Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,24.75174,24.75174,0,0,0,24.75174,0,0,3.552714E-15,0,26.05446,24.75174,0,0,73.13556,252.9362,0,26.05446,-26.05446,323.1545,76.94141,0.1605471,27.22691,0,0,252.9362
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,91.02435,91.02435,81,0,22.761,91.02435,0,0,0,0,10.55194,10.02434,0,0,102.085,226.8818,0,10.55194,-10.55194,312.0318,74.29314,0.1605471,100.1268,0,81,226.8818
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,26.14078,26.14078,81,0,22.761,26.14078,0,0,0,0,0,0,54.85922,52.11626,113.8093,216.3298,52.11626,0,52.11626,361.4736,86.06498,0.1609544,28.75486,0,81,216.3298
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,8.163667,8.163667,0,0,0,8.163667,0,0,0,0,8.593334,8.163667,0,0,61.69309,263.2344,0,8.593334,-8.593334,352.4155,83.90828,0.1609544,8.980034,0,0,263.2344
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,29.41756,29.41756,0,0,0,29.41756,0,0,3.552714E-15,0,30.96585,29.41756,0,0,71.24123,254.6411,0,30.96585,-30.96585,319.7746,76.13666,0.1609544,32.35932,0,0,254.6411
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,43.58627,43.58627,0,0,0,43.58627,0,0,0,0,45.88029,43.58627,0,0,105.6477,223.6753,0,45.88029,-45.88029,271.4125,64.6219,0.1609544,47.9449,0,0,223.6753
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,56.58469,56.58469,0,0,0,56.58469,0,0,7.105427E-15,0,59.56283,56.58469,0,0,156.6258,177.795,0,59.56283,-59.56283,208.6278,49.67318,0.1609544,62.24316,0,0,177.795
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,28.48108,28.48108,0,0,0,28.48108,0,0,3.552714E-15,0,29.98009,28.48108,0,0,222.8068,118.2321,0,29.98009,-29.98009,177.026,42.14896,0.1609544,31.32919,0,0,118.2321
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.118,88.25205,0,0,0,177.026,42.14896,0.1609544,0,0,0,88.25205
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,39.04434,39.04434,0,0,0,39.04434,0,0,7.105427E-15,0,41.0993,39.04434,0,0,256.118,88.25205,0,41.0993,-41.0993,133.7035,31.83411,0.1609544,42.94877,0,0,88.25205
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,52.26566,52.26566,81,0,22.761,52.26566,0,0,0,0,0,0,28.73434,27.29762,301.7839,47.15275,27.29762,0,27.29762,159.6003,38,0.1611667,57.49223,0,81,47.15275
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,274.4862,71.72061,68.7,0,68.7,224.7749,53.51772,0.1613713,0,0,81,71.72061
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,17.45401,0,0,72.31579,68.7,205.7862,133.5506,86.15401,0,86.15401,306.5078,72.97789,0.1614132,0,13.96321,81,151.0046
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,25.59204,0,0,72.31579,68.7,119.6322,211.0892,94.29204,0,94.29204,395.961,94.27625,0.1613801,0,20.47363,81,236.6813
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,82.00694,82.00694,42.48648,0,13.01708,82.00694,81.62807,0,0,66.94068,41.60049,39.52047,0,0,25.34019,295.9521,25.34019,0,25.34019,420.0009,100,0.1615027,90.20764,53.55254,81,362.8927
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,74.01672,0,74.01672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615027,0,59.21338,0,392.7749
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,23.86372,23.86372,0,0,0,23.86372,346.3296,57.52741,0,82.64712,25.11971,23.86372,0,0,0,318.7582,0,0,0,420.0009,100,0.1615027,26.25009,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,49.33938,49.33938,0,0,0,49.33938,146.877,20.53202,0,72.46822,51.93619,49.33938,0,0,0,318.7582,0,0,0,420.0009,100,0.1615027,54.27332,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,26.17503,26.17503,0,0,0,26.17503,362.8863,67.43294,0,94.9856,27.55266,26.17503,0,0,0,318.7582,0,0,0,420.0009,100,0.1615027,28.79253,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,35.52594,35.52594,0,0,0,35.52594,253.6645,52.72097,0,90.1167,37.39573,35.52594,0,0,0,318.7582,0,0,0,420.0009,100,0.1615027,39.07854,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615027,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,29.93848,29.93848,0,0,0,29.93848,178.9647,22.06513,0,53.57933,31.51419,29.93848,0,0,0,318.7582,0,0,0,420.0009,100,0.1615027,32.93233,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,90.34742,90.34742,53.61927,0,15.83368,90.34742,42.79171,0,0,38.66121,38.66121,36.72815,0,0,0,318.7582,0,0,0,420.0009,100,0.1615027,99.38216,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,11.17248,11.17248,0,0,0,11.17248,90.61636,0,1.776357E-15,10.1241,11.76051,11.17248,0,0,0,318.7582,0,1.63641,-1.63641,418.2759,99.5893,0.1615027,12.28973,8.099277,0,328.8823
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,70.68389,70.68389,72.59782,0,20.63525,70.68389,0,0,0,0,0,0,1.91393,1.818234,1.818234,317.1218,1.818234,0,1.818234,420.0009,100,0.1615166,77.75228,0,81,317.1218
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,3.373178,3.373178,0,0,0,3.373178,0,0,0,0,3.550714,3.373178,0,0,0,318.7582,0,3.550714,-3.550714,416.2581,99.10886,0.1615166,3.710496,0,0,318.7582
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,42.09661,42.09661,0,0,0,42.09661,0,0,0,0,44.31222,42.09661,0,0,3.945237,315.2075,0,44.31222,-44.31222,369.5489,87.98766,0.1615166,46.30627,0,0,315.2075
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,48.55171,48.55171,0,0,0,48.55171,0,0,0,0,51.10707,48.55171,0,0,53.18104,270.8953,0,51.10707,-51.10707,315.6773,75.16111,0.1615166,53.40688,0,0,270.8953
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.9667,219.7882,0,0,0,315.6773,75.16111,0.1615166,0,0,0,219.7882
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,27.99915,27.99915,0,0,0,27.99915,0,0,3.552714E-15,0,29.47279,27.99915,0,0,109.9667,219.7882,0,29.47279,-29.47279,284.6103,67.76421,0.1615166,30.79907,0,0,219.7882
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,12.19228,12.19228,0,0,0,12.19228,0,0,1.776357E-15,0,12.83398,12.19228,0,0,142.7142,190.3154,0,12.83398,-12.83398,271.082,64.54321,0.1615166,13.41151,0,0,190.3154
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,38.61308,38.61308,0,0,0,38.61308,0,0,7.105427E-15,0,40.64535,38.61308,0,0,156.9742,177.4814,0,40.64535,-40.64535,228.2381,54.34229,0.1615166,42.47439,0,0,177.4814
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,4.985452,4.985452,0,0,0,4.985452,0,0,0,0,5.247844,4.985452,0,0,202.1357,136.8361,0,5.247844,-5.247844,222.7064,53.02522,0.1615166,5.483997,0,0,136.8361
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,40.73329,40.73329,0,0,0,40.73329,0,0,7.105427E-15,0,42.87715,40.73329,0,0,207.9666,131.5883,0,42.87715,-42.87715,177.5099,42.26418,0.1615166,44.80662,0,0,131.5883
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,56.72666,56.72666,0,0,0,56.72666,0,0,7.105427E-15,0,59.71227,56.72666,0,0,255.6079,88.71111,0,59.71227,-59.71227,114.5676,27.27795,0.1615166,62.39933,0,0,88.71111
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,11.5692,11.5692,0,0,0,11.5692,0,0,1.776357E-15,0,12.1781,11.5692,0,0,321.9549,28.99884,0,12.1781,-12.1781,101.7308,24.22157,0.1615166,12.72612,0,0,28.99884
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,3.014183,3.014183,0,0,0,3.014183,363.7679,0,0,10.96463,3.172825,3.014183,0,0,335.4861,16.82073,7.791806,0,7.791806,109.1227,25.98155,0.1614452,3.315602,8.771705,0,27.78536
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,60.51097,60.51097,81,0,22.761,60.51097,28.56316,0,0,17.28384,0,0,20.48903,19.46458,327.6943,23.83336,36.74842,0,36.74842,143.9854,34.28216,0.1616966,66.56207,13.82708,81,41.1172
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,32.42916,0,0,72.31579,68.7,290.9459,56.90694,101.1292,0,101.1292,239.9249,57.12486,0.1616001,0,25.94333,81,89.33611
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,72.31579,0,20.56389,0,0,0,0,61.20019,0,0,72.31579,68.7,189.8167,147.9232,129.9002,0,129.9002,363.159,86.46626,0.161245,0,48.96015,81,209.1234
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,31.54384,31.54384,0,0,0,31.54384,147.618,0,0,46.56438,33.20405,31.54384,0,0,59.91652,264.8334,13.36033,0,13.36033,375.8338,89.48405,0.1611248,34.69823,37.2515,0,311.3977
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,35.25138,35.25138,0,0,0,35.25138,143.9156,0,0,50.73224,37.10671,35.25138,0,0,46.55619,276.8577,13.62553,0,13.62553,388.7601,92.56174,0.1610023,38.77652,40.58579,0,327.5899
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,70.93491,70.93491,55.91314,0,16.41402,70.93491,68.71519,0,0,48.74306,15.8124,15.02178,0,0,32.93066,289.1206,32.93066,0,32.93066,420.0009,100,0.1611968,78.0284,38.99445,81,337.8637
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,68.38577,0,68.38577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1611968,0,54.70862,0,387.144
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,42.78385,42.78385,0,0,0,42.78385,119.6705,6.164009,0,51.19964,45.03563,42.78385,0,0,0,318.7582,0,0,0,420.0009,100,0.1611968,47.06224,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,45.63524,45.63524,0,0,0,45.63524,53.75295,0,7.105427E-15,24.53029,48.03709,45.63524,0,0,0,318.7582,0,23.50681,-23.50681,395.2225,94.1004,0.1611968,50.19876,19.62423,0,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,60.36737,60.36737,0,0,0,60.36737,24.33579,0,7.105427E-15,14.69087,63.54459,60.36737,0,0,26.11868,295.2514,0,48.85372,-48.85372,343.7261,81.83939,0.1611968,66.4041,11.7527,0,309.9423
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,65.6957,65.6957,81,0,22.761,65.6957,9.537093,0,0,6.26546,0,0,15.3043,14.53908,80.40059,246.3977,20.80454,0,20.80454,363.4631,86.53865,0.1613426,72.26527,5.012368,81,252.6632
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.59605,265.1218,0,0,0,363.4631,86.53865,0.1613426,0,0,0,265.1218
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,25.26429,25.26429,0,0,0,25.26429,0,0,0,0,26.59399,25.26429,0,0,59.59605,265.1218,0,26.59399,-26.59399,335.4305,79.86426,0.1613426,27.79072,0,0,265.1218
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,35.35046,35.35046,0,0,0,35.35046,0,0,7.105427E-15,0,37.21101,35.35046,0,0,89.14493,238.5278,0,37.21101,-37.21101,296.2067,70.52526,0.1613426,38.88551,0,0,238.5278
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,42.94297,42.94297,0,0,0,42.94297,0,0,7.105427E-15,0,45.20313,42.94297,0,0,130.4905,201.3168,0,45.20313,-45.20313,248.5584,59.18045,0.1613426,47.23727,0,0,201.3168
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,26.99558,26.99558,0,0,0,26.99558,0,0,0,0,28.4164,26.99558,0,0,180.7162,156.1136,0,28.4164,-28.4164,218.6049,52.04868,0.1613426,29.69514,0,0,156.1136
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,4.311285,4.311285,0,0,0,4.311285,0,0,8.881784E-16,0,4.538195,4.311285,0,0,212.29,127.6973,0,4.538195,-4.538195,213.8212,50.90971,0.1613426,4.742414,0,0,127.6973
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.3324,123.1591,0,0,0,213.8212,50.90971,0.1613426,0,0,0,123.1591
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.3324,123.1591,0,0,0,213.8212,50.90971,0.1613426,0,0,0,123.1591
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,61.67724,61.67724,0,0,0,61.67724,0,0,7.105427E-15,0,64.92341,61.67724,0,0,217.3324,123.1591,0,64.92341,-64.92341,145.3859,34.61563,0.1613426,67.84496,0,0,123.1591
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,19.69537,19.69537,0,0,0,19.69537,0,0,3.552714E-15,0,20.73197,19.69537,0,0,289.4695,58.23565,0,20.73197,-20.73197,123.5325,29.41245,0.1613426,21.66491,0,0,58.23565
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.5051,37.50368,0,0,0,123.5325,29.41245,0.1613426,0,0,0,37.50368
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.5051,37.50368,0,0,0,123.5325,29.41245,0.1613426,0,0,0,37.50368
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,44.43684,44.43684,81,0,22.761,44.43684,16.88901,0,0,7.504944,0,0,36.56316,34.735,312.5051,37.50368,42.23994,0,42.23994,163.6048,38.95346,0.1616459,48.88053,6.003955,81,45.00862
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,13.20909,13.20909,81,0,22.761,13.20909,131.6812,0,0,17.3939,0,0,67.79091,64.40136,270.2651,75.51963,81.79526,0,81.79526,241.2026,57.42908,0.1618589,14.53,13.91512,81,92.91352
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,14.60731,14.60731,81,0,22.761,14.60731,379.4337,0,0,55.42506,0,0,66.39269,63.07306,188.4698,149.1354,118.4981,0,118.4981,353.6198,84.19503,0.1617435,16.06804,44.34005,81,204.5604
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,35.98693,35.98693,0,0,0,35.98693,186.6833,0,0,67.18158,37.88098,35.98693,0,0,69.97174,255.7837,29.3006,0,29.3006,381.4168,90.81335,0.1614839,39.58562,53.74527,0,322.9652
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,15.1009,15.1009,0,0,0,15.1009,603.9286,34.63183,0,91.19865,15.89568,15.1009,0,0,40.67113,282.1542,40.67113,0,40.67113,420.0009,100,0.1611249,16.61099,72.95892,0,373.3528
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,23.28902,23.28902,0,0,0,23.28902,412.9098,71.6479,0,96.16266,24.51476,23.28902,0,0,0,318.7582,0,0,0,420.0009,100,0.1611249,25.61793,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1611249,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,37.19156,37.19156,0,0,0,37.19156,260.6205,57.7798,0,96.9288,39.14901,37.19156,0,0,0,318.7582,0,0,0,420.0009,100,0.1611249,40.91071,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,7.255063,7.255063,0,0,0,7.255063,1036.227,67.54204,0,75.17895,7.636908,7.255063,0,0,0,318.7582,0,0,0,420.0009,100,0.1611249,7.980569,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,69.52721,69.52721,20.25,0,7.39125,69.52721,74.79278,0.1305839,0,52.00134,51.87075,49.27721,0,0,0,318.7582,0,0,0,420.0009,100,0.1611249,76.47993,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,35.1552,35.1552,0,0,0,35.1552,87.89559,0,0,30.89987,37.00547,35.1552,0,0,0,318.7582,0,6.105602,-6.105602,413.565,98.46765,0.1611249,38.67072,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,39.7865,39.7865,0,0,0,39.7865,16.13187,0,7.105427E-15,6.418305,41.88052,39.7865,0,0,6.784002,312.6526,0,35.46222,-35.46222,376.1845,89.56756,0.1611249,43.76514,5.134644,0,319.0709
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,78.64263,78.64263,81,0,22.761,78.64263,0,0,0,0,0,0,2.35737,2.239501,46.18647,277.1904,2.239501,0,2.239501,378.3091,90.07341,0.1611414,86.5069,0,81,277.1904
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.94696,279.206,0,0,0,378.3091,90.07341,0.1611414,0,0,0,279.206
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,66.52222,66.52222,81,0,22.761,66.52222,0,0,0,0,0,0,14.47778,13.75389,43.94696,279.206,13.75389,0,13.75389,391.3572,93.18009,0.1612426,73.17444,0,81,279.206
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,14.69647,14.69647,0,0,0,14.69647,0,0,1.776357E-15,0,15.46996,14.69647,0,0,30.19307,291.5845,0,15.46996,-15.46996,375.0504,89.29754,0.1612426,16.16611,0,0,291.5845
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,34.62832,34.62832,0,0,0,34.62832,0,0,7.105427E-15,0,36.45086,34.62832,0,0,47.38192,276.1145,0,36.45086,-36.45086,336.6278,80.14932,0.1612426,38.09115,0,0,276.1145
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,20.54998,20.54998,0,0,0,20.54998,0,0,0,0,21.63156,20.54998,0,0,87.88288,239.6636,0,21.63156,-21.63156,313.8261,74.72036,0.1612426,22.60498,0,0,239.6636
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,28.11676,28.11676,0,0,0,28.11676,0,0,3.552714E-15,0,29.59659,28.11676,0,0,111.9179,218.0321,0,29.59659,-29.59659,282.6286,67.29239,0.1612426,30.92843,0,0,218.0321
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,21.1098,21.1098,0,0,0,21.1098,0,0,3.552714E-15,0,22.22084,21.1098,0,0,144.803,188.4355,0,22.22084,-22.22084,259.2058,61.71554,0.1612426,23.22078,0,0,188.4355
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,66.9126,66.9126,81,0,22.761,66.9126,0,0,0,0,0,0,14.0874,13.38303,169.4929,166.2146,13.38303,0,13.38303,271.902,64.73845,0.1613409,73.60386,0,81,166.2146
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,156.1098,178.2594,68.7,0,68.7,337.0766,80.25617,0.1615341,0,0,81,178.2594
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,27.54184,27.54184,0,0,0,27.54184,0,0,3.552714E-15,0,28.99141,27.54184,0,0,87.40984,240.0894,0,28.99141,-28.99141,306.517,72.98008,0.1615341,30.29602,0,0,240.0894
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,16.65566,16.65566,0,0,0,16.65566,0,0,3.552714E-15,0,17.53227,16.65566,0,0,119.6225,211.098,0,17.53227,-17.53227,288.0363,68.57994,0.1615341,18.32122,0,0,211.098
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,4.913269,4.913269,0,0,0,4.913269,169.946,0,0,8.349905,5.171862,4.913269,0,0,139.1028,193.5657,3.178043,0,3.178043,291.0513,69.29778,0.1615062,5.404595,6.679924,0,201.9156
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,70.92451,70.92451,81,0,22.761,70.92451,26.84844,0,0,19.04212,0,0,10.07549,9.571715,135.9248,196.4259,28.61384,0,28.61384,318.1967,75.76098,0.1616851,78.01696,15.2337,81,215.468
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,57.67878,57.67878,81,0,22.761,57.67878,84.07278,0,0,48.49216,0,0,23.32122,22.15516,107.3109,222.1784,70.64732,0,70.64732,385.2187,91.71855,0.1619908,63.44666,38.79373,81,270.6705
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,25.2708,25.2708,0,0,0,25.2708,244.8947,0,0,61.88686,26.60085,25.2708,0,0,36.66362,285.761,35.28601,0,35.28601,418.6939,99.68883,0.1616824,27.79788,49.50948,0,347.6478
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,33.066,0,34.44361,0,0,0,0,1.377608,317.5184,1.377608,0,1.377608,420.0009,100,0.1616703,0,27.55489,0,351.962
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,13.83965,13.83965,0,0,0,13.83965,404.5893,41.42571,0,55.99377,14.56806,13.83965,0,0,0,318.7582,0,0,0,420.0009,100,0.1616703,15.22362,44.79501,0,374.752
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,64.11821,64.11821,23.92432,0,8.320852,64.11821,65.9865,0,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1616703,70.53003,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616703,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,38.03914,38.03914,0,0,0,38.03914,46.02805,0,7.105427E-15,17.50868,40.0412,38.03914,0,0,0,318.7582,0,22.53253,-22.53253,396.2495,94.34492,0.1616703,41.84306,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,25.03614,296.2257,13.42467,0,13.42467,408.9852,97.37724,0.1615533,0,10.73973,0,309.6504
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,40.45815,40.45815,0,0,0,40.45815,10.27326,0,7.105427E-15,4.15637,42.58752,40.45815,0,0,11.61147,308.3079,0,38.43116,-38.43116,368.4753,87.73203,0.1615533,44.50396,3.325096,0,312.4643
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,54.31276,269.8767,3.347046,0,3.347046,371.6505,88.48804,0.1615241,0,2.677637,0,273.2238
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,54.1562,54.1562,0,0,0,54.1562,0,0,7.105427E-15,0,57.00653,54.1562,0,0,50.96571,272.8891,0,57.00653,-57.00653,311.5604,74.18089,0.1615241,59.57182,0,0,272.8891
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,14.75672,14.75672,0,0,0,14.75672,0,0,1.776357E-15,0,15.53339,14.75672,0,0,114.3063,215.8826,0,15.53339,-15.53339,295.1867,70.28242,0.1615241,16.2324,0,0,215.8826
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,14.70339,14.70339,0,0,0,14.70339,0,0,1.776357E-15,0,15.47725,14.70339,0,0,131.5656,200.3492,0,15.47725,-15.47725,278.8723,66.39803,0.1615241,16.17373,0,0,200.3492
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.7626,184.8719,0,0,0,278.8723,66.39803,0.1615241,0,0,0,184.8719
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,51.83143,51.83143,0,0,0,51.83143,0,0,7.105427E-15,0,54.5594,51.83143,0,0,148.7626,184.8719,0,54.5594,-54.5594,221.3616,52.70504,0.1615241,57.01457,0,0,184.8719
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,18.25626,18.25626,0,0,0,18.25626,0,0,3.552714E-15,0,19.21712,18.25626,0,0,209.3841,130.3125,0,19.21712,-19.21712,201.105,47.88205,0.1615241,20.08189,0,0,130.3125
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,83.83347,83.83347,81,0,22.761,83.83347,0,0,0,0,2.982593,2.833463,0,0,230.7365,111.0954,0,2.982593,-2.982593,197.9611,47.13349,0.1615241,92.21681,0,81,111.0954
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,21.51739,21.51739,81,0,22.761,21.51739,0,0,0,0,0,0,59.48261,56.50848,234.0505,108.1128,56.50848,0,56.50848,251.5697,59.89743,0.1619323,23.66913,0,81,108.1128
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,43.53671,43.53671,81,0,22.761,43.53671,0,0,0,0,0,0,37.46329,35.59013,177.542,158.9704,35.59013,0,35.59013,285.3335,67.93641,0.1621881,47.89038,0,81,158.9704
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,38.24795,38.24795,81,0,22.761,38.24795,0,0,0,0,0,0,42.75205,40.61445,141.9519,191.0015,40.61445,0,40.61445,323.8637,77.11026,0.1624788,42.07274,0,81,191.0015
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,25.50871,25.50871,81,0,22.761,25.50871,0,0,0,0,0,0,55.49129,52.71672,101.3374,227.5546,52.71672,0,52.71672,373.8752,89.01773,0.1628543,28.05958,0,81,227.5546
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,81.43877,81.43877,81,0,22.761,81.43877,0,0,0,0,0.4618675,0.4387741,0,0,48.62069,274.9996,0,0.4618675,-0.4618675,373.3883,88.90181,0.1628543,89.58265,0,81,274.9996
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,32.7741,32.7741,0,0,0,32.7741,59.37943,0,0,19.46107,34.49905,32.7741,0,0,49.13388,274.5378,0,15.03798,-15.03798,357.5369,85.12767,0.1628543,36.05151,15.56886,0,293.9988
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,19.12764,19.12764,0,0,0,19.12764,255.7919,0,0,48.92695,20.13436,19.12764,0,0,65.84274,259.4998,28.7926,0,28.7926,384.852,91.63124,0.1626044,21.0404,39.14156,0,308.4267
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,43.288,43.288,0,0,0,43.288,166.4828,0,0,72.06709,45.56632,43.288,0,0,37.05014,285.4131,26.50078,0,26.50078,409.9928,97.61714,0.162375,47.6168,57.65368,0,357.4802
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,46.58557,46.58557,0,0,0,46.58557,177.7844,23.23505,0,82.82186,49.03744,46.58557,0,0,10.54937,309.2638,10.54937,0,10.54937,420.0009,100,0.1622839,51.24413,66.25749,0,392.0857
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,20.47617,20.47617,0,0,0,20.47617,492.6758,79.32727,0,100.8811,21.55387,20.47617,0,0,0,318.7582,0,0,0,420.0009,100,0.1622839,22.52379,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,46.13388,46.13388,0,0,0,46.13388,222.9596,54.29793,0,102.8599,48.56198,46.13388,0,0,0,318.7582,0,0,0,420.0009,100,0.1622839,50.74727,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,74.66774,74.66774,20.25,0,7.39125,74.66774,141.2817,48.21005,0,105.4919,57.28183,54.41774,0,0,0,318.7582,0,0,0,420.0009,100,0.1622839,82.13451,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,87.08886,87.08886,20.25,0,7.39125,87.08886,119.4683,33.68687,0,104.0436,70.35669,66.83886,0,0,0,318.7582,0,0,0,420.0009,100,0.1622839,95.79774,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,11.72531,11.72531,0,0,0,11.72531,795.1873,80.89574,0,93.23817,12.34243,11.72531,0,0,0,318.7582,0,0,0,420.0009,100,0.1622839,12.89784,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,66.50601,66.50601,20.25,0,7.39125,66.50601,96.04817,15.18727,0,63.87781,48.69054,46.25601,0,0,0,318.7582,0,0,0,420.0009,100,0.1622839,73.15661,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,27.38086,27.38086,0,0,0,27.38086,114.3243,2.481016,0,31.30297,28.82195,27.38086,0,0,0,318.7582,0,0,0,420.0009,100,0.1622839,30.11894,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,26.63075,26.63075,0,0,0,26.63075,30.44773,0,0,8.108459,28.03237,26.63075,0,0,0,318.7582,0,19.92391,-19.92391,398.9992,94.99962,0.1622839,29.29382,6.486766,0,326.8667
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,56.79834,56.79834,0,0,0,56.79834,0,0,7.105427E-15,0,59.78772,56.79834,0,0,22.13768,298.8343,0,59.78772,-59.78772,335.9774,79.99446,0.1622839,62.47817,0,0,298.8343
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,34.74234,34.74234,0,0,0,34.74234,0,0,0,0,36.57088,34.74234,0,0,88.56848,239.0466,0,36.57088,-36.57088,297.4283,70.81612,0.1622839,38.21657,0,0,239.0466
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,69.98257,69.98257,81,0,22.761,69.98257,0,0,0,0,0,0,11.01743,10.46656,129.2028,202.4757,10.46656,0,10.46656,307.3578,73.18027,0.1623583,76.98083,0,81,202.4757
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,36.42429,36.42429,81,0,22.761,36.42429,0,0,0,0,0,0,44.57571,42.34692,118.7362,211.8956,42.34692,0,42.34692,347.5316,82.74545,0.1626582,40.06672,0,81,211.8956
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.38931,250.0078,0,0,0,347.5316,82.74545,0.1626582,0,0,0,250.0078
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,16.2596,16.2596,0,0,0,16.2596,0,0,0,0,17.11537,16.2596,0,0,76.38931,250.0078,0,17.11537,-17.11537,329.4904,78.44994,0.1626582,17.88556,0,0,250.0078
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,71.22484,71.22484,81,0,22.761,71.22484,0,0,0,0,0,0,9.775161,9.286403,95.40639,232.8925,9.286403,0,9.286403,338.3003,80.54752,0.1627239,78.34732,0,81,232.8925
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,50.50505,50.50505,0,0,0,50.50505,0,0,7.105427E-15,0,53.16321,50.50505,0,0,86.11998,241.2502,0,53.16321,-53.16321,282.2613,67.20494,0.1627239,55.55555,0,0,241.2502
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,37.42578,37.42578,0,0,0,37.42578,0,0,0,0,39.39556,37.42578,0,0,145.1902,188.087,0,39.39556,-39.39556,240.7347,57.31768,0.1627239,41.16836,0,0,188.087
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,25.79814,25.79814,0,0,0,25.79814,0,0,3.552714E-15,0,27.15594,25.79814,0,0,188.9631,148.6915,0,27.15594,-27.15594,212.1099,50.50225,0.1627239,28.37796,0,0,148.6915
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,28.85829,28.85829,0,0,0,28.85829,0,0,3.552714E-15,0,30.37714,28.85829,0,0,219.1363,121.5355,0,30.37714,-30.37714,180.0895,42.87838,0.1627239,31.74412,0,0,121.5355
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,6.658947,6.658947,0,0,0,6.658947,0,0,8.881784E-16,0,7.009418,6.658947,0,0,252.8887,91.15839,0,7.009418,-7.009418,172.701,41.1192,0.1627239,7.324842,0,0,91.15839
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,5.013835,5.013835,0,0,0,5.013835,328.5041,0,0,16.47065,5.277721,5.013835,0,0,260.6769,84.14897,11.19293,0,11.19293,183.3195,43.64742,0.1626273,5.515218,13.17652,0,100.6196
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,26.3315,26.3315,0,0,0,26.3315,149.47,0,0,39.3577,27.71737,26.3315,0,0,249.484,94.2226,11.64033,0,11.64033,194.3625,46.2767,0.1625271,28.96465,31.48616,0,133.5803
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,237.8437,104.6989,66.7829,0,66.7829,257.7183,61.36138,0.1619544,0,53.42632,0,171.4818
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,57.75793,57.75793,0,0,0,57.75793,174.3004,0,0,100.6723,60.79782,57.75793,0,0,171.0608,164.8035,39.87446,0,39.87446,295.5466,70.36809,0.1616143,63.53372,80.53783,0,265.4758
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,0,0,102.0507,0,0,0,0,131.1863,200.6905,102.0507,0,102.0507,392.3603,93.41894,0.1607505,0,81.64054,0,302.7412
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,40.13885,40.13885,0,0,0,40.13885,232.9886,22.13186,0,93.51894,42.25142,40.13885,0,0,29.13566,292.5361,29.13566,0,29.13566,420.0009,100,0.1605056,44.15274,74.81516,0,386.0551
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,79.54282,79.54282,20.25,0,7.39125,79.54282,143.8939,52.04376,0,114.4573,62.41349,59.29282,0,0,0,318.7582,0,0,0,420.0009,100,0.1605056,87.4971,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,55.30499,55.30499,0,0,0,55.30499,168.9442,35.21879,0,93.43456,58.21577,55.30499,0,0,0,318.7582,0,0,0,420.0009,100,0.1605056,60.83548,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,44.96481,44.96481,0,0,0,44.96481,150.145,20.18102,0,67.5124,47.33138,44.96481,0,0,0,318.7582,0,0,0,420.0009,100,0.1605056,49.4613,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,30.8587,30.8587,0,0,0,30.8587,152.9622,14.71932,0,47.20216,32.48284,30.8587,0,0,0,318.7582,0,0,0,420.0009,100,0.1605056,33.94457,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,66.51898,66.51898,37.4955,0,11.75436,66.51898,45.92829,0,0,30.55103,30.55103,29.02348,0,0,0,318.7582,0,0,0,420.0009,100,0.1605056,73.17088,24.44082,81,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,83.27153,83.27153,78.94759,0,22.24174,83.27153,5.465881,0,0,4.551523,4.551523,4.323946,0,0,0,318.7582,0,0,0,420.0009,100,0.1605056,91.59869,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,37.43885,37.43885,0,0,0,37.43885,0,0,0,0,39.40931,37.43885,0,0,0,318.7582,0,39.40931,-39.40931,378.4598,90.10929,0.1605056,41.18273,0,0,318.7582
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,6.763396,6.763396,0,0,0,6.763396,0,0,8.881784E-16,0,7.119364,6.763396,0,0,43.78812,279.3489,0,7.119364,-7.119364,370.9553,88.32252,0.1605056,7.439736,0,0,279.3489
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.2219166,0.2219166,0,0,0,0.2219166,0,0,2.775558E-17,0,0.2335965,0.2219166,0,0,51.69853,272.2296,0,0.2335965,-0.2335965,370.7091,88.26389,0.1605056,0.2441083,0,0,272.2296
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,15.44805,15.44805,0,0,0,15.44805,0,0,1.776357E-15,0,16.26111,15.44805,0,0,51.95808,271.9959,0,16.26111,-16.26111,353.5684,84.18278,0.1605056,16.99286,0,0,271.9959
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,32.05129,32.05129,0,0,0,32.05129,0,0,0,0,33.7382,32.05129,0,0,70.02598,255.7348,0,33.7382,-33.7382,318.0052,75.71537,0.1605056,35.25642,0,0,255.7348
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,29.06213,29.06213,0,0,0,29.06213,0,0,3.552714E-15,0,30.59172,29.06213,0,0,107.5129,221.9966,0,30.59172,-30.59172,285.7587,68.03764,0.1605056,31.96835,0,0,221.9966
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.501483,2.501483,0,0,0,2.501483,0,0,4.440892E-16,0,2.63314,2.501483,0,0,141.5037,191.4049,0,2.63314,-2.63314,282.9831,67.37679,0.1605056,2.751631,0,0,191.4049
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.4294,188.7718,0,0,0,282.9831,67.37679,0.1605056,0,0,0,188.7718
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,54.21119,54.21119,0,0,0,54.21119,0,0,7.105427E-15,0,57.0644,54.21119,0,0,144.4294,188.7718,0,57.0644,-57.0644,222.8319,53.05512,0.1605056,59.6323,0,0,188.7718
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.8343,131.7074,0,0,0,222.8319,53.05512,0.1605056,0,0,0,131.7074
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,65.11642,65.11642,81,0,22.761,65.11642,0,0,0,0,0,0,15.88358,15.0894,207.8343,131.7074,15.0894,0,15.0894,237.147,56.46346,0.1606123,71.62807,0,81,131.7074
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,192.7449,145.2878,68.7,0,68.7,302.3215,71.98118,0.1607999,0,0,81,145.2878
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,22.95367,22.95367,81,0,22.761,22.95367,70.57374,0,0,16.19926,0,0,58.04633,55.14401,124.0449,207.1178,71.34328,0,71.34328,370.0037,88.09595,0.1610907,25.24904,12.95941,81,223.3171
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,30.94557,30.94557,0,0,0,30.94557,124.8296,0,0,38.62923,32.57428,30.94557,0,0,52.7016,271.3268,6.05495,0,6.05495,375.748,89.46362,0.1610401,34.04012,30.90339,0,309.956
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,68.98502,68.98502,41.65863,0,12.80763,68.98502,109.3154,7.105427E-15,0,75.41127,28.76462,27.32639,0,0,46.64665,276.7762,46.64665,0,46.64665,420.0009,100,0.1609628,75.88353,60.32902,81,352.1875
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,86.66476,86.66476,20.25,0,7.39125,86.66476,98.55055,15.49833,0,85.40861,69.91028,66.41476,0,0,0,318.7582,0,0,0,420.0009,100,0.1609628,95.33125,68.32689,81,404.1668
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,89.56328,89.56328,20.86328,0,7.54641,89.56328,99.57209,16.86424,0,89.18003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1609628,98.51961,71.34402,81,407.9383
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,77.62679,77.62679,20.25,0,7.39125,77.62679,136.908,45.88067,0,106.2773,60.39663,57.3768,0,0,0,318.7582,0,0,0,420.0009,100,0.1609628,85.38947,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609628,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,18.01814,18.01814,0,0,0,18.01814,516.0074,74.00848,0,92.97495,18.96646,18.01814,0,0,0,318.7582,0,0,0,420.0009,100,0.1609628,19.81996,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609628,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,16.25763,16.25763,0,0,0,16.25763,376.6066,44.11401,0,61.22729,17.11329,16.25763,0,0,0,318.7582,0,0,0,420.0009,100,0.1609628,17.88339,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,17.8174,17.8174,0,0,0,17.8174,156.6919,9.163259,0,27.91842,18.75516,17.8174,0,0,0,318.7582,0,0,0,420.0009,100,0.1609628,19.59914,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,41.10421,41.10421,0,0,0,41.10421,11.36786,0,0,4.672668,43.26758,41.10421,0,0,0,318.7582,0,38.59491,-38.59491,379.3182,90.31368,0.1609628,45.21463,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,5.995371,5.995371,0,0,0,5.995371,0,0,8.881784E-16,0,6.310917,5.995371,0,0,42.88324,280.1633,0,6.310917,-6.310917,372.6659,88.7298,0.1609628,6.594908,0,0,280.1633
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,89.56653,89.56653,81,0,22.761,89.56653,0,0,0,0,9.017396,8.566526,0,0,49.89537,273.8524,0,9.017396,-9.017396,363.1608,86.46667,0.1609628,98.52318,0,81,273.8524
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,3.369142,3.369142,0,0,0,3.369142,0,0,4.440892E-16,0,3.546465,3.369142,0,0,59.9147,264.835,0,3.546465,-3.546465,359.4225,85.57661,0.1609628,3.706056,0,0,264.835
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,38.48223,38.48223,0,0,0,38.48223,0,0,7.105427E-15,0,40.50762,38.48223,0,0,63.85521,261.2885,0,40.50762,-40.50762,316.7237,75.41025,0.1609628,42.33046,0,0,261.2885
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,27.60774,27.60774,0,0,0,27.60774,0,0,3.552714E-15,0,29.06078,27.60774,0,0,108.8637,220.7809,0,29.06078,-29.06078,286.0909,68.11675,0.1609628,30.36852,0,0,220.7809
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,37.02325,37.02325,0,0,0,37.02325,0,0,7.105427E-15,0,38.97185,37.02325,0,0,141.1534,191.7201,0,38.97185,-38.97185,245.011,58.33583,0.1609628,40.72558,0,0,191.7201
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.4555,152.7483,0,0,0,245.011,58.33583,0.1609628,0,0,0,152.7483
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,2.976921,2.976921,0,0,0,2.976921,0,0,4.440892E-16,0,3.133601,2.976921,0,0,184.4555,152.7483,0,3.133601,-3.133601,241.7079,57.54939,0.1609628,3.274613,0,0,152.7483
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.9373,149.6147,0,0,0,241.7079,57.54939,0.1609628,0,0,0,149.6147
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,37.73254,37.73254,0,0,0,37.73254,0,0,0,0,39.71846,37.73254,0,0,187.9373,149.6147,0,39.71846,-39.71846,199.841,47.58109,0.1609628,41.50579,0,0,149.6147
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,34.80067,34.80067,0,0,0,34.80067,0,0,0,0,36.63228,34.80067,0,0,232.0689,109.8962,0,36.63228,-36.63228,161.2271,38.38734,0.1609628,38.28074,0,0,109.8962
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,23.24092,23.24092,0,0,0,23.24092,0,0,0,0,24.46412,23.24092,0,0,272.7714,73.26394,0,24.46412,-24.46412,135.4397,32.24748,0.1609628,25.56501,0,0,73.26394
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,4.454637,4.454637,0,0,0,4.454637,416.5572,0,0,18.55611,4.689091,4.454637,0,0,299.9538,48.79982,13.86702,0,13.86702,148.5951,35.37971,0.1608474,4.9001,14.84489,0,67.35593
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,65.81669,65.81669,81,0,22.761,65.81669,76.05476,0,0,50.05672,0,0,15.18331,14.42414,286.0868,61.28014,64.48087,0,64.48087,209.767,49.94443,0.161193,72.39836,40.04538,81,111.3369
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,8.582918,8.582918,80.8987,0,22.73537,8.582918,912.8226,0,0,78.34682,0,0,72.31579,68.7,221.6059,119.3129,147.0468,0,147.0468,349.2679,83.15885,0.1608527,9.44121,62.67746,81,197.6597
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,64.14828,64.14828,43.239,0,13.20747,64.14828,150.54,0,0,96.56885,22.00977,20.90928,0,0,74.55908,251.6551,74.55908,0,74.55908,420.0009,100,0.160571,70.56311,77.25508,81,348.2239
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,31.67944,31.67944,0,0,0,31.67944,338.8009,73.98344,0,107.3302,33.34678,31.67944,0,0,0,318.7582,0,0,0,420.0009,100,0.160571,34.84738,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,76.73673,76.73673,20.25,0,7.39125,76.73673,138.2843,46.65517,0,106.1149,59.45972,56.48674,0,0,0,318.7582,0,0,0,420.0009,100,0.160571,84.41041,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,49.65446,49.65446,0,0,0,49.65446,246.0832,69.92341,0,122.1913,52.26785,49.65446,0,0,0,318.7582,0,0,0,420.0009,100,0.160571,54.6199,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,59.15493,59.15493,0,0,0,59.15493,153.4538,28.50713,0,90.77548,62.26835,59.15493,0,0,0,318.7582,0,0,0,420.0009,100,0.160571,65.07043,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,116.8193,116.8193,48.11928,0,14.44218,116.8193,67.79605,6.883072,0,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.160571,128.5012,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,27.30146,27.30146,0,0,0,27.30146,168.2044,17.18388,0,45.92226,28.73838,27.30146,0,0,0,318.7582,0,0,0,420.0009,100,0.160571,30.0316,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,51.7382,51.7382,0,0,0,51.7382,48.71702,0,0,25.20531,54.46126,51.7382,0,0,0,318.7582,0,29.25595,-29.25595,389.1624,92.65752,0.160571,56.91202,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,32.50661,289.5023,3.985996,0,3.985996,392.9438,93.55786,0.1605384,0,3.188797,0,293.4883
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,45.08503,45.08503,0,0,0,45.08503,0,0,7.105427E-15,0,47.45793,45.08503,0,0,28.52062,293.0897,0,47.45793,-47.45793,342.9188,81.64716,0.1605384,49.59354,0,0,293.0897
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.25165,245.6317,0,0,0,342.9188,81.64716,0.1605384,0,0,0,245.6317
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,29.24586,29.24586,0,0,0,29.24586,0,0,3.552714E-15,0,30.78511,29.24586,0,0,81.25165,245.6317,0,30.78511,-30.78511,310.4684,73.9209,0.1605384,32.17044,0,0,245.6317
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,60.9424,60.9424,0,0,0,60.9424,0,0,7.105427E-15,0,64.14989,60.9424,0,0,115.4573,214.8466,0,64.14989,-64.14989,242.8485,57.82095,0.1605384,67.03664,0,0,214.8466
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,7.516283,7.516283,0,0,0,7.516283,0,0,0,0,7.911876,7.516283,0,0,186.735,150.6967,0,7.911876,-7.911876,234.5086,55.83527,0.1605384,8.267911,0,0,150.6967
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,60.44415,60.44415,0,0,0,60.44415,0,0,0,0,63.62542,60.44415,0,0,195.526,142.7849,0,63.62542,-63.62542,167.4415,39.86695,0.1605384,66.48856,0,0,142.7849
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,22.73418,22.73418,0,0,0,22.73418,0,0,3.552714E-15,0,23.93071,22.73418,0,0,266.2209,79.15943,0,23.93071,-23.93071,142.2164,33.86097,0.1605384,25.0076,0,0,79.15943
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,47.12887,47.12887,0,0,0,47.12887,0,0,7.105427E-15,0,49.60934,47.12887,0,0,292.8106,55.22872,0,49.60934,-49.60934,89.92352,21.41032,0.1605384,51.84176,0,0,55.22872
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,21.86831,21.86831,81,0,22.761,21.86831,0,0,0,0,0,0,59.13169,56.17511,347.932,5.61938,56.17511,0,56.17511,143.2159,34.09896,0.1609246,24.05514,0,81,5.61938
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,59.86974,59.86974,81,0,22.761,59.86974,0,0,0,0,0,0,21.13026,20.07374,291.7569,56.17698,20.07374,0,20.07374,162.2595,38.63314,0.161062,65.85672,0,81,56.17698
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,26.95572,26.95572,81,0,22.761,26.95572,0,0,0,0,0,0,54.04428,51.34207,271.6832,74.24335,51.34207,0,51.34207,210.9669,50.23011,0.1614124,29.65129,0,81,74.24335
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,32.91366,32.91366,81,0,22.761,32.91366,0,0,0,0,0,0,48.08634,45.68202,220.3411,120.4512,45.68202,0,45.68202,254.3047,60.54861,0.1617225,36.20503,0,81,120.4512
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,52.17272,52.17272,81,0,22.761,52.17272,42.7268,0,0,22.29173,0,0,28.82728,27.38591,174.6591,161.565,49.67765,0,49.67765,301.433,71.76962,0.1620259,57.39,17.83339,81,183.8568
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,70.9149,0,20.20947,0,0,0,0,57.61231,0,0,70.9149,67.36916,124.9815,206.2749,124.9815,0,124.9815,420.0009,100,0.1617252,0,46.08985,81,263.8872
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,56.40219,56.40219,0,0,0,56.40219,153.0656,26.9616,0,86.33233,59.37073,56.40219,0,0,0,318.7582,0,0,0,420.0009,100,0.1617252,62.04241,69.06586,0,405.0905
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,24.12033,24.12033,0,0,0,24.12033,413.9183,74.44862,0,99.83843,25.38982,24.12033,0,0,0,318.7582,0,0,0,420.0009,100,0.1617252,26.53236,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,73.77229,73.77229,20.25,0,7.39125,73.77229,154.6002,57.71288,0,114.0521,56.33925,53.52229,0,0,0,318.7582,0,0,0,420.0009,100,0.1617252,81.14952,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,67.58464,67.58464,20.25,0,7.39125,67.58464,176.8001,69.66376,0,119.4897,49.82594,47.33464,0,0,0,318.7582,0,0,0,420.0009,100,0.1617252,74.3431,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,47.89118,47.89118,0,0,0,47.89118,224.0707,56.89834,0,107.3101,50.41177,47.89118,0,0,0,318.7582,0,0,0,420.0009,100,0.1617252,52.6803,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,9.173232,9.173232,0,0,0,9.173232,1165.81,97.28644,0,106.9425,9.656034,9.173232,0,0,0,318.7582,0,0,0,420.0009,100,0.1617252,10.09056,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,36.27492,36.27492,0,0,0,36.27492,269.0161,59.40124,0,97.58537,38.18412,36.27492,0,0,0,318.7582,0,0,0,420.0009,100,0.1617252,39.90241,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,71.78322,71.78322,20.25,0,7.39125,71.78322,86.90963,8.141038,0,62.38653,54.24549,51.53322,0,0,0,318.7582,0,0,0,420.0009,100,0.1617252,78.96154,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,53.63578,53.63578,0,0,0,53.63578,67.50446,0,0,36.20655,56.45871,53.63578,0,0,0,318.7582,0,20.25217,-20.25217,398.6532,94.91724,0.1617252,58.99936,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,59.03882,59.03882,0,0,0,59.03882,11.94639,0,7.105427E-15,7.053005,62.14612,59.03882,0,0,22.50241,298.506,0,55.09312,-55.09312,340.5799,81.0903,0.1617252,64.9427,5.642404,0,305.5591
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.71699,243.4129,0,0,0,340.5799,81.0903,0.1617252,0,0,0,243.4129
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,16.94281,16.94281,0,0,0,16.94281,0,0,0,0,17.83454,16.94281,0,0,83.71699,243.4129,0,17.83454,-17.83454,321.7807,76.6143,0.1617252,18.63709,0,0,243.4129
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.5331,225.5784,0,0,0,321.7807,76.6143,0.1617252,0,0,0,225.5784
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.5331,225.5784,0,0,0,321.7807,76.6143,0.1617252,0,0,0,225.5784
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,25.37249,25.37249,0,0,0,25.37249,0,0,3.552714E-15,0,26.70788,25.37249,0,0,103.5331,225.5784,0,26.70788,-26.70788,293.6281,69.91131,0.1617252,27.90974,0,0,225.5784
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,27.95734,27.95734,0,0,0,27.95734,0,0,0,0,29.42878,27.95734,0,0,133.2086,198.8705,0,29.42878,-29.42878,262.6075,62.52546,0.1617252,30.75307,0,0,198.8705
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,15.16421,15.16421,0,0,0,15.16421,0,0,1.776357E-15,0,15.96232,15.16421,0,0,165.9072,169.4417,0,15.96232,-15.96232,245.7817,58.51933,0.1617252,16.68063,0,0,169.4417
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,34.85883,34.85883,0,0,0,34.85883,0,0,0,0,36.69351,34.85883,0,0,183.6431,153.4794,0,36.69351,-36.69351,207.1033,49.31021,0.1617252,38.34472,0,0,153.4794
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.4137,116.7859,0,0,0,207.1033,49.31021,0.1617252,0,0,0,116.7859
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,38.64439,38.64439,0,0,0,38.64439,0,0,0,0,40.67831,38.64439,0,0,224.4137,116.7859,0,40.67831,-40.67831,164.2246,39.10102,0.1617252,42.50883,0,0,116.7859
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,16.85929,16.85929,0,0,0,16.85929,0,0,3.552714E-15,0,17.74663,16.85929,0,0,269.6118,76.1076,0,17.74663,-17.74663,145.518,34.64708,0.1617252,18.54522,0,0,76.1076
