Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,9.462632,9.462632,0,0,0,9.462632,0,0,1.776357E-15,0,9.960666,9.462632,0,0,289.3303,58.36098,0,9.960666,-9.960666,135.0186,32.14722,0.1617252,10.4089,0,0,58.36098
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,40.15201,40.15201,0,0,0,40.15201,39.9856,0,7.105427E-15,16.05502,42.26527,40.15201,0,0,300.3977,48.40031,0,26.21025,-26.21025,107.3905,25.56913,0.1617252,44.16721,12.84402,0,64.45533
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,20.83886,20.83886,0,0,0,20.83886,242.8996,0,0,50.61752,21.93565,20.83886,0,0,329.5202,22.19006,28.68188,0,28.68188,134.6006,32.04769,0.1614934,22.92275,40.49401,0,72.80758
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,51.29374,51.29374,0,0,0,51.29374,133.4997,0,0,68.47698,53.9934,51.29374,0,0,300.8383,48.00375,14.48358,0,14.48358,148.3409,35.31919,0.1613766,56.42311,54.78159,0,116.4807
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,19.14371,19.14371,0,0,0,19.14371,444.7343,0,0,85.13866,20.15128,19.14371,0,0,286.3547,61.03897,64.98739,0,64.98739,209.9933,49.99831,0.1608546,21.05809,68.11093,0,146.1776
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0,0,104.3538,0,0,0,0,221.3673,119.5276,104.3538,0,104.3538,308.992,73.56938,0.1600234,0,83.48301,0,223.8814
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,58.77539,58.77539,0,0,0,58.77539,208.3501,0,0,122.4586,61.86883,58.77539,0,0,117.0136,213.446,60.58976,0,60.58976,366.4725,87.25518,0.1595447,64.65292,97.96687,0,335.9046
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,57.23446,57.23446,0,0,0,57.23446,200.928,0,0,115,60.2468,57.23446,0,0,56.42382,267.9768,54.75324,0,54.75324,418.416,99.62266,0.1591146,62.9579,92.00003,0,382.9768
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,11.86162,11.86162,0,0,0,11.86162,570.8103,53.55083,0,67.70734,12.48591,11.86162,0,0,1.670584,317.2547,1.670584,0,1.670584,420.0009,100,0.1591015,13.04778,54.16587,0,384.962
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,9.798323,9.798323,0,0,0,9.798323,278.4686,16.97123,0,27.28526,10.31402,9.798323,0,0,0,318.7582,0,0,0,420.0009,100,0.1591015,10.77815,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,44.65068,44.65068,0,0,0,44.65068,59.46484,0,0,26.55145,47.00071,44.65068,0,0,0,318.7582,0,20.44926,-20.44926,398.4454,94.86777,0.1591015,49.11575,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,78.6496,78.6496,81,0,22.761,78.6496,19.88237,0,0,15.63741,0,0,2.350402,2.232882,22.7214,298.309,17.87029,0,17.87029,415.3987,98.90425,0.1591996,86.51456,12.50992,81,313.9464
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.492421,1.492421,0,0,0,1.492421,194.6706,0,0,2.905305,1.570969,1.492421,0,0,4.85111,314.3922,1.334336,0,1.334336,416.6645,99.20564,0.1591891,1.641663,2.324244,0,317.2975
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.516775,315.5931,0,0,0,416.6645,99.20564,0.1591891,0,0,0,315.5931
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.619115,1.619115,0,0,0,1.619115,0,0,0,0,1.704331,1.619115,0,0,3.516775,315.5931,0,1.704331,-1.704331,414.868,98.7779,0.1591891,1.781026,0,0,315.5931
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,61.9909,61.9909,0,0,0,61.9909,0,0,7.105427E-15,0,65.25358,61.9909,0,0,5.410476,313.8888,0,65.25358,-65.25358,346.0847,82.40096,0.1591891,68.18999,0,0,313.8888
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.91445,248.6352,0,0,0,346.0847,82.40096,0.1591891,0,0,0,248.6352
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,10.38333,10.38333,0,0,0,10.38333,0,0,1.776357E-15,0,10.92982,10.38333,0,0,77.91445,248.6352,0,10.92982,-10.92982,334.5637,79.65785,0.1591891,11.42166,0,0,248.6352
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,11.87583,11.87583,0,0,0,11.87583,0,0,0,0,12.50087,11.87583,0,0,90.05869,237.7054,0,12.50087,-12.50087,321.3866,76.52046,0.1591891,13.06341,0,0,237.7054
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,18.45355,18.45355,0,0,0,18.45355,0,0,3.552714E-15,0,19.42479,18.45355,0,0,103.9485,225.2045,0,19.42479,-19.42479,300.911,71.64535,0.1591891,20.29891,0,0,225.2045
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,26.27156,26.27156,0,0,0,26.27156,0,0,0,0,27.65427,26.27156,0,0,125.5317,205.7797,0,27.65427,-27.65427,271.7609,64.70484,0.1591891,28.89872,0,0,205.7797
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.2586,178.1255,0,0,0,271.7609,64.70484,0.1591891,0,0,0,178.1255
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,12.04252,12.04252,0,0,0,12.04252,0,0,1.776357E-15,0,12.67634,12.04252,0,0,156.2586,178.1255,0,12.67634,-12.67634,258.3989,61.52341,0.1591891,13.24678,0,0,178.1255
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,13.7612,13.7612,0,0,0,13.7612,0,0,1.776357E-15,0,14.48547,13.7612,0,0,170.3434,165.4491,0,14.48547,-14.48547,243.1298,57.88794,0.1591891,15.13732,0,0,165.4491
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,2.768308,2.768308,0,0,0,2.768308,0,0,0,0,2.914008,2.768308,0,0,186.4384,150.9637,0,2.914008,-2.914008,240.0582,57.1566,0.1591891,3.045139,0,0,150.9637
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,29.49116,29.49116,0,0,0,29.49116,21.83428,0,0,6.439182,31.04333,29.49116,0,0,189.6762,148.0496,0,24.60414,-24.60414,214.1232,50.9816,0.1591891,32.44028,5.151345,0,154.4888
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,50.80719,50.80719,0,0,0,50.80719,35.15175,0,0,17.85962,53.48125,50.80719,0,0,217.0141,123.4455,0,35.62164,-35.62164,176.5746,42.0415,0.1591891,55.88791,14.28769,0,141.3051
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,19.98127,19.98127,0,0,0,19.98127,203.3066,0,0,40.62324,21.03291,19.98127,0,0,256.5938,87.82386,19.59033,0,19.59033,195.1597,46.4665,0.1590359,21.97939,32.49859,0,128.4471
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,51.57024,51.57024,0,0,0,51.57024,125.9716,0,0,64.96385,54.28447,51.57024,0,0,237.0034,105.4552,10.67938,0,10.67938,205.291,48.87872,0.1589524,56.72727,51.97108,0,170.419
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,25.76275,25.76275,0,0,0,25.76275,220.6077,0,0,56.83461,27.11868,25.76275,0,0,226.324,115.0666,29.71593,0,29.71593,233.482,55.59085,0.1587208,28.33902,45.46769,0,171.9012
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,24.86513,24.86513,0,0,0,24.86513,306.1516,0,0,76.12501,26.17382,24.86513,0,0,196.6081,141.8109,49.95118,0,49.95118,280.8699,66.87365,0.1583329,27.35165,60.90001,0,217.9359
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,31.81376,31.81376,0,0,0,31.81376,236.2064,0,0,75.14614,33.48817,31.81376,0,0,146.6569,186.767,41.65797,0,41.65797,320.3901,76.2832,0.1580109,34.99514,60.11691,0,261.9131
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.735066,1.735066,0,0,0,1.735066,3560.979,0,0,61.78532,1.826385,1.735066,0,0,104.9989,224.2592,59.95893,0,59.95893,377.2721,89.82652,0.1575497,1.908572,49.42826,0,286.0445
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,40.19705,40.19705,0,0,0,40.19705,177.6585,0,0,71.41346,42.31268,40.19705,0,0,45.04001,278.2222,29.10078,0,29.10078,404.8795,96.3997,0.1573268,44.21675,57.13077,0,349.6357
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,7.425316,0,23.36454,0,0,0,0,15.93923,304.4129,15.93923,0,15.93923,420.0009,100,0.157205,0,18.69164,0,327.7775
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,60.45037,60.45037,0,0,0,60.45037,13.97265,0,0,8.446521,63.63197,60.45037,0,0,0,318.7582,0,55.18544,-55.18544,361.8303,86.14989,0.157205,66.49541,6.757217,0,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,50.10288,50.10288,0,0,0,50.10288,6.645096,0,7.105427E-15,3.329384,52.73987,50.10288,0,0,61.31716,263.5728,0,49.41049,-49.41049,309.747,73.74915,0.157205,55.11317,2.663507,0,266.9022
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,4.781942,4.781942,0,0,0,4.781942,0,0,0,0,5.033624,4.781942,0,0,116.2177,214.1623,0,5.033624,-5.033624,304.4411,72.48584,0.157205,5.260137,0,0,214.1623
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,29.10705,29.10705,0,0,0,29.10705,0,0,3.552714E-15,0,30.639,29.10705,0,0,121.8106,209.1287,0,30.639,-30.639,272.1448,64.79625,0.157205,32.01775,0,0,209.1287
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,93.71276,93.71276,81,0,22.761,93.71276,0,0,0,0,13.38186,12.71276,0,0,155.8539,178.4897,0,13.38186,-13.38186,258.0391,61.43776,0.157205,103.084,0,81,178.4897
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,48.25161,48.25161,81,0,22.761,48.25161,0,0,0,0,0,0,32.74839,31.11097,170.7227,165.1078,31.11097,0,31.11097,287.5535,68.46499,0.1574143,53.07677,0,81,165.1078
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,45.9698,45.9698,81,0,22.761,45.9698,0,0,0,0,0,0,35.0302,33.27869,139.6117,193.1077,33.27869,0,33.27869,319.1245,75.98186,0.1576375,50.56678,0,81,193.1077
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,50.20202,50.20202,81,0,22.761,50.20202,0,0,0,0,0,0,30.79798,29.25808,106.333,223.0585,29.25808,0,29.25808,346.8811,82.59058,0.1578331,55.22222,0,81,223.0585
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,41.63476,41.63476,0,0,0,41.63476,0,0,7.105427E-15,0,43.82606,41.63476,0,0,77.07494,249.3908,0,43.82606,-43.82606,300.6844,71.59138,0.1578331,45.79824,0,0,249.3908
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,25.45522,25.45522,0,0,0,25.45522,0,0,0,0,26.79496,25.45522,0,0,125.7706,205.5647,0,26.79496,-26.79496,272.44,64.86655,0.1578331,28.00074,0,0,205.5647
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,57.89546,57.89546,0,0,0,57.89546,0,0,7.105427E-15,0,60.94259,57.89546,0,0,155.5427,178.7698,0,60.94259,-60.94259,208.2009,49.57154,0.1578331,63.68501,0,0,178.7698
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,45.52159,45.52159,0,0,0,45.52159,0,0,7.105427E-15,0,47.91747,45.52159,0,0,223.2567,117.8272,0,47.91747,-47.91747,157.6915,37.54551,0.1578331,50.07375,0,0,117.8272
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,16.40468,16.40468,0,0,0,16.40468,0,0,0,0,17.26809,16.40468,0,0,276.4984,69.9097,0,17.26809,-17.26809,139.4893,33.21167,0.1578331,18.04515,0,0,69.9097
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,57.31949,57.31949,81,0,22.761,57.31949,0,0,0,0,0,0,23.68051,22.49648,295.6851,52.64161,22.49648,0,22.49648,160.8313,38.2931,0.1579831,63.05145,0,81,52.64161
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,71.08068,71.08068,81,0,22.761,71.08068,30.49393,0,0,21.67529,0,0,9.919321,9.423355,273.1887,72.88844,31.09865,0,31.09865,190.3341,45.31755,0.1581598,78.18874,17.34023,81,94.56373
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,46.03865,46.03865,81,0,22.761,46.03865,120.9026,0,0,55.66191,0,0,34.96135,33.21328,242.09,100.8772,88.8752,0,88.8752,274.6485,65.39237,0.1583049,50.64251,44.52953,81,156.5391
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,94.55792,94.55792,81,0,22.761,94.55792,80.00722,0,0,75.65316,14.27149,13.55792,0,0,153.2148,180.8649,61.38167,0,61.38167,332.8803,79.25705,0.1585819,104.0137,60.52253,81,256.5181
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,34.56581,34.56581,28.44828,0,9.465414,34.56581,284.3059,1.421085E-14,0,98.27264,6.439507,6.117531,0,0,91.83314,236.1084,91.83314,0,91.83314,420.0009,100,0.1579975,38.02239,78.61812,81,334.381
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,85.54549,85.54549,20.25,0,7.39125,85.54549,116.2447,30.70996,0,99.44206,68.7321,65.29549,0,0,0,318.7582,0,0,0,420.0009,100,0.1579975,94.10004,79.55365,81,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,62.35349,62.35349,0,0,0,62.35349,197.1237,57.27824,0,122.9135,65.63525,62.35349,0,0,0,318.7582,0,0,0,420.0009,100,0.1579975,68.58884,98.33079,0,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,19.86123,19.86123,0,0,0,19.86123,592.6575,96.80252,0,117.7091,20.90656,19.86123,0,0,0,318.7582,0,0,0,420.0009,100,0.1579975,21.84736,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,40.16601,40.16601,0,0,0,40.16601,265.2383,64.25563,0,106.5356,42.28001,40.16601,0,0,0,318.7582,0,0,0,420.0009,100,0.1579975,44.18261,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579975,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579975,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.6212993,0.6212993,0,0,0,0.6212993,4935.409,30.00966,0,30.66366,0.6539993,0.6212993,0,0,0,318.7582,0,0,0,420.0009,100,0.1579975,0.6834293,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579975,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,29.06354,29.06354,0,0,0,29.06354,0,0,3.552714E-15,0,30.5932,29.06354,0,0,0,318.7582,0,30.5932,-30.5932,387.7528,92.32191,0.1579975,31.9699,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,81.27039,81.27039,81,0,22.761,81.27039,0,0,0,0,0.2846217,0.2703907,0,0,33.99245,288.165,0,0.2846217,-0.2846217,387.4528,92.25047,0.1579975,89.39743,0,81,288.165
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,35.77482,35.77482,0,0,0,35.77482,0,0,7.105427E-15,0,37.65771,35.77482,0,0,34.30869,287.8804,0,37.65771,-37.65771,347.7581,82.79937,0.1579975,39.35231,0,0,287.8804
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,10.36206,10.36206,0,0,0,10.36206,0,0,0,0,10.90743,10.36206,0,0,76.15059,250.2227,0,10.90743,-10.90743,336.2606,80.06189,0.1579975,11.39826,0,0,250.2227
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,6.73647,6.73647,0,0,0,6.73647,0,0,8.881784E-16,0,7.091021,6.73647,0,0,88.26996,239.3153,0,7.091021,-7.091021,328.786,78.28223,0.1579975,7.410117,0,0,239.3153
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,25.97832,25.97832,0,0,0,25.97832,0,0,3.552714E-15,0,27.3456,25.97832,0,0,96.14887,232.2242,0,27.3456,-27.3456,299.9612,71.4192,0.1579975,28.57616,0,0,232.2242
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,61.53017,61.53017,0,0,0,61.53017,0,0,7.105427E-15,0,64.76861,61.53017,0,0,126.5329,204.8786,0,64.76861,-64.76861,231.6891,55.16396,0.1579975,67.68319,0,0,204.8786
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,26.51894,26.51894,0,0,0,26.51894,0,0,0,0,27.91468,26.51894,0,0,198.498,140.11,0,27.91468,-27.91468,202.2645,48.15811,0.1579975,29.17084,0,0,140.11
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,18.0034,18.0034,0,0,0,18.0034,0,0,3.552714E-15,0,18.95095,18.0034,0,0,229.5143,112.1954,0,18.95095,-18.95095,182.2884,43.40191,0.1579975,19.80374,0,0,112.1954
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,32.28443,32.28443,0,0,0,32.28443,0,0,0,0,33.98361,32.28443,0,0,250.5709,93.2444,0,33.98361,-33.98361,146.4665,34.87291,0.1579975,35.51287,0,0,93.2444
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,53.32722,53.32722,81,0,22.761,53.32722,0,0,0,0,0,0,27.67278,26.28914,288.3305,59.2608,26.28914,0,26.28914,171.4066,40.81101,0.1581701,58.65995,0,81,59.2608
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,262.0414,82.92102,68.7,0,68.7,236.5811,56.32873,0.158349,0,0,81,82.92102
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,18.69641,18.69641,81,0,22.761,18.69641,88.69785,0,0,16.58332,0,0,62.30359,59.1884,193.3413,144.751,75.77172,0,75.77172,308.4645,73.44379,0.1585892,20.56606,13.26665,81,161.3343
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,71.36223,71.36223,81,0,22.761,71.36223,67.91492,0,0,48.4656,0,0,9.637775,9.155887,117.5696,212.9456,57.62149,0,57.62149,363.1291,86.45912,0.1588964,78.49844,38.77248,81,261.4112
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,41.28626,41.28626,0,0,0,41.28626,201.4363,0,0,83.1655,43.45922,41.28626,0,0,59.94813,264.8049,39.70628,0,39.70628,400.7977,95.42784,0.1585994,45.41488,66.53239,0,347.9704
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,84.94682,84.94682,20.25,0,7.39125,84.94682,120.237,13.79372,0,102.1375,68.10191,64.69682,0,0,20.24186,300.5406,20.24186,0,20.24186,420.0009,100,0.1584484,93.44151,81.70999,81,402.678
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,83.38934,83.38934,20.25,0,7.39125,83.38934,118.5393,32.3867,0,98.84917,66.46246,63.13934,0,0,0,318.7582,0,0,0,420.0009,100,0.1584484,91.72827,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,36.92351,36.92351,0,0,0,36.92351,308.1999,74.93138,0,113.7982,38.86686,36.92351,0,0,0,318.7582,0,0,0,420.0009,100,0.1584484,40.61586,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,15.28246,15.28246,0,0,0,15.28246,662.6169,85.17734,0,101.2641,16.0868,15.28246,0,0,0,318.7582,0,0,0,420.0009,100,0.1584484,16.8107,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,61.46125,61.46125,0,0,0,61.46125,105.6598,0.2437556,0,64.93981,64.69605,61.46125,0,0,0,318.7582,0,0,0,420.0009,100,0.1584484,67.60738,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,5.090559,5.090559,0,0,0,5.090559,1014.021,46.26087,0,51.61936,5.358483,5.090559,0,0,0,318.7582,0,0,0,420.0009,100,0.1584484,5.599615,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,41.74404,41.74404,0,0,0,41.74404,87.25576,0,0,36.42408,43.94109,41.74404,0,0,0,318.7582,0,7.517016,-7.517016,412.0772,98.11343,0.1584484,45.91844,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,7.693873,7.693873,0,0,0,7.693873,131.9906,0,0,10.15519,8.098814,7.693873,0,0,8.35224,311.2412,2.056372,0,2.056372,414.028,98.57791,0.1584331,8.463261,8.124148,0,321.3964
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,15.51461,15.51461,0,0,0,15.51461,20.3132,0,0,3.151513,16.33117,15.51461,0,0,6.295867,313.0919,0,13.17966,-13.17966,400.1355,95.27016,0.1584331,17.06607,2.521211,0,316.2435
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,25.55411,25.55411,0,0,0,25.55411,0,0,0,0,26.89906,25.55411,0,0,20.93993,299.9123,0,26.89906,-26.89906,371.7814,88.5192,0.1584331,28.10952,0,0,299.9123
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,15.21301,15.21301,0,0,0,15.21301,0,0,1.776357E-15,0,16.01369,15.21301,0,0,50.82778,273.0132,0,16.01369,-16.01369,354.9015,84.50018,0.1584331,16.73431,0,0,273.0132
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.62077,256.9995,0,0,0,354.9015,84.50018,0.1584331,0,0,0,256.9995
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.62077,256.9995,0,0,0,354.9015,84.50018,0.1584331,0,0,0,256.9995
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,37.88827,37.88827,0,0,0,37.88827,0,0,7.105427E-15,0,39.88239,37.88827,0,0,68.62077,256.9995,0,39.88239,-39.88239,312.8617,74.49074,0.1584331,41.67709,0,0,256.9995
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,37.93161,37.93161,0,0,0,37.93161,0,0,0,0,39.92802,37.93161,0,0,112.9345,217.1171,0,39.92802,-39.92802,270.7739,64.46985,0.1584331,41.72478,0,0,217.1171
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.299,177.1891,0,0,0,270.7739,64.46985,0.1584331,0,0,0,177.1891
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,27.37516,27.37516,0,0,0,27.37516,0,0,3.552714E-15,0,28.81596,27.37516,0,0,157.299,177.1891,0,28.81596,-28.81596,240.3992,57.2378,0.1584331,30.11267,0,0,177.1891
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,43.162,43.162,0,0,0,43.162,0,0,7.105427E-15,0,45.43369,43.162,0,0,189.3167,148.3732,0,45.43369,-45.43369,192.5079,45.83512,0.1584331,47.4782,0,0,148.3732
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,16.46407,16.46407,0,0,0,16.46407,0,0,3.552714E-15,0,17.3306,16.46407,0,0,239.7986,102.9395,0,17.3306,-17.3306,174.2399,41.4856,0.1584331,18.11048,0,0,102.9395
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,60.06173,60.06173,0,0,0,60.06173,0,0,7.105427E-15,0,63.22287,60.06173,0,0,259.0548,85.60889,0,63.22287,-63.22287,107.5971,25.61831,0.1584331,66.0679,0,0,85.60889
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,66.34486,66.34486,81,0,22.761,66.34486,0,0,0,0,0,0,14.65515,13.92239,329.3025,22.38601,13.92239,0,13.92239,120.805,28.76305,0.158523,72.97934,0,81,22.38601
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,54.08027,54.08027,81,0,22.761,54.08027,15.74062,0,0,8.512568,0,0,26.91973,25.57374,315.3801,34.91616,34.08631,0,34.08631,153.1422,36.46234,0.1587312,59.4883,6.810054,81,43.42873
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,52.63847,52.63847,81,0,22.761,52.63847,63.92801,0,0,33.65073,0,0,28.36153,26.94345,281.2938,65.59384,60.59418,0,60.59418,210.6268,50.14915,0.1590746,57.90231,26.92058,81,99.24457
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,45.57782,45.57782,81,0,22.761,45.57782,85.50593,0,0,38.97174,0,0,35.42218,33.65107,220.6996,120.1286,72.62281,0,72.62281,279.5229,66.55293,0.1593323,50.13561,31.17739,81,159.1003
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,29.17677,29.17677,81,0,22.761,29.17677,291.4623,0,0,85.0393,0,0,51.82323,49.23207,148.0768,185.4891,134.2714,0,134.2714,406.9039,96.88168,0.1591323,32.09445,68.03144,81,270.5284
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,60.56025,60.56025,0,0,0,60.56025,97.27395,0,7.105427E-15,58.90935,63.74763,60.56025,0,0,13.80541,306.3334,0,4.838283,-4.838283,401.8039,95.6674,0.1591323,66.61627,47.12748,0,365.2427
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,26.54043,26.54043,0,0,0,26.54043,304.942,33.81436,0,80.93293,27.93729,26.54043,0,0,19.18128,301.4951,19.18128,0,19.18128,420.0009,100,0.158991,29.19447,64.74635,0,382.428
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,63.70778,63.70778,20.25,0,7.39125,63.70778,146.3108,47.4663,0,93.21133,45.74503,43.45778,0,0,0,318.7582,0,0,0,420.0009,100,0.158991,70.07855,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,43.8214,43.8214,0,0,0,43.8214,132.6931,12.02019,0,58.14797,46.12778,43.8214,0,0,0,318.7582,0,0,0,420.0009,100,0.158991,48.20353,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,35.87922,35.87922,0,0,0,35.87922,97.24558,0,7.105427E-15,34.89095,37.76759,35.87922,0,0,0,318.7582,0,2.876643,-2.876643,416.9686,99.27804,0.158991,39.46714,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,5.36406,5.36406,0,0,0,5.36406,554.3275,20.89181,0,29.73446,5.646379,5.36406,0,0,3.19627,315.8816,3.19627,0,3.19627,420.0009,100,0.1589675,5.900466,23.78757,0,345.6161
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,16.53904,16.53904,0,0,0,16.53904,104.4883,0,0,17.28136,17.40952,16.53904,0,0,0,318.7582,0,0.1281526,-0.1281526,419.8658,99.96783,0.1589675,18.19294,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,5.857313,0,5.999705,0,0,0,0,0.1423918,318.6301,0.1423918,0,0.1423918,420.0009,100,0.1589664,0,4.799764,0,324.6298
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,78.19483,78.19483,78.19483,0,22.05129,78.19483,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589664,86.01431,0,81,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,60.68566,60.68566,0,0,0,60.68566,0,0,7.105427E-15,0,63.87964,60.68566,0,0,0,318.7582,0,63.87964,-63.87964,352.6658,83.96788,0.1589664,66.75423,0,0,318.7582
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,10.597,10.597,0,0,0,10.597,0,0,1.776357E-15,0,11.15474,10.597,0,0,70.97738,254.8786,0,11.15474,-11.15474,340.9077,81.16833,0.1589664,11.6567,0,0,254.8786
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.37154,243.7238,0,0,0,340.9077,81.16833,0.1589664,0,0,0,243.7238
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,28.72415,28.72415,0,0,0,28.72415,0,0,3.552714E-15,0,30.23594,28.72415,0,0,83.37154,243.7238,0,30.23594,-30.23594,309.0362,73.5799,0.1589664,31.59656,0,0,243.7238
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,37.43896,37.43896,0,0,0,37.43896,0,0,0,0,39.40943,37.43896,0,0,116.967,213.4879,0,39.40943,-39.40943,267.495,63.68916,0.1589664,41.18286,0,0,213.4879
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,41.11824,41.11824,0,0,0,41.11824,0,0,0,0,43.28236,41.11824,0,0,160.7553,174.0785,0,43.28236,-43.28236,221.8714,52.82641,0.1589664,45.23006,0,0,174.0785
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,22.49134,22.49134,0,0,0,22.49134,0,0,3.552714E-15,0,23.6751,22.49134,0,0,208.8468,130.7961,0,23.6751,-23.6751,196.9156,46.88458,0.1589664,24.74048,0,0,130.7961
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,12.69623,12.69623,0,0,0,12.69623,0,0,1.776357E-15,0,13.36445,12.69623,0,0,235.1525,107.121,0,13.36445,-13.36445,182.8283,43.53045,0.1589664,13.96585,0,0,107.121
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.0018,93.75656,0,0,0,182.8283,43.53045,0.1589664,0,0,0,93.75656
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.0018,93.75656,0,0,0,182.8283,43.53045,0.1589664,0,0,0,93.75656
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.04184879,0.04184879,0,0,0,0.04184879,0,0,6.938894E-18,0,0.04405136,0.04184879,0,0,250.0018,93.75656,0,0.04405136,-0.04405136,182.7818,43.51939,0.1589664,0.04603367,0,0,93.75656
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,26.78652,26.78652,0,0,0,26.78652,88.56118,0,0,23.72246,28.19634,26.78652,0,0,250.0508,93.71251,0,4.473879,-4.473879,178.0659,42.39657,0.1589664,29.46517,18.97796,0,117.435
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,17.44421,17.44421,0,0,0,17.44421,293.87,0,0,51.26329,18.36233,17.44421,0,0,255.0218,89.23862,32.90097,0,32.90097,209.2785,49.82812,0.1587247,19.18863,41.01063,0,140.5019
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,222.1208,118.8495,79.57042,0,79.57042,284.7657,67.80122,0.1581431,0,63.65633,0,198.4199
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,49.16346,49.16346,0,0,0,49.16346,162.353,0,0,79.81836,51.75101,49.16346,0,0,142.5504,190.4629,28.06735,0,28.06735,311.3927,74.14097,0.157939,54.07981,63.85469,0,270.2812
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,0,0,76.58252,0,0,0,0,114.483,215.7235,76.58252,0,76.58252,384.0453,91.43916,0.1573848,0,61.26602,0,292.306
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,41.89898,41.89898,0,0,0,41.89898,218.6925,9.625216,0,91.62993,44.10419,41.89898,0,0,37.90052,284.6478,37.90052,0,37.90052,420.0009,100,0.1571119,46.08888,73.30394,0,376.2777
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,57.23637,57.23637,0,0,0,57.23637,222.3316,67.00571,0,127.2545,60.24881,57.23637,0,0,0,318.7582,0,0,0,420.0009,100,0.1571119,62.96,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,29.34488,29.34488,0,0,0,29.34488,404.6499,87.85468,0,118.744,30.88935,29.34488,0,0,0,318.7582,0,0,0,420.0009,100,0.1571119,32.27937,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,13.51301,13.51301,0,0,0,13.51301,550.7659,60.20084,0,74.42506,14.22422,13.51301,0,0,0,318.7582,0,0,0,420.0009,100,0.1571119,14.86431,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,49.7056,49.7056,0,0,0,49.7056,110.5536,2.629656,0,54.95134,52.32169,49.7056,0,0,0,318.7582,0,0,0,420.0009,100,0.1571119,54.67617,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,14.20827,14.20827,0,0,0,14.20827,202.4366,13.80667,0,28.76274,14.95607,14.20827,0,0,0,318.7582,0,0,0,420.0009,100,0.1571119,15.6291,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,13.35233,13.35233,0,0,0,13.35233,51.61946,0,1.776357E-15,6.892404,14.05509,13.35233,0,0,0,318.7582,0,7.162686,-7.162686,412.4507,98.20235,0.1571119,14.68757,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.958539,311.5956,0,0,0,412.4507,98.20235,0.1571119,0,0,0,311.5956
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,20.98647,20.98647,0,0,0,20.98647,0,0,3.552714E-15,0,22.09102,20.98647,0,0,7.958539,311.5956,0,22.09102,-22.09102,389.1647,92.65808,0.1571119,23.08511,0,0,311.5956
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,28.98175,28.98175,0,0,0,28.98175,0,0,3.552714E-15,0,30.50711,28.98175,0,0,32.50412,289.5045,0,30.50711,-30.50711,357.0074,85.00159,0.1571119,31.87993,0,0,289.5045
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,63.83206,63.83206,81,0,22.761,63.83206,0,3.552714E-15,0,0,0,0,17.16794,16.30954,66.4009,258.9974,16.30954,0,16.30954,372.48,88.68554,0.1572154,70.21527,0,81,258.9974
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,11.73675,11.73675,0,0,0,11.73675,0,0,0,0,12.35447,11.73675,0,0,50.09136,273.676,0,12.35447,-12.35447,359.4572,85.58488,0.1572154,12.91042,0,0,273.676
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.81855,261.3215,0,0,0,359.4572,85.58488,0.1572154,0,0,0,261.3215
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,33.92171,33.92171,0,0,0,33.92171,0,0,0,0,35.70706,33.92171,0,0,63.81855,261.3215,0,35.70706,-35.70706,321.8187,76.62334,0.1572154,37.31388,0,0,261.3215
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.4931,225.6145,0,0,0,321.8187,76.62334,0.1572154,0,0,0,225.6145
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,56.45445,56.45445,0,0,0,56.45445,0,0,7.105427E-15,0,59.42574,56.45445,0,0,103.4931,225.6145,0,59.42574,-59.42574,259.1785,61.70904,0.1572154,62.0999,0,0,225.6145
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,25.15788,25.15788,0,0,0,25.15788,0,0,3.552714E-15,0,26.48198,25.15788,0,0,169.5217,166.1887,0,26.48198,-26.48198,231.264,55.06275,0.1572154,27.67367,0,0,166.1887
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,12.09824,12.09824,0,0,0,12.09824,0,0,1.776357E-15,0,12.73499,12.09824,0,0,198.9461,139.7068,0,12.73499,-12.73499,217.8401,51.8666,0.1572154,13.30807,0,0,139.7068
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,56.69635,56.69635,0,0,0,56.69635,0,0,7.105427E-15,0,59.68037,56.69635,0,0,213.0961,126.9718,0,59.68037,-59.68037,154.9315,36.88839,0.1572154,62.36598,0,0,126.9718
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,14.73518,14.73518,0,0,0,14.73518,52.53575,0,1.776357E-15,7.741237,15.51072,14.73518,0,0,279.4076,67.29139,0,7.769478,-7.769478,146.7418,34.93845,0.1572154,16.2087,6.192989,0,75.03263
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,78.42841,78.42841,81,0,22.761,78.42841,35.91429,0,0,28.16701,0,0,2.571592,2.443012,288.0403,59.52192,30.61002,0,30.61002,175.781,41.85253,0.1573721,86.27125,22.5336,81,87.68892
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,12.4087,12.4087,81,0,22.761,12.4087,458.5077,0,0,56.89483,0,0,68.5913,65.16174,257.4303,87.07093,122.0566,0,122.0566,291.574,69.42225,0.1572753,13.64957,45.51587,81,143.9658
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,39.29744,39.29744,81,0,22.761,39.29744,141.0371,0,0,55.42398,0,0,41.70256,39.61744,135.3738,196.9218,95.04141,0,95.04141,381.7382,90.88987,0.1573716,43.22718,44.33918,81,252.3458
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,64.12537,64.12537,59.28881,0,17.26807,64.12537,70.83539,0,0,45.42345,5.091106,4.836551,0,0,40.33234,282.4591,40.33234,0,40.33234,420.0009,100,0.1575712,70.5379,36.33876,81,327.8826
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,23.59553,23.59553,0,0,0,23.59553,276.2319,40.34099,0,65.17839,24.8374,23.59553,0,0,0,318.7582,0,0,0,420.0009,100,0.1575712,25.95508,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,13.9362,13.9362,0,0,0,13.9362,519.1779,57.68397,0,72.35365,14.66968,13.9362,0,0,0,318.7582,0,0,0,420.0009,100,0.1575712,15.32982,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,72.2319,72.2319,20.25,0,7.39125,72.2319,141.8618,47.75166,0,102.4694,54.71778,51.98189,0,0,0,318.7582,0,0,0,420.0009,100,0.1575712,79.45508,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,56.08744,56.08744,0,0,0,56.08744,151.7583,26.07796,0,85.11736,59.03941,56.08744,0,0,0,318.7582,0,0,0,420.0009,100,0.1575712,61.69618,68.09389,0,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,46.34832,46.34832,0,0,0,46.34832,120.601,7.108844,0,55.89655,48.7877,46.34832,0,0,0,318.7582,0,0,0,420.0009,100,0.1575712,50.98315,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,52.28824,52.28824,0,0,0,52.28824,59.81775,0,0,31.27765,55.04025,52.28824,0,0,0,318.7582,0,23.7626,-23.7626,394.9529,94.03621,0.1575712,57.51706,25.02212,0,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,78.30098,78.30098,81,0,22.761,78.30098,6.190985,0,0,4.847601,0,0,2.699023,2.564072,26.40289,294.9956,7.411674,0,7.411674,401.9842,95.71033,0.1576111,86.13107,3.878081,81,299.8432
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,46.74629,46.74629,0,0,0,46.74629,0,0,7.105427E-15,0,49.20662,46.74629,0,0,18.99122,301.6661,0,49.20662,-49.20662,350.1158,83.36075,0.1576111,51.42092,0,0,301.6661
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,11.37198,11.37198,0,0,0,11.37198,0,0,0,0,11.97051,11.37198,0,0,73.66524,252.4595,0,11.97051,-11.97051,337.4978,80.35647,0.1576111,12.50918,0,0,252.4595
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,49.80054,49.80054,0,0,0,49.80054,0,0,7.105427E-15,0,52.42162,49.80054,0,0,86.96581,240.489,0,52.42162,-52.42162,282.2406,67.2,0.1576111,54.78059,0,0,240.489
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,25.64044,25.64044,0,0,0,25.64044,0,0,3.552714E-15,0,26.98994,25.64044,0,0,145.2121,188.0674,0,26.98994,-26.98994,253.7907,60.42624,0.1576111,28.20448,0,0,188.0674
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,65.75716,65.75716,81,0,22.761,65.75716,0,0,0,0,0,0,15.24284,14.4807,175.2009,161.0774,14.4807,0,14.4807,267.5283,63.69709,0.1577014,72.33288,0,81,161.0774
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,27.04552,27.04552,81,0,22.761,27.04552,0,0,0,0,0,0,53.95448,51.25676,160.7202,174.1101,51.25676,0,51.25676,316.1547,75.27479,0.1580199,29.75007,0,81,174.1101
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,15.1541,15.1541,81,0,22.761,15.1541,0,0,0,0,0,0,65.8459,62.55361,109.4634,220.2411,62.55361,0,62.55361,375.4983,89.40417,0.1583425,16.66951,0,81,220.2411
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,34.66942,34.66942,0,0,0,34.66942,0,0,7.105427E-15,0,36.49413,34.66942,0,0,46.90981,276.5394,0,36.49413,-36.49413,337.0301,80.2451,0.1583425,38.13636,0,0,276.5394
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.45884,240.0453,0,0,0,337.0301,80.2451,0.1583425,0,0,0,240.0453
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.45884,240.0453,0,0,0,337.0301,80.2451,0.1583425,0,0,0,240.0453
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,59.19898,59.19898,0,0,0,59.19898,0,0,7.105427E-15,0,62.31472,59.19898,0,0,87.45884,240.0453,0,62.31472,-62.31472,271.3446,64.60574,0.1583425,65.11888,0,0,240.0453
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,28.15479,28.15479,0,0,0,28.15479,0,0,3.552714E-15,0,29.63662,28.15479,0,0,156.6974,177.7306,0,29.63662,-29.63662,240.1049,57.16771,0.1583425,30.97027,0,0,177.7306
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,57.27449,57.27449,0,0,0,57.27449,26.73043,0,0,15.30972,60.28893,57.27449,0,0,189.627,148.0939,0,44.97921,-44.97921,192.6926,45.8791,0.1583425,63.00193,12.24778,0,163.4037
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,3.373899,3.373899,0,0,0,3.373899,1356.091,0,0,45.75315,3.551473,3.373899,0,0,239.6039,103.1147,42.20168,0,42.20168,232.7287,55.41147,0.1580434,3.711289,36.60252,0,148.8679
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,69.41498,69.41498,81,0,22.761,69.41498,109.4804,0,0,75.99582,0,0,11.58502,11.00577,197.4022,141.0962,87.00159,0,87.00159,315.2656,75.06309,0.1581917,76.35648,60.79666,81,217.0921
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,20.9463,20.9463,42.09515,0,12.91807,20.9463,420.784,0,0,88.13867,0,0,21.14886,20.09141,110.4006,219.3977,108.2301,0,108.2301,417.9417,99.50973,0.1577045,23.04093,70.51094,81,307.5363
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,76.35985,76.35985,20.25,0,7.39125,76.35985,153.5761,56.03691,0,117.2704,59.063,56.10985,0,0,2.17054,316.8047,2.17054,0,2.17054,420.0009,100,0.1576894,83.99583,93.81636,81,434.0752
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,56.11179,56.11179,0,0,0,56.11179,210.2648,58.9183,0,117.9833,59.06504,56.11179,0,0,0,318.7582,0,0,0,420.0009,100,0.1576894,61.72297,94.38667,0,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,34.91833,34.91833,0,0,0,34.91833,344.1335,83.40955,0,120.1657,36.75614,34.91833,0,0,0,318.7582,0,0,0,420.0009,100,0.1576894,38.41017,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,51.57336,51.57336,0,0,0,51.57336,186.6222,41.95958,0,96.24733,54.28775,51.57336,0,0,0,318.7582,0,0,0,420.0009,100,0.1576894,56.7307,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,41.31039,41.31039,0,0,0,41.31039,149.1863,18.14484,0,61.62946,43.48462,41.31039,0,0,0,318.7582,0,0,0,420.0009,100,0.1576894,45.44143,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,35.95002,35.95002,0,0,0,35.95002,174.1644,24.76999,0,62.61211,37.84212,35.95002,0,0,0,318.7582,0,0,0,420.0009,100,0.1576894,39.54502,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,84.66112,84.66112,59.62228,0,17.35244,84.66112,31.13197,3.552714E-15,0,26.35668,26.35668,25.03884,0,0,0,318.7582,0,0,0,420.0009,100,0.1576894,93.12723,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,44.05424,44.05424,0,0,0,44.05424,10.03713,0,7.105427E-15,4.421781,46.37289,44.05424,0,0,0,318.7582,0,41.95111,-41.95111,375.7805,89.47137,0.1576894,48.45967,3.537425,0,323.18
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.61234,276.8071,0,0,0,375.7805,89.47137,0.1576894,0,0,0,276.8071
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,43.97152,43.97152,0,0,0,43.97152,0,0,7.105427E-15,0,46.28581,43.97152,0,0,46.61234,276.8071,0,46.28581,-46.28581,326.991,77.85484,0.1576894,48.36867,0,0,276.8071
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,41.04654,41.04654,0,0,0,41.04654,0,0,7.105427E-15,0,43.20689,41.04654,0,0,98.04102,230.5213,0,43.20689,-43.20689,281.4469,67.01103,0.1576894,45.1512,0,0,230.5213
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,71.32068,71.32068,81,0,22.761,71.32068,0,0,0,0,0,0,9.67932,9.195354,146.0487,187.3144,9.195354,0,9.195354,290.1704,69.08805,0.1577457,78.45275,0,81,187.3144
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,26.35522,26.35522,81,0,22.761,26.35522,0,0,0,0,0,0,54.64479,51.91255,136.8533,195.5902,51.91255,0,51.91255,339.4189,80.81387,0.1580631,28.99074,0,81,195.5902
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,44.22351,44.22351,0,0,0,44.22351,0,0,7.105427E-15,0,46.55107,44.22351,0,0,84.94077,242.3115,0,46.55107,-46.55107,290.3498,69.13077,0.1580631,48.64586,0,0,242.3115
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,22.37442,22.37442,0,0,0,22.37442,0,0,3.552714E-15,0,23.55202,22.37442,0,0,136.6642,195.7605,0,23.55202,-23.55202,265.5238,63.21983,0.1580631,24.61186,0,0,195.7605
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,19.23891,19.23891,0,0,0,19.23891,0,0,0,0,20.25149,19.23891,0,0,162.8331,172.2085,0,20.25149,-20.25149,244.1769,58.13723,0.1580631,21.1628,0,0,172.2085
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,59.68888,59.68888,0,0,0,59.68888,0,0,7.105427E-15,0,62.8304,59.68888,0,0,185.3347,151.957,0,62.8304,-62.8304,177.9478,42.36844,0.1580631,65.65777,0,0,151.957
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,8.068718,8.068718,0,0,0,8.068718,0,0,1.776357E-15,0,8.493387,8.068718,0,0,255.1463,89.12656,0,8.493387,-8.493387,168.995,40.23682,0.1580631,8.875589,0,0,89.12656
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,104.6101,104.6101,81,0,22.761,104.6101,0,0,0,0,24.85272,23.61008,0,0,264.5834,80.63317,0,24.85272,-24.85272,142.7979,33.99944,0.1580631,115.0711,0,81,80.63317
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,28.09786,28.09786,81,0,22.761,28.09786,0,0,0,0,0,0,52.90215,50.25704,292.1975,55.78045,50.25704,0,50.25704,190.4759,45.35132,0.1583689,30.90764,0,81,55.78045
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,24.84725,24.84725,81,0,22.761,24.84725,56.4137,0,0,14.01725,0,0,56.15276,53.34512,241.9405,101.0118,67.36237,0,67.36237,254.3815,60.5669,0.158651,27.33197,11.2138,81,115.029
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,103.8797,103.8797,81,0,22.761,103.8797,28.63432,0,0,29.74524,24.08389,22.87969,0,0,174.5781,161.6379,5.661354,0,5.661354,259.7523,61.84567,0.158678,114.2677,23.79619,81,191.3832
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,6.27703,6.27703,78.59282,0,22.15198,6.27703,631.0337,1.421085E-14,0,39.61017,0,0,72.31579,68.7,168.9168,166.7331,108.3102,0,108.3102,362.5044,86.31039,0.1586436,6.904733,31.68814,81,206.3433
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,49.77805,49.77805,0,0,0,49.77805,148.4978,0,0,73.91933,52.39795,49.77805,0,0,60.60659,264.2123,21.52138,0,21.52138,382.9214,91.17157,0.1584942,54.75586,59.13546,0,338.1316
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,60.36271,60.36271,0,0,0,60.36271,172.7922,1.677133,0,104.302,63.53969,60.36271,0,0,39.08522,283.5815,39.08522,0,39.08522,420.0009,100,0.1582236,66.39898,83.44164,0,387.8836
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,43.06034,43.06034,0,0,0,43.06034,223.294,50.82446,0,96.15113,45.32667,43.06034,0,0,0,318.7582,0,0,0,420.0009,100,0.1582236,47.36637,76.92091,0,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,27.81441,27.81441,0,0,0,27.81441,374.7562,74.95789,0,104.2362,29.27833,27.81441,0,0,0,318.7582,0,0,0,420.0009,100,0.1582236,30.59585,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,37.56627,37.56627,0,0,0,37.56627,185.0125,29.95884,0,69.50228,39.54345,37.56627,0,0,0,318.7582,0,0,0,420.0009,100,0.1582236,41.3229,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,33.93712,33.93712,0,0,0,33.93712,190.8217,29.03612,0,64.7594,35.72329,33.93712,0,0,0,318.7582,0,0,0,420.0009,100,0.1582236,37.33083,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582236,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,59.83519,59.83519,0,0,0,59.83519,28.45847,0,7.105427E-15,17.02818,62.98441,59.83519,0,0,0,318.7582,0,45.95623,-45.95623,371.5587,88.46619,0.1582236,65.81871,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,54.13743,54.13743,0,0,0,54.13743,10.01509,0,1.421085E-14,5.421912,56.98677,54.13743,0,0,51.06248,272.802,0,51.56485,-51.56485,317.2046,75.52475,0.1582236,59.55117,4.337529,0,278.2239
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,59.61179,59.61179,0,0,0,59.61179,0,0,7.105427E-15,0,62.74925,59.61179,0,0,108.3568,221.2371,0,62.74925,-62.74925,251.0611,59.77633,0.1582236,65.57297,0,0,221.2371
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,42.86679,42.86679,0,0,0,42.86679,0,0,7.105427E-15,0,45.12293,42.86679,0,0,178.0782,158.4879,0,45.12293,-45.12293,203.4973,48.45164,0.1582236,47.15347,0,0,158.4879
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.2148,113.365,0,0,0,203.4973,48.45164,0.1582236,0,0,0,113.365
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,43.03138,43.03138,0,0,0,43.03138,0,0,7.105427E-15,0,45.2962,43.03138,0,0,228.2148,113.365,0,45.2962,-45.2962,155.7509,37.08348,0.1582236,47.33452,0,0,113.365
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,23.68193,23.68193,0,0,0,23.68193,0,0,0,0,24.92835,23.68193,0,0,278.5439,68.06876,0,24.92835,-24.92835,129.4742,30.82712,0.1582236,26.05013,0,0,68.06876
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,36.7439,36.7439,0,0,0,36.7439,0,0,0,0,38.67779,36.7439,0,0,306.242,43.14041,0,38.67779,-38.67779,88.70419,21.12,0.1582236,40.41829,0,0,43.14041
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,54.458,54.458,81,0,22.761,54.458,0,0,0,0,0,0,26.542,25.2149,349.2173,4.462622,25.2149,0,25.2149,112.6251,26.81545,0.1583751,59.9038,0,81,4.462622
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,57.44483,57.44483,81,0,22.761,57.44483,0,0,0,0,0,0,23.55517,22.37741,324.0024,27.15603,22.37741,0,22.37741,133.8542,31.86999,0.1585093,63.18931,0,81,27.15603
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,58.09833,58.09833,81,0,22.761,58.09833,0,0,0,0,0,0,22.90167,21.75659,301.625,47.2957,21.75659,0,21.75659,154.4943,36.78429,0.1586395,63.90816,0,81,47.2957
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,32.43016,32.43016,81,0,22.761,32.43016,0,0,0,0,0,0,48.56984,46.14135,279.8684,66.87663,46.14135,0,46.14135,198.2679,47.20654,0.1589147,35.67318,0,81,66.87663
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,15.1663,15.1663,81,0,22.761,15.1663,0,0,0,0,0,0,65.83369,62.54201,233.7271,108.4038,62.54201,0,62.54201,257.6004,61.33331,0.1592242,16.68293,0,81,108.4038
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,60.60947,60.60947,81,0,22.761,60.60947,0,0,0,0,0,0,20.39053,19.37101,171.1851,164.6917,19.37101,0,19.37101,275.9774,65.70876,0.1593388,66.67042,0,81,164.6917
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,12.55594,12.55594,81,0,22.761,12.55594,115.8731,0,0,14.54895,0,0,68.44406,65.02186,151.8141,182.1256,79.57081,0,79.57081,351.4649,83.68195,0.1595287,13.81153,11.63916,81,196.6745
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,8.220192,8.220192,0,0,0,8.220192,524.8094,0,0,43.14034,8.652833,8.220192,0,0,72.24326,253.7393,34.48751,0,34.48751,384.1826,91.47186,0.1592916,9.042211,34.51227,0,296.8796
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,37.71111,0,75.46686,0,0,0,0,37.75575,284.778,37.75575,0,37.75575,420.0009,100,0.1590328,0,60.37349,0,360.2449
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,24.90301,24.90301,0,0,0,24.90301,312.4429,51.594,0,77.8077,26.2137,24.90301,0,0,0,318.7582,0,0,0,420.0009,100,0.1590328,27.39331,62.24616,0,396.5659
