Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1590328,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,25.32125,25.32125,0,0,0,25.32125,500.6902,100.127,0,126.781,26.65394,25.32125,0,0,0,318.7582,0,0,0,420.0009,100,0.1590328,27.85337,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,35.92741,35.92741,0,0,0,35.92741,346.5247,86.67899,0,124.4973,37.81832,35.92741,0,0,0,318.7582,0,0,0,420.0009,100,0.1590328,39.52015,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1590328,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,69.20313,69.20313,20.25,0,7.39125,69.20313,104.6544,20.8945,0,72.42412,51.52961,48.95313,0,0,0,318.7582,0,0,0,420.0009,100,0.1590328,76.12345,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,43.04361,43.04361,0,0,0,43.04361,92.43922,0,0,39.78917,45.30906,43.04361,0,0,0,318.7582,0,5.519887,-5.519887,414.1824,98.61465,0.1590328,47.34797,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,76.16258,76.16258,66.49896,0,19.09224,76.16258,21.40873,8.881784E-16,0,16.30544,10.17224,9.663626,0,0,6.133208,313.2383,6.133208,0,6.133208,420.0009,100,0.1590613,83.77884,13.04436,81,329.5438
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,33.08369,33.08369,0,0,0,33.08369,16.12074,0,0,5.333337,34.82494,33.08369,0,0,0,318.7582,0,29.4916,-29.4916,388.914,92.59838,0.1590613,36.39206,4.26667,0,324.0916
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,56.98657,56.98657,0,0,0,56.98657,0,0,7.105427E-15,0,59.98586,56.98657,0,0,32.76844,289.2666,0,59.98586,-59.98586,325.6833,77.54349,0.1590613,62.68522,0,0,289.2666
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,40.3828,40.3828,0,0,0,40.3828,0,0,7.105427E-15,0,42.50821,40.3828,0,0,99.4194,229.2808,0,42.50821,-42.50821,280.8757,66.87504,0.1590613,44.42108,0,0,229.2808
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.550355,1.550355,0,0,0,1.550355,0,0,2.220446E-16,0,1.631953,1.550355,0,0,146.6507,186.7726,0,1.631953,-1.631953,279.1555,66.46546,0.1590613,1.705391,0,0,186.7726
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,49.97975,49.97975,0,0,0,49.97975,0,0,7.105427E-15,0,52.61027,49.97975,0,0,148.464,185.1406,0,52.61027,-52.61027,223.6994,53.26166,0.1590613,54.97773,0,0,185.1406
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,35.8707,35.8707,0,0,0,35.8707,0,0,0,0,37.75863,35.8707,0,0,206.9199,132.5303,0,37.75863,-37.75863,183.8983,43.78522,0.1590613,39.45777,0,0,132.5303
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.8739,94.77171,0,0,0,183.8983,43.78522,0.1590613,0,0,0,94.77171
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.8739,94.77171,0,0,0,183.8983,43.78522,0.1590613,0,0,0,94.77171
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,35.07195,35.07195,0,0,0,35.07195,0,0,7.105427E-15,0,36.91785,35.07195,0,0,248.8739,94.77171,0,36.91785,-36.91785,144.9835,34.51981,0.1590613,38.57915,0,0,94.77171
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,14.85171,14.85171,0,0,0,14.85171,0,0,1.776357E-15,0,15.63338,14.85171,0,0,289.8937,57.85386,0,15.63338,-15.63338,128.5045,30.59624,0.1590613,16.33688,0,0,57.85386
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,9.916993,9.916993,0,0,0,9.916993,0,0,1.776357E-15,0,10.43894,9.916993,0,0,307.2642,42.22048,0,10.43894,-10.43894,117.5008,27.97634,0.1590613,10.90869,0,0,42.22048
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,7.806271,7.806271,0,0,0,7.806271,0,0,8.881784E-16,0,8.217127,7.806271,0,0,318.863,31.78154,0,8.217127,-8.217127,108.8392,25.91405,0.1590613,8.586898,0,0,31.78154
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.9931,23.56441,0,0,0,108.8392,25.91405,0.1590613,0,0,0,23.56441
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,20.29313,20.29313,0,0,0,20.29313,97.25034,0,0,19.73513,21.36119,20.29313,0,0,327.9931,23.56441,0,1.626051,-1.626051,107.1252,25.50596,0.1590613,22.32244,15.78811,0,43.29954
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,35.99801,35.99801,81,0,22.761,35.99801,106.578,0,0,38.36596,0,0,45.00199,42.75189,329.7999,21.93836,81.11785,0,81.11785,184.0804,43.82858,0.1592403,39.59781,30.69277,81,60.30432
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,70.93652,70.93652,81,0,22.761,70.93652,110.0189,0,0,78.04357,0,0,10.06348,9.560303,248.682,94.94443,87.60387,0,87.60387,267.1887,63.61623,0.1593738,78.03017,62.43486,81,172.988
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,13.90521,13.90521,81,0,22.761,13.90521,577.5029,0,0,80.30299,0,0,67.09479,63.74005,161.0781,173.7879,144.043,0,144.043,403.8399,96.15218,0.1591243,15.29573,64.24239,81,254.0909
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,49.47228,49.47228,0,0,0,49.47228,206.3882,32.9938,0,102.105,52.07608,49.47228,0,0,17.03508,303.4267,17.03508,0,17.03508,420.0009,100,0.1590093,54.41951,81.68397,0,405.5316
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,9.411673,9.411673,0,0,0,9.411673,1027.151,86.76509,0,96.67212,9.907023,9.411673,0,0,0,318.7582,0,0,0,420.0009,100,0.1590093,10.35284,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1590093,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,3.457648,3.457648,0,0,0,3.457648,2752.103,91.51839,0,95.15802,3.639629,3.457648,0,0,0,318.7582,0,0,0,420.0009,100,0.1590093,3.803413,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,64.88767,64.88767,20.25,0,7.39125,64.88767,86.13032,8.900935,0,55.88795,46.98702,44.63767,0,0,0,318.7582,0,0,0,420.0009,100,0.1590093,71.37643,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.4064028,0.4064028,0,0,0,0.4064028,6485.032,25.92756,0,26.35535,0.4277924,0.4064028,0,0,0,318.7582,0,0,0,420.0009,100,0.1590093,0.4470431,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,79.11217,79.11217,63.56824,0,18.35077,79.11217,20.68206,3.552714E-15,0,16.36202,16.36202,15.54392,0,0,0,318.7582,0,0,0,420.0009,100,0.1590093,87.02338,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,69.97588,69.97588,66.08949,0,18.98864,69.97588,5.846208,2.664535E-15,0,4.090935,4.090935,3.886388,0,0,0,318.7582,0,0,0,420.0009,100,0.1590093,76.97346,3.272748,81,322.8492
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1590093,0,0,0,318.7582
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,36.80138,36.80138,0,0,0,36.80138,0,0,0,0,38.7383,36.80138,0,0,0,318.7582,0,38.7383,-38.7383,379.1671,90.27769,0.1590093,40.48153,0,0,318.7582
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,37.84546,37.84546,0,0,0,37.84546,0,0,7.105427E-15,0,39.83733,37.84546,0,0,43.04256,280.0199,0,39.83733,-39.83733,337.1749,80.27956,0.1590093,41.63001,0,0,280.0199
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,20.11264,20.11264,0,0,0,20.11264,0,0,3.552714E-15,0,21.17121,20.11264,0,0,87.30626,240.1826,0,21.17121,-21.17121,314.8584,74.96615,0.1590093,22.12391,0,0,240.1826
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.8298,219.0114,0,0,0,314.8584,74.96615,0.1590093,0,0,0,219.0114
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,73.62136,73.62136,81,0,22.761,73.62136,0,0,0,0,0,0,7.378641,7.009708,110.8298,219.0114,7.009708,0,7.009708,321.5084,76.54948,0.15905,80.9835,0,81,219.0114
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,15.22684,15.22684,81,0,22.761,15.22684,0,0,0,0,0,0,65.77316,62.48451,103.8201,225.3201,62.48451,0,62.48451,380.7864,90.66325,0.1593519,16.74952,0,81,225.3201
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,21.07401,21.07401,0,0,0,21.07401,0,0,0,0,22.18317,21.07401,0,0,41.3356,281.5562,0,22.18317,-22.18317,357.4033,85.09586,0.1593519,23.18142,0,0,281.5562
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,44.71606,44.71606,0,0,0,44.71606,0,0,7.105427E-15,0,47.06953,44.71606,0,0,65.98357,259.373,0,47.06953,-47.06953,307.7877,73.28263,0.1593519,49.18766,0,0,259.373
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,46.26082,46.26082,0,0,0,46.26082,0,0,7.105427E-15,0,48.6956,46.26082,0,0,118.2831,212.3035,0,48.6956,-48.6956,256.458,61.06131,0.1593519,50.8869,0,0,212.3035
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,25.28284,25.28284,0,0,0,25.28284,0,0,3.552714E-15,0,26.61351,25.28284,0,0,172.3893,163.6079,0,26.61351,-26.61351,228.4049,54.38201,0.1593519,27.81112,0,0,163.6079
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,28.20086,28.20086,0,0,0,28.20086,0,0,3.552714E-15,0,29.68511,28.20086,0,0,201.9599,136.9944,0,29.68511,-29.68511,197.114,46.93182,0.1593519,31.02094,0,0,136.9944
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,16.89157,16.89157,0,0,0,16.89157,143.1736,0,0,24.18428,17.78061,16.89157,0,0,234.9433,107.3092,6.403678,0,6.403678,203.1891,48.37826,0.1593088,18.58073,19.34743,0,131.4935
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,42.07168,42.07168,0,0,0,42.07168,126.63,0,0,53.27537,44.28598,42.07168,0,0,228.5396,113.0726,8.989394,0,8.989394,211.7172,50.40876,0.1592482,46.27885,42.6203,0,166.3479
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,13.2203,13.2203,0,0,0,13.2203,627.3469,0,0,82.93716,13.91611,13.2203,0,0,219.5502,121.163,69.02105,0,69.02105,277.1963,65.99899,0.1587851,14.54233,66.34972,0,204.1002
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,34.40467,34.40467,0,0,0,34.40467,278.2068,0,0,95.71615,36.21544,34.40467,0,0,150.5292,183.282,59.50071,0,59.50071,333.6436,79.4388,0.158388,37.84513,76.57292,0,278.9981
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,61.94983,61.94983,0,0,0,61.94983,202.524,0,0,125.4633,65.21035,61.94983,0,0,91.02847,236.8326,60.25294,0,60.25294,390.8046,93.04853,0.1579879,68.14481,100.3706,0,362.2959
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,47.99261,47.99261,0,0,0,47.99261,255.2034,41.1847,0,122.4788,50.51853,47.99261,0,0,30.77554,291.0602,30.77554,0,30.77554,420.0009,100,0.1577843,52.79187,97.98302,0,413.539
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,36.56677,36.56677,0,0,0,36.56677,280.08,63.92487,0,102.4162,38.49134,36.56677,0,0,0,318.7582,0,0,0,420.0009,100,0.1577843,40.22345,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,39.47747,39.47747,0,0,0,39.47747,200.961,37.77908,0,79.33431,41.55524,39.47747,0,0,0,318.7582,0,0,0,420.0009,100,0.1577843,43.42522,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,38.73795,38.73795,0,0,0,38.73795,80.58727,0,0,31.21786,40.77679,38.73795,0,0,0,318.7582,0,9.558936,-9.558936,409.9248,97.60096,0.1577843,42.61175,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,49.78959,49.78959,0,0,0,49.78959,80.64627,0,7.105427E-15,40.15344,52.41009,49.78959,0,0,10.62104,309.1993,0,12.25665,-12.25665,397.0052,94.52486,0.1577843,54.76854,32.12275,0,349.3527
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,18.52066,18.52066,0,0,0,18.52066,92.62489,0,0,17.15474,19.49543,18.52066,0,0,24.23954,296.9427,0,2.34069,-2.34069,394.5379,93.93741,0.1577843,20.37273,13.72379,0,314.0974
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,58.00594,58.00594,0,0,0,58.00594,5.668233,0,0,3.287912,61.05889,58.00594,0,0,26.8403,294.602,0,57.77098,-57.77098,333.6419,79.4384,0.1577843,63.80654,2.63033,0,297.8899
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,38.4719,38.4719,0,0,0,38.4719,0,0,7.105427E-15,0,40.49673,38.4719,0,0,91.03027,236.831,0,40.49673,-40.49673,290.9546,69.27477,0.1577843,42.31909,0,0,236.831
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,47.02835,47.02835,0,0,0,47.02835,0,0,7.105427E-15,0,49.50352,47.02835,0,0,136.0266,196.3342,0,49.50352,-49.50352,238.7733,56.85068,0.1577843,51.73119,0,0,196.3342
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,50.51899,50.51899,0,0,0,50.51899,0,0,7.105427E-15,0,53.17789,50.51899,0,0,191.0306,146.8307,0,53.17789,-53.17789,182.7189,43.50442,0.1577843,55.57089,0,0,146.8307
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,4.240624,4.240624,0,0,0,4.240624,0,0,0,0,4.463815,4.240624,0,0,250.1171,93.65283,0,4.463815,-4.463815,178.0136,42.38412,0.1577843,4.664687,0,0,93.65283
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,10.57411,10.57411,0,0,0,10.57411,0,0,1.776357E-15,0,11.13064,10.57411,0,0,255.0769,89.18902,0,11.13064,-11.13064,166.2809,39.59061,0.1577843,11.63152,0,0,89.18902
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,3.644102,3.644102,0,0,0,3.644102,0,0,4.440892E-16,0,3.835897,3.644102,0,0,267.4443,78.05837,0,3.835897,-3.835897,162.2375,38.62791,0.1577843,4.008512,0,0,78.05837
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,67.74188,67.74188,81,0,22.761,67.74188,0,0,0,0,0,0,13.25812,12.59521,271.7064,74.22247,12.59521,0,12.59521,174.1864,41.47287,0.1578571,74.51607,0,81,74.22247
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,50.5335,50.5335,81,0,22.761,50.5335,0,0,0,0,0,0,30.4665,28.94318,259.1112,85.55817,28.94318,0,28.94318,201.6443,48.01045,0.1580241,55.58685,0,81,85.55817
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,13.56999,13.56999,81,0,22.761,13.56999,0,0,0,0,0,0,67.43001,64.0585,230.168,111.607,64.0585,0,64.0585,262.4155,62.47976,0.158314,14.92699,0,81,111.607
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,39.06028,39.06028,81,0,22.761,39.06028,0,0,0,0,0,0,41.93972,39.84274,166.1095,169.2597,39.84274,0,39.84274,300.2137,71.4793,0.1585422,42.9663,0,81,169.2597
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,56.56676,56.56676,81,0,22.761,56.56676,0,0,0,0,0,0,24.43324,23.21157,126.2668,205.1181,23.21157,0,23.21157,322.2341,76.72225,0.1586748,62.22344,0,81,205.1181
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,12.33648,12.33648,81,0,22.761,12.33648,0,0,0,0,0,0,68.66352,65.23035,103.0552,226.0086,65.23035,0,65.23035,384.1171,91.45626,0.1589537,13.57012,0,81,226.0086
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,37.82483,284.7159,23.63072,0,23.63072,406.5351,96.79388,0.1587981,0,18.90458,0,308.3466
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,27.69604,27.69604,0,0,0,27.69604,187.4374,8.56491,0,51.91275,29.15373,27.69604,0,0,14.19411,305.9835,14.19411,0,14.19411,420.0009,100,0.1587048,30.46564,41.5302,0,357.8963
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,85.20966,0,85.20966,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587048,0,68.16772,0,403.9679
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587048,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587048,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587048,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,99.08285,99.08285,30.38285,0,9.954861,99.08285,115.5468,42.1713,0,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1587048,108.9911,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,24.68317,24.68317,0,0,0,24.68317,402.1367,73.27782,0,99.26012,25.98229,24.68317,0,0,0,318.7582,0,0,0,420.0009,100,0.1587048,27.15149,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,17.63441,17.63441,0,0,0,17.63441,465.0766,63.45097,0,82.0135,18.56253,17.63441,0,0,0,318.7582,0,0,0,420.0009,100,0.1587048,19.39785,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,42.26617,42.26617,0,0,0,42.26617,127.3368,9.329677,0,53.82038,44.4907,42.26617,0,0,0,318.7582,0,0,0,420.0009,100,0.1587048,46.49278,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,21.01638,21.01638,0,0,0,21.01638,110.8793,1.180313,0,23.30282,22.1225,21.01638,0,0,0,318.7582,0,0,0,420.0009,100,0.1587048,23.11802,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,3.38337,3.38337,0,0,0,3.38337,115.0824,0.3322213,0,3.893663,3.561442,3.38337,0,0,0,318.7582,0,0,0,420.0009,100,0.1587048,3.721707,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,81.86713,81.86713,81,0,22.761,81.86713,0,0,0,0,0.9127762,0.8671374,0,0,0,318.7582,0,0.9127762,-0.9127762,419.0387,99.77092,0.1587048,90.05385,0,81,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,63.1296,63.1296,64.19717,0,18.50989,63.1296,0,6.883383E-15,0,0,0,0,1.067575,1.014196,1.014196,317.8455,1.014196,0,1.014196,420.0009,100,0.1587105,69.44256,0,81,317.8455
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,7.772566,7.772566,0,0,0,7.772566,0,0,8.881784E-16,0,8.181648,7.772566,0,0,0,318.7582,0,8.181648,-8.181648,411.3766,97.94662,0.1587105,8.549822,0,0,318.7582
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,37.45678,37.45678,0,0,0,37.45678,0,0,0,0,39.42819,37.45678,0,0,9.09072,310.5766,0,39.42819,-39.42819,369.8157,88.05117,0.1587105,41.20246,0,0,310.5766
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,24.24717,24.24717,0,0,0,24.24717,0,0,3.552714E-15,0,25.52333,24.24717,0,0,52.89983,271.1484,0,25.52333,-25.52333,342.9117,81.64548,0.1587105,26.67188,0,0,271.1484
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,20.74445,20.74445,0,0,0,20.74445,0,0,3.552714E-15,0,21.83626,20.74445,0,0,81.25909,245.625,0,21.83626,-21.83626,319.8943,76.16515,0.1587105,22.8189,0,0,245.625
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,7.313847,7.313847,0,0,0,7.313847,0,0,8.881784E-16,0,7.698786,7.313847,0,0,105.5216,223.7888,0,7.698786,-7.698786,311.779,74.23296,0.1587105,8.045232,0,0,223.7888
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,27.82404,27.82404,0,0,0,27.82404,0,0,3.552714E-15,0,29.28846,27.82404,0,0,114.0758,216.09,0,29.28846,-29.28846,280.9063,66.88232,0.1587105,30.60644,0,0,216.09
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,27.05116,27.05116,0,0,0,27.05116,0,0,3.552714E-15,0,28.4749,27.05116,0,0,146.6185,186.8015,0,28.4749,-28.4749,250.8911,59.73586,0.1587105,29.75627,0,0,186.8015
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,12.50065,12.50065,0,0,0,12.50065,0,0,1.776357E-15,0,13.15858,12.50065,0,0,178.2573,158.3266,0,13.15858,-13.15858,237.0207,56.4334,0.1587105,13.75071,0,0,158.3266
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,39.49146,39.49146,0,0,0,39.49146,0,0,0,0,41.56995,39.49146,0,0,192.878,145.1681,0,41.56995,-41.56995,193.2022,46.00042,0.1587105,43.4406,0,0,145.1681
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,17.06248,17.06248,0,0,0,17.06248,0,0,0,0,17.9605,17.06248,0,0,239.0668,103.5981,0,17.9605,-17.9605,174.2701,41.49281,0.1587105,18.76872,0,0,103.5981
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,15.3657,15.3657,0,0,0,15.3657,137.072,0,0,21.06208,16.17442,15.3657,0,0,259.0229,85.6376,4.887652,0,4.887652,178.907,42.59681,0.1586784,16.90227,16.84966,0,106.6997
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,39.77911,39.77911,0,0,0,39.77911,138.8115,0,0,55.21798,41.87274,39.77911,0,0,254.1353,90.03649,13.34524,0,13.34524,191.5674,45.61119,0.1585908,43.75702,44.17439,0,145.2545
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,23.22823,23.22823,0,0,0,23.22823,338.5378,0,0,78.63632,24.45076,23.22823,0,0,240.79,102.0472,54.18556,0,54.18556,242.9723,57.85043,0.1582361,25.55105,62.90906,0,180.6835
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,46.37734,46.37734,0,0,0,46.37734,225.0877,0,0,104.3897,48.81825,46.37734,0,0,186.6045,150.8142,55.57145,0,55.57145,295.692,70.40272,0.157874,51.01507,83.51176,0,255.2039
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,27.00587,27.00587,0,0,0,27.00587,404.0367,0,0,109.1136,28.42723,27.00587,0,0,131.033,200.8285,80.68641,0,80.68641,372.2379,88.62788,0.1573512,29.70646,87.29092,0,309.9422
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,90.61076,90.61076,41.29546,0,12.71575,90.61076,112.8535,7.105427E-15,0,102.2575,51.91085,49.3153,0,0,50.3466,273.4463,50.3466,0,50.3466,420.0009,100,0.1572499,99.67184,81.80596,81,375.7037
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,13.14238,13.14238,0,0,0,13.14238,923.4643,107.5311,0,121.3652,13.83408,13.14238,0,0,0,318.7582,0,0,0,420.0009,100,0.1572499,14.45662,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,45.971,45.971,0,0,0,45.971,238.8432,61.40807,0,109.7986,48.39053,45.971,0,0,0,318.7582,0,0,0,420.0009,100,0.1572499,50.5681,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,56.67911,56.67911,0,0,0,56.67911,138.7919,19.00382,0,78.66604,59.66222,56.67911,0,0,0,318.7582,0,0,0,420.0009,100,0.1572499,62.34702,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,49.36467,49.36467,0,0,0,49.36467,119.1448,6.852639,0,58.81544,51.96281,49.36467,0,0,0,318.7582,0,0,0,420.0009,100,0.1572499,54.30113,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,63.98241,63.98241,29.84245,0,9.818139,63.98241,56.16669,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1572499,70.38065,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,48.25349,48.25349,0,0,0,48.25349,9.358707,0,0,4.515903,50.79315,48.25349,0,0,0,318.7582,0,46.27725,-46.27725,371.2203,88.38562,0.1572499,53.07885,3.612723,0,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,126.4363,126.4363,81,0,22.761,126.4363,0,0,0,0,47.82771,45.43632,0,0,51.41917,272.481,0,47.82771,-47.82771,320.8055,76.38211,0.1572499,139.08,0,81,272.481
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,98.12362,98.12362,81,0,22.761,98.12362,0,0,0,0,18.02486,17.12362,0,0,104.5611,224.6533,0,18.02486,-18.02486,301.8056,71.85834,0.1572499,107.936,0,81,224.6533
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,53.9974,53.9974,81,0,22.761,53.9974,0,0,0,0,0,0,27.0026,25.65247,124.5887,206.6284,25.65247,0,25.65247,326.1417,77.65263,0.1573955,59.39714,0,81,206.6284
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,46.0117,46.0117,81,0,22.761,46.0117,0,0,0,0,0,0,34.9883,33.23889,98.93622,229.7156,33.23889,0,33.23889,357.6749,85.16051,0.1575836,50.61287,0,81,229.7156
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,27.33618,27.33618,0,0,0,27.33618,0,0,0,0,28.77493,27.33618,0,0,65.69733,259.6306,0,28.77493,-28.77493,327.3434,77.93876,0.1575836,30.0698,0,0,259.6306
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,47.13842,47.13842,0,0,0,47.13842,0,0,7.105427E-15,0,49.61939,47.13842,0,0,97.66948,230.8557,0,49.61939,-49.61939,275.04,65.48559,0.1575836,51.85227,0,0,230.8557
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,16.07829,16.07829,0,0,0,16.07829,0,0,0,0,16.92452,16.07829,0,0,152.8021,181.2363,0,16.92452,-16.92452,257.2,61.23797,0.1575836,17.68612,0,0,181.2363
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,30.55379,30.55379,0,0,0,30.55379,0,0,0,0,32.16188,30.55379,0,0,171.6072,164.3118,0,32.16188,-32.16188,223.2984,53.16618,0.1575836,33.60917,0,0,164.3118
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,37.83641,37.83641,0,0,0,37.83641,0,0,0,0,39.8278,37.83641,0,0,207.3426,132.1499,0,39.8278,-39.8278,181.3162,43.17044,0.1575836,41.62006,0,0,132.1499
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,9.861935,9.861935,0,0,0,9.861935,0,0,0,0,10.38098,9.861935,0,0,251.5957,92.3221,0,10.38098,-10.38098,170.3737,40.56508,0.1575836,10.84813,0,0,92.3221
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,25.28584,25.28584,0,0,0,25.28584,0,0,3.552714E-15,0,26.61668,25.28584,0,0,263.1301,81.94112,0,26.61668,-26.61668,142.3172,33.88499,0.1575836,27.81443,0,0,81.94112
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,4.378944,4.378944,0,0,0,4.378944,0,0,8.881784E-16,0,4.609416,4.378944,0,0,292.7042,55.32444,0,4.609416,-4.609416,137.4585,32.72815,0.1575836,4.816839,0,0,55.32444
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,20.85785,20.85785,0,0,0,20.85785,80.15166,0,0,16.71791,21.95564,20.85785,0,0,297.8258,50.71502,0,5.237719,-5.237719,131.9375,31.41362,0.1575836,22.94364,13.37433,0,67.43294
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,45.3114,45.3114,0,0,0,45.3114,101.8759,0,0,46.16142,47.69621,45.3114,0,0,303.6455,45.4773,0,1.534796,-1.534796,130.3196,31.02842,0.1575836,49.84254,36.92913,0,91.63872
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,52.01038,52.01038,81,0,22.761,52.01038,121.9644,0,0,63.43415,0,0,28.98962,27.54014,305.3508,43.9425,90.97429,0,90.97429,216.6254,51.57738,0.1576952,57.21142,50.74732,81,107.3767
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,10.07029,10.07029,81,0,22.761,10.07029,740.3643,0,0,74.55686,0,0,70.9297,67.38322,214.3765,125.8194,141.9401,0,141.9401,351.2816,83.63831,0.1574804,11.07732,59.64549,81,200.3762
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,26.06098,26.06098,0,0,0,26.06098,284.4511,0,0,74.13074,27.43261,26.06098,0,0,72.43643,253.5654,46.69813,0,46.69813,395.5833,94.18633,0.1571833,28.66708,59.3046,0,327.6962
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,51.63063,51.63063,0,0,0,51.63063,61.26813,0,0,31.63313,54.34804,51.63063,0,0,25.7383,295.5938,0,22.71491,-22.71491,371.6397,88.48547,0.1571833,56.7937,25.3065,0,327.2269
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,31.15607,0,82.13316,0,0,0,0,50.97709,272.8788,50.97709,0,50.97709,420.0009,100,0.1568603,0,65.70653,0,355.012
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,25.1227,25.1227,0,0,0,25.1227,242.4347,34.46119,0,60.90614,26.44495,25.1227,0,0,0,318.7582,0,0,0,420.0009,100,0.1568603,27.63497,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,6.88771,6.88771,0,0,0,6.88771,868.8567,52.59411,0,59.84433,7.250221,6.88771,0,0,0,318.7582,0,0,0,420.0009,100,0.1568603,7.576481,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568603,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,18.09486,18.09486,0,0,0,18.09486,109.545,0.7747963,0,19.82202,19.04722,18.09486,0,0,0,318.7582,0,0,0,420.0009,100,0.1568603,19.90434,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,49.93014,49.93014,0,0,0,49.93014,10.78503,0,7.105427E-15,5.384983,52.55804,49.93014,0,0,0,318.7582,0,47.17306,-47.17306,370.2761,88.16079,0.1568603,54.92315,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,25.81285,25.81285,0,0,0,25.81285,0,0,3.552714E-15,0,27.17142,25.81285,0,0,52.41451,271.5852,0,27.17142,-27.17142,341.6349,81.34148,0.1568603,28.39413,0,0,271.5852
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,10.74037,10.74037,0,0,0,10.74037,0,0,1.776357E-15,0,11.30565,10.74037,0,0,82.60498,244.4137,0,11.30565,-11.30565,329.7177,78.50405,0.1568603,11.8144,0,0,244.4137
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,101.2266,101.2266,81,0,22.761,101.2266,0,0,0,0,21.29111,20.22656,0,0,95.16681,233.1081,0,21.29111,-21.29111,307.2749,73.16054,0.1568603,111.3492,0,81,233.1081
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,118.8236,211.817,68.7,0,68.7,372.4494,88.67825,0.1570155,0,0,81,211.817
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,34.86842,34.86842,0,0,0,34.86842,0,0,0,0,36.7036,34.86842,0,0,50.1236,273.647,0,36.7036,-36.7036,333.7604,79.46661,0.1570155,38.35526,0,0,273.647
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.90538,236.9434,0,0,0,333.7604,79.46661,0.1570155,0,0,0,236.9434
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,7.936491,7.936491,0,0,0,7.936491,0,0,8.881784E-16,0,8.354201,7.936491,0,0,90.90538,236.9434,0,8.354201,-8.354201,324.9543,77.36992,0.1570155,8.730141,0,0,236.9434
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,34.11326,34.11326,0,0,0,34.11326,0,0,7.105427E-15,0,35.9087,34.11326,0,0,100.1878,228.5892,0,35.9087,-35.9087,287.1032,68.35777,0.1570155,37.52459,0,0,228.5892
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,49.57646,49.57646,0,0,0,49.57646,0,0,7.105427E-15,0,52.18575,49.57646,0,0,140.0864,192.6805,0,52.18575,-52.18575,232.0946,55.26052,0.1570155,54.5341,0,0,192.6805
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,10.51562,10.51562,0,0,0,10.51562,0,0,0,0,11.06908,10.51562,0,0,198.0705,140.4947,0,11.06908,-11.06908,220.4268,52.48247,0.1570155,11.56719,0,0,140.4947
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,29.26467,29.26467,0,0,0,29.26467,0,0,3.552714E-15,0,30.80492,29.26467,0,0,210.3695,129.4257,0,30.80492,-30.80492,187.9556,44.75124,0.1570155,32.19114,0,0,129.4257
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,3.02071,3.02071,0,0,0,3.02071,0,0,4.440892E-16,0,3.179695,3.02071,0,0,244.5972,98.62074,0,3.179695,-3.179695,184.6039,43.95321,0.1570155,3.322781,0,0,98.62074
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,248.1302,95.44105,10.87635,0,10.87635,194.9221,46.40993,0.1569468,0,8.701081,0,106.3174
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,27.76363,27.76363,0,0,0,27.76363,33.344,0,3.552714E-15,9.257504,29.22487,27.76363,0,0,237.2538,105.2298,0,19.96737,-19.96737,173.8746,41.39864,0.1569468,30.53999,7.406003,0,114.4873
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,259.4398,85.2624,23.18074,0,23.18074,195.8658,46.63462,0.1568008,0,18.54459,0,108.4431
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,85.71101,85.71101,81,0,22.761,85.71101,55.49477,0,0,47.56512,4.958954,4.711006,0,0,236.2591,106.1251,42.60617,0,42.60617,236.2856,56.25836,0.1569891,94.2821,38.0521,81,153.6902
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,83.53705,83.53705,81,0,22.761,83.53705,59.14627,0,0,49.40905,2.67058,2.537051,0,0,193.6529,144.4706,46.73847,0,46.73847,280.6256,66.81548,0.1571949,91.89075,39.52724,81,193.8797
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,58.81709,58.81709,81,0,22.761,58.81709,73.74076,0,0,43.37217,0,0,22.18291,21.07377,146.9144,186.5352,64.44594,0,64.44594,341.7644,81.37231,0.1574721,64.69879,34.69773,81,229.9074
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,103.2571,103.2571,81,0,22.761,103.2571,72.15195,0,0,74.50203,23.42854,22.25711,0,0,82.46849,244.5366,51.07349,0,51.07349,390.2169,92.90861,0.1576717,113.5828,59.60162,81,319.0386
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,20.977,20.977,0,0,0,20.977,210.5128,0,0,44.15926,22.08105,20.977,0,0,31.395,290.5027,22.07821,0,22.07821,411.1622,97.89555,0.1575332,23.0747,35.32741,0,334.662
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,41.10416,41.10416,0,0,0,41.10416,76.98796,0,0,31.64525,43.26753,41.10416,0,0,9.316789,310.3731,0,11.62228,-11.62228,398.9112,94.97867,0.1575332,45.21457,25.3162,0,342.0184
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,13.3492,13.3492,0,0,0,13.3492,67.90071,0,0,9.064202,14.05179,13.3492,0,0,22.23043,298.7508,0,4.987587,-4.987587,393.6538,93.72691,0.1575332,14.68412,7.251362,0,307.815
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,52.81295,52.81295,0,0,0,52.81295,19.31624,0,7.105427E-15,10.20148,55.59259,52.81295,0,0,27.7722,293.7632,0,45.39111,-45.39111,345.8074,82.33493,0.1575332,58.09425,8.161182,0,303.9647
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,30.63385,30.63385,0,0,0,30.63385,16.77124,0,0,5.137678,32.24616,30.63385,0,0,78.20676,248.3721,0,27.10848,-27.10848,317.2325,75.53141,0.1575332,33.69724,4.110142,0,253.5098
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,15.21492,15.21492,0,0,0,15.21492,0,0,3.552714E-15,0,16.0157,15.21492,0,0,108.3273,221.2637,0,16.0157,-16.0157,300.3505,71.51189,0.1575332,16.73641,0,0,221.2637
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,42.72698,42.72698,0,0,0,42.72698,0,0,7.105427E-15,0,44.97577,42.72698,0,0,126.1225,205.248,0,44.97577,-44.97577,252.9419,60.22414,0.1575332,46.99968,0,0,205.248
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,30.6503,30.6503,0,0,0,30.6503,0,0,7.105427E-15,0,32.26347,30.6503,0,0,176.0956,160.2722,0,32.26347,-32.26347,218.9332,52.12685,0.1575332,33.71533,0,0,160.2722
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,37.35276,37.35276,0,0,0,37.35276,0,0,0,0,39.3187,37.35276,0,0,211.9439,128.0087,0,39.3187,-39.3187,177.4877,42.25888,0.1575332,41.08804,0,0,128.0087
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,74.3736,74.3736,81,0,22.761,74.3736,0,0,0,0,0,0,6.626405,6.295084,255.6313,88.69003,6.295084,0,6.295084,183.4597,43.68079,0.1575678,81.81095,0,81,88.69003
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,28.82439,28.82439,81,0,22.761,28.82439,0,0,0,0,0,0,52.17561,49.56683,249.3362,94.35561,49.56683,0,49.56683,230.4829,54.87678,0.1578401,31.70683,0,81,94.35561
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,18.17735,18.17735,81,0,22.761,18.17735,0,0,0,0,0,0,62.82265,59.68152,199.7694,138.9657,59.68152,0,59.68152,287.1018,68.35743,0.1581433,19.99508,0,81,138.9657
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,22.76435,22.76435,81,0,22.761,22.76435,0,0,0,0,0,0,58.23565,55.32387,140.0879,192.6791,55.32387,0,55.32387,339.5866,80.8538,0.1584445,25.04078,0,81,192.6791
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.76402,242.4706,0,0,0,339.5866,80.8538,0.1584445,0,0,0,242.4706
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,2.860431,2.860431,0,0,0,2.860431,0,0,4.440892E-16,0,3.01098,2.860431,0,0,84.76402,242.4706,0,3.01098,-3.01098,336.4128,80.09812,0.1584445,3.146474,0,0,242.4706
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.10956,239.4596,0,0,0,336.4128,80.09812,0.1584445,0,0,0,239.4596
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,25.45359,25.45359,0,0,0,25.45359,0,0,3.552714E-15,0,26.79326,25.45359,0,0,88.10956,239.4596,0,26.79326,-26.79326,308.1702,73.37371,0.1584445,27.99895,0,0,239.4596
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,4.033657,4.033657,0,0,0,4.033657,362.347,0,0,14.61584,4.245955,4.033657,0,0,117.8798,212.6664,10.36988,0,10.36988,318.0079,75.71603,0.1583796,4.437022,11.69267,0,227.2822
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,107.51,221.9993,27.78436,0,27.78436,344.3665,81.99186,0.158206,0,22.22748,0,249.7836
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,4.905064,4.905064,0,0,0,4.905064,706.7251,0,0,34.66532,5.163226,4.905064,0,0,79.72561,247.0052,29.50209,0,29.50209,372.3546,88.65569,0.158022,5.395571,27.73226,0,281.6705
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,35.25942,35.25942,0,0,0,35.25942,174.5692,0,0,61.55207,37.11518,35.25942,0,0,50.22351,273.5571,24.43689,0,24.43689,395.5375,94.17541,0.15787,38.78536,49.24165,0,335.1091
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,53.43772,53.43772,0,0,0,53.43772,147.1807,0,0,78.65001,56.25023,53.43772,0,0,25.78662,295.5503,22.39978,0,22.39978,416.7878,99.23499,0.1577308,58.78149,62.92001,0,374.2003
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,27.17855,27.17855,0,0,0,27.17855,304.7889,50.84138,0,82.83723,28.609,27.17855,0,0,3.386842,315.7101,3.386842,0,3.386842,420.0009,100,0.1577098,29.89641,66.26978,0,398.5473
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577098,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,61.41468,61.41468,0,0,0,61.41468,65.61745,0,7.105427E-15,40.29874,64.64703,61.41468,0,0,0,318.7582,0,24.34829,-24.34829,394.3355,93.88921,0.1577098,67.55615,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,87.64962,87.64962,79.98392,0,22.50393,87.64962,40.07184,0,0,35.12282,8.069164,7.665706,0,0,27.05366,294.4099,27.05366,0,27.05366,420.0009,100,0.1578261,96.41458,28.09826,81,329.5327
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,82.31355,82.31355,33.2804,0,10.68794,82.31355,62.70395,7.105427E-15,0,51.61384,51.61384,49.03315,0,0,0,318.7582,0,0,0,420.0009,100,0.1578261,90.54491,41.29107,81,370.3721
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,15.34126,0,15.34126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578261,0,12.27301,0,334.0995
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578261,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,37.07435,37.07435,0,0,0,37.07435,0,0,7.105427E-15,0,39.02563,37.07435,0,0,0,318.7582,0,39.02563,-39.02563,378.8642,90.20558,0.1578261,40.78178,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,64.94957,64.94957,81,0,22.761,64.94957,0,0,0,0,0,0,16.05043,15.24791,43.36181,279.7326,15.24791,0,15.24791,393.3297,93.64973,0.1579088,71.44453,0,81,279.7326
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,65.80087,65.80087,81,0,22.761,65.80087,0,0,0,0,0,0,15.19913,14.43918,28.1139,293.4557,14.43918,0,14.43918,407.0279,96.9112,0.157987,72.38095,0,81,293.4557
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,20.85269,20.85269,0,0,0,20.85269,0,0,0,0,21.9502,20.85269,0,0,13.67473,306.451,0,21.9502,-21.9502,383.8903,91.40228,0.157987,22.93796,0,0,306.451
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.06384,284.5008,0,0,0,383.8903,91.40228,0.157987,0,0,0,284.5008
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,51.34429,51.34429,0,0,0,51.34429,0,0,0,0,54.04662,51.34429,0,0,38.06384,284.5008,0,54.04662,-54.04662,326.9202,77.83798,0.157987,56.47872,0,0,284.5008
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,51.81981,51.81981,0,0,0,51.81981,0,0,7.105427E-15,0,54.54717,51.81981,0,0,98.11564,230.4541,0,54.54717,-54.54717,269.4224,64.14806,0.157987,57.00179,0,0,230.4541
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.7236,175.907,0,0,0,269.4224,64.14806,0.157987,0,0,0,175.907
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,25.64902,25.64902,0,0,0,25.64902,0,0,0,0,26.99897,25.64902,0,0,158.7236,175.907,0,26.99897,-26.99897,240.963,57.37203,0.157987,28.21392,0,0,175.907
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,57.33304,57.33304,0,0,0,57.33304,0,0,7.105427E-15,0,60.35057,57.33304,0,0,188.7225,148.908,0,60.35057,-60.35057,177.3479,42.22561,0.157987,63.06635,0,0,148.908
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,9.53925,9.53925,0,0,0,9.53925,0,0,1.776357E-15,0,10.04132,9.53925,0,0,255.7786,88.55745,0,10.04132,-10.04132,166.7634,39.7055,0.157987,10.49318,0,0,88.55745
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,22.50748,22.50748,0,0,0,22.50748,0,0,0,0,23.69209,22.50748,0,0,266.9357,78.51613,0,23.69209,-23.69209,141.7898,33.7594,0.157987,24.75823,0,0,78.51613
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,73.11036,73.11036,81,0,22.761,73.11036,25.65988,0,0,18.76003,0,0,7.889645,7.495162,293.2602,54.82404,26.25519,0,26.25519,166.6976,39.68983,0.1581077,80.42139,15.00802,81,73.58408
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,10.24737,10.24737,81,0,22.761,10.24737,424.5612,0,0,43.50637,0,0,70.75262,67.215,267.005,78.45371,110.7214,0,110.7214,271.7372,64.6992,0.158091,11.27211,34.8051,81,121.9601
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,106.3858,106.3858,81,0,22.761,106.3858,80.66887,0,0,85.82021,26.72187,25.38577,0,0,156.2836,178.103,59.09834,0,59.09834,327.8028,78.04812,0.1582013,117.0244,68.65616,81,263.9232
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,21.97177,21.97177,30.03525,0,9.86692,21.97177,403.6882,0,0,88.69743,0,0,8.063489,7.660315,97.18531,231.2914,96.35774,0,96.35774,419.2157,99.81307,0.1577166,24.16894,70.95795,81,319.9889
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,72.69839,72.69839,42.63951,0,13.0558,72.69839,44.66191,1.332268E-15,0,32.46849,31.64092,30.05888,0,0,0.8275686,318.0134,0.8275686,0,0.8275686,420.0009,100,0.1577201,79.96822,25.97479,81,350.4819
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,53.72425,53.72425,0,0,0,53.72425,142.6906,20.10763,0,76.65948,56.55185,53.72425,0,0,0,318.7582,0,0,0,420.0009,100,0.1577201,59.09668,61.32758,0,395.4177
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,41.65651,41.65651,0,0,0,41.65651,241.0787,56.576,0,100.4249,43.84895,41.65651,0,0,0,318.7582,0,0,0,420.0009,100,0.1577201,45.82215,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,17.05171,17.05171,0,0,0,17.05171,448.3486,58.50194,0,76.45111,17.94917,17.05171,0,0,0,318.7582,0,0,0,420.0009,100,0.1577201,18.75689,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,46.11383,46.11383,0,0,0,46.11383,136.55,14.42756,0,62.96843,48.54087,46.11383,0,0,0,318.7582,0,0,0,420.0009,100,0.1577201,50.72521,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,40.53071,40.53071,0,0,0,40.53071,62.02937,0,0,25.14094,42.66391,40.53071,0,0,0,318.7582,0,17.52296,-17.52296,401.53,95.6022,0.1577201,44.58378,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,73.21861,73.21861,70.83269,0,20.18867,73.21861,30.02168,0,0,21.98146,2.511497,2.385922,0,0,19.46996,301.2353,19.46996,0,19.46996,420.0009,100,0.1578026,80.54047,17.58517,81,323.2167
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,60.61098,60.61098,0,0,0,60.61098,6.426852,0,7.105427E-15,3.895378,63.80103,60.61098,0,0,0,318.7582,0,59.90565,-59.90565,356.8547,84.96524,0.1578026,66.67208,3.116303,0,322.6536
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,49.06263,49.06263,0,0,0,49.06263,0,0,0,0,51.64487,49.06263,0,0,66.56184,258.8526,0,51.64487,-51.64487,302.4163,72.00373,0.1578026,53.96889,0,0,258.8526
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,91.36495,91.36495,81,0,22.761,91.36495,0,0,0,0,10.91048,10.36495,0,0,123.945,207.2077,0,10.91048,-10.91048,290.9156,69.26548,0.1578026,100.5014,0,81,207.2077
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,42.98082,42.98082,81,0,22.761,42.98082,0,0,0,0,0,0,38.01918,36.11822,136.0678,196.2972,36.11822,0,36.11822,325.1804,77.42374,0.1579957,47.2789,0,81,196.2972
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,12.20427,12.20427,81,0,22.761,12.20427,0,0,0,0,0,0,68.79573,65.35594,99.94956,228.8036,65.35594,0,65.35594,387.1825,92.18611,0.1582565,13.4247,0,81,228.8036
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,45.40302,45.40302,0,0,0,45.40302,0,0,0,0,47.79265,45.40302,0,0,34.59362,287.624,0,47.79265,-47.79265,336.8046,80.19141,0.1582565,49.94332,0,0,287.624
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.69656,239.8313,0,0,0,336.8046,80.19141,0.1582565,0,0,0,239.8313
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,24.70386,24.70386,0,0,0,24.70386,0,0,3.552714E-15,0,26.00406,24.70386,0,0,87.69656,239.8313,0,26.00406,-26.00406,309.3939,73.66506,0.1582565,27.17424,0,0,239.8313
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.59,213.8273,0,0,0,309.3939,73.66506,0.1582565,0,0,0,213.8273
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,26.30291,26.30291,0,0,0,26.30291,0,0,0,0,27.68727,26.30291,0,0,116.59,213.8273,0,27.68727,-27.68727,280.209,66.71629,0.1582565,28.9332,0,0,213.8273
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.3536,186.14,0,0,0,280.209,66.71629,0.1582565,0,0,0,186.14
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02160731,0.02160731,0,0,0,0.02160731,0,0,3.469447E-18,0,0.02274454,0.02160731,0,0,147.3536,186.14,0,0.02274454,-0.02274454,280.185,66.71057,0.1582565,0.02376805,0,0,186.14
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,13.06348,13.06348,0,0,0,13.06348,0,0,0,0,13.75103,13.06348,0,0,147.3789,186.1172,0,13.75103,-13.75103,265.6901,63.25942,0.1582565,14.36983,0,0,186.1172
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,11.65895,11.65895,0,0,0,11.65895,53.66719,0,1.776357E-15,6.257032,12.27258,11.65895,0,0,162.6578,172.3662,0,6.015549,-6.015549,259.3492,61.74968,0.1582565,12.82485,5.005626,0,178.6232
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,169.3417,166.3507,31.34589,0,31.34589,289.0865,68.82998,0.1580651,0,25.07671,0,197.6965
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,137.9958,194.562,48.16969,0,48.16969,334.7843,79.71038,0.157772,0,38.53576,0,242.7317
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,16.03293,16.03293,0,0,0,16.03293,393.6082,0,0,63.10692,16.87677,16.03293,0,0,89.82616,237.9147,46.23016,0,46.23016,378.642,90.15269,0.1574917,17.63622,50.48554,0,301.0216
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,19.95877,19.95877,0,0,0,19.95877,303.772,0,0,60.62915,21.00923,19.95877,0,0,43.596,279.5218,39.61992,0,39.61992,416.2288,99.1019,0.1572522,21.95465,48.50332,0,340.151
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,90.09093,0,94.067,0,0,0,0,3.976076,315.1797,3.976076,0,3.976076,420.0009,100,0.1572282,0,75.2536,0,409.2468
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,30.98227,30.98227,0,0,0,30.98227,189.8933,26.22034,0,58.83325,32.61291,30.98227,0,0,0,318.7582,0,0,0,420.0009,100,0.1572282,34.08049,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,98.30478,98.30478,29.60478,0,9.75801,98.30478,74.56851,0.9886237,0,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1572282,108.1353,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,49.90104,49.90104,0,0,0,49.90104,74.35313,0,0,37.10299,52.52742,49.90104,0,0,0,318.7582,0,15.42443,-15.42443,403.7421,96.12887,0.1572282,54.89115,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,102.7766,102.7766,80.79778,0,22.70984,102.7766,39.18583,3.552714E-15,0,40.27387,23.13562,21.97884,0,0,17.13825,303.3338,17.13825,0,17.13825,420.0009,100,0.1573004,113.0543,32.2191,81,343.6077
