Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,38.03101,38.03101,0,0,0,38.03101,40.62733,0,7.105427E-15,15.45098,40.03263,38.03101,0,0,0,318.7582,0,24.58165,-24.58165,394.0895,93.83064,0.1573004,41.8341,12.36079,0,334.2092
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,65.96865,65.96865,81,0,22.761,65.96865,6.421236,0,0,4.236003,0,0,15.03135,14.27978,27.31295,294.1766,18.51578,0,18.51578,411.6551,98.01292,0.157394,72.56552,3.388802,81,298.4126
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,30.67329,30.67329,0,0,0,30.67329,0,0,3.552714E-15,0,32.28767,30.67329,0,0,8.797165,310.8408,0,32.28767,-32.28767,377.6209,89.90956,0.157394,33.74062,0,0,310.8408
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,31.97854,31.97854,0,0,0,31.97854,0,0,3.552714E-15,0,33.66162,31.97854,0,0,44.67236,278.5531,0,33.66162,-33.66162,342.1385,81.46137,0.157394,35.17639,0,0,278.5531
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,5.85473,5.85473,0,0,0,5.85473,0,0,0,0,6.162873,5.85473,0,0,82.07416,244.8915,0,6.162873,-6.162873,335.6422,79.91466,0.157394,6.440203,0,0,244.8915
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,48.63064,48.63064,0,0,0,48.63064,0,0,7.105427E-15,0,51.19015,48.63064,0,0,88.92179,238.7286,0,51.19015,-51.19015,281.6831,67.06726,0.157394,53.49371,0,0,238.7286
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,12.28001,12.28001,0,0,0,12.28001,0,0,1.776357E-15,0,12.92633,12.28001,0,0,145.7997,187.5385,0,12.92633,-12.92633,268.0575,63.82309,0.157394,13.50801,0,0,187.5385
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,54.2743,54.2743,0,0,0,54.2743,0,0,7.105427E-15,0,57.13084,54.2743,0,0,160.1623,174.6121,0,57.13084,-57.13084,207.8363,49.48474,0.157394,59.70173,0,0,174.6121
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,57.94802,57.94802,0,0,0,57.94802,0,0,7.105427E-15,0,60.99791,57.94802,0,0,223.641,117.4813,0,60.99791,-60.99791,143.5389,34.17585,0.157394,63.74282,0,0,117.4813
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,63.70982,63.70982,81,0,22.761,63.70982,0,0,0,0,0,0,17.29018,16.42567,291.4165,56.48338,16.42567,0,16.42567,159.1216,37.88603,0.1574812,70.0808,0,81,56.48338
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,31.25053,31.25053,81,0,22.761,31.25053,0,7.105427E-15,0,0,0,0,49.74947,47.262,274.9908,71.26649,47.262,0,47.262,203.9583,48.56141,0.1577312,34.37558,0,81,71.26649
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,6.620254,6.620254,78.93604,0,22.23882,6.620254,0,1.421085E-14,0,0,0,0,72.31579,68.7,227.7288,113.8023,68.7,0,68.7,269.1328,64.07912,0.157947,7.282279,0,81,113.8023
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,11.73113,11.73113,81,0,22.761,11.73113,0,0,0,0,0,0,69.26887,65.80543,159.0288,175.6323,65.80543,0,65.80543,331.5614,78.94302,0.1582012,12.90424,0,81,175.6323
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,33.75145,33.75145,81,0,22.761,33.75145,0,0,0,0,0,0,47.24855,44.88612,93.2234,234.8572,44.88612,0,44.88612,374.1441,89.08174,0.1584359,37.1266,0,81,234.8572
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,57.76531,57.76531,0,0,0,57.76531,6.26427,0,7.105427E-15,3.618575,60.80559,57.76531,0,0,48.33728,275.2547,0,57.18702,-57.18702,313.8636,74.72929,0.1584359,63.54184,2.89486,0,278.8733
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,77.29848,77.29848,81,0,22.761,77.29848,10.13517,0,0,7.834332,0,0,3.701513,3.516437,111.8784,218.0677,11.35077,0,11.35077,324.632,77.29317,0.1584865,85.02834,6.267465,81,225.902
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,19.68842,19.68842,81,0,22.761,19.68842,115.8167,0,0,22.80248,0,0,61.31158,58.246,100.5276,228.2833,81.04848,0,81.04848,401.5213,95.60011,0.1586466,21.65726,18.24199,81,251.0858
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,34.62088,34.62088,0,0,0,34.62088,41.91973,0,0,14.51298,36.44303,34.62088,0,0,19.47916,301.227,0,21.93005,-21.93005,378.405,90.09624,0.1586466,38.08297,11.61038,0,315.74
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,63.14235,63.14235,57.79043,0,16.88898,63.14235,78.3618,0,0,49.47948,5.633597,5.351917,0,0,43.84589,279.2969,43.84589,0,43.84589,420.0009,100,0.1587825,69.45658,39.58358,81,328.7764
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,37.39549,37.39549,0,0,0,37.39549,41.25048,0,7.105427E-15,15.42582,39.36367,37.39549,0,0,0,318.7582,0,23.93785,-23.93785,394.7681,93.99223,0.1587825,41.13504,12.34066,0,334.1841
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,26.59761,294.8204,5.55623,0,5.55623,400.0392,95.24725,0.1587492,0,4.444983,0,300.3766
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,43.52287,43.52287,0,0,0,43.52287,16.52898,0,0,7.193887,45.81354,43.52287,0,0,21.04139,299.821,0,38.61966,-38.61966,359.3305,85.55472,0.1587492,47.87515,5.75511,0,307.0149
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,19.93419,19.93419,0,0,0,19.93419,16.73226,0,0,3.335441,20.98336,19.93419,0,0,63.95211,261.2013,0,17.64792,-17.64792,340.728,81.12555,0.1587492,21.92761,2.668353,0,264.5368
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,60.25776,60.25776,0,0,0,60.25776,12.30782,0,7.105427E-15,7.416418,63.42922,60.25776,0,0,83.56091,243.5534,0,56.0128,-56.0128,281.6853,67.0678,0.1587492,66.28353,5.933134,0,250.9698
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,0,0,0,0,0,0,9.897711,0,0,0,0,145.7973,187.5406,9.897711,0,9.897711,291.0751,69.30346,0.1586899,0,7.918169,0,197.4383
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,38.99658,38.99658,0,0,0,38.99658,10.51732,0,7.105427E-15,4.101396,41.04903,38.99658,0,0,135.8996,196.4485,0,36.94763,-36.94763,252.1289,60.03057,0.1586899,42.89624,3.281116,0,200.5499
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,8.033773,8.033773,0,0,0,8.033773,0,0,1.776357E-15,0,8.456604,8.033773,0,0,176.9526,159.5009,0,8.456604,-8.456604,243.2148,57.90818,0.1586899,8.837151,0,0,159.5009
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,22.22772,22.22772,0,0,0,22.22772,0,0,3.552714E-15,0,23.3976,22.22772,0,0,186.3488,151.0443,0,23.3976,-23.3976,218.5516,52.036,0.1586899,24.45049,0,0,151.0443
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,55.54781,55.54781,0,0,0,55.54781,0,0,0,0,58.47138,55.54781,0,0,212.3461,127.6467,0,58.47138,-58.47138,156.9174,37.3612,0.1586899,61.10259,0,0,127.6467
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,17.29333,17.29333,0,0,0,17.29333,0,0,0,0,18.20351,17.29333,0,0,277.3143,69.17533,0,18.20351,-18.20351,137.7292,32.7926,0.1586899,19.02267,0,0,69.17533
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,22.63408,22.63408,0,0,0,22.63408,0,0,3.552714E-15,0,23.82534,22.63408,0,0,297.5405,50.97182,0,23.82534,-23.82534,112.6151,26.81306,0.1586899,24.89748,0,0,50.97182
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.0131,27.14647,0,0,0,112.6151,26.81306,0.1586899,0,0,0,27.14647
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,61.21324,61.21324,81,0,22.761,61.21324,0,0,0,0,0,0,19.78676,18.79742,324.0131,27.14647,18.79742,0,18.79742,130.4479,31.05895,0.1587871,67.33456,0,81,27.14647
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,17.81308,17.81308,81,0,22.761,17.81308,0,0,0,0,0,0,63.18692,60.02757,305.2156,44.06416,60.02757,0,60.02757,187.395,44.61777,0.1590711,19.59439,0,81,44.06416
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,34.23413,34.23413,81,0,22.761,34.23413,0,0,0,0,0,0,46.76587,44.42757,245.1881,98.08897,44.42757,0,44.42757,229.5427,54.65292,0.1592995,37.65755,0,81,98.08897
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,18.87822,18.87822,81,0,22.761,18.87822,0,0,0,0,0,0,62.12178,59.01569,200.7605,138.0738,59.01569,0,59.01569,285.5299,67.98318,0.1595873,20.76604,0,81,138.0738
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,26.491,26.491,81,0,22.761,26.491,0,0,0,0,0,0,54.509,51.78355,141.7448,191.1879,51.78355,0,51.78355,334.6561,79.67987,0.1598514,29.1401,0,81,191.1879
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,89.96124,237.7931,68.7,0,68.7,399.8307,95.19759,0.1599878,0,0,81,237.7931
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,100.6579,100.6579,81,0,22.761,100.6579,25.13551,0,0,25.30087,20.69252,19.6579,0,0,21.26124,299.6231,4.608348,0,4.608348,404.2025,96.2385,0.1600062,110.7237,20.2407,81,324.924
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,125.1859,125.1859,81,0,22.761,125.1859,46.16599,0,0,57.79328,46.51143,44.18586,0,0,16.65289,303.7706,11.28185,0,11.28185,414.9054,98.7868,0.1600512,137.7044,46.23463,81,361.5639
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,9.880814,9.880814,0,0,0,9.880814,718.3895,55.21083,0,70.98273,10.40086,9.880814,0,0,5.371041,313.9243,5.371041,0,5.371041,420.0009,100,0.1600192,10.8689,56.78619,0,384.907
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,83.38041,83.38041,20.25,0,7.39125,83.38041,126.1396,38.72268,0,105.1757,66.45306,63.13041,0,0,0,318.7582,0,0,0,420.0009,100,0.1600192,91.71845,84.14059,81,423.934
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,34.37135,34.37135,0,0,0,34.37135,328.5224,76.73721,0,112.9176,36.18036,34.37135,0,0,0,318.7582,0,0,0,420.0009,100,0.1600192,37.80848,90.33406,0,431.6758
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,74.90504,74.90504,20.25,0,7.39125,74.90504,141.0972,48.15726,0,105.6889,57.53162,54.65504,0,0,0,318.7582,0,0,0,420.0009,100,0.1600192,82.39554,84.5511,81,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,119.7286,119.7286,51.02858,0,15.17823,119.7286,95.83157,42.422,0,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1600192,131.7014,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,24.99688,24.99688,0,0,0,24.99688,445.3508,85.01131,0,111.3238,26.31251,24.99688,0,0,0,318.7582,0,0,0,420.0009,100,0.1600192,27.49657,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,29.7504,29.7504,0,0,0,29.7504,305.1629,59.47097,0,90.78718,31.31621,29.7504,0,0,0,318.7582,0,0,0,420.0009,100,0.1600192,32.72544,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,72.54611,72.54611,20.25,0,7.39125,72.54611,78.38434,1.816251,0,56.86479,55.04853,52.29611,0,0,0,318.7582,0,0,0,420.0009,100,0.1600192,79.80072,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,13.33442,13.33442,0,0,0,13.33442,192.8913,11.6847,0,25.72093,14.03623,13.33442,0,0,0,318.7582,0,0,0,420.0009,100,0.1600192,14.66786,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,19.30268,19.30268,0,0,0,19.30268,16.01302,0,3.552714E-15,3.090941,20.31861,19.30268,0,0,0,318.7582,0,17.22766,-17.22766,401.8413,95.67631,0.1600192,21.23294,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,69.43745,69.43745,81,0,22.761,69.43745,0,0,0,0,0,0,11.56255,10.98442,19.14185,301.5305,10.98442,0,10.98442,412.262,98.15743,0.1600748,76.3812,0,81,301.5305
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,70.63232,70.63232,79.21908,0,22.31043,70.63232,0,0,0,0,0,0,8.586764,8.157426,8.157426,311.4165,8.157426,0,8.157426,420.0009,100,0.1601161,77.69555,0,81,311.4165
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,46.52588,46.52588,0,0,0,46.52588,0,0,7.105427E-15,0,48.97461,46.52588,0,0,0,318.7582,0,48.97461,-48.97461,368.3771,87.70865,0.1601161,51.17846,0,0,318.7582
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,61.2155,61.2155,0,0,0,61.2155,0,0,0,0,64.43737,61.2155,0,0,54.41623,269.7836,0,64.43737,-64.43737,300.4541,71.53655,0.1601161,67.33705,0,0,269.7836
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,46.05704,46.05704,0,0,0,46.05704,0,0,7.105427E-15,0,48.48109,46.05704,0,0,126.0133,205.3463,0,48.48109,-48.48109,249.3506,59.36906,0.1601161,50.66274,0,0,205.3463
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,44.61185,44.61185,0,0,0,44.61185,0,0,7.105427E-15,0,46.95985,44.61185,0,0,179.8812,156.8652,0,46.95985,-46.95985,199.8505,47.58337,0.1601161,49.07304,0,0,156.8652
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.258257,2.258257,0,0,0,2.258257,0,0,0,0,2.377113,2.258257,0,0,232.0588,109.9053,0,2.377113,-2.377113,197.3448,46.98677,0.1601161,2.484083,0,0,109.9053
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,30.20919,30.20919,0,0,0,30.20919,0,0,3.552714E-15,0,31.79915,30.20919,0,0,234.7,107.5282,0,31.79915,-31.79915,163.8256,39.00602,0.1601161,33.23011,0,0,107.5282
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,12.70631,12.70631,0,0,0,12.70631,0,0,1.776357E-15,0,13.37506,12.70631,0,0,270.0324,75.72904,0,13.37506,-13.37506,149.727,35.64922,0.1601161,13.97694,0,0,75.72904
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,59.12236,59.12236,81,0,22.761,59.12236,0,0,0,0,0,0,21.87764,20.78376,284.8936,62.35398,20.78376,0,20.78376,169.4442,40.34378,0.1602212,65.03459,0,81,62.35398
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,61.92879,61.92879,81,0,22.761,61.92879,0,0,0,0,0,0,19.07121,18.11765,264.1099,81.05936,18.11765,0,18.11765,186.6322,44.43614,0.1603127,68.12167,0,81,81.05936
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,245.9922,97.36525,68.7,0,68.7,251.8067,59.95385,0.1604471,0,0,81,97.36525
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,3.126129,3.126129,75.44192,0,21.3548,3.126129,747.6508,0,0,23.37253,0,0,72.31579,68.7,177.2922,159.1953,92.07253,0,92.07253,339.1544,80.75088,0.1604746,3.438742,18.69802,81,182.5678
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,44.75668,44.75668,0,0,0,44.75668,109.1818,0,0,48.86614,47.1123,44.75668,0,0,85.21967,242.0605,1.753846,0,1.753846,340.8182,81.14703,0.1604642,49.23235,39.09291,0,290.9267
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,0,0,81.59956,0,0,0,0,83.46582,243.639,81.59956,0,81.59956,418.2303,99.57845,0.1599814,0,65.27964,0,325.2385
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,55.85703,55.85703,0,0,0,55.85703,179.3919,39.53984,0,100.203,58.79687,55.85703,0,0,1.866267,317.0786,1.866267,0,1.866267,420.0009,100,0.1599703,61.44273,80.16238,0,417.2816
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,23.27627,23.27627,0,0,0,23.27627,514.7639,95.31648,0,119.8178,24.50133,23.27627,0,0,0,318.7582,0,0,0,420.0009,100,0.1599703,25.60389,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599703,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,60.33126,60.33126,0,0,0,60.33126,183.8538,47.41471,0,110.9213,63.50659,60.33126,0,0,0,318.7582,0,0,0,420.0009,100,0.1599703,66.36439,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,68.6187,68.6187,20.25,0,7.39125,68.6187,151.5964,53.10903,0,104.0235,50.91442,48.3687,0,0,0,318.7582,0,0,0,420.0009,100,0.1599703,75.48057,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,37.10457,37.10457,0,0,0,37.10457,215.758,40.99864,0,80.05609,39.05745,37.10457,0,0,0,318.7582,0,0,0,420.0009,100,0.1599703,40.81503,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599703,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599703,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,34.85548,34.85548,0,0,0,34.85548,14.34525,0,7.105427E-15,5.000105,36.68998,34.85548,0,0,0,318.7582,0,31.68988,-31.68988,386.5968,92.04667,0.1599703,38.34103,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,51.17191,51.17191,0,0,0,51.17191,0,0,7.105427E-15,0,53.86516,51.17191,0,0,35.21098,287.0684,0,53.86516,-53.86516,329.8179,78.52792,0.1599703,56.2891,0,0,287.0684
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,82.67163,82.67163,81,0,22.761,82.67163,0,0,0,0,1.759608,1.671627,0,0,95.06116,233.2032,0,1.759608,-1.759608,327.9631,78.0863,0.1599703,90.93879,0,81,233.2032
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,51.76613,51.76613,81,0,22.761,51.76613,0,0,0,0,0,0,29.23387,27.77217,97.01627,231.4436,27.77217,0,27.77217,354.3101,84.35938,0.1601094,56.94275,0,81,231.4436
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.2441,256.4385,0,0,0,354.3101,84.35938,0.1601094,0,0,0,256.4385
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,71.21001,71.21001,81,0,22.761,71.21001,0,0,0,0,0,0,9.789996,9.300497,69.2441,256.4385,9.300497,0,9.300497,363.1333,86.46014,0.1601559,78.331,0,81,256.4385
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,25.96972,25.96972,0,0,0,25.96972,0,0,3.552714E-15,0,27.33654,25.96972,0,0,59.94361,264.809,0,27.33654,-27.33654,334.3181,79.59939,0.1601559,28.56669,0,0,264.809
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,26.84596,26.84596,0,0,0,26.84596,0,0,3.552714E-15,0,28.25891,26.84596,0,0,90.31754,237.4724,0,28.25891,-28.25891,304.5306,72.50714,0.1601559,29.53056,0,0,237.4724
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,52.31256,52.31256,0,0,0,52.31256,0,0,7.105427E-15,0,55.06585,52.31256,0,0,121.7163,209.2135,0,55.06585,-55.06585,246.4861,58.68705,0.1601559,57.54382,0,0,209.2135
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.9006,154.1477,0,0,0,246.4861,58.68705,0.1601559,0,0,0,154.1477
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.9006,154.1477,0,0,0,246.4861,58.68705,0.1601559,0,0,0,154.1477
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,24.46739,24.46739,0,0,0,24.46739,0,0,3.552714E-15,0,25.75515,24.46739,0,0,182.9006,154.1477,0,25.75515,-25.75515,219.3378,52.22318,0.1601559,26.91413,0,0,154.1477
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,25.38941,25.38941,0,0,0,25.38941,0,0,3.552714E-15,0,26.72569,25.38941,0,0,211.5174,128.3925,0,26.72569,-26.72569,191.1664,45.51572,0.1601559,27.92835,0,0,128.3925
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,37.62513,37.62513,0,0,0,37.62513,67.05938,0,0,25.23118,39.6054,37.62513,0,0,241.2127,101.6668,0,14.37422,-14.37422,176.0147,41.90817,0.1601559,41.38765,20.18494,0,126.898
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,117.4356,117.4356,81,0,22.761,117.4356,50.37165,0,0,59.15426,38.3533,36.43563,0,0,257.184,87.29261,20.80096,0,20.80096,195.7482,46.60662,0.1602377,129.1792,47.32341,81,146.4469
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,49.17897,49.17897,81,0,22.761,49.17897,172.7787,0,0,84.97079,0,0,31.82104,30.22998,236.3831,106.0135,115.2008,0,115.2008,305.0372,72.62777,0.1601871,54.09686,67.97663,81,190.9843
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,21.62771,21.62771,46.49406,0,14.031,21.62771,439.2845,0,0,95.00718,0,0,24.86634,23.62303,121.1823,209.6942,118.6302,0,118.6302,417.5797,99.42355,0.159763,23.79048,76.00574,81,304.7014
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,72.42289,72.42289,20.25,0,7.39125,72.42289,143.5051,46.45961,0,103.9305,54.91883,52.17289,0,0,2.552072,316.4614,2.552072,0,2.552072,420.0009,100,0.1597481,79.66518,83.14442,81,420.3919
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,13.281,13.281,0,0,0,13.281,773.4236,88.73841,0,102.7184,13.98,13.281,0,0,0,318.7582,0,0,0,420.0009,100,0.1597481,14.6091,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,138.8938,138.8938,70.19379,0,20.02703,138.8938,68.32336,22.58111,0,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597481,152.7832,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,14.25118,14.25118,0,0,0,14.25118,708.3094,85.94123,0,100.9425,15.00125,14.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1597481,15.6763,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597481,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,37.01663,37.01663,0,0,0,37.01663,142.2399,13.68753,0,52.6524,38.96488,37.01663,0,0,0,318.7582,0,0,0,420.0009,100,0.1597481,40.7183,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,46.55247,46.55247,0,0,0,46.55247,71.31306,0,0,33.19799,49.0026,46.55247,0,0,0,318.7582,0,15.80461,-15.80461,403.3413,96.03345,0.1597481,51.20772,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,70.37007,70.37007,81,0,22.761,70.37007,6.15273,0,0,4.32968,0,0,10.62993,10.09843,17.56067,302.9536,14.42811,0,14.42811,417.029,99.29243,0.1598152,77.40708,3.463744,81,307.2833
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132562,315.9389,0,0,0,417.029,99.29243,0.1598152,0,0,0,315.9389
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,39.69546,39.69546,0,0,0,39.69546,0,0,7.105427E-15,0,41.78469,39.69546,0,0,3.132562,315.9389,0,41.78469,-41.78469,372.9841,88.80556,0.1598152,43.665,0,0,315.9389
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,46.68124,46.68124,0,0,0,46.68124,0,0,7.105427E-15,0,49.13814,46.68124,0,0,49.56,274.1542,0,49.13814,-49.13814,321.188,76.47317,0.1598152,51.34936,0,0,274.1542
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,34.53257,34.53257,0,0,0,34.53257,0,0,0,0,36.35008,34.53257,0,0,104.1579,225.0161,0,36.35008,-36.35008,282.8716,67.35024,0.1598152,37.98583,0,0,225.0161
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,50.24727,50.24727,0,0,0,50.24727,0,0,7.105427E-15,0,52.89186,50.24727,0,0,144.5469,188.666,0,52.89186,-52.89186,227.1187,54.07577,0.1598152,55.272,0,0,188.666
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,13.46162,13.46162,0,0,0,13.46162,0,0,1.776357E-15,0,14.17012,13.46162,0,0,203.3156,135.7741,0,14.17012,-14.17012,212.1821,50.51944,0.1598152,14.80778,0,0,135.7741
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,44.63931,44.63931,0,0,0,44.63931,0,0,7.105427E-15,0,46.98874,44.63931,0,0,219.0602,121.604,0,46.98874,-46.98874,162.6516,38.72649,0.1598152,49.10323,0,0,121.604
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,47.35155,47.35155,0,0,0,47.35155,0,0,7.105427E-15,0,49.84373,47.35155,0,0,271.2699,74.61528,0,49.84373,-49.84373,110.1117,26.21701,0.1598152,52.0867,0,0,74.61528
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.6519,24.77154,0,0,0,110.1117,26.21701,0.1598152,0,0,0,24.77154
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,41.55296,41.55296,81,0,22.761,41.55296,0,0,0,0,0,0,39.44704,37.47469,326.6519,24.77154,37.47469,0,37.47469,145.6633,34.68166,0.1600009,45.70825,0,81,24.77154
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,30.68506,30.68506,81,0,22.761,30.68506,0,0,0,0,0,0,50.31494,47.79919,289.1772,58.49877,47.79919,0,47.79919,191.0096,45.47838,0.160237,33.75356,0,81,58.49877
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,4.42484,4.42484,76.74063,0,21.68338,4.42484,0,0,0,0,0,0,72.31579,68.7,241.378,101.518,68.7,0,68.7,256.1841,60.9961,0.1604136,4.867325,0,81,101.518
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,60.38109,60.38109,81,0,22.761,60.38109,33.19711,0,0,20.04478,0,0,20.61891,19.58797,172.678,163.348,39.63274,0,39.63274,293.7831,69.9482,0.160587,66.4192,16.03582,81,183.3928
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,44.04467,44.04467,81,0,22.761,44.04467,106.9269,0,0,47.09559,0,0,36.95533,35.10756,133.0452,199.0175,82.20315,0,82.20315,371.7678,88.51597,0.160727,48.44914,37.67648,81,246.1131
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,68.64162,68.64162,40.89784,0,12.61515,68.64162,116.6145,0,0,80.04606,29.20397,27.74378,0,0,50.84209,273.0003,50.84209,0,50.84209,420.0009,100,0.1606417,75.50578,64.03685,81,353.0464
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,67.25826,67.25826,20.25,0,7.39125,67.25826,143.7336,47.19032,0,96.67268,49.48237,47.00826,0,0,0,318.7582,0,0,0,420.0009,100,0.1606417,73.98408,77.33815,81,415.4309
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,63.57777,63.57777,20.25,0,7.39125,63.57777,175.6949,66.0947,0,111.7029,45.60818,43.32777,0,0,0,318.7582,0,0,0,420.0009,100,0.1606417,69.93555,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.633639,1.633639,0,0,0,1.633639,5661.931,90.77592,0,92.49554,1.719621,1.633639,0,0,0,318.7582,0,0,0,420.0009,100,0.1606417,1.797004,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,48.10464,48.10464,0,0,0,48.10464,172.9272,32.54954,0,83.186,50.63646,48.10464,0,0,0,318.7582,0,0,0,420.0009,100,0.1606417,52.9151,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,90.4034,90.4034,21.70339,0,7.758958,90.4034,118.3954,34.71769,0,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1606417,99.44373,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,73.48435,73.48435,20.25,0,7.39125,73.48435,108.232,23.49743,0,79.53359,56.03616,53.23435,0,0,0,318.7582,0,0,0,420.0009,100,0.1606417,80.83279,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,45.37937,45.37937,0,0,0,45.37937,97.72199,0,0,44.34563,47.76776,45.37937,0,0,0,318.7582,0,3.422132,-3.422132,416.3936,99.14114,0.1606417,49.91731,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,39.78149,39.78149,0,0,0,39.78149,50.36183,0,0,20.03469,41.87525,39.78149,0,0,3.802369,315.3361,0,21.84056,-21.84056,393.3716,93.65972,0.1606417,43.75964,16.02775,0,335.3708
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,118.4217,118.4217,81,0,22.761,118.4217,3.411983,0,0,4.040529,39.39129,37.42172,0,0,28.06966,293.4955,0,35.35076,-35.35076,356.1086,84.78761,0.1606417,130.2639,3.232423,81,297.5361
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,75.03315,75.03315,81,0,22.761,75.03315,0,0,0,0,0,0,5.966853,5.66851,67.34828,258.1448,5.66851,0,5.66851,361.4863,86.06799,0.1606693,82.53646,0,81,258.1448
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,59.03469,59.03469,0,0,0,59.03469,0,0,7.105427E-15,0,62.14178,59.03469,0,0,61.67977,263.2464,0,62.14178,-62.14178,295.9831,70.47202,0.1606693,64.93816,0,0,263.2464
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.7262,201.1047,0,0,0,295.9831,70.47202,0.1606693,0,0,0,201.1047
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,26.32061,26.32061,0,0,0,26.32061,0,0,0,0,27.70591,26.32061,0,0,130.7262,201.1047,0,27.70591,-27.70591,266.7785,63.51856,0.1606693,28.95267,0,0,201.1047
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,13.6573,13.6573,0,0,0,13.6573,0,0,0,0,14.3761,13.6573,0,0,161.5105,173.3987,0,14.3761,-14.3761,251.6248,59.91053,0.1606693,15.02303,0,0,173.3987
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,31.61963,31.61963,0,0,0,31.61963,0,0,3.552714E-15,0,33.28382,31.61963,0,0,177.484,159.0226,0,33.28382,-33.28382,216.5405,51.55716,0.1606693,34.7816,0,0,159.0226
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,39.28738,39.28738,0,0,0,39.28738,0,0,0,0,41.35513,39.28738,0,0,214.466,125.7388,0,41.35513,-41.35513,172.9484,41.1781,0.1606693,43.21611,0,0,125.7388
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.4162,84.38369,0,0,0,172.9484,41.1781,0.1606693,0,0,0,84.38369
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,38.72697,38.72697,0,0,0,38.72697,0,0,7.105427E-15,0,40.76523,38.72697,0,0,260.4162,84.38369,0,40.76523,-40.76523,129.9781,30.9471,0.1606693,42.59966,0,0,84.38369
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,24.14857,24.14857,0,0,0,24.14857,0,0,3.552714E-15,0,25.41954,24.14857,0,0,305.7108,43.61846,0,25.41954,-25.41954,103.1835,24.56745,0.1606693,26.56342,0,0,43.61846
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,17.63945,17.63945,81,0,22.761,17.63945,0,0,0,0,0,0,63.36055,60.19252,333.9548,18.19892,60.19252,0,60.19252,160.2872,38.16353,0.1609355,19.40339,0,81,18.19892
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,87.48491,87.48491,81,0,22.761,87.48491,0,0,0,0,6.826222,6.484911,0,0,273.7623,72.37219,0,6.826222,-6.826222,153.0917,36.45033,0.1609355,96.2334,0,81,72.37219
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,64.02145,64.02145,81,0,22.761,64.02145,25.84157,0,0,16.54414,0,0,16.97856,16.12963,281.347,65.54597,32.67377,0,32.67377,184.0887,43.83057,0.1610767,70.42359,13.23532,81,82.09011
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,67.68374,67.68374,81,0,22.761,67.68374,34.15778,0,0,23.11927,0,0,13.31626,12.65044,248.6732,94.95236,35.76971,0,35.76971,218.0229,51.9101,0.1612257,74.45212,18.49541,81,118.0716
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,57.8049,57.8049,81,0,22.761,57.8049,68.91695,0,0,39.83738,0,0,23.1951,22.03535,212.9035,127.1451,61.87272,0,61.87272,276.7205,65.8857,0.1614798,63.58539,31.8699,81,166.9825
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.6500325,0.6500325,72.96582,0,20.72835,0.6500325,5895.515,0,0,38.32276,0,0,72.31579,68.7,151.0307,182.8306,107.0228,0,107.0228,378.2512,90.05963,0.161392,0.7150357,30.65821,81,221.1533
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,30.61829,30.61829,0,0,0,30.61829,204.0689,0,0,62.48241,32.22978,30.61829,0,0,44.00799,279.151,30.25263,0,30.25263,406.9514,96.89299,0.1612182,33.68012,49.98593,0,341.6335
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,17.31969,17.31969,0,0,0,17.31969,449.4562,45.85784,0,77.84444,18.23126,17.31969,0,0,13.75535,306.3784,13.75535,0,13.75535,420.0009,100,0.1611393,19.05166,62.27556,0,384.2228
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,52.75419,52.75419,0,0,0,52.75419,172.1592,35.29047,0,90.82119,55.53072,52.75419,0,0,0,318.7582,0,0,0,420.0009,100,0.1611393,58.02961,72.65695,0,409.5794
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,11.9543,11.9543,0,0,0,11.9543,573.5368,55.97883,0,68.5623,12.58347,11.9543,0,0,0,318.7582,0,0,0,420.0009,100,0.1611393,13.14973,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,39.73932,39.73932,0,0,0,39.73932,45.76241,0,7.105427E-15,18.18567,41.83086,39.73932,0,0,0,318.7582,0,23.64519,-23.64519,395.0766,94.06567,0.1611393,43.71325,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,18.62885,18.62885,0,0,0,18.62885,56.53158,0,0,10.53118,19.60932,18.62885,0,0,26.27243,295.113,0,9.078133,-9.078133,385.5074,91.7873,0.1611393,20.49174,8.424947,0,305.6442
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,43.33903,43.33903,0,0,0,43.33903,29.17739,0,0,12.6452,45.62003,43.33903,0,0,36.35925,286.0349,0,32.97483,-32.97483,350.7489,83.51147,0.1611393,47.67293,10.11616,0,298.6801
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,79.1039,79.1039,81,0,22.761,79.1039,5.377283,0,0,4.253641,0,0,1.8961,1.801295,72.99795,253.0601,6.054936,0,6.054936,356.4931,84.87914,0.1611639,87.01429,3.402912,81,257.3137
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.94302,258.5095,0,0,0,356.4931,84.87914,0.1611639,0,0,0,258.5095
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.94302,258.5095,0,0,0,356.4931,84.87914,0.1611639,0,0,0,258.5095
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,15.23334,15.23334,0,0,0,15.23334,0,0,0,0,16.0351,15.23334,0,0,66.94302,258.5095,0,16.0351,-16.0351,339.5906,80.85475,0.1611639,16.75667,0,0,258.5095
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,11.02497,11.02497,0,0,0,11.02497,0,0,1.776357E-15,0,11.60523,11.02497,0,0,84.75978,242.4744,0,11.60523,-11.60523,327.3577,77.94215,0.1611639,12.12746,0,0,242.4744
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,16.20005,16.20005,0,0,0,16.20005,0,0,0,0,17.05269,16.20005,0,0,97.65448,230.8692,0,17.05269,-17.05269,309.3825,73.66237,0.1611639,17.82006,0,0,230.8692
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.6019,213.8165,0,0,0,309.3825,73.66237,0.1611639,0,0,0,213.8165
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,56.23292,56.23292,0,0,0,56.23292,0,0,7.105427E-15,0,59.19255,56.23292,0,0,116.6019,213.8165,0,59.19255,-59.19255,246.9881,58.80658,0.1611639,61.85621,0,0,213.8165
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,4.283025,4.283025,0,0,0,4.283025,0,0,8.881784E-16,0,4.508447,4.283025,0,0,182.3714,154.6239,0,4.508447,-4.508447,242.2358,57.67508,0.1611639,4.711328,0,0,154.6239
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.3808,150.1155,0,0,0,242.2358,57.67508,0.1611639,0,0,0,150.1155
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,55.26205,55.26205,0,0,0,55.26205,0,0,7.105427E-15,0,58.17058,55.26205,0,0,187.3808,150.1155,0,58.17058,-58.17058,180.9186,43.07578,0.1611639,60.78825,0,0,150.1155
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,15.34976,15.34976,0,0,0,15.34976,0,0,0,0,16.15764,15.34976,0,0,252.0148,91.94493,0,16.15764,-16.15764,163.887,39.02063,0.1611639,16.88473,0,0,91.94493
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,14.78957,14.78957,0,0,0,14.78957,0,0,1.776357E-15,0,15.56797,14.78957,0,0,269.9677,75.78729,0,15.56797,-15.56797,147.4769,35.11348,0.1611639,16.26853,0,0,75.78729
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,12.68567,12.68567,0,0,0,12.68567,115.9468,0,0,14.70863,13.35334,12.68567,0,0,287.2654,60.21932,1.355287,0,1.355287,148.7626,35.41961,0.1611561,13.95424,11.7669,0,74.92795
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,285.9102,61.43908,36.05668,0,36.05668,182.969,43.56396,0.1609497,0,28.84534,0,97.49576
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,8.421227,8.421227,0,0,0,8.421227,609.7422,0,0,51.34778,8.86445,8.421227,0,0,249.8535,93.89009,42.48333,0,42.48333,223.2722,53.15995,0.1607071,9.26335,41.07822,0,145.2379
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,20.64394,20.64394,0,0,0,20.64394,359.0052,0,0,74.1128,21.73046,20.64394,0,0,207.3701,132.1251,52.38234,0,52.38234,272.9665,64.99189,0.1604091,22.70833,59.29024,0,206.2379
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,0,0,93.43465,0,0,0,0,154.9878,179.2692,93.43465,0,93.43465,361.6064,86.09659,0.1598801,0,74.74772,0,272.7039
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,7.507764,7.507764,0,0,0,7.507764,1357.918,32.49318,0,101.9493,7.902909,7.507764,0,0,61.55317,263.3604,61.55317,0,61.55317,420.0009,100,0.1595336,8.25854,81.5594,0,365.3096
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,58.52948,58.52948,0,0,0,58.52948,102.155,0,0,59.79077,61.60999,58.52948,0,0,0,318.7582,0,1.819211,-1.819211,418.0832,99.54343,0.1595336,64.38243,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,105.0892,105.0892,59.53481,0,17.33031,105.0892,47.55329,0,0,49.97339,47.95205,45.55445,0,0,2.021346,316.939,2.021346,0,2.021346,420.0009,100,0.1595412,115.5982,39.97871,81,366.9124
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,13.9409,13.9409,0,0,0,13.9409,465.2685,50.18798,0,64.86262,14.67463,13.9409,0,0,0,318.7582,0,0,0,420.0009,100,0.1595412,15.33499,51.89009,0,383.6208
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,34.00951,34.00951,0,0,0,34.00951,128.9428,8.053345,0,43.85283,35.79948,34.00951,0,0,0,318.7582,0,0,0,420.0009,100,0.1595412,37.41046,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,4.567496,4.567496,0,0,0,4.567496,201.186,4.38127,0,9.18916,4.80789,4.567496,0,0,0,318.7582,0,0,0,420.0009,100,0.1595412,5.024246,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,36.99159,36.99159,0,0,0,36.99159,9.627301,0,7.105427E-15,3.561292,38.93851,36.99159,0,0,0,318.7582,0,35.37722,-35.37722,382.71,91.12124,0.1595412,40.69075,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,73.60652,73.60652,81,0,22.761,73.60652,0,0,0,0,0,0,7.393478,7.023804,39.30803,283.381,7.023804,0,7.023804,389.3734,92.70776,0.159575,80.96717,0,81,283.381
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.28422,289.7024,0,0,0,389.3734,92.70776,0.159575,0,0,0,289.7024
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,56.47878,56.47878,0,0,0,56.47878,0,0,7.105427E-15,0,59.45134,56.47878,0,0,32.28422,289.7024,0,59.45134,-59.45134,326.7061,77.78702,0.159575,62.12665,0,0,289.7024
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,47.53678,47.53678,0,0,0,47.53678,0,0,7.105427E-15,0,50.03872,47.53678,0,0,98.34126,230.2511,0,50.03872,-50.03872,273.9607,65.22861,0.159575,52.29046,0,0,230.2511
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,18.3001,18.3001,0,0,0,18.3001,0,0,0,0,19.26326,18.3001,0,0,153.9398,180.2124,0,19.26326,-19.26326,253.6554,60.39403,0.159575,20.13011,0,0,180.2124
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,9.381974,9.381974,0,0,0,9.381974,0,0,0,0,9.875762,9.381974,0,0,175.3435,160.9491,0,9.875762,-9.875762,243.2455,57.91547,0.159575,10.32017,0,0,160.9491
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,31.48087,31.48087,0,0,0,31.48087,0,0,3.552714E-15,0,33.13776,31.48087,0,0,186.3165,151.0733,0,33.13776,-33.13776,208.3152,49.59876,0.159575,34.62896,0,0,151.0733
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,64.51573,64.51573,81,0,22.761,64.51573,0,0,0,0,0,0,16.48427,15.66006,223.1363,117.9356,15.66006,0,15.66006,223.1716,53.136,0.1596501,70.9673,0,81,117.9356
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,40.68643,40.68643,81,0,22.761,40.68643,0,0,0,0,0,0,40.31357,38.29789,207.4762,132.0296,38.29789,0,38.29789,259.5042,61.78659,0.1598334,44.75507,0,81,132.0296
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,23.12319,23.12319,81,0,22.761,23.12319,0,0,0,0,0,0,57.87681,54.98297,169.1783,166.4977,54.98297,0,54.98297,311.6656,74.20596,0.1600958,25.43551,0,81,166.4977
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,114.1953,215.9824,68.7,0,68.7,376.8402,89.72367,0.1602231,0,0,81,215.9824
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,53.81851,53.81851,0,0,0,53.81851,0,0,7.105427E-15,0,56.65106,53.81851,0,0,45.49534,277.8124,0,56.65106,-56.65106,317.1247,75.50573,0.1602231,59.20036,0,0,277.8124
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,43.231,43.231,0,0,0,43.231,49.78146,0,7.105427E-15,21.52102,45.50631,43.231,0,0,108.441,221.1614,0,23.98529,-23.98529,291.842,69.48605,0.1602231,47.5541,17.21682,0,242.6824
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,135.0913,197.1761,38.14099,0,38.14099,328.0257,78.1012,0.1600096,0,30.51279,0,235.3171
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,8.551349,8.551349,0,0,0,8.551349,912.6217,0,0,78.04147,9.00142,8.551349,0,0,96.95029,231.503,69.04005,0,69.04005,393.5229,93.69573,0.1596245,9.406484,62.43318,0,309.5444
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,68.23734,0,96.14759,0,0,0,0,27.91025,293.639,27.91025,0,27.91025,420.0009,100,0.1594694,0,76.91807,0,389.7866
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,39.40733,39.40733,0,0,0,39.40733,236.0349,51.53366,0,93.01506,41.4814,39.40733,0,0,0,318.7582,0,0,0,420.0009,100,0.1594694,43.34806,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,25.69855,25.69855,0,0,0,25.69855,397.5536,75.11442,0,102.1655,27.05111,25.69855,0,0,0,318.7582,0,0,0,420.0009,100,0.1594694,28.26841,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,23.06001,23.06001,0,0,0,23.06001,490.197,88.7658,0,113.0395,24.2737,23.06001,0,0,0,318.7582,0,0,0,420.0009,100,0.1594694,25.36601,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.20774,1.20774,0,0,0,1.20774,7648.093,91.0978,0,92.3691,1.271306,1.20774,0,0,0,318.7582,0,0,0,420.0009,100,0.1594694,1.328514,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594694,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,36.93577,36.93577,0,0,0,36.93577,130.4413,9.299753,0,48.17951,38.87976,36.93577,0,0,0,318.7582,0,0,0,420.0009,100,0.1594694,40.62934,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,19.3078,19.3078,0,0,0,19.3078,100.4852,0,0,19.40149,20.324,19.3078,0,0,0,318.7582,0,0.922516,-0.922516,419.0284,99.76847,0.1594694,21.23858,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,3.130337,0,4.155354,0,0,0,0,1.025018,317.8357,1.025018,0,1.025018,420.0009,100,0.1594637,0,3.324284,0,321.9911
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594637,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,6.780597,6.780597,0,0,0,6.780597,0,0,8.881784E-16,0,7.13747,6.780597,0,0,0,318.7582,0,7.13747,-7.13747,412.4773,98.20868,0.1594637,7.458656,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.6052111,0.6052111,0,0,0,0.6052111,0,0,1.110223E-16,0,0.6370643,0.6052111,0,0,7.930522,311.6208,0,0.6370643,-0.6370643,411.8058,98.0488,0.1594637,0.6657321,0,0,311.6208
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,20.68571,20.68571,0,0,0,20.68571,0,0,3.552714E-15,0,21.77443,20.68571,0,0,8.638371,310.9837,0,21.77443,-21.77443,388.8535,92.58398,0.1594637,22.75428,0,0,310.9837
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,59.90144,59.90144,0,0,0,59.90144,0,0,7.105427E-15,0,63.05415,59.90144,0,0,32.83218,289.2093,0,63.05415,-63.05415,322.3886,76.75903,0.1594637,65.89159,0,0,289.2093
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.8923,226.1551,0,0,0,322.3886,76.75903,0.1594637,0,0,0,226.1551
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,8.714049,8.714049,0,0,0,8.714049,0,0,0,0,9.172683,8.714049,0,0,102.8923,226.1551,0,9.172683,-9.172683,312.7197,74.45693,0.1594637,9.585454,0,0,226.1551
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,9.730077,9.730077,0,0,0,9.730077,0,0,0,0,10.24219,9.730077,0,0,113.0842,216.9824,0,10.24219,-10.24219,301.9235,71.88641,0.1594637,10.70308,0,0,216.9824
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,23.15692,23.15692,0,0,0,23.15692,0,0,3.552714E-15,0,24.37571,23.15692,0,0,124.4644,206.7402,0,24.37571,-24.37571,276.2293,65.76875,0.1594637,25.47261,0,0,206.7402
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,28.87468,28.87468,0,0,0,28.87468,0,0,0,0,30.3944,28.87468,0,0,151.5485,182.3645,0,30.3944,-30.3944,244.1908,58.14054,0.1594637,31.76215,0,0,182.3645
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,34.55396,34.55396,0,0,0,34.55396,0,0,0,0,36.37259,34.55396,0,0,185.3201,151.9701,0,36.37259,-36.37259,205.8507,49.01197,0.1594637,38.00935,0,0,151.9701
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,63.57058,63.57058,81,0,22.761,63.57058,0,3.552714E-15,0,0,0,0,17.42942,16.55795,225.7341,115.5975,16.55795,0,16.55795,221.5589,52.75202,0.1595423,69.92764,0,81,115.5975
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,30.17567,30.17567,81,0,22.761,30.17567,47.14587,0,0,14.22658,0,0,50.82433,48.28312,209.1761,130.4997,62.5097,0,62.5097,280.8608,66.8715,0.159789,33.19324,11.38126,81,144.7263
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,46.76721,46.76721,81,0,22.761,46.76721,75.0061,0,0,35.07826,0,0,34.23279,32.52115,146.6664,186.7584,67.59941,0,67.59941,344.9913,82.14062,0.1600064,51.44393,28.06261,81,221.8367
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,84.86249,84.86249,81,0,22.761,84.86249,68.56066,0,0,58.18228,4.065774,3.862485,0,0,79.06703,247.5979,54.1165,0,54.1165,396.3307,94.36426,0.1602067,93.34873,46.54582,81,305.7802
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,64.25689,64.25689,32.06249,0,10.37981,64.25689,91.56896,0,0,58.83936,33.88884,32.19439,0,0,24.95053,296.3028,24.95053,0,24.95053,420.0009,100,0.1601834,70.68257,47.07149,81,355.1421
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,0,0,0,0,63.46505,0,63.46505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601834,0,50.77204,0,382.2233
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,18.92804,18.92804,0,0,0,18.92804,576.6916,89.23213,0,109.1564,19.92425,18.92804,0,0,0,318.7582,0,0,0,420.0009,100,0.1601834,20.82084,87.3251,0,427.9146
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601834,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,22.09425,22.09425,0,0,0,22.09425,441.4174,74.27077,0,97.52787,23.25711,22.09425,0,0,0,318.7582,0,0,0,420.0009,100,0.1601834,24.30368,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,31.61641,31.61641,0,0,0,31.61641,162.0714,17.96074,0,51.24117,33.28043,31.61641,0,0,0,318.7582,0,0,0,420.0009,100,0.1601834,34.77805,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,36.39303,36.39303,0,0,0,36.39303,77.53831,0,0,28.21854,38.30845,36.39303,0,0,0,318.7582,0,10.08991,-10.08991,409.3651,97.4677,0.1601834,40.03233,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,78.57971,78.57971,65.37978,0,18.80908,78.57971,31.94932,0,0,25.10568,13.89467,13.19994,0,0,11.21101,308.6683,11.21101,0,11.21101,420.0009,100,0.1602247,86.43768,20.08455,81,333.774
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,101.8371,101.8371,81,0,22.761,101.8371,4.195352,0,0,4.272427,21.93383,20.83714,0,0,0,318.7582,0,17.66141,-17.66141,401.3841,95.56745,0.1602247,112.0209,3.417941,81,323.0306
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,58.85585,58.85585,0,0,0,58.85585,0,0,7.105427E-15,0,61.95353,58.85585,0,0,19.62378,301.0968,0,61.95353,-61.95353,336.0793,80.01873,0.1602247,64.74143,0,0,301.0968
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,65.67541,65.67541,81,0,22.761,65.67541,0,0,0,0,0,0,15.32459,14.55836,88.46103,239.1433,14.55836,0,14.55836,349.8906,83.30712,0.1602929,72.24294,0,81,239.1433
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,48.48994,48.48994,0,0,0,48.48994,0,0,0,0,51.04204,48.48994,0,0,73.90266,252.2458,0,51.04204,-51.04204,296.0876,70.4969,0.1602929,53.33893,0,0,252.2458
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,46.76975,46.76975,0,0,0,46.76975,0,0,7.105427E-15,0,49.23132,46.76975,0,0,130.616,201.2038,0,49.23132,-49.23132,244.1932,58.14112,0.1602929,51.44673,0,0,201.2038
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.408258,1.408258,0,0,0,1.408258,0,0,2.220446E-16,0,1.482377,1.408258,0,0,185.3175,151.9725,0,1.482377,-1.482377,242.6307,57.76909,0.1602929,1.549084,0,0,151.9725
