Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,21.9701,21.9701,0,0,0,21.9701,0,0,3.552714E-15,0,23.12642,21.9701,0,0,186.9646,150.4901,0,23.12642,-23.12642,218.2533,51.96496,0.1602929,24.16711,0,0,150.4901
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,24.44994,24.44994,0,0,0,24.44994,0,0,3.552714E-15,0,25.73678,24.44994,0,0,212.6606,127.3637,0,25.73678,-25.73678,191.1243,45.5057,0.1602929,26.89494,0,0,127.3637
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,26.61154,26.61154,0,0,0,26.61154,0,0,3.552714E-15,0,28.01215,26.61154,0,0,241.257,101.6269,0,28.01215,-28.01215,161.5969,38.47538,0.1602929,29.2727,0,0,101.6269
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,39.56099,39.56099,0,0,0,39.56099,0,0,0,0,41.64315,39.56099,0,0,272.3817,73.61474,0,41.64315,-41.64315,117.7012,28.02404,0.1602929,43.51709,0,0,73.61474
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.6518,31.97159,0,0,0,117.7012,28.02404,0.1602929,0,0,0,31.97159
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,53.20987,53.20987,81,0,22.761,53.20987,0,0,0,0,0,0,27.79013,26.40063,318.6518,31.97159,26.40063,0,26.40063,142.747,33.98732,0.1604164,58.53085,0,81,31.97159
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,52.96952,52.96952,81,0,22.761,52.96952,0,0,0,0,0,0,28.03048,26.62895,292.2512,55.73215,26.62895,0,26.62895,168.0095,40.00217,0.1605407,58.26648,0,81,55.73215
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,32.96692,32.96692,81,0,22.761,32.96692,63.03237,0,0,20.77983,0,0,48.03308,45.63143,265.6222,79.69821,66.41126,0,66.41126,231.0127,55.00292,0.1607612,36.2636,16.62386,81,100.478
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,52.12097,0,0,72.31579,68.7,199.211,139.4684,120.821,0,120.821,345.6335,82.29354,0.1605974,0,41.69677,81,191.5893
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,68.25989,68.25989,70.50776,0,20.10646,68.25989,111.3741,0,0,76.02383,0,0,2.247867,2.135473,78.39001,248.2072,78.15931,0,78.15931,419.782,99.94789,0.1606512,75.08588,60.81907,81,324.231
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,76.74696,76.74696,20.25,0,7.39125,76.74696,125.4267,36.55998,0,96.26117,59.47048,56.49696,0,0,0.2307021,318.5506,0.2307021,0,0.2307021,420.0009,100,0.1606499,84.42165,77.00893,81,414.8118
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,9.360341,9.360341,0,0,0,9.360341,931.8517,77.37151,0,87.22449,9.85299,9.360341,0,0,0,318.7582,0,0,0,420.0009,100,0.1606499,10.29638,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,29.15807,29.15807,0,0,0,29.15807,296.9377,55.88859,0,86.5813,30.69271,29.15807,0,0,0,318.7582,0,0,0,420.0009,100,0.1606499,32.07388,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,39.51873,39.51873,0,0,0,39.51873,261.9781,61.93176,0,103.5304,41.59866,39.51873,0,0,0,318.7582,0,0,0,420.0009,100,0.1606499,43.4706,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606499,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,22.9258,22.9258,0,0,0,22.9258,326.01,50.60798,0,74.7404,24.13242,22.9258,0,0,0,318.7582,0,0,0,420.0009,100,0.1606499,25.21838,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606499,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,62.38658,62.38658,0,0,0,62.38658,40.09058,0,0,25.01114,65.67009,62.38658,0,0,0,318.7582,0,40.65894,-40.65894,377.1425,89.79567,0.1606499,68.62524,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,14.97599,14.97599,0,0,0,14.97599,27.71771,0,0,4.151001,15.7642,14.97599,0,0,45.1766,278.0993,0,11.6132,-11.6132,364.9012,86.88106,0.1606499,16.47359,3.320801,0,282.2503
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.08016,266.4861,0,0,0,364.9012,86.88106,0.1606499,0,0,0,266.4861
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,67.19672,67.19672,81,0,22.761,67.19672,0,0,0,0,0,0,13.80329,13.11312,58.08016,266.4861,13.11312,0,13.11312,377.3414,89.843,0.1607104,73.91638,0,81,266.4861
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,60.11904,60.11904,0,0,0,60.11904,0,0,7.105427E-15,0,63.2832,60.11904,0,0,44.96703,278.2879,0,63.2832,-63.2832,310.635,73.96057,0.1607104,66.13094,0,0,278.2879
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,6.963977,6.963977,0,0,0,6.963977,0,0,8.881784E-16,0,7.330502,6.963977,0,0,115.2817,215.0047,0,7.330502,-7.330502,302.908,72.1208,0.1607104,7.660375,0,0,215.0047
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,32.95418,32.95418,0,0,0,32.95418,0,0,7.105427E-15,0,34.68861,32.95418,0,0,123.4267,207.6742,0,34.68861,-34.68861,266.343,63.41487,0.1607104,36.2496,0,0,207.6742
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,8.514142,8.514142,0,0,0,8.514142,0,0,0,0,8.962255,8.514142,0,0,161.9696,172.9856,0,8.962255,-8.962255,256.8959,61.16558,0.1607104,9.365556,0,0,172.9856
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,73.0694,73.0694,81,0,22.761,73.0694,0,0,0,0,0,0,7.930602,7.534071,171.9277,164.0233,7.534071,0,7.534071,264.0434,62.86734,0.1607452,80.37634,0,81,164.0233
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,44.8266,44.8266,81,0,22.761,44.8266,0,0,0,0,0,0,36.1734,34.36473,164.3936,170.804,34.36473,0,34.36473,296.6446,70.62953,0.1609035,49.30926,0,81,170.804
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,24.24982,24.24982,81,0,22.761,24.24982,0,0,0,0,0,0,56.75018,53.91267,130.0289,201.7322,53.91267,0,53.91267,347.7907,82.80714,0.161151,26.6748,0,81,201.7322
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,31.56146,31.56146,0,0,0,31.56146,0,0,7.105427E-15,0,33.22259,31.56146,0,0,76.1162,250.2536,0,33.22259,-33.22259,312.771,74.46913,0.161151,34.71761,0,0,250.2536
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,31.87297,31.87297,0,0,0,31.87297,0,0,0,0,33.5505,31.87297,0,0,113.0302,217.0311,0,33.5505,-33.5505,277.4057,66.04884,0.161151,35.06026,0,0,217.0311
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,36.51641,36.51641,0,0,0,36.51641,0,0,0,0,38.43832,36.51641,0,0,150.3085,183.4806,0,38.43832,-38.43832,236.8881,56.40182,0.161151,40.16805,0,0,183.4806
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,68.88584,68.88584,81,0,22.761,68.88584,32.3419,0,0,22.27899,0,0,12.11416,11.50845,193.0178,145.0422,33.78744,0,33.78744,268.9417,64.03361,0.1612839,75.77443,17.82319,81,167.3212
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,25.28977,25.28977,81,0,22.761,25.28977,166.0833,0,0,42.0021,0,0,55.71023,52.92472,159.2303,175.4509,94.92682,0,94.92682,358.9972,85.47535,0.1613437,27.81875,33.60168,81,217.453
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,25.04983,25.04983,0,0,0,25.04983,234.3075,0,0,58.69363,26.36824,25.04983,0,0,64.3035,260.8851,32.32539,0,32.32539,389.6637,92.77689,0.1611673,27.55481,46.9549,0,319.5787
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.9055655,0.9055655,0,0,0,0.9055655,5323.061,15.27246,0,48.2038,0.9532268,0.9055655,0,0,31.97812,289.9779,31.97812,0,31.97812,420.0009,100,0.1609931,0.996122,38.56304,0,338.1817
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,21.32353,21.32353,0,0,0,21.32353,196.256,19.40289,0,41.84872,22.44582,21.32353,0,0,0,318.7582,0,0,0,420.0009,100,0.1609931,23.45589,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,18.37242,18.37242,0,0,0,18.37242,196.8356,16.82408,0,36.16347,19.33939,18.37242,0,0,0,318.7582,0,0,0,420.0009,100,0.1609931,20.20966,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,83.21877,83.21877,42.03634,0,12.90319,83.21877,52.09152,0,0,43.34992,43.34992,41.18243,0,0,0,318.7582,0,0,0,420.0009,100,0.1609931,91.54064,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,10.55229,10.55229,0,0,0,10.55229,318.9822,22.55224,0,33.65991,11.10767,10.55229,0,0,0,318.7582,0,0,0,420.0009,100,0.1609931,11.60751,26.92793,0,352.4181
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609931,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,56.43237,56.43237,0,0,0,56.43237,75.79717,0,0,42.77414,59.40249,56.43237,0,0,0,318.7582,0,16.62835,-16.62835,402.473,95.82672,0.1609931,62.0756,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,28.60042,28.60042,0,0,0,28.60042,58.56463,0,0,16.74973,30.10571,28.60042,0,0,18.47595,302.1299,0,13.35598,-13.35598,388.3946,92.47472,0.1609931,31.46046,13.39978,0,318.8796
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,39.75007,39.75007,0,0,0,39.75007,6.959681,0,0,2.766478,41.84218,39.75007,0,0,33.31592,288.7739,0,39.0757,-39.0757,347.2052,82.66773,0.1609931,43.72508,2.213182,0,291.5404
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.73337,249.6982,0,0,0,347.2052,82.66773,0.1609931,0,0,0,249.6982
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,55.96214,55.96214,0,0,0,55.96214,0,0,7.105427E-15,0,58.90751,55.96214,0,0,76.73337,249.6982,0,58.90751,-58.90751,285.1112,67.88348,0.1609931,61.55835,0,0,249.6982
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,75.31351,75.31351,81,0,22.761,75.31351,0,0,0,0,0,0,5.686491,5.402167,142.1862,190.7907,5.402167,0,5.402167,290.2361,69.10371,0.1610178,82.84486,0,81,190.7907
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,49.04154,49.04154,81,0,22.761,49.04154,0,-3.552714E-15,0,0,0,0,31.95846,30.36054,136.784,195.6526,30.36054,0,30.36054,319.0387,75.96144,0.161156,53.94569,0,81,195.6526
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,58.09891,58.09891,81,0,22.761,58.09891,0,0,0,0,0,0,22.90109,21.75603,106.4234,222.9771,21.75603,0,21.75603,339.6783,80.87562,0.1612549,63.9088,0,81,222.9771
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,29.84155,29.84155,0,0,0,29.84155,0,0,3.552714E-15,0,31.41216,29.84155,0,0,84.66741,242.5576,0,31.41216,-31.41216,306.567,72.99199,0.1612549,32.82571,0,0,242.5576
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,39.82829,39.82829,0,0,0,39.82829,0,0,0,0,41.92451,39.82829,0,0,119.5698,211.1454,0,41.92451,-41.92451,262.3746,62.47003,0.1612549,43.81112,0,0,211.1454
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,18.41712,18.41712,0,0,0,18.41712,0,0,0,0,19.38644,18.41712,0,0,166.1526,169.2209,0,19.38644,-19.38644,241.9395,57.60453,0.1612549,20.25883,0,0,169.2209
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,37.27597,37.27597,0,0,0,37.27597,0,0,7.105427E-15,0,39.23786,37.27597,0,0,187.6931,149.8344,0,39.23786,-39.23786,200.5792,47.75686,0.1612549,41.00356,0,0,149.8344
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,51.0077,51.0077,0,0,0,51.0077,0,0,7.105427E-15,0,53.69232,51.0077,0,0,231.2907,110.5966,0,53.69232,-53.69232,143.9825,34.28149,0.1612549,56.10847,0,0,110.5966
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,44.45005,44.45005,0,0,0,44.45005,0,0,0,0,46.78953,44.45005,0,0,290.9489,56.90426,0,46.78953,-46.78953,94.66203,22.53853,0.1612549,48.89506,0,0,56.90426
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,15.60848,15.60848,81,0,22.761,15.60848,0,0,0,0,0,0,65.39152,62.12194,342.9372,10.11473,62.12194,0,62.12194,153.5961,36.57042,0.1614925,17.16933,0,81,10.11473
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,54.61154,54.61154,81,0,22.761,54.61154,28.41811,0,0,15.51957,0,0,26.38846,25.06904,280.8153,66.02448,40.5886,0,40.5886,192.1018,45.73843,0.1616608,60.0727,12.41565,81,81.54404
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,85.2849,85.2849,81,0,22.761,85.2849,57.03468,0,0,48.64198,4.510426,4.284904,0,0,240.2267,102.5542,44.13155,0,44.13155,233.9687,55.70671,0.1618169,93.81339,38.91358,81,151.1962
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,14.64133,14.64133,81,0,22.761,14.64133,404.1018,0,0,59.16589,0,0,66.35867,63.04073,196.0951,142.2726,122.2066,0,122.2066,349.9041,83.31033,0.1617267,16.10547,47.33271,81,201.4385
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,84.53716,84.53716,71.59596,0,20.38178,84.53716,103.5176,0,0,87.51082,13.62232,12.9412,0,0,73.8885,252.2586,73.8885,0,73.8885,420.0009,100,0.1618096,92.99088,70.00865,81,339.7694
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,43.18001,43.18001,0,0,0,43.18001,208.3821,44.52678,0,89.97942,45.45264,43.18001,0,0,0,318.7582,0,0,0,420.0009,100,0.1618096,47.49801,71.98354,0,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,43.53503,43.53503,0,0,0,43.53503,150.4972,19.69264,0,65.51899,45.82635,43.53503,0,0,0,318.7582,0,0,0,420.0009,100,0.1618096,47.88853,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,50.68751,50.68751,0,0,0,50.68751,140.146,17.68122,0,71.0365,53.35528,50.68751,0,0,0,318.7582,0,0,0,420.0009,100,0.1618096,55.75626,56.8292,0,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,26.11359,26.11359,0,0,0,26.11359,272.0092,43.54338,0,71.03138,27.48799,26.11359,0,0,0,318.7582,0,0,0,420.0009,100,0.1618096,28.72495,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,24.14664,24.14664,0,0,0,24.14664,302.7685,47.69091,0,73.10842,25.41751,24.14664,0,0,0,318.7582,0,0,0,420.0009,100,0.1618096,26.5613,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,58.24997,58.24997,0,0,0,58.24997,64.10467,0,0,37.34095,61.31576,58.24997,0,0,0,318.7582,0,23.97481,-23.97481,394.7292,93.98295,0.1618096,64.07497,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,9.942175,9.942175,0,0,0,9.942175,175.8909,0,0,17.48738,10.46545,9.942175,0,0,26.63868,294.7834,7.021937,0,7.021937,401.3908,95.56904,0.1617717,10.93639,13.98991,0,312.2708
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,89.83321,89.83321,81,0,22.761,89.83321,4.229748,0,1.421085E-14,3.799718,9.298108,8.833203,0,0,19.61674,301.1031,0,5.49839,-5.49839,395.5949,94.18909,0.1617717,98.81652,3.039774,81,304.9029
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,76.71229,76.71229,81,0,22.761,76.71229,0,0,0,0,0,0,4.287716,4.07333,25.72606,295.6048,4.07333,0,4.07333,399.4593,95.10915,0.1617899,84.38351,0,81,295.6048
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,29.2114,29.2114,0,0,0,29.2114,0,0,3.552714E-15,0,30.74884,29.2114,0,0,21.65273,299.2708,0,30.74884,-30.74884,367.0471,87.392,0.1617899,32.13253,0,0,299.2708
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,20.29058,20.29058,0,0,0,20.29058,0,0,3.552714E-15,0,21.3585,20.29058,0,0,55.81811,268.5219,0,21.3585,-21.3585,344.5333,82.03157,0.1617899,22.31964,0,0,268.5219
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,24.32656,24.32656,0,0,0,24.32656,0,0,3.552714E-15,0,25.6069,24.32656,0,0,79.54978,247.1634,0,25.6069,-25.6069,317.5413,75.60491,0.1617899,26.75921,0,0,247.1634
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,29.15352,29.15352,0,0,0,29.15352,0,0,3.552714E-15,0,30.68792,29.15352,0,0,108.0019,221.5565,0,30.68792,-30.68792,285.1933,67.90304,0.1617899,32.06888,0,0,221.5565
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,11.1532,11.1532,0,0,0,11.1532,0,0,0,0,11.74021,11.1532,0,0,142.0996,190.8686,0,11.74021,-11.74021,272.8181,64.95656,0.1617899,12.26852,0,0,190.8686
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,11.71097,11.71097,0,0,0,11.71097,0,0,1.776357E-15,0,12.32734,11.71097,0,0,155.1443,179.1284,0,12.32734,-12.32734,259.8239,61.86271,0.1617899,12.88207,0,0,179.1284
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,14.15441,14.15441,0,0,0,14.15441,0,0,1.776357E-15,0,14.89938,14.15441,0,0,168.8413,166.8011,0,14.89938,-14.89938,244.1186,58.12336,0.1617899,15.56985,0,0,166.8011
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,27.07769,27.07769,0,0,0,27.07769,0,0,3.552714E-15,0,28.50283,27.07769,0,0,185.3962,151.9017,0,28.50283,-28.50283,214.074,50.96989,0.1617899,29.78546,0,0,151.9017
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,30.334,30.334,0,0,0,30.334,0,0,3.552714E-15,0,31.93052,30.334,0,0,217.066,123.3988,0,31.93052,-31.93052,180.4162,42.95616,0.1617899,33.3674,0,0,123.3988
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,9.866533,9.866533,0,0,0,9.866533,0,0,0,0,10.38582,9.866533,0,0,252.5443,91.46832,0,10.38582,-10.38582,169.4686,40.34959,0.1617899,10.85319,0,0,91.46832
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.0841,81.0825,0,0,0,169.4686,40.34959,0.1617899,0,0,0,81.0825
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,8.540046,8.540046,0,0,0,8.540046,85.56068,0,0,7.306921,8.989522,8.540046,0,0,264.0841,81.0825,0,1.6826,-1.6826,167.695,39.9273,0.1617899,9.39405,5.845537,0,88.38942
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,265.9537,79.39989,6.745849,0,6.745849,174.0947,41.45103,0.1617535,0,5.396679,0,86.14574
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,36.70041,36.70041,0,0,0,36.70041,17.63351,0,0,6.47157,38.632,36.70041,0,0,259.2079,85.47116,0,32.16043,-32.16043,140.1946,33.3796,0.1617535,40.37045,5.177256,0,91.94273
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,294.9417,53.31072,26.87277,0,26.87277,165.6884,39.44953,0.1616088,0,21.49822,0,80.18349
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,39.12545,39.12545,0,0,0,39.12545,21.79367,0,0,8.526872,41.18468,39.12545,0,0,268.0689,77.49622,0,32.65781,-32.65781,131.264,31.25327,0.1616088,43.038,6.821497,0,86.02309
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,89.14253,89.14253,81,0,22.761,89.14253,13.30016,0,0,11.8561,8.571091,8.142536,0,0,304.3553,44.83841,3.285013,0,3.285013,134.3804,31.99528,0.1616203,98.05679,9.484882,81,56.69451
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,89.42546,89.42546,81,0,22.761,89.42546,41.04584,0,0,36.70543,8.868907,8.425462,0,0,301.0703,47.79492,27.83653,0,27.83653,160.7885,38.28289,0.161718,98.36801,29.36435,81,84.50035
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,20.02439,20.02439,81,0,22.761,20.02439,359.2003,0,0,71.92768,0,0,60.97561,57.92683,273.2338,72.84779,129.8545,0,129.8545,283.9793,67.61398,0.1615881,22.02683,57.54215,81,144.7755
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,72.31579,0,20.56389,0,0,0,0,46.32049,0,0,72.31579,68.7,143.3793,189.7168,115.0205,0,115.0205,393.0973,93.59441,0.1614578,0,37.05639,81,236.0373
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,59.45711,59.45711,0,0,0,59.45711,15.56862,0,7.105427E-15,9.256651,62.58643,59.45711,0,0,28.35882,293.2353,0,53.32978,-53.32978,336.8828,80.21002,0.1614578,65.40282,7.405321,0,302.4919
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,38.03836,38.03836,0,0,0,38.03836,24.67151,0,0,9.384639,40.04037,38.03836,0,0,87.61413,239.9055,0,30.65574,-30.65574,304.5688,72.51624,0.1614578,41.84219,7.507711,0,249.2901
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,76.12599,76.12599,81,0,22.761,76.12599,4.669606,0,0,3.554784,0,0,4.874008,4.630308,121.6761,209.2498,8.185091,0,8.185091,312.3339,74.36505,0.1614907,83.73859,2.843827,81,212.8046
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,16.72997,16.72997,81,0,22.761,16.72997,0,0,0,0,0,0,64.27003,61.05653,113.491,216.6163,61.05653,0,61.05653,370.2572,88.15629,0.1617282,18.40296,0,81,216.6163
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,70.75289,70.75289,81,0,22.761,70.75289,0,0,0,0,0,0,10.24711,9.734756,52.43444,271.5672,9.734756,0,9.734756,379.4924,90.35514,0.1617712,77.82818,0,81,271.5672
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,44.95028,44.95028,0,0,0,44.95028,0,0,7.105427E-15,0,47.31608,44.95028,0,0,42.69968,280.3285,0,47.31608,-47.31608,329.6168,78.48004,0.1617712,49.4453,0,0,280.3285
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,26.58982,26.58982,0,0,0,26.58982,0,0,3.552714E-15,0,27.98929,26.58982,0,0,95.27311,233.0124,0,27.98929,-27.98929,300.1135,71.45546,0.1617712,29.24881,0,0,233.0124
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,10.72591,10.72591,0,0,0,10.72591,0,0,1.776357E-15,0,11.29043,10.72591,0,0,126.3723,205.0231,0,11.29043,-11.29043,288.2124,68.62186,0.1617712,11.7985,0,0,205.0231
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,9.330403,9.330403,0,0,0,9.330403,0,0,0,0,9.821477,9.330403,0,0,138.9173,193.7327,0,9.821477,-9.821477,277.8596,66.15692,0.1617712,10.26344,0,0,193.7327
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,13.38392,13.38392,0,0,0,13.38392,0,0,0,0,14.08834,13.38392,0,0,149.83,183.9112,0,14.08834,-14.08834,263.0092,62.62112,0.1617712,14.72231,0,0,183.9112
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.4837,169.8229,0,0,0,263.0092,62.62112,0.1617712,0,0,0,169.8229
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,13.70667,13.70667,0,0,0,13.70667,0,0,1.776357E-15,0,14.42808,13.70667,0,0,165.4837,169.8229,0,14.42808,-14.42808,247.8007,59.00005,0.1617712,15.07734,0,0,169.8229
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,4.639384,4.639384,0,0,0,4.639384,0,0,0,0,4.883563,4.639384,0,0,181.5149,155.3948,0,4.883563,-4.883563,242.653,57.7744,0.1617712,5.103323,0,0,155.3948
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.051032,1.051032,0,0,0,1.051032,0,0,0,0,1.10635,1.051032,0,0,186.9411,150.5112,0,1.10635,-1.10635,241.4868,57.49673,0.1617712,1.156135,0,0,150.5112
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,18.20788,18.20788,0,0,0,18.20788,0,0,3.552714E-15,0,19.16619,18.20788,0,0,188.1704,149.4049,0,19.16619,-19.16619,221.2838,52.68652,0.1617712,20.02866,0,0,149.4049
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,209.4661,130.2387,20.24007,0,20.24007,240.4852,57.25828,0.1616636,0,16.19205,0,150.4788
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,30.3894,30.3894,0,0,0,30.3894,119.7644,0,0,36.39567,31.98884,30.3894,0,0,189.2261,148.4548,4.406825,0,4.406825,244.6659,58.25367,0.1616401,33.42834,29.11654,0,184.8504
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,55.14934,55.14934,0,0,0,55.14934,85.9417,0,7.105427E-15,47.39628,58.05194,55.14934,0,0,184.8192,152.4209,0,10.65566,-10.65566,233.4339,55.57938,0.1616401,60.66427,37.91702,0,199.8172
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,69.11703,69.11703,81,0,22.761,69.11703,85.16942,0,0,58.86658,0,0,11.88297,11.28882,196.6588,141.7653,70.1554,0,70.1554,299.9891,71.42584,0.1618283,76.02874,47.09326,81,200.6318
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,21.53757,21.53757,56.43613,0,16.54634,21.53757,416.7978,0,0,89.76814,0,0,34.89855,33.15363,126.5035,204.9051,122.9218,0,122.9218,416.6029,99.19098,0.1615108,23.69133,71.81451,81,294.6732
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,12.74115,12.74115,0,0,0,12.74115,786.2903,83.189,0,100.1824,13.41174,12.74115,0,0,3.581694,315.5347,3.581694,0,3.581694,420.0009,100,0.1614919,14.01526,80.14594,0,415.7171
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,47.42308,47.42308,0,0,0,47.42308,183.1057,36.91533,0,86.83436,49.91903,47.42308,0,0,0,318.7582,0,0,0,420.0009,100,0.1614919,52.16539,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,28.07791,28.07791,0,0,0,28.07791,205.193,28.05823,0,57.61392,29.5557,28.07791,0,0,0,318.7582,0,0,0,420.0009,100,0.1614919,30.8857,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,12.60664,12.60664,0,0,0,12.60664,506.2231,50.5476,0,63.81775,13.27015,12.60664,0,0,0,318.7582,0,0,0,420.0009,100,0.1614919,13.86731,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,17.44315,17.44315,0,0,0,17.44315,321.9809,37.80241,0,56.16362,18.36121,17.44315,0,0,0,318.7582,0,0,0,420.0009,100,0.1614919,19.18747,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,107.147,107.147,81,0,22.761,107.147,11.38132,3.552714E-15,0,12.19474,27.52316,26.147,0,0,0,318.7582,0,15.32842,-15.32842,403.8433,96.15297,0.1614919,117.8617,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,34.69077,34.69077,0,0,0,34.69077,10.28068,0,7.105427E-15,3.566448,36.5166,34.69077,0,0,17.03158,303.4298,0,32.95015,-32.95015,369.1107,87.88334,0.1614919,38.15985,2.853158,0,306.9962
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,65.10447,65.10447,81,0,22.761,65.10447,0,0,0,0,0,0,15.89553,15.10076,53.64286,270.4796,15.10076,0,15.10076,383.4366,91.29424,0.1615582,71.61491,0,81,270.4796
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.5421,284.0703,0,0,0,383.4366,91.29424,0.1615582,0,0,0,284.0703
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,42.73729,42.73729,0,0,0,42.73729,0,0,0,0,44.98662,42.73729,0,0,38.5421,284.0703,0,44.98662,-44.98662,336.0165,80.00378,0.1615582,47.01102,0,0,284.0703
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,57.03188,57.03188,0,0,0,57.03188,0,0,7.105427E-15,0,60.03355,57.03188,0,0,88.52724,239.0837,0,60.03355,-60.03355,272.7356,64.93692,0.1615582,62.73506,0,0,239.0837
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,3.138996,3.138996,0,0,0,3.138996,0,0,4.440892E-16,0,3.304206,3.138996,0,0,155.2312,179.0502,0,3.304206,-3.304206,269.2527,64.10765,0.1615582,3.452895,0,0,179.0502
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,61.8265,61.8265,0,0,0,61.8265,0,0,7.105427E-15,0,65.08053,61.8265,0,0,158.9025,175.746,0,65.08053,-65.08053,200.6518,47.77414,0.1615582,68.00915,0,0,175.746
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,12.99931,12.99931,0,0,0,12.99931,0,0,1.776357E-15,0,13.68348,12.99931,0,0,231.2142,110.6654,0,13.68348,-13.68348,186.2281,44.33994,0.1615582,14.29924,0,0,110.6654
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,36.88368,36.88368,0,0,0,36.88368,0,0,7.105427E-15,0,38.82492,36.88368,0,0,246.4181,96.98194,0,38.82492,-38.82492,145.3031,34.59589,0.1615582,40.57204,0,0,96.98194
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,69.92815,69.92815,81,0,22.761,69.92815,0,0,0,0,0,0,11.07185,10.51826,289.5569,58.15702,10.51826,0,10.51826,155.2815,36.97172,0.1616043,76.92097,0,81,58.15702
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,53.30447,53.30447,81,0,22.761,53.30447,0,0,0,0,0,0,27.69553,26.31075,279.0386,67.62345,26.31075,0,26.31075,180.2421,42.9147,0.1617195,58.63492,0,81,67.62345
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,32.5178,32.5178,81,0,22.761,32.5178,0,0,0,0,0,0,48.4822,46.05809,252.7279,91.30313,46.05809,0,46.05809,223.9367,53.31815,0.1619208,35.76958,0,81,91.30313
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,26.33039,26.33039,81,0,22.761,26.33039,0,0,0,0,0,0,54.66961,51.93613,206.6698,132.7554,51.93613,0,51.93613,273.2076,65.0493,0.162147,28.96343,0,81,132.7554
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,38.34753,38.34753,81,0,22.761,38.34753,63.54065,0,0,24.36627,0,0,42.65247,40.51985,154.7337,179.4979,64.88612,0,64.88612,334.764,79.70555,0.1623596,42.18228,19.49301,81,203.8642
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,64.57973,0,18.60667,0,0,0,0,28.4968,0,0,64.57973,61.35075,89.84755,237.8954,89.84755,0,89.84755,420.0009,100,0.1622909,0,22.79744,81,266.3922
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,24.38292,0,24.38292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622909,0,19.50633,0,343.1411
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,56.51029,56.51029,0,0,0,56.51029,154.5789,27.86845,0,87.35296,59.48452,56.51029,0,0,0,318.7582,0,0,0,420.0009,100,0.1622909,62.16132,69.88237,0,406.1112
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,42.00057,42.00057,0,0,0,42.00057,214.528,45.89185,0,90.10297,44.21112,42.00057,0,0,0,318.7582,0,0,0,420.0009,100,0.1622909,46.20063,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,69.0655,69.0655,20.25,0,7.39125,69.0655,152.4978,53.93867,0,105.3234,51.38474,48.8155,0,0,0,318.7582,0,0,0,420.0009,100,0.1622909,75.97205,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,38.52975,38.52975,0,0,0,38.52975,175.4786,27.05383,0,67.61146,40.55763,38.52975,0,0,0,318.7582,0,0,0,420.0009,100,0.1622909,42.38272,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,78.2448,78.2448,46.56139,0,14.04803,78.2448,42.62387,0,0,33.35097,33.35097,31.68342,0,0,0,318.7582,0,0,0,420.0009,100,0.1622909,86.06928,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,39.43922,39.43922,0,0,0,39.43922,44.19592,0,7.105427E-15,17.43052,41.51497,39.43922,0,0,0,318.7582,0,24.08444,-24.08444,394.6136,93.95544,0.1622909,43.38314,13.94442,0,336.1888
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,72.12888,72.12888,54.24265,0,15.99139,72.12888,63.20367,0,0,45.5881,18.8276,17.88622,0,0,26.76049,294.6738,26.76049,0,26.76049,420.0009,100,0.1623815,79.34177,36.47048,81,340.2619
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,19.31533,19.31533,0,0,0,19.31533,109.4967,0.8177244,0,21.14965,20.33193,19.31533,0,0,0,318.7582,0,0,0,420.0009,100,0.1623815,21.24687,16.91972,0,339.9079
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,101.6707,101.6707,81,0,22.761,101.6707,3.552515,0,0,3.611867,21.75864,20.67071,0,0,0,318.7582,0,18.14677,-18.14677,400.8725,95.44563,0.1623815,111.8378,2.889494,81,322.3701
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,93.5903,93.5903,81,0,22.761,93.5903,0,0,0,0,13.25294,12.5903,0,0,20.16308,300.6115,0,13.25294,-13.25294,386.9026,92.11949,0.1623815,102.9493,0,81,300.6115
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,57.66867,57.66867,0,0,0,57.66867,0,0,7.105427E-15,0,60.70387,57.66867,0,0,34.88857,287.3585,0,60.70387,-60.70387,322.9151,76.8844,0.1623815,63.43554,0,0,287.3585
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,38.25164,38.25164,0,0,0,38.25164,0,0,7.105427E-15,0,40.26488,38.25164,0,0,102.3373,226.6546,0,40.26488,-40.26488,280.4722,66.77897,0.1623815,42.0768,0,0,226.6546
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,39.59249,39.59249,0,0,0,39.59249,0,0,7.105427E-15,0,41.67631,39.59249,0,0,147.0761,186.3898,0,41.67631,-41.67631,236.5415,56.3193,0.1623815,43.55174,0,0,186.3898
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,41.18505,41.18505,0,0,0,41.18505,0,0,0,0,43.35269,41.18505,0,0,193.3831,144.7135,0,43.35269,-43.35269,190.8438,45.43891,0.1623815,45.30356,0,0,144.7135
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,17.92607,17.92607,0,0,0,17.92607,0,0,3.552714E-15,0,18.86955,17.92607,0,0,241.5527,101.3608,0,18.86955,-18.86955,170.9535,40.70314,0.1623815,19.71868,0,0,101.3608
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,25.87403,25.87403,0,0,0,25.87403,0,0,0,0,27.23582,25.87403,0,0,262.5189,82.49121,0,27.23582,-27.23582,142.2445,33.86766,0.1623815,28.46143,0,0,82.49121
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,35.50909,35.50909,0,0,0,35.50909,0,0,0,0,37.37799,35.50909,0,0,292.7809,55.2554,0,37.37799,-37.37799,102.8446,24.48676,0.1623815,39.06,0,0,55.2554
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,7.837218,7.837218,0,0,0,7.837218,0,0,0,0,8.249702,7.837218,0,0,334.312,17.87741,0,8.249702,-8.249702,94.14867,22.4163,0.1623815,8.620939,0,0,17.87741
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,4.227733,4.227733,0,0,0,4.227733,0,0,0,0,4.450245,4.227733,0,0,343.4784,9.627707,0,4.450245,-4.450245,89.4577,21.29941,0.1623815,4.650506,0,0,9.627707
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,36.41392,36.41392,81,0,22.761,36.41392,0,0,0,0,0,0,44.58608,42.35677,348.4231,5.177463,42.35677,0,42.35677,129.6409,30.86681,0.162564,40.05532,0,81,5.177463
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,40.69527,40.69527,81,0,22.761,40.69527,0,0,0,0,0,0,40.30473,38.28949,306.0663,43.29856,38.28949,0,38.28949,165.9655,39.51551,0.1627286,44.76479,0,81,43.29856
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,3.214827,3.214827,75.53062,0,21.37725,3.214827,670.9809,0,0,21.57088,0,0,72.31579,68.7,267.7768,77.7591,90.27087,0,90.27087,251.6039,59.90558,0.1627559,3.53631,17.2567,81,99.32998
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,80.04878,80.04878,81,0,22.761,80.04878,58.56848,0,0,46.88335,0,0,0.9512203,0.9036593,177.5059,159.0029,47.78701,0,47.78701,296.9387,70.69954,0.1629167,88.05366,37.50668,81,205.8862
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,4.221349,4.221349,58.89067,0,17.16734,4.221349,1842.612,0,0,77.78306,0,0,54.66932,51.93585,129.7189,202.0112,129.7189,0,129.7189,420.0009,100,0.1625884,4.643484,62.22645,81,279.7943
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,28.12864,28.12864,0,0,0,28.12864,358.3922,71.20173,0,100.8108,29.60909,28.12864,0,0,0,318.7582,0,0,0,420.0009,100,0.1625884,30.9415,80.64866,0,419.5691
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,57.18319,57.18319,0,0,0,57.18319,179.8134,42.63021,0,102.823,60.19283,57.18319,0,0,0,318.7582,0,0,0,420.0009,100,0.1625884,62.9015,82.25843,0,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,2.738022,2.738022,0,0,0,2.738022,3845.563,102.4102,0,105.2924,2.882129,2.738022,0,0,0,318.7582,0,0,0,420.0009,100,0.1625884,3.011825,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,25.66817,25.66817,0,0,0,25.66817,411.6251,78.63751,0,105.6566,27.01913,25.66817,0,0,0,318.7582,0,0,0,420.0009,100,0.1625884,28.23499,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,12.93408,12.93408,0,0,0,12.93408,690.1789,75.65347,0,89.26829,13.61482,12.93408,0,0,0,318.7582,0,0,0,420.0009,100,0.1625884,14.22749,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,3.364628,3.364628,0,0,0,3.364628,2368.175,76.13856,0,79.68027,3.541713,3.364628,0,0,0,318.7582,0,0,0,420.0009,100,0.1625884,3.70109,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,3.5726,3.5726,0,0,0,3.5726,1696.531,56.84965,0,60.61028,3.760632,3.5726,0,0,0,318.7582,0,0,0,420.0009,100,0.1625884,3.92986,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,6.751467,6.751467,0,0,0,6.751467,473.2781,24.84641,0,31.95321,7.106807,6.751467,0,0,0,318.7582,0,0,0,420.0009,100,0.1625884,7.426613,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,29.36089,29.36089,0,0,0,29.36089,12.59996,0,3.552714E-15,3.699459,30.9062,29.36089,0,0,0,318.7582,0,27.20674,-27.20674,391.3224,93.17182,0.1625884,32.29697,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,75.03519,75.03519,81,0,22.761,75.03519,0,0,0,0,0,0,5.964816,5.666575,30.22971,291.5515,5.666575,0,5.666575,396.6982,94.45177,0.1626126,82.5387,0,81,291.5515
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.56313,296.6514,0,0,0,396.6982,94.45177,0.1626126,0,0,0,296.6514
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,135.3677,135.3677,81,0,22.761,135.3677,0,0,0,0,57.22912,54.36766,0,0,24.56313,296.6514,0,57.22912,-57.22912,336.3734,80.08875,0.1626126,148.9044,0,81,296.6514
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,10.29801,10.29801,0,0,0,10.29801,0,0,0,0,10.84001,10.29801,0,0,88.15104,239.4223,0,10.84001,-10.84001,324.9471,77.36819,0.1626126,11.32781,0,0,239.4223
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,12.48591,12.48591,0,0,0,12.48591,0,0,1.776357E-15,0,13.14306,12.48591,0,0,100.1955,228.5823,0,13.14306,-13.14306,311.093,74.06963,0.1626126,13.7345,0,0,228.5823
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,63.08144,63.08144,81,0,22.761,63.08144,0,0,0,0,0,0,17.91856,17.02263,114.7989,215.4392,17.02263,0,17.02263,327.2421,77.91463,0.162685,69.38959,0,81,215.4392
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,14.74306,14.74306,81,0,22.761,14.74306,0,0,0,0,0,0,66.25694,62.94409,97.77627,230.7596,62.94409,0,62.94409,386.9561,92.13223,0.1629029,16.21737,0,81,230.7596
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,49.19346,49.19346,0,0,0,49.19346,0,0,7.105427E-15,0,51.78259,49.19346,0,0,34.83217,287.4093,0,51.78259,-51.78259,332.3725,79.13615,0.1629029,54.11281,0,0,287.4093
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,51.72768,51.72768,0,0,0,51.72768,0,0,7.105427E-15,0,54.45019,51.72768,0,0,92.36839,235.6267,0,54.45019,-54.45019,274.977,65.47057,0.1629029,56.90045,0,0,235.6267
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,50.68431,50.68431,0,0,0,50.68431,0,0,7.105427E-15,0,53.3519,50.68431,0,0,152.8686,181.1765,0,53.3519,-53.3519,218.7391,52.08064,0.1629029,55.75274,0,0,181.1765
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,40.31381,40.31381,0,0,0,40.31381,0,0,7.105427E-15,0,42.43559,40.31381,0,0,212.1485,127.8246,0,42.43559,-42.43559,174.0081,41.43041,0.1629029,44.3452,0,0,127.8246
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,18.30671,18.30671,0,0,0,18.30671,0,0,0,0,19.27022,18.30671,0,0,259.2992,85.38899,0,19.27022,-19.27022,153.6955,36.59409,0.1629029,20.13738,0,0,85.38899
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,13.11853,13.11853,0,0,0,13.11853,175.5866,0,0,23.03438,13.80897,13.11853,0,0,280.7105,66.11877,9.225403,0,9.225403,162.4474,38.67789,0.162855,14.43038,18.4275,0,89.15314
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,28.84547,28.84547,0,0,0,28.84547,147.6942,0,0,42.60311,30.36366,28.84547,0,0,271.4851,74.42163,12.23945,0,12.23945,174.0588,41.44249,0.1627916,31.73002,34.08249,0,117.0247
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,78.81918,78.81918,81,0,22.761,78.81918,74.63607,0,0,58.82754,0,0,2.180818,2.071777,259.2457,85.43713,60.89932,0,60.89932,231.833,55.19822,0.1629953,86.7011,47.06203,81,144.2647
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,77.44612,77.44612,81,0,22.761,77.44612,96.9762,0,0,75.1043,0,0,3.553878,3.376184,198.3463,140.2465,78.48048,0,78.48048,306.2861,72.92512,0.1631312,85.19073,60.08344,81,215.3508
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,124.6082,124.6082,81,0,22.761,124.6082,78.16748,0,0,97.40311,45.9034,43.60823,0,0,119.8658,210.879,51.49971,0,51.49971,355.143,84.55769,0.1630885,137.0691,77.92249,81,308.2821
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.4801442,0.4801442,0,0,0,0.4801442,21518.68,34.44915,0,103.3207,0.505415,0.4801442,0,0,68.36613,257.2287,68.36613,0,68.36613,420.0009,100,0.1627363,0.5281587,82.65656,0,360.5494
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,11.35229,11.35229,0,0,0,11.35229,808.8003,79.8676,0,91.81738,11.94978,11.35229,0,0,0,318.7582,0,0,0,420.0009,100,0.1627363,12.48752,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,32.02718,32.02718,0,0,0,32.02718,219.7052,36.65257,0,70.36539,33.71282,32.02718,0,0,0,318.7582,0,0,0,420.0009,100,0.1627363,35.2299,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,55.01005,55.01005,0,0,0,55.01005,127.8017,12.39844,0,70.30376,57.90532,55.01005,0,0,0,318.7582,0,0,0,420.0009,100,0.1627363,60.51105,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,37.47829,37.47829,0,0,0,37.47829,135.4576,11.31638,0,50.76722,39.45084,37.47829,0,0,0,318.7582,0,0,0,420.0009,100,0.1627363,41.22613,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,3.214223,3.214223,0,0,0,3.214223,802.8873,22.42319,0,25.80659,3.383392,3.214223,0,0,0,318.7582,0,0,0,420.0009,100,0.1627363,3.535645,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,49.40639,49.40639,0,0,0,49.40639,6.869645,0,0,3.394044,52.00673,49.40639,0,0,0,318.7582,0,48.61269,-48.61269,368.7586,87.79948,0.1627363,54.34703,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.0141,270.1455,0,0,0,368.7586,87.79948,0.1627363,0,0,0,270.1455
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,68.00811,68.00811,81,0,22.761,68.00811,0,0,0,0,0,0,12.99189,12.34229,54.0141,270.1455,12.34229,0,12.34229,380.4675,90.58732,0.1627882,74.80892,0,81,270.1455
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,75.1152,75.1152,81,0,22.761,75.1152,0,0,0,0,0,0,5.884795,5.590555,41.6718,281.2536,5.590555,0,5.590555,385.7712,91.85009,0.1628117,82.62672,0,81,281.2536
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,29.98163,29.98163,0,0,0,29.98163,0,0,3.552714E-15,0,31.55961,29.98163,0,0,36.08125,286.2851,0,31.55961,-31.55961,352.5044,83.92945,0.1628117,32.97979,0,0,286.2851
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,55.80909,55.80909,0,0,0,55.80909,0,0,7.105427E-15,0,58.74641,55.80909,0,0,71.14748,254.7255,0,58.74641,-58.74641,290.5803,69.18564,0.1628117,61.39,0,0,254.7255
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.4213,195.9791,0,0,0,290.5803,69.18564,0.1628117,0,0,0,195.9791
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,33.59834,33.59834,0,0,0,33.59834,0,0,0,0,35.36667,33.59834,0,0,136.4213,195.9791,0,35.36667,-35.36667,253.3005,60.30952,0.1628117,36.95817,0,0,195.9791
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.7176,160.6124,0,0,0,253.3005,60.30952,0.1628117,0,0,0,160.6124
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,7.614328,7.614328,0,0,0,7.614328,0,0,8.881784E-16,0,8.015081,7.614328,0,0,175.7176,160.6124,0,8.015081,-8.015081,244.8519,58.29795,0.1628117,8.37576,0,0,160.6124
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,10.04155,10.04155,0,0,0,10.04155,0,0,1.776357E-15,0,10.57005,10.04155,0,0,184.6232,152.5973,0,10.57005,-10.57005,233.7101,55.64514,0.1628117,11.04571,0,0,152.5973
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,10.10984,10.10984,0,0,0,10.10984,0,0,0,0,10.64194,10.10984,0,0,196.3677,142.0273,0,10.64194,-10.64194,222.4925,52.97429,0.1628117,11.12083,0,0,142.0273
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,19.25457,19.25457,0,0,0,19.25457,0,0,3.552714E-15,0,20.26797,19.25457,0,0,208.1921,131.3853,0,20.26797,-20.26797,201.1282,47.88756,0.1628117,21.18003,0,0,131.3853
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,230.7121,111.1174,22.35889,0,22.35889,222.3397,52.93791,0.1626969,0,17.88711,0,133.4763
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,39.61887,39.61887,0,0,0,39.61887,128.0605,0,0,50.73614,41.70408,39.61887,0,0,208.3532,131.2404,9.032064,0,9.032064,230.9082,54.97804,0.1626505,43.58076,40.58891,0,181.9765
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,21.06071,21.06071,0,0,0,21.06071,313.09,0,0,65.939,22.16917,21.06071,0,0,199.3211,139.3692,43.76982,0,43.76982,272.4319,64.86462,0.1624263,23.16679,52.7512,0,205.3082
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,42.6091,42.6091,0,0,0,42.6091,243.6373,0,0,103.8117,44.85168,42.6091,0,0,155.5513,178.7621,58.95999,0,58.95999,328.3663,78.1823,0.1621253,46.87001,83.04934,0,282.5738
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,60.55103,60.55103,0,0,0,60.55103,182.6149,0,0,110.5752,63.73792,60.55103,0,0,96.59129,231.8261,46.83727,0,46.83727,372.8,88.76173,0.1618869,66.60613,88.46015,0,342.4012
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,36.82241,36.82241,0,0,0,36.82241,291.3002,18.74928,0,107.2637,38.76043,36.82241,0,0,49.75402,273.9796,49.75402,0,49.75402,420.0009,100,0.1616345,40.50465,85.81098,0,381.2433
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,65.2811,65.2811,20.25,0,7.39125,65.2811,147.0006,48.56247,0,95.96362,47.40115,45.0311,0,0,0,318.7582,0,0,0,420.0009,100,0.1616345,71.8092,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,80.07299,80.07299,20.25,0,7.39125,80.07299,97.20917,14.86672,0,77.83829,62.97157,59.82299,0,0,0,318.7582,0,0,0,420.0009,100,0.1616345,88.08029,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616345,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,24.72919,24.72919,0,0,0,24.72919,186.3581,20.05412,0,46.08485,26.03073,24.72919,0,0,0,318.7582,0,0,0,420.0009,100,0.1616345,27.20211,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,84.91047,84.91047,60.27654,0,17.51796,84.91047,30.53858,0,0,25.93045,25.93045,24.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.1616345,93.40151,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,59.94359,59.94359,0,0,0,59.94359,5.649886,0,7.105427E-15,3.386744,63.09851,59.94359,0,0,0,318.7582,0,59.71177,-59.71177,357.0591,85.0139,0.1616345,65.93794,2.709395,0,322.145
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,102.2967,102.2967,81,0,22.761,102.2967,0,0,0,0,22.4176,21.29672,0,0,66.34641,259.0464,0,22.4176,-22.4176,333.4289,79.38767,0.1616345,112.5264,0,81,259.0464
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,36.27701,36.27701,81,0,22.761,36.27701,0,0,0,0,0,0,44.72299,42.48684,91.25485,236.6289,42.48684,0,42.48684,373.7354,88.98445,0.1618131,39.90471,0,81,236.6289
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.76801,274.867,0,0,0,373.7354,88.98445,0.1618131,0,0,0,274.867
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,4.740563,4.740563,0,0,0,4.740563,0,0,0,0,4.990066,4.740563,0,0,48.76801,274.867,0,4.990066,-4.990066,368.4754,87.73207,0.1618131,5.214619,0,0,274.867
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,41.46918,41.46918,0,0,0,41.46918,0,0,7.105427E-15,0,43.65176,41.46918,0,0,54.31253,269.877,0,43.65176,-43.65176,322.4624,76.77662,0.1618131,45.61609,0,0,269.877
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,11.90153,11.90153,0,0,0,11.90153,0,0,1.776357E-15,0,12.52792,11.90153,0,0,102.8145,226.2252,0,12.52792,-12.52792,309.2569,73.63244,0.1618131,13.09168,0,0,226.2252
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,41.18416,41.18416,0,0,0,41.18416,0,0,7.105427E-15,0,43.35175,41.18416,0,0,116.7344,213.6973,0,43.35175,-43.35175,263.5601,62.75228,0.1618131,45.30258,0,0,213.6973
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,29.49725,29.49725,0,0,0,29.49725,0,0,3.552714E-15,0,31.04974,29.49725,0,0,164.903,170.3455,0,31.04974,-31.04974,230.8308,54.95961,0.1618131,32.44698,0,0,170.3455
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,79.27978,79.27978,81,0,22.761,79.27978,0,0,0,0,0,0,1.720226,1.634215,199.4027,139.2958,1.634215,0,1.634215,232.3811,55.32874,0.1618199,87.20775,0,81,139.2958
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,33.01027,33.01027,81,0,22.761,33.01027,0,0,0,0,0,0,47.98973,45.59024,197.7685,140.7666,45.59024,0,45.59024,275.6319,65.6265,0.162011,36.3113,0,81,140.7666
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,152.1783,181.7978,68.7,0,68.7,340.8064,81.14422,0.1621203,0,0,81,181.7978
