Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,83.47827,243.6278,0.5557102,0,0.5557102,341.3336,81.26974,0.1621175,0,0.4445682,0,244.1835
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,82.92256,244.1279,23.05186,0,23.05186,363.2025,86.47662,0.162001,0,18.44149,0,267.1798
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,25.41719,25.41719,0,0,0,25.41719,189.7372,0,0,48.22586,26.75494,25.41719,0,0,59.8707,264.8746,21.47092,0,21.47092,383.5716,91.32639,0.1618927,27.95891,38.58069,0,313.1005
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,32.83424,32.83424,0,0,0,32.83424,238.6047,5.381896,0,78.34402,34.56236,32.83424,0,0,38.39978,284.1984,38.39978,0,38.39978,420.0009,100,0.1616994,36.11766,62.67522,0,362.5424
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,45.82019,45.82019,0,0,0,45.82019,199.4147,43.14043,0,91.3722,48.23177,45.82019,0,0,0,318.7582,0,0,0,420.0009,100,0.1616994,50.4022,73.09776,0,410.1304
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,46.64351,46.64351,0,0,0,46.64351,188.1395,38.65642,0,87.75484,49.09843,46.64351,0,0,0,318.7582,0,0,0,420.0009,100,0.1616994,51.30786,70.20387,0,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616994,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,73.83575,73.83575,20.25,0,7.39125,73.83575,143.6419,49.65305,0,106.0591,56.40605,53.58575,0,0,0,318.7582,0,0,0,420.0009,100,0.1616994,81.21932,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,41.31421,41.31421,0,0,0,41.31421,200.2891,39.25919,0,82.74783,43.48864,41.31421,0,0,0,318.7582,0,0,0,420.0009,100,0.1616994,45.44563,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,39.69537,39.69537,0,0,0,39.69537,158.4841,21.12624,0,62.91084,41.7846,39.69537,0,0,0,318.7582,0,0,0,420.0009,100,0.1616994,43.6649,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,36.88449,36.88449,0,0,0,36.88449,138.675,12.3238,0,51.14959,38.82578,36.88449,0,0,0,318.7582,0,0,0,420.0009,100,0.1616994,40.57294,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616994,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616994,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,23.20434,23.20434,0,0,0,23.20434,0,0,3.552714E-15,0,24.42562,23.20434,0,0,0,318.7582,0,24.42562,-24.42562,394.254,93.8698,0.1616994,25.52478,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,153.9707,149.7,81,0,22.761,149.7,0,0,4.270661,0,72.31579,68.7,0,0,27.13958,294.3326,0,72.31579,-72.31579,318.0264,75.72043,0.1616994,169.3677,0,81,294.3326
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,52.84778,52.84778,81,0,22.761,52.84778,0,0,0,0,0,0,28.15222,26.74461,107.4905,222.0168,26.74461,0,26.74461,343.3986,81.76141,0.1618109,58.13256,0,81,222.0168
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,72.41312,72.41312,81,0,22.761,72.41312,0,0,0,0,0,0,8.586886,8.157541,80.74585,246.087,8.157541,0,8.157541,351.1375,83.604,0.1618449,79.65443,0,81,246.087
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,27.84448,27.84448,0,0,0,27.84448,0,0,3.552714E-15,0,29.30998,27.84448,0,0,72.58831,253.4287,0,29.30998,-29.30998,320.2421,76.24796,0.1618449,30.62893,0,0,253.4287
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,48.97957,48.97957,0,0,0,48.97957,0,0,7.105427E-15,0,51.55745,48.97957,0,0,105.155,224.1188,0,51.55745,-51.55745,265.8958,63.30839,0.1618449,53.87753,0,0,224.1188
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.441,172.5613,0,0,0,265.8958,63.30839,0.1618449,0,0,0,172.5613
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,25.9588,25.9588,0,0,0,25.9588,0,0,3.552714E-15,0,27.32505,25.9588,0,0,162.441,172.5613,0,27.32505,-27.32505,237.0926,56.45052,0.1618449,28.55468,0,0,172.5613
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,44.12541,44.12541,0,0,0,44.12541,0,0,7.105427E-15,0,46.4478,44.12541,0,0,192.8022,145.2363,0,46.4478,-46.4478,188.1324,44.79333,0.1618449,48.53795,0,0,145.2363
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.4108,98.78848,0,0,0,188.1324,44.79333,0.1618449,0,0,0,98.78848
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.4108,98.78848,0,0,0,188.1324,44.79333,0.1618449,0,0,0,98.78848
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,244.4108,98.78848,0.2599776,0,0.2599776,188.379,44.85205,0.1618436,0,0.2079821,0,99.04845
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,30.24102,30.24102,0,0,0,30.24102,92.94946,0,0,28.10886,31.83265,30.24102,0,0,244.1509,99.02245,0,3.723788,-3.723788,184.4538,43.91748,0.1618436,33.26512,22.48709,0,127.1313
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,47.68225,47.68225,0,0,0,47.68225,104.9908,0,0,50.06198,50.19184,47.68225,0,0,248.2884,95.29867,0,0.1298661,-0.1298661,184.3169,43.88489,0.1618436,52.45048,40.04958,0,145.3606
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,54.52681,54.52681,0,0,0,54.52681,145.2595,0,0,79.20537,57.39664,54.52681,0,0,248.4327,95.1688,21.80873,0,21.80873,205.0065,48.81097,0.161734,59.97949,63.3643,0,174.3742
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,25.01214,25.01214,0,0,0,25.01214,312.714,0,0,78.21648,26.32857,25.01214,0,0,226.624,114.7967,51.8879,0,51.8879,254.2317,60.53122,0.1614739,27.51336,62.57318,0,193.0131
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,29.34592,29.34592,0,0,0,29.34592,324.7803,0,0,95.30977,30.89044,29.34592,0,0,174.7361,161.4958,64.41932,0,64.41932,315.3452,75.08204,0.161152,32.28051,76.24781,0,256.8055
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,43.78048,43.78048,0,0,0,43.78048,251.5937,0,0,110.149,46.08472,43.78048,0,0,110.3167,219.4732,64.06424,0,64.06424,376.1219,89.55264,0.1608333,48.15853,88.11916,0,329.6221
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,36.09534,36.09534,0,0,0,36.09534,291.6642,21.02957,0,105.2772,37.9951,36.09534,0,0,46.25251,277.131,46.25251,0,46.25251,420.0009,100,0.1606039,39.70488,84.22174,0,382.4081
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,5.250036,5.250036,0,0,0,5.250036,1747.563,86.22131,0,91.74767,5.526354,5.250036,0,0,0,318.7582,0,0,0,420.0009,100,0.1606039,5.77504,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,49.09011,49.09011,0,0,0,49.09011,147.2413,20.6071,0,72.2809,51.6738,49.09011,0,0,0,318.7582,0,0,0,420.0009,100,0.1606039,53.99912,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,15.86574,15.86574,0,0,0,15.86574,344.9672,38.03081,0,54.73159,16.70078,15.86574,0,0,0,318.7582,0,0,0,420.0009,100,0.1606039,17.45231,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606039,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,31.69664,31.69664,0,0,0,31.69664,10.27311,0,3.552714E-15,3.25623,33.36488,31.69664,0,0,0,318.7582,0,30.10865,-30.10865,388.2635,92.44351,0.1606039,34.8663,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,6.244278,6.244278,0,0,0,6.244278,0,0,8.881784E-16,0,6.572924,6.244278,0,0,33.45406,288.6496,0,6.572924,-6.572924,381.3351,90.79388,0.1606039,6.868706,0,0,288.6496
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,15.62595,15.62595,0,0,0,15.62595,0,0,0,0,16.44836,15.62595,0,0,40.75731,282.0767,0,16.44836,-16.44836,363.9969,86.66577,0.1606039,17.18854,0,0,282.0767
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,25.72824,25.72824,0,0,0,25.72824,0,0,3.552714E-15,0,27.08236,25.72824,0,0,59.03327,265.6283,0,27.08236,-27.08236,335.4496,79.8688,0.1606039,28.30106,0,0,265.6283
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,18.36199,18.36199,0,0,0,18.36199,0,0,0,0,19.32841,18.36199,0,0,89.12478,238.5459,0,19.32841,-19.32841,315.0757,75.01788,0.1606039,20.19819,0,0,238.5459
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,25.11764,25.11764,0,0,0,25.11764,0,0,0,0,26.43962,25.11764,0,0,110.6008,219.2175,0,26.43962,-26.43962,287.2059,68.38223,0.1606039,27.6294,0,0,219.2175
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,36.85619,36.85619,0,0,0,36.85619,0,0,0,0,38.79599,36.85619,0,0,139.9781,192.7779,0,38.79599,-38.79599,246.3113,58.64544,0.1606039,40.54181,0,0,192.7779
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,25.80462,25.80462,0,0,0,25.80462,0,0,3.552714E-15,0,27.16276,25.80462,0,0,183.0848,153.9819,0,27.16276,-27.16276,217.6793,51.8283,0.1606039,28.38509,0,0,153.9819
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,14.36811,14.36811,0,0,0,14.36811,0,0,1.776357E-15,0,15.12433,14.36811,0,0,213.2657,126.8191,0,15.12433,-15.12433,201.7368,48.03248,0.1606039,15.80492,0,0,126.8191
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,16.96421,16.96421,0,0,0,16.96421,0,0,3.552714E-15,0,17.85706,16.96421,0,0,230.0705,111.6948,0,17.85706,-17.85706,182.9138,43.55083,0.1606039,18.66063,0,0,111.6948
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,27.39301,27.39301,0,0,0,27.39301,0,0,0,0,28.83475,27.39301,0,0,249.9117,93.83775,0,28.83475,-28.83475,152.5193,36.31406,0.1606039,30.13231,0,0,93.83775
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,32.15005,32.15005,0,0,0,32.15005,0,0,0,0,33.84216,32.15005,0,0,281.9503,65.003,0,33.84216,-33.84216,116.8466,27.82056,0.1606039,35.36506,0,0,65.003
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,31.2401,31.2401,81,0,22.761,31.2401,3.855164,0,0,1.204357,0,0,49.7599,47.2719,319.5526,31.16084,48.47626,0,48.47626,162.8352,38.77021,0.1608048,34.36411,0.9634857,81,32.3652
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,28.88924,28.88924,81,0,22.761,28.88924,53.22521,0,0,15.37636,0,0,52.11076,49.50522,271.0764,74.78947,64.88158,0,64.88158,224.3873,53.42543,0.1610089,31.77816,12.30109,81,90.16583
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,23.50177,23.50177,81,0,22.761,23.50177,179.642,0,0,42.21905,0,0,57.49823,54.62332,206.1948,133.1829,96.84237,0,96.84237,316.26,75.29985,0.1610544,25.85195,33.77524,81,175.4019
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,63.16973,0,18.24994,0,0,0,0,49.3412,0,0,63.16973,60.01125,109.3524,220.341,109.3524,0,109.3524,420.0009,100,0.1608851,0,39.47296,81,269.6822
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,44.34999,44.34999,0,0,0,44.34999,165.2618,26.6094,0,73.2936,46.6842,44.34999,0,0,0,318.7582,0,0,0,420.0009,100,0.1608851,48.78499,58.63488,0,392.0518
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,62.48376,62.48376,20.25,0,7.39125,62.48376,115.1625,27.50127,0,71.95786,44.45658,42.23376,0,0,0,318.7582,0,0,0,420.0009,100,0.1608851,68.73213,57.56629,81,390.7161
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,39.89931,39.89931,0,0,0,39.89931,134.806,11.7874,0,53.78667,41.99927,39.89931,0,0,0,318.7582,0,0,0,420.0009,100,0.1608851,43.88924,43.02933,0,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,67.74941,67.74941,20.25,0,7.39125,67.74941,116.484,28.91784,0,78.91722,49.99938,47.49941,0,0,0,318.7582,0,0,0,420.0009,100,0.1608851,74.52435,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,11.00389,11.00389,0,0,0,11.00389,794.4938,75.84216,0,87.42519,11.58304,11.00389,0,0,0,318.7582,0,0,0,420.0009,100,0.1608851,12.10427,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1608851,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,48.14248,48.14248,0,0,0,48.14248,87.97923,0,0,42.35538,50.67629,48.14248,0,0,0,318.7582,0,8.32091,-8.32091,411.2298,97.91167,0.1608851,52.95673,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,40.78252,40.78252,0,0,0,40.78252,56.28524,7.105427E-15,0,22.95454,42.92896,40.78252,0,0,9.245456,310.4373,0,19.97443,-19.97443,390.1749,92.89861,0.1608851,44.86077,18.36363,0,333.3918
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,25.68669,25.68669,0,0,0,25.68669,11.71239,0,3.552714E-15,3.008526,27.03862,25.68669,0,0,31.43926,290.4629,0,24.0301,-24.0301,364.845,86.86768,0.1608851,28.25536,2.406821,0,293.4714
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,86.15323,86.15323,81,0,22.761,86.15323,0,0,0,0,5.424448,5.153226,0,0,58.13937,266.4328,0,5.424448,-5.424448,359.1271,85.50629,0.1608851,94.76855,0,81,266.4328
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,60.98633,60.98633,0,0,0,60.98633,0,0,7.105427E-15,0,64.19614,60.98633,0,0,64.16653,261.0083,0,64.19614,-64.19614,291.4585,69.39473,0.1608851,67.08496,0,0,261.0083
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,63.12737,63.12737,81,0,22.761,63.12737,0,0,0,0,0,0,17.87263,16.97899,135.4956,196.8122,16.97899,0,16.97899,307.5661,73.22989,0.160955,69.44011,0,81,196.8122
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,118.5166,212.0933,68.7,0,68.7,372.7407,88.7476,0.161064,0,0,81,212.0933
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,24.44867,24.44867,0,0,0,24.44867,0,0,3.552714E-15,0,25.73544,24.44867,0,0,49.81658,273.9233,0,25.73544,-25.73544,345.6132,82.28868,0.161064,26.89354,0,0,273.9233
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,7.857311,7.857311,0,0,0,7.857311,0,0,1.776357E-15,0,8.270853,7.857311,0,0,78.41151,248.1879,0,8.270853,-8.270853,336.8949,80.21291,0.161064,8.643042,0,0,248.1879
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,4.757888,4.757888,0,0,0,4.757888,0,0,8.881784E-16,0,5.008304,4.757888,0,0,87.60135,239.917,0,5.008304,-5.008304,331.6157,78.95596,0.161064,5.233677,0,0,239.917
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,3.314785,3.314785,0,0,0,3.314785,0,0,0,0,3.489247,3.314785,0,0,93.16613,234.9087,0,3.489247,-3.489247,327.9377,78.08025,0.161064,3.646263,0,0,234.9087
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.04308,231.4195,0,0,0,327.9377,78.08025,0.161064,0,0,0,231.4195
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,11.82687,11.82687,0,0,0,11.82687,0,0,0,0,12.44933,11.82687,0,0,97.04308,231.4195,0,12.44933,-12.44933,314.8149,74.95579,0.161064,13.00955,0,0,231.4195
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,36.56052,36.56052,0,0,0,36.56052,0,0,7.105427E-15,0,38.48476,36.56052,0,0,110.8757,218.9701,0,38.48476,-38.48476,274.2484,65.29712,0.161064,40.21657,0,0,218.9701
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,56.87602,56.87602,0,0,0,56.87602,2.735631,0,7.105427E-15,1.555918,59.8695,56.87602,0,0,153.6365,180.4854,0,58.31358,-58.31358,212.7805,50.66193,0.161064,62.56363,1.244735,0,182.0413
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,32.98027,32.98027,0,0,0,32.98027,33.93068,0,0,11.19043,34.71608,32.98027,0,0,218.4294,122.1718,0,23.52564,-23.52564,187.9823,44.75761,0.161064,36.2783,8.952344,0,133.3622
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,33.55647,33.55647,0,0,0,33.55647,66.45313,0,7.105427E-15,22.29932,35.32259,33.55647,0,0,244.569,98.64614,0,13.02327,-13.02327,174.2546,41.48911,0.161064,36.91211,17.83946,0,120.9455
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,3.982311,3.982311,0,0,0,3.982311,1451.931,0,0,57.82042,4.191907,3.982311,0,0,259.0393,85.62287,53.62852,0,53.62852,225.1311,53.60253,0.1608014,4.380543,46.25634,0,143.4433
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,19.13435,19.13435,0,0,0,19.13435,507.0675,0,0,97.02406,20.14142,19.13435,0,0,205.4108,133.8885,76.88264,0,76.88264,298.0684,70.96851,0.1604264,21.04778,77.61925,0,230.9126
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,0,0,108.0225,0,0,0,0,128.5281,203.0829,108.0225,0,108.0225,400.5475,95.36826,0.1599025,0,86.41801,0,311.1054
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,65.94466,65.94466,20.25,0,7.39125,65.94466,181.617,51.16147,0,119.7667,48.09964,45.69466,0,0,20.50561,300.3032,20.50561,0,20.50561,420.0009,100,0.1598034,72.53912,95.81338,81,420.0699
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,26.50324,26.50324,0,0,0,26.50324,277.993,45.77901,0,73.67715,27.89815,26.50324,0,0,0,318.7582,0,0,0,420.0009,100,0.1598034,29.15356,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,103.9163,103.9163,40.34485,0,12.47525,103.9163,64.39541,1.421085E-14,0,66.91735,66.91735,63.57148,0,0,0,318.7582,0,0,0,420.0009,100,0.1598034,114.308,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,25.52497,25.52497,0,0,0,25.52497,182.0072,19.58889,0,46.45728,26.86839,25.52497,0,0,0,318.7582,0,0,0,420.0009,100,0.1598034,28.07747,37.16582,0,365.2155
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,64.85529,64.85529,27.77252,0,9.294448,64.85529,60.18705,0,0,39.03448,39.03448,37.08276,0,0,0,318.7582,0,0,0,420.0009,100,0.1598034,71.34081,31.22759,81,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598034,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,19.99417,19.99417,0,0,0,19.99417,15.41847,0,0,3.082796,21.0465,19.99417,0,0,0,318.7582,0,17.9637,-17.9637,401.0654,95.49158,0.1598034,21.99359,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,51.1036,51.1036,0,0,0,51.1036,0,0,7.105427E-15,0,53.79326,51.1036,0,0,19.95967,300.7945,0,53.79326,-53.79326,344.3624,81.99088,0.1598034,56.21395,0,0,300.7945
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,15.54391,15.54391,0,0,0,15.54391,0,0,3.552714E-15,0,16.36201,15.54391,0,0,79.72995,247.0013,0,16.36201,-16.36201,327.1153,77.88444,0.1598034,17.0983,0,0,247.0013
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,81.17727,81.17727,81,0,22.761,81.17727,0,0,0,0,0.1865987,0.1772687,0,0,97.90997,230.6393,0,0.1865987,-0.1865987,326.9186,77.83761,0.1598034,89.295,0,81,230.6393
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,26.03342,26.03342,81,0,22.761,26.03342,0,0,0,0,0,0,54.96658,52.21825,98.11729,230.4527,52.21825,0,52.21825,376.4572,89.63248,0.1600178,28.63677,0,81,230.4527
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,14.16681,14.16681,0,0,0,14.16681,0,0,1.776357E-15,0,14.91243,14.16681,0,0,45.89905,277.4491,0,14.91243,-14.91243,360.7381,85.88985,0.1600178,15.58349,0,0,277.4491
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.46842,262.5367,0,0,0,360.7381,85.88985,0.1600178,0,0,0,262.5367
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,44.10743,44.10743,0,0,0,44.10743,0,0,7.105427E-15,0,46.42887,44.10743,0,0,62.46842,262.5367,0,46.42887,-46.42887,311.7978,74.23742,0.1600178,48.51817,0,0,262.5367
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,42.97422,42.97422,0,0,0,42.97422,0,0,0,0,45.23602,42.97422,0,0,114.056,216.1078,0,45.23602,-45.23602,264.1148,62.88436,0.1600178,47.27164,0,0,216.1078
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,20.83592,20.83592,0,0,0,20.83592,0,0,0,0,21.93255,20.83592,0,0,164.3183,170.8718,0,21.93255,-21.93255,240.9959,57.37986,0.1600178,22.91951,0,0,170.8718
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,41.04865,41.04865,0,0,0,41.04865,0,0,0,0,43.2091,41.04865,0,0,188.6878,148.9392,0,43.2091,-43.2091,195.4495,46.5355,0.1600178,45.15351,0,0,148.9392
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.6979,105.7301,0,0,0,195.4495,46.5355,0.1600178,0,0,0,105.7301
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,20.99265,20.99265,0,0,0,20.99265,7.902822,0,3.552714E-15,1.659012,22.09752,20.99265,0,0,236.6979,105.7301,0,20.43851,-20.43851,173.9054,41.40597,0.1600178,23.09191,1.327209,0,107.3891
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,35.23532,35.23532,0,0,0,35.23532,58.65165,0,7.105427E-15,20.6661,37.08982,35.23532,0,0,259.4073,85.29161,0,16.42372,-16.42372,156.5933,37.28404,0.1600178,38.75886,16.53288,0,105.9577
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,34.44898,34.44898,0,0,0,34.44898,147.3807,0,0,50.77114,36.26208,34.44898,0,0,277.6559,68.86789,14.50905,0,14.50905,170.3578,40.5613,0.1599478,37.89388,40.61691,0,119.639
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,6.499639,6.499639,0,0,0,6.499639,1298.855,0,0,84.42088,6.841725,6.499639,0,0,263.1469,81.92604,77.57915,0,77.57915,243.9558,58.08461,0.1595745,7.149602,67.5367,0,166.3469
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,66.7731,66.7731,81,0,22.761,66.7731,149.7998,0,0,100.0259,0,0,14.2269,13.51556,185.5677,151.7473,113.5415,0,113.5415,351.6708,83.73096,0.1595433,73.45041,80.02076,81,251.7732
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,22.42217,22.42217,0,0,0,22.42217,482.792,12.62395,0,108.2525,23.60229,22.42217,0,0,72.02622,253.9346,72.02622,0,72.02622,420.0009,100,0.1591996,24.66439,86.60197,0,362.1871
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,26.01654,26.01654,0,0,0,26.01654,434.1815,85.57316,0,112.959,27.38583,26.01654,0,0,0,318.7582,0,0,0,420.0009,100,0.1591996,28.61819,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,35.25868,35.25868,0,0,0,35.25868,270.0226,58.09203,0,95.20643,37.1144,35.25868,0,0,0,318.7582,0,0,0,420.0009,100,0.1591996,38.78455,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,32.45245,32.45245,0,0,0,32.45245,291.3565,60.39183,0,94.5523,34.16047,32.45245,0,0,0,318.7582,0,0,0,420.0009,100,0.1591996,35.69769,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591996,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,52.33201,52.33201,0,0,0,52.33201,85.05152,0,0,44.50917,55.08632,52.33201,0,0,0,318.7582,0,10.57715,-10.57715,408.8515,97.34541,0.1591996,57.56521,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,14.44336,0,26.19575,0,0,0,0,11.75239,308.1811,11.75239,0,11.75239,420.0009,100,0.1591436,0,20.9566,0,334.3768
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,18.25442,18.25442,0,0,0,18.25442,16.8399,0,0,3.074027,19.21518,18.25442,0,0,0,318.7582,0,16.14115,-16.14115,402.9866,95.94899,0.1591436,20.07986,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,25.11899,25.11899,0,0,0,25.11899,0,0,0,0,26.44104,25.11899,0,0,17.93462,302.6171,0,26.44104,-26.44104,375.1153,89.31298,0.1591436,27.63089,0,0,302.6171
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,61.54766,61.54766,0,0,0,61.54766,0,0,0,0,64.78701,61.54766,0,0,47.31355,276.176,0,64.78701,-64.78701,306.8238,73.05313,0.1591436,67.70243,0,0,276.176
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.2991,211.389,0,0,0,306.8238,73.05313,0.1591436,0,0,0,211.389
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,45.73693,45.73693,0,0,0,45.73693,0,0,7.105427E-15,0,48.14413,45.73693,0,0,119.2991,211.389,0,48.14413,-48.14413,256.0754,60.97021,0.1591436,50.31062,0,0,211.389
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,19.92724,19.92724,0,0,0,19.92724,0,0,3.552714E-15,0,20.97605,19.92724,0,0,172.7926,163.2449,0,20.97605,-20.97605,233.9647,55.70577,0.1591436,21.91997,0,0,163.2449
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,73.09657,73.09657,81,0,22.761,73.09657,0,0,0,0,0,0,7.903433,7.508262,196.0993,142.2688,7.508262,0,7.508262,241.0877,57.40171,0.1591743,80.40623,0,81,142.2688
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,7.033409,7.033409,79.3492,0,22.34335,7.033409,0,0,0,0,0,0,72.31579,68.7,188.591,149.0263,68.7,0,68.7,306.2622,72.91943,0.1593437,7.73675,0,81,149.0263
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,28.41537,28.41537,81,0,22.761,28.41537,0,0,0,0,0,0,52.58463,49.95539,119.8911,210.8563,49.95539,0,49.95539,353.6541,84.20318,0.159547,31.25691,0,81,210.8563
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.93566,255.8161,0,0,0,353.6541,84.20318,0.159547,0,0,0,255.8161
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,81.22392,81.22392,81,0,22.761,81.22392,0,0,0,0,0.2357121,0.2239265,0,0,69.93566,255.8161,0,0.2357121,-0.2357121,353.4056,84.14402,0.159547,89.34632,0,81,255.8161
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,10.06493,10.06493,0,0,0,10.06493,0,0,1.776357E-15,0,10.59466,10.06493,0,0,70.19756,255.5804,0,10.59466,-10.59466,342.2378,81.48504,0.159547,11.07142,0,0,255.5804
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,17.78044,17.78044,0,0,0,17.78044,2.958167,0,0,0.5259752,18.71625,17.78044,0,0,81.96941,244.9858,0,18.19028,-18.19028,323.0636,76.91975,0.159547,19.55849,0.4207801,0,245.5117
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,72.05049,72.05049,81,0,22.761,72.05049,36.73683,0,0,26.46906,0,0,8.949508,8.502032,102.1808,226.7955,34.9711,0,34.9711,356.2401,84.8189,0.1596662,79.25554,21.17525,81,253.2645
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,51.72845,51.72845,0,0,0,51.72845,106.2637,0,0,54.96857,54.451,51.72845,0,0,67.20973,258.2695,0.5175778,0,0.5175778,356.7311,84.93581,0.1596637,56.90129,43.97486,0,313.238
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,13.58372,13.58372,0,0,0,13.58372,560.5605,0,0,76.14494,14.29865,13.58372,0,0,66.69215,258.7353,61.84629,0,61.84629,415.4037,98.90543,0.1593704,14.94209,60.91595,0,334.8802
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,40.15863,40.15863,0,0,0,40.15863,241.9874,50.06074,0,97.17884,42.27224,40.15863,0,0,4.84586,314.3969,4.84586,0,4.84586,420.0009,100,0.1593474,44.17449,77.74307,0,411.5758
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,49.50517,49.50517,0,0,0,49.50517,187.6241,40.7729,0,92.88361,52.11071,49.50517,0,0,0,318.7582,0,0,0,420.0009,100,0.1593474,54.45569,74.30689,0,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,52.91161,52.91161,0,0,0,52.91161,183.0643,41.16585,0,96.86227,55.69643,52.91161,0,0,0,318.7582,0,0,0,420.0009,100,0.1593474,58.20277,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,29.26555,29.26555,0,0,0,29.26555,332.6714,66.55228,0,97.35812,30.80584,29.26555,0,0,0,318.7582,0,0,0,420.0009,100,0.1593474,32.19211,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,8.581869,8.581869,0,0,0,8.581869,1123.844,87.41328,0,96.44682,9.033546,8.581869,0,0,0,318.7582,0,0,0,420.0009,100,0.1593474,9.440056,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,4.491972,4.491972,0,0,0,4.491972,1558.032,65.25796,0,69.98634,4.728392,4.491972,0,0,0,318.7582,0,0,0,420.0009,100,0.1593474,4.941169,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,41.43232,41.43232,0,0,0,41.43232,101.8035,0,0,42.17953,43.61296,41.43232,0,0,0,318.7582,0,1.433429,-1.433429,418.4899,99.64024,0.1593474,45.57555,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,29.47554,29.47554,0,0,0,29.47554,91.55778,0,0,26.98715,31.02689,29.47554,0,0,1.592699,317.3248,0,4.039736,-4.039736,414.2316,98.62638,0.1593474,32.4231,21.58972,0,344.312
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,41.50407,41.50407,0,0,0,41.50407,7.284331,0,7.105427E-15,3.023294,43.6885,41.50407,0,0,6.081295,313.2851,0,40.6652,-40.6652,371.3667,88.42047,0.1593474,45.65448,2.418635,0,316.3083
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,6.731145,6.731145,0,0,0,6.731145,0,0,8.881784E-16,0,7.085415,6.731145,0,0,51.26485,272.6198,0,7.085415,-7.085415,363.898,86.64222,0.1593474,7.404259,0,0,272.6198
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,29.09406,29.09406,0,0,0,29.09406,0,0,3.552714E-15,0,30.62532,29.09406,0,0,59.13754,265.5345,0,30.62532,-30.62532,331.6161,78.95606,0.1593474,32.00346,0,0,265.5345
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,38.81807,38.81807,0,0,0,38.81807,0,0,7.105427E-15,0,40.86113,38.81807,0,0,93.16568,234.9091,0,40.86113,-40.86113,288.5447,68.70098,0.1593474,42.69988,0,0,234.9091
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,47.22206,47.22206,0,0,0,47.22206,0,0,0,0,49.70744,47.22206,0,0,138.5669,194.048,0,49.70744,-49.70744,236.1485,56.22572,0.1593474,51.94427,0,0,194.048
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,53.53176,53.53176,0,0,0,53.53176,0,0,7.105427E-15,0,56.34922,53.53176,0,0,193.7974,144.3406,0,56.34922,-56.34922,176.7512,42.08353,0.1593474,58.88494,0,0,144.3406
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,22.82139,22.82139,0,0,0,22.82139,0,0,3.552714E-15,0,24.02252,22.82139,0,0,256.4077,87.99133,0,24.02252,-24.02252,151.4292,36.0545,0.1593474,25.10353,0,0,87.99133
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.0993,63.96881,0,0,0,151.4292,36.0545,0.1593474,0,0,0,63.96881
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,48.14022,48.14022,0,0,0,48.14022,0,0,0,0,50.67391,48.14022,0,0,283.0993,63.96881,0,50.67391,-50.67391,98.01422,23.33667,0.1593474,52.95424,0,0,63.96881
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,49.30825,49.30825,81,0,22.761,49.30825,0,0,0,0,0,0,31.69175,30.10716,339.4037,13.2949,30.10716,0,30.10716,126.5764,30.13717,0.1594695,54.23908,0,81,13.2949
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,16.62257,16.62257,81,0,22.761,16.62257,0,0,0,0,0,0,64.37743,61.15855,309.2965,40.39134,61.15855,0,61.15855,184.5965,43.95145,0.1596864,18.28483,0,81,40.39134
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,248.138,95.43404,68.7,0,68.7,249.771,59.46917,0.1597948,0,0,81,95.43404
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,49.1033,49.1033,81,0,22.761,49.1033,3.737088,0,0,1.835034,0,0,31.8967,30.30187,179.438,157.264,32.1369,0,32.1369,280.2588,66.72814,0.1599224,54.01363,1.468027,81,159.0991
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,25.51079,25.51079,81,0,22.761,25.51079,84.22884,0,0,21.48744,0,0,55.48921,52.71475,147.3011,186.1873,74.20219,0,74.20219,350.6531,83.48868,0.160076,28.06186,17.18995,81,207.6747
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,67.33292,67.33292,81,0,22.761,67.33292,76.9922,0,0,51.84109,0,0,13.66708,12.98372,73.09889,252.9692,64.82481,0,64.82481,412.1514,98.13108,0.160273,74.06622,41.47288,81,304.8103
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,22.22323,22.22323,0,0,0,22.22323,349.8871,46.08928,0,77.75623,23.39288,22.22323,0,0,8.274075,311.3116,8.274075,0,8.274075,420.0009,100,0.160234,24.44556,62.20499,0,389.0678
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,53.29292,53.29292,0,0,0,53.29292,169.8096,34.39869,0,90.49651,56.09781,53.29292,0,0,0,318.7582,0,0,0,420.0009,100,0.160234,58.62222,72.3972,0,409.2547
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,101.8382,101.8382,33.13819,0,10.65196,101.8382,99.1108,28.61685,0,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.160234,112.022,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,51.40359,51.40359,0,0,0,51.40359,190.2904,43.70704,0,97.81609,54.10905,51.40359,0,0,0,318.7582,0,0,0,420.0009,100,0.160234,56.54395,78.25287,0,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,8.617568,8.617568,0,0,0,8.617568,987.8433,76.05695,0,85.12807,9.071124,8.617568,0,0,0,318.7582,0,0,0,420.0009,100,0.160234,9.479324,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,35.53529,35.53529,0,0,0,35.53529,253.6342,52.72408,0,90.12965,37.40556,35.53529,0,0,0,318.7582,0,0,0,420.0009,100,0.160234,39.08881,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,45.33403,45.33403,0,0,0,45.33403,137.5543,14.63889,0,62.35893,47.72004,45.33403,0,0,0,318.7582,0,0,0,420.0009,100,0.160234,49.86744,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,80.94245,80.94245,32.11841,0,10.39396,80.94245,63.49415,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.160234,89.0367,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,31.78617,31.78617,0,0,0,31.78617,65.05,0,7.105427E-15,20.6769,33.45913,31.78617,0,0,0,318.7582,0,12.78223,-12.78223,406.5272,96.79199,0.160234,34.96479,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,88.04074,88.04074,81,0,22.761,88.04074,3.386395,1.776357E-15,0,2.981407,7.411309,7.040743,0,0,14.20247,305.976,0,4.429902,-4.429902,401.8577,95.68021,0.160234,96.84482,2.385125,81,308.9574
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,30.1111,30.1111,0,0,0,30.1111,0,0,3.552714E-15,0,31.6959,30.1111,0,0,19.12459,301.5461,0,31.6959,-31.6959,368.4473,87.72536,0.160234,33.12222,0,0,301.5461
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,85.94421,85.94421,81,0,22.761,85.94421,0,0,0,0,5.204432,4.944211,0,0,54.34225,269.8502,0,5.204432,-5.204432,362.9613,86.41918,0.160234,94.53864,0,81,269.8502
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.12495,264.6458,0,0,0,362.9613,86.41918,0.160234,0,0,0,264.6458
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,17.75913,17.75913,0,0,0,17.75913,0,0,3.552714E-15,0,18.69382,17.75913,0,0,60.12495,264.6458,0,18.69382,-18.69382,343.2563,81.72752,0.160234,19.53504,0,0,264.6458
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,4.166308,4.166308,0,0,0,4.166308,0,0,0,0,4.385588,4.166308,0,0,80.89587,245.952,0,4.385588,-4.385588,338.6335,80.62685,0.160234,4.58294,0,0,245.952
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,32.7041,32.7041,0,0,0,32.7041,0,0,0,0,34.42537,32.7041,0,0,85.76874,241.5664,0,34.42537,-34.42537,302.3459,71.98698,0.160234,35.97451,0,0,241.5664
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,21.55786,21.55786,0,0,0,21.55786,0,0,3.552714E-15,0,22.69248,21.55786,0,0,124.0191,207.141,0,22.69248,-22.69248,278.426,66.29176,0.160234,23.71364,0,0,207.141
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,22.57874,22.57874,0,0,0,22.57874,0,0,3.552714E-15,0,23.7671,22.57874,0,0,149.233,184.4485,0,23.7671,-23.7671,253.3732,60.32684,0.160234,24.83662,0,0,184.4485
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,14.20465,14.20465,0,0,0,14.20465,0,0,1.776357E-15,0,14.95227,14.20465,0,0,175.6409,160.6814,0,14.95227,-14.95227,237.6122,56.57421,0.160234,15.62512,0,0,160.6814
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,14.77223,14.77223,0,0,0,14.77223,0,0,1.776357E-15,0,15.54971,14.77223,0,0,192.2545,145.7291,0,15.54971,-15.54971,221.2213,52.67164,0.160234,16.24945,0,0,145.7291
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,59.49378,59.49378,0,0,0,59.49378,0,0,0,0,62.62503,59.49378,0,0,209.532,130.1794,0,62.62503,-62.62503,155.2088,36.95439,0.160234,65.44315,0,0,130.1794
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,33.17629,33.17629,0,0,0,33.17629,5.675566,0,7.105427E-15,1.882942,34.92241,33.17629,0,0,279.1154,67.55441,0,33.03947,-33.03947,120.3821,28.66235,0.160234,36.49392,1.506354,0,69.43735
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,49.82392,49.82392,81,0,22.761,49.82392,40.2442,0,0,20.05124,0,0,31.17608,29.61728,315.8259,34.51493,49.66851,0,49.66851,167.5018,39.8813,0.1604149,54.80631,16.04099,81,54.56617
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,58.51717,58.51717,81,0,22.761,58.51717,95.85367,0,0,56.09085,0,0,22.48283,21.35869,266.1574,79.21659,77.44954,0,77.44954,240.9769,57.37533,0.1605512,64.36889,44.87268,81,135.3074
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,26.88012,26.88012,81,0,22.761,26.88012,285.6145,0,0,76.77351,0,0,54.11988,51.41389,188.7078,148.9212,128.1874,0,128.1874,362.5861,86.32986,0.160449,29.56813,61.41881,81,225.6947
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,41.16721,41.16721,0,0,0,41.16721,240.7346,0,0,99.10372,43.3339,41.16721,0,0,60.52043,264.2899,55.76982,0,55.76982,415.494,98.92695,0.1601883,45.28392,79.28297,0,363.3936
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,44.54834,44.54834,0,0,0,44.54834,204.7295,39.56002,0,91.20362,46.89299,44.54834,0,0,4.750607,314.4827,4.750607,0,4.750607,420.0009,100,0.1601661,49.00318,72.9629,0,405.6863
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,39.76472,39.76472,0,0,0,39.76472,266.4485,64.09491,0,105.9525,41.8576,39.76472,0,0,0,318.7582,0,0,0,420.0009,100,0.1601661,43.74119,84.762,0,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,39.5706,39.5706,0,0,0,39.5706,266.5548,63.82409,0,105.4773,41.65326,39.5706,0,0,0,318.7582,0,0,0,420.0009,100,0.1601661,43.52766,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,69.58485,69.58485,20.25,0,7.39125,69.58485,124.4801,34.68785,0,86.61927,51.93142,49.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1601661,76.54333,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,66.13178,66.13178,20.25,0,7.39125,66.13178,107.4001,22.729,0,71.02561,48.29661,45.88178,0,0,0,318.7582,0,0,0,420.0009,100,0.1601661,72.74496,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,48.55878,48.55878,0,0,0,48.55878,93.57916,0,0,45.4409,51.1145,48.55878,0,0,0,318.7582,0,5.673605,-5.673605,414.0203,98.57607,0.1601661,53.41465,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,10.86392,0,17.16792,0,0,0,0,6.304006,313.0846,6.304006,0,6.304006,420.0009,100,0.1601367,0,13.73434,0,330.2525
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,128.3221,128.3221,81,0,22.761,128.3221,2.312492,0,0,2.967437,49.81268,47.32205,0,0,0,318.7582,0,46.84525,-46.84525,370.6216,88.24306,0.1601367,141.1543,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,34.90786,34.90786,0,0,0,34.90786,0,0,7.105427E-15,0,36.74512,34.90786,0,0,52.05027,271.913,0,36.74512,-36.74512,331.8889,79.021,0.1601367,38.39865,0,0,271.913
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,5.582339,5.582339,0,0,0,5.582339,0,0,0,0,5.876146,5.582339,0,0,92.87818,235.1679,0,5.876146,-5.876146,325.6949,77.54624,0.1601367,6.140573,0,0,235.1679
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,79.3556,79.3556,81,0,22.761,79.3556,0,0,0,0,0,0,1.644398,1.562178,99.40723,229.2917,1.562178,0,1.562178,327.1769,77.8991,0.1601429,87.29116,0,81,229.2917
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,25.05859,25.05859,81,0,22.761,25.05859,0,0,0,0,0,0,55.94141,53.14434,97.84505,230.6977,53.14434,0,53.14434,377.594,89.90316,0.1603527,27.56445,0,81,230.6977
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,13.5117,13.5117,0,0,0,13.5117,0,0,1.776357E-15,0,14.22284,13.5117,0,0,44.70071,278.5276,0,14.22284,-14.22284,362.6018,86.3336,0.1603527,14.86287,0,0,278.5276
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,63.78486,63.78486,81,0,22.761,63.78486,0,0,0,0,0,0,17.21514,16.35438,60.50387,264.3047,16.35438,0,16.35438,378.1169,90.02766,0.1604171,70.16335,0,81,264.3047
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.14949,279.0237,0,0,0,378.1169,90.02766,0.1604171,0,0,0,279.0237
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.14949,279.0237,0,0,0,378.1169,90.02766,0.1604171,0,0,0,279.0237
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.14949,279.0237,0,0,0,378.1169,90.02766,0.1604171,0,0,0,279.0237
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,33.66138,33.66138,0,0,0,33.66138,0,0,0,0,35.43303,33.66138,0,0,44.14949,279.0237,0,35.43303,-35.43303,340.7673,81.1349,0.1604171,37.02752,0,0,279.0237
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,18.28256,18.28256,0,0,0,18.28256,0,0,3.552714E-15,0,19.2448,18.28256,0,0,83.51953,243.5907,0,19.2448,-19.2448,320.4814,76.30495,0.1604171,20.11082,0,0,243.5907
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,30.89451,30.89451,0,0,0,30.89451,3.532399,0,0,1.091317,32.52053,30.89451,0,0,104.9026,224.3458,0,31.42922,-31.42922,287.3521,68.41705,0.1604171,33.98396,0.8730538,0,225.4372
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,47.28418,47.28418,0,0,0,47.28418,49.53915,0,7.105427E-15,23.42418,49.77282,47.28418,0,0,139.824,192.9166,0,26.34864,-26.34864,259.5782,61.80422,0.1604171,52.0126,18.73934,0,216.3408
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,0,0,0,0,0,0,0,49.58364,0,0,0,0,169.1003,166.568,49.58364,0,49.58364,306.6174,73.004,0.1601863,0,39.66692,0,216.1516
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,52.519,52.519,0,0,0,52.519,122.9927,0,0,64.59454,55.28316,52.519,0,0,119.5166,211.1933,9.311371,0,9.311371,315.451,75.10722,0.160143,57.7709,51.67562,0,275.7878
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,37.63408,37.63408,0,0,0,37.63408,192.0257,0,0,72.2671,39.61482,37.63408,0,0,110.2052,219.5735,32.65228,0,32.65228,346.4276,82.4826,0.1599914,41.39749,57.81368,0,291.8406
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,14.29342,0,91.84639,0,0,0,0,77.55297,248.9606,77.55297,0,77.55297,420.0009,100,0.1596324,0,73.47711,0,340.8069
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.657896,0.657896,0,0,0,0.657896,13746.55,89.74549,0,90.43801,0.692522,0.657896,0,0,0,318.7582,0,0,0,420.0009,100,0.1596324,0.7236856,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,125.6426,125.6426,56.94256,0,16.67447,125.6426,76.71027,24.06496,0,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1596324,138.2068,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,56.46658,56.46658,0,0,0,56.46658,161.4928,31.75094,0,91.18945,59.43851,56.46658,0,0,0,318.7582,0,0,0,420.0009,100,0.1596324,62.11324,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,68.66013,68.66013,20.25,0,7.39125,68.66013,98.69215,16.80413,0,67.76215,50.95803,48.41013,0,0,0,318.7582,0,0,0,420.0009,100,0.1596324,75.52614,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,17.62185,17.62185,0,0,0,17.62185,225.4435,21.178,0,39.72733,18.54932,17.62185,0,0,0,318.7582,0,0,0,420.0009,100,0.1596324,19.38404,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596324,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,65.14617,65.14617,62.49852,0,18.08013,65.14617,4.27808,0,0,2.787005,2.787005,2.647655,0,0,0,318.7582,0,0,0,420.0009,100,0.1596324,71.66079,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596324,0,0,0,318.7582
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,20.58315,20.58315,0,0,0,20.58315,0,0,3.552714E-15,0,21.66647,20.58315,0,0,0,318.7582,0,21.66647,-21.66647,397.1624,94.56228,0.1596324,22.64146,0,0,318.7582
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,42.34346,42.34346,0,0,0,42.34346,0,0,7.105427E-15,0,44.57206,42.34346,0,0,24.07386,297.0918,0,44.57206,-44.57206,350.1793,83.37585,0.1596324,46.57781,0,0,297.0918
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,47.87695,47.87695,0,0,0,47.87695,0,0,7.105427E-15,0,50.39678,47.87695,0,0,73.59837,252.5197,0,50.39678,-50.39678,297.0564,70.72758,0.1596324,52.66464,0,0,252.5197
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.5948,202.1229,0,0,0,297.0564,70.72758,0.1596324,0,0,0,202.1229
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,32.65374,32.65374,0,0,0,32.65374,0,0,0,0,34.37236,32.65374,0,0,129.5948,202.1229,0,34.37236,-34.37236,260.8248,62.10101,0.1596324,35.91911,0,0,202.1229
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,36.91446,36.91446,0,0,0,36.91446,0,0,7.105427E-15,0,38.85732,36.91446,0,0,167.7863,167.7505,0,38.85732,-38.85732,219.8656,52.34884,0.1596324,40.6059,0,0,167.7505
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,16.55105,16.55105,0,0,0,16.55105,0,0,0,0,17.42215,16.55105,0,0,210.9611,128.8932,0,17.42215,-17.42215,201.501,47.97633,0.1596324,18.20615,0,0,128.8932
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,33.60467,33.60467,0,0,0,33.60467,0,0,7.105427E-15,0,35.37333,33.60467,0,0,230.3191,111.4711,0,35.37333,-35.37333,164.2142,39.09855,0.1596324,36.96513,0,0,111.4711
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,33.29994,33.29994,0,0,0,33.29994,0,0,7.105427E-15,0,35.05257,33.29994,0,0,269.6228,76.09774,0,35.05257,-35.05257,127.2656,30.30127,0.1596324,36.62993,0,0,76.09774
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,65.78496,65.78496,81,0,22.761,65.78496,0,0,0,0,0,0,15.21504,14.45429,308.5701,41.04517,14.45429,0,14.45429,140.9781,33.56615,0.1596894,72.36346,0,81,41.04517
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,41.29379,41.29379,81,0,22.761,41.29379,3.234728,0,0,1.335742,0,0,39.70621,37.7209,294.1158,54.05403,39.05664,0,39.05664,178.0305,42.38813,0.159842,45.42317,1.068594,81,55.38977
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,86.49696,86.49696,81,0,22.761,86.49696,26.04948,0,0,22.53201,5.786274,5.49696,0,0,255.0591,89.20501,16.74574,0,16.74574,193.9169,46.1706,0.1598938,95.14666,18.02561,81,111.737
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,59.52903,59.52903,81,0,22.761,59.52903,89.85899,0,0,53.49218,0,0,21.47097,20.39743,238.3134,104.2762,73.88961,0,73.88961,264.0147,62.86053,0.1600454,65.48193,42.79374,81,157.7683
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,30.61777,30.61777,81,0,22.761,30.61777,188.1991,0,0,57.62235,0,0,50.38223,47.86312,164.4238,170.7768,105.4855,0,105.4855,364.087,86.68722,0.160051,33.67954,46.09788,81,228.3992
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,76.43217,76.43217,61.27451,0,17.77045,76.43217,97.98722,0,0,74.89376,15.95544,15.15767,0,0,58.93832,265.7137,58.93832,0,58.93832,420.0009,100,0.1601112,84.07539,59.91501,81,340.6075
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,0,0,0,0,72.43428,0,72.43428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601112,0,57.94742,0,391.1925
