Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,12.97604,12.97604,0,0,0,12.97604,756.207,84.46671,0,98.12569,13.65899,12.97604,0,0,0,318.7582,0,0,0,420.0009,100,0.1601112,14.27364,78.50056,0,416.8839
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,16.76914,16.76914,0,0,0,16.76914,618.8517,86.12439,0,103.7761,17.65173,16.76914,0,0,0,318.7582,0,0,0,420.0009,100,0.1601112,18.44606,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,35.59837,35.59837,0,0,0,35.59837,291.7088,66.37161,0,103.8436,37.47197,35.59837,0,0,0,318.7582,0,0,0,420.0009,100,0.1601112,39.15821,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.5376005,0.5376005,0,0,0,0.5376005,15322.22,81.80643,0,82.37232,0.5658952,0.5376005,0,0,0,318.7582,0,0,0,420.0009,100,0.1601112,0.5913605,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,45.46049,45.46049,0,0,0,45.46049,84.83197,0,0,38.56503,47.85314,45.46049,0,0,0,318.7582,0,9.288116,-9.288116,410.2103,97.66892,0.1601112,50.00653,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,71.47998,71.47998,59.22583,0,17.25213,71.47998,32.48355,0,0,23.21924,12.89911,12.25415,0,0,10.32013,309.4701,10.32013,0,10.32013,420.0009,100,0.1601428,78.62798,18.57539,81,332.6894
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,83.68183,83.68183,81,0,22.761,83.68183,3.330839,0,0,2.787307,2.822978,2.681829,0,0,0,318.7582,0,0.03567151,-0.03567151,419.9632,99.99105,0.1601428,92.05001,2.229846,81,321.5455
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,43.08732,43.08732,0,0,0,43.08732,0,0,7.105427E-15,0,45.35507,43.08732,0,0,0.03963501,318.7226,0,45.35507,-45.35507,372.1548,88.60811,0.1601428,47.39605,0,0,318.7226
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,20.60196,20.60196,0,0,0,20.60196,0,0,0,0,21.68627,20.60196,0,0,50.43416,273.3675,0,21.68627,-21.68627,349.2955,83.16542,0.1601428,22.66216,0,0,273.3675
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,12.71408,12.71408,0,0,0,12.71408,0,0,1.776357E-15,0,13.38325,12.71408,0,0,74.53002,251.6812,0,13.38325,-13.38325,335.1883,79.80657,0.1601428,13.98549,0,0,251.6812
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.285129,1.285129,0,0,0,1.285129,0,0,2.220446E-16,0,1.352768,1.285129,0,0,89.40029,238.298,0,1.352768,-1.352768,333.7623,79.46706,0.1601428,1.413642,0,0,238.298
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,21.49193,21.49193,0,0,0,21.49193,0,0,3.552714E-15,0,22.62309,21.49193,0,0,90.90337,236.9452,0,22.62309,-22.62309,309.9155,73.78926,0.1601428,23.64112,0,0,236.9452
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,21.6803,21.6803,0,0,0,21.6803,0,0,3.552714E-15,0,22.82137,21.6803,0,0,116.0401,214.3221,0,22.82137,-22.82137,285.8597,68.06169,0.1601428,23.84833,0,0,214.3221
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,12.58772,12.58772,0,0,0,12.58772,0,0,0,0,13.25023,12.58772,0,0,141.3972,191.5007,0,13.25023,-13.25023,271.8927,64.73623,0.1601428,13.84649,0,0,191.5007
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,15.62186,15.62186,0,0,0,15.62186,0,0,0,0,16.44406,15.62186,0,0,156.1197,178.2505,0,16.44406,-16.44406,254.5591,60.6092,0.1601428,17.18404,0,0,178.2505
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,32.32671,32.32671,0,0,0,32.32671,0,0,0,0,34.02811,32.32671,0,0,174.3909,161.8065,0,34.02811,-34.02811,218.6904,52.06903,0.1601428,35.55938,0,0,161.8065
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,26.86333,26.86333,0,0,0,26.86333,0,0,0,0,28.27719,26.86333,0,0,212.1999,127.7783,0,28.27719,-28.27719,188.8836,44.97219,0.1601428,29.54966,0,0,127.7783
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,15.45594,15.45594,0,0,0,15.45594,0,0,1.776357E-15,0,16.26941,15.45594,0,0,243.619,99.50115,0,16.26941,-16.26941,171.7341,40.889,0.1601428,17.00153,0,0,99.50115
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,32.23487,32.23487,0,0,0,32.23487,6.276444,0,7.105427E-15,2.023204,33.93145,32.23487,0,0,261.6961,83.23174,0,31.90825,-31.90825,138.0999,32.88086,0.1601428,35.45836,1.618563,0,85.25494
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,24.8082,24.8082,0,0,0,24.8082,59.62941,0,0,14.79298,26.1139,24.8082,0,0,297.1497,51.3235,0,11.32091,-11.32091,126.1666,30.03961,0.1601428,27.28902,11.83439,0,66.11648
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,0,0,0,0,0,0,0,45.70911,0,0,0,0,309.7285,40.00259,45.70911,0,45.70911,169.5301,40.36422,0.1599333,0,36.56729,0,85.71169
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,23.73851,23.73851,0,0,0,23.73851,181.5073,0,0,43.08712,24.9879,23.73851,0,0,264.0194,81.14079,18.09921,0,18.09921,186.7005,44.45241,0.1598505,26.11236,34.46969,0,124.2279
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,53.6899,53.6899,0,0,0,53.6899,110.0551,0,0,59.08846,56.51569,53.6899,0,0,245.9202,97.43008,2.572774,0,2.572774,189.1412,45.03354,0.1598387,59.05889,47.27077,0,156.5185
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,11.63747,11.63747,0,0,0,11.63747,767.2958,0,0,89.29379,12.24996,11.63747,0,0,243.3474,99.74557,77.04382,0,77.04382,262.2314,62.43593,0.1594872,12.80121,71.43503,0,189.0394
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,13.3619,13.3619,0,0,0,13.3619,682.5481,0,0,91.20137,14.06516,13.3619,0,0,166.3036,169.085,77.13622,0,77.13622,335.4092,79.85918,0.1591368,14.69809,72.9611,0,260.2864
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,8.503654,8.503654,0,0,0,8.503654,1222.599,5.847024,0,103.9656,8.951214,8.503654,0,0,89.16736,238.5076,89.16736,0,89.16736,420.0009,100,0.1587336,9.354019,83.17248,0,342.4732
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587336,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,16.47157,16.47157,0,0,0,16.47157,340.8494,38.80475,0,56.14324,17.33849,16.47157,0,0,0,318.7582,0,0,0,420.0009,100,0.1587336,18.11872,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,10.48636,10.48636,0,0,0,10.48636,283.4253,18.68273,0,29.72101,11.03828,10.48636,0,0,0,318.7582,0,0,0,420.0009,100,0.1587336,11.535,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,22.75125,22.75125,0,0,0,22.75125,60.07072,0,0,13.66684,23.94869,22.75125,0,0,0,318.7582,0,10.28185,-10.28185,409.1628,97.41953,0.1587336,25.02638,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,41.08223,41.08223,0,0,0,41.08223,6.919398,0,7.105427E-15,2.842643,43.24445,41.08223,0,0,11.42427,308.4764,0,40.40181,-40.40181,366.5756,87.27972,0.1587336,45.19045,2.274114,0,311.319
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,57.07407,57.07407,0,0,0,57.07407,0,0,0,0,60.07797,57.07407,0,0,56.31517,268.0746,0,60.07797,-60.07797,303.2478,72.20172,0.1587336,62.78148,0,0,268.0746
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0685,207.9966,0,0,0,303.2478,72.20172,0.1587336,0,0,0,207.9966
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,77.0915,77.0915,81,0,22.761,77.0915,0,0,0,0,0,0,3.9085,3.713075,123.0685,207.9966,3.713075,0,3.713075,306.7704,73.04042,0.1587481,84.80065,0,81,207.9966
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,44.39506,44.39506,81,0,22.761,44.39506,0,0,0,0,0,0,36.60494,34.77469,119.3554,211.3384,34.77469,0,34.77469,339.7605,80.8952,0.1588835,48.83457,0,81,211.3384
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,43.10592,43.10592,0,0,0,43.10592,0,0,7.105427E-15,0,45.37465,43.10592,0,0,84.5807,242.6356,0,45.37465,-45.37465,291.9315,69.50735,0.1588835,47.41651,0,0,242.6356
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,8.661495,8.661495,0,0,0,8.661495,0,0,0,0,9.117364,8.661495,0,0,134.997,197.2609,0,9.117364,-9.117364,282.3209,67.21913,0.1588835,9.527645,0,0,197.2609
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.1274,188.1436,0,0,0,282.3209,67.21913,0.1588835,0,0,0,188.1436
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,74.51345,74.51345,81,0,22.761,74.51345,0,0,0,0,0,0,6.486549,6.162221,145.1274,188.1436,6.162221,0,6.162221,288.1669,68.61103,0.1589074,81.9648,0,81,188.1436
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,22.2176,22.2176,81,0,22.761,22.2176,0,0,0,0,0,0,58.7824,55.84328,138.9652,193.6896,55.84328,0,55.84328,341.1445,81.22472,0.1591242,24.43936,0,81,193.6896
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,21.10997,21.10997,0,0,0,21.10997,0,0,3.552714E-15,0,22.22102,21.10997,0,0,83.12189,243.9485,0,22.22102,-22.22102,317.7215,75.64782,0.1591242,23.22096,0,0,243.9485
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,11.41768,11.41768,0,0,0,11.41768,0,0,1.776357E-15,0,12.01861,11.41768,0,0,107.8119,221.7275,0,12.01861,-12.01861,305.0528,72.63146,0.1591242,12.55945,0,0,221.7275
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,121.1659,209.7089,2.024669,0,2.024669,306.9735,73.08879,0.159115,0,1.619735,0,211.7336
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,30.82991,30.82991,0,0,0,30.82991,42.62001,7.105427E-15,0,13.13971,32.45254,30.82991,0,0,119.1413,211.5311,0,19.31283,-19.31283,286.616,68.24178,0.159115,33.9129,10.51177,0,224.6708
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,24.60823,24.60823,0,0,0,24.60823,167.4117,0,0,41.19705,25.9034,24.60823,0,0,140.5999,192.2183,15.29365,0,15.29365,301.1248,71.69625,0.1590461,27.06906,32.95764,0,233.4153
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,37.99632,37.99632,0,0,0,37.99632,156.1618,0,0,59.33574,39.99613,37.99632,0,0,125.3063,205.9826,19.33961,0,19.33961,319.472,76.06461,0.1589591,41.79595,47.46859,0,265.3183
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,61.80999,61.80999,0,0,0,61.80999,136.5393,0,0,84.39494,65.06316,61.80999,0,0,105.9667,223.3882,19.33179,0,19.33179,337.8118,80.43121,0.1588722,67.991,67.51596,0,307.7831
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,14.93864,0,101.5735,0,0,0,0,86.6349,240.7868,86.6349,0,86.6349,420.0009,100,0.1584838,0,81.25883,0,342.3604
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584838,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584838,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,25.81046,25.81046,0,0,0,25.81046,324.6091,56.61418,0,83.78308,27.1689,25.81046,0,0,0,318.7582,0,0,0,420.0009,100,0.1584838,28.3915,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,30.5892,30.5892,0,0,0,30.5892,155.4054,15.3381,0,47.53727,32.19916,30.5892,0,0,0,318.7582,0,0,0,420.0009,100,0.1584838,33.64812,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,34.09579,34.09579,0,0,0,34.09579,66.31056,0,0,22.60911,35.8903,34.09579,0,0,0,318.7582,0,13.28119,-13.28119,406.0012,96.66676,0.1584838,37.50536,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,1.504742,0,16.26163,0,0,0,0,14.75688,305.477,14.75688,0,14.75688,420.0009,100,0.1584178,0,13.0093,0,321.7386
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,0.9933031,0.9933031,0,0,0,0.9933031,254.9428,1.486773,0,2.532355,1.045582,0.9933031,0,0,0,318.7582,0,0,0,420.0009,100,0.1584178,1.092633,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584178,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584178,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,43.85851,43.85851,0,0,0,43.85851,0,0,0,0,46.16685,43.85851,0,0,0,318.7582,0,46.16685,-46.16685,371.3367,88.41332,0.1584178,48.24435,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,23.83131,23.83131,0,0,0,23.83131,0,0,3.552714E-15,0,25.08559,23.83131,0,0,51.2965,272.5914,0,25.08559,-25.08559,344.8942,82.11749,0.1584178,26.21445,0,0,272.5914
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.16938,247.5058,0,0,0,344.8942,82.11749,0.1584178,0,0,0,247.5058
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.16938,247.5058,0,0,0,344.8942,82.11749,0.1584178,0,0,0,247.5058
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.16938,247.5058,0,0,0,344.8942,82.11749,0.1584178,0,0,0,247.5058
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.16938,247.5058,0,0,0,344.8942,82.11749,0.1584178,0,0,0,247.5058
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,32.92383,32.92383,0,0,0,32.92383,0,0,0,0,34.65666,32.92383,0,0,79.16938,247.5058,0,34.65666,-34.65666,308.3629,73.41958,0.1584178,36.21621,0,0,247.5058
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,40.67699,40.67699,0,0,0,40.67699,0,0,7.105427E-15,0,42.81789,40.67699,0,0,117.6768,212.8491,0,42.81789,-42.81789,263.2288,62.6734,0.1584178,44.74469,0,0,212.8491
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,34.93287,34.93287,0,0,0,34.93287,0,0,0,0,36.77144,34.93287,0,0,165.2522,170.0312,0,36.77144,-36.77144,224.4683,53.44473,0.1584178,38.42616,0,0,170.0312
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,7.362553,7.362553,0,0,0,7.362553,26.89624,0,0,1.980249,7.750055,7.362553,0,0,206.1094,133.2598,0,5.769806,-5.769806,218.3864,51.99666,0.1584178,8.098807,1.5842,0,135.2401
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,212.5203,127.49,20.94731,0,20.94731,238.2588,56.72816,0.1583243,0,16.75784,0,148.4373
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,191.573,146.3426,42.96818,0,42.96818,279.022,66.43367,0.1581328,0,34.37455,0,189.3107
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,47.72433,47.72433,0,0,0,47.72433,156.9308,0,0,74.89417,50.23614,47.72433,0,0,148.6048,185.0139,24.65804,0,24.65804,302.4146,72.00334,0.1580231,52.49677,59.91534,0,259.9081
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,29.74013,29.74013,0,0,0,29.74013,262.2329,0,0,77.98843,31.3054,29.74013,0,0,123.9467,207.2062,46.68302,0,46.68302,346.702,82.54794,0.1578158,32.71415,62.39074,0,285.1946
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,7.951299,7.951299,0,0,0,7.951299,1200.025,9.784102,0,95.41761,8.369789,7.951299,0,0,77.26372,249.2209,77.26372,0,77.26372,420.0009,100,0.157474,8.746429,76.33409,0,344.6385
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157474,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,89.38171,89.38171,20.68171,0,7.500473,89.38171,102.7612,19.53389,0,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.157474,98.31989,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,35.04424,35.04424,0,0,0,35.04424,227.0756,42.68823,0,79.5769,36.88868,35.04424,0,0,0,318.7582,0,0,0,420.0009,100,0.157474,38.54866,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157474,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,17.43064,17.43064,0,0,0,17.43064,283.7818,31.11693,0,49.46497,18.34804,17.43064,0,0,0,318.7582,0,0,0,420.0009,100,0.157474,19.1737,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,35.32966,35.32966,0,0,0,35.32966,79.60551,0,0,28.12436,37.18911,35.32966,0,0,0,318.7582,0,9.064759,-9.064759,410.4457,97.72498,0.157474,38.86263,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,30.93722,30.93722,0,0,0,30.93722,6.084752,0,0,1.882453,32.56549,30.93722,0,0,10.07195,309.6935,0,30.68304,-30.68304,378.103,90.02434,0.157474,34.03094,1.505962,0,311.5759
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,42.66205,42.66205,0,0,0,42.66205,0,0,7.105427E-15,0,44.90742,42.66205,0,0,44.16422,279.0104,0,44.90742,-44.90742,330.7664,78.75375,0.157474,46.92825,0,0,279.0104
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,82.30135,82.30135,81,0,22.761,82.30135,0,0,0,0,1.369843,1.301351,0,0,94.06136,234.103,0,1.369843,-1.369843,329.3225,78.40995,0.157474,90.53149,0,81,234.103
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,14.16105,14.16105,81,0,22.761,14.16105,0,0,0,0,0,0,66.83896,63.49701,95.5834,232.7332,63.49701,0,63.49701,389.561,92.75243,0.157672,15.57715,0,81,232.7332
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,16.09138,16.09138,0,0,0,16.09138,0,0,0,0,16.93829,16.09138,0,0,32.08639,289.8805,0,16.93829,-16.93829,371.7065,88.50137,0.157672,17.70052,0,0,289.8805
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,69.15246,69.15246,81,0,22.761,69.15246,0,0,0,0,0,0,11.84754,11.25517,50.90672,272.9422,11.25517,0,11.25517,382.3841,91.04365,0.1577156,76.0677,0,81,272.9422
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,28.89459,28.89459,0,0,0,28.89459,0,0,3.552714E-15,0,30.41536,28.89459,0,0,39.65155,283.0718,0,30.41536,-30.41536,350.3235,83.41018,0.1577156,31.78405,0,0,283.0718
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,31.47334,31.47334,0,0,0,31.47334,0,0,7.105427E-15,0,33.12984,31.47334,0,0,73.4464,252.6565,0,33.12984,-33.12984,315.4016,75.09546,0.1577156,34.62068,0,0,252.6565
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,14.74952,14.74952,0,0,0,14.74952,0,0,1.776357E-15,0,15.52581,14.74952,0,0,110.2573,219.5266,0,15.52581,-15.52581,299.0359,71.19888,0.1577156,16.22447,0,0,219.5266
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,31.99875,31.99875,0,0,0,31.99875,0,0,3.552714E-15,0,33.6829,31.99875,0,0,127.5082,204.0008,0,33.6829,-33.6829,263.531,62.74535,0.1577156,35.19863,0,0,204.0008
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,18.25817,18.25817,0,0,0,18.25817,0,0,0,0,19.21912,18.25817,0,0,164.9337,170.3179,0,19.21912,-19.21912,243.2723,57.92186,0.1577156,20.08398,0,0,170.3179
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.2883,151.0988,0,0,0,243.2723,57.92186,0.1577156,0,0,0,151.0988
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,20.29699,20.29699,0,0,0,20.29699,9.018098,0,0,1.830402,21.36525,20.29699,0,0,186.2883,151.0988,0,19.53485,-19.53485,222.6808,53.01912,0.1577156,22.32669,1.464322,0,152.9292
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,3.980986,3.980986,0,0,0,3.980986,548.2651,0,0,21.82636,4.190512,3.980986,0,0,207.9936,131.5639,17.63585,0,17.63585,239.4116,57.00264,0.1576378,4.379085,17.46109,0,153.3903
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,29.06195,29.06195,0,0,0,29.06195,106.9435,0,0,31.07987,30.59153,29.06195,0,0,190.3578,147.4362,0.4883461,0,0.4883461,239.8749,57.11295,0.1576356,31.96815,24.8639,0,178.5161
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,33.14695,33.14695,0,0,0,33.14695,133.0235,0,0,44.09322,34.89152,33.14695,0,0,189.8694,147.8757,9.201697,0,9.201697,248.6044,59.1914,0.1575951,36.46164,35.27457,0,191.9689
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,180.6678,156.1573,84.69548,0,84.69548,328.9536,78.32212,0.1572228,0,67.75639,0,240.8527
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,44.86111,44.86111,0,0,0,44.86111,176.86,0,0,79.34134,47.22222,44.86111,0,0,95.97227,232.3832,32.11912,0,32.11912,359.4244,85.57707,0.1570821,49.34722,63.47307,0,311.7245
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,69.71663,69.71663,47.48235,0,14.28103,69.71663,125.1605,0,0,87.25766,23.40451,22.23429,0,0,63.85315,261.2904,63.85315,0,63.85315,420.0009,100,0.1570161,76.68829,69.80613,81,348.5481
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,83.49587,83.49587,20.25,0,7.39125,83.49587,100.749,17.54662,0,84.12122,66.5746,63.24587,0,0,0,318.7582,0,0,0,420.0009,100,0.1570161,91.84546,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,80.6128,80.6128,29.26863,0,9.672963,80.6128,67.04456,0,0,54.0465,54.0465,51.34417,0,0,0,318.7582,0,0,0,420.0009,100,0.1570161,88.67408,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,40.34189,40.34189,0,0,0,40.34189,115.1741,3.998267,0,46.46342,42.46515,40.34189,0,0,0,318.7582,0,0,0,420.0009,100,0.1570161,44.37608,37.17073,0,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,99.47527,99.47527,76.1167,0,21.52552,99.47527,24.71768,0,0,24.58798,24.58798,23.35858,0,0,0,318.7582,0,0,0,420.0009,100,0.1570161,109.4228,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,15.4372,0,15.4372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1570161,0,12.34976,0,334.1954
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,1.744246,0,1.744246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1570161,0,1.395397,0,320.5025
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,35.30824,35.30824,0,0,0,35.30824,0,0,7.105427E-15,0,37.16657,35.30824,0,0,0,318.7582,0,37.16657,-37.16657,380.8238,90.67216,0.1570161,38.83907,0,0,318.7582
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,52.94944,52.94944,0,0,0,52.94944,0,0,7.105427E-15,0,55.73625,52.94944,0,0,41.29619,281.5916,0,55.73625,-55.73625,322.0727,76.68382,0.1570161,58.24438,0,0,281.5916
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,43.09573,43.09573,0,0,0,43.09573,0,0,0,0,45.36393,43.09573,0,0,103.2254,225.8554,0,45.36393,-45.36393,274.2549,65.29865,0.1570161,47.40531,0,0,225.8554
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,55.76149,55.76149,0,0,0,55.76149,0,0,7.105427E-15,0,58.69631,55.76149,0,0,153.6297,180.4915,0,58.69631,-58.69631,212.3835,50.56741,0.1570161,61.33764,0,0,180.4915
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,2.96893,2.96893,0,0,0,2.96893,0,0,4.440892E-16,0,3.12519,2.96893,0,0,218.8478,121.7952,0,3.12519,-3.12519,209.0893,49.78307,0.1570161,3.265823,0,0,121.7952
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,24.67077,24.67077,0,0,0,24.67077,0,0,3.552714E-15,0,25.96923,24.67077,0,0,222.3203,118.67,0,25.96923,-25.96923,181.7153,43.26547,0.1570161,27.13785,0,0,118.67
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,60.39337,60.39337,0,0,0,60.39337,0,0,0,0,63.57197,60.39337,0,0,251.175,92.70074,0,63.57197,-63.57197,114.7046,27.31056,0.1570161,66.43271,0,0,92.70074
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.8105,29.12877,0,0,0,114.7046,27.31056,0.1570161,0,0,0,29.12877
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,16.73713,16.73713,0,0,0,16.73713,0,0,3.552714E-15,0,17.61804,16.73713,0,0,321.8105,29.12877,0,17.61804,-17.61804,96.13355,22.8889,0.1570161,18.41085,0,0,29.12877
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,47.70631,47.70631,81,0,22.761,47.70631,0,0,0,0,0,0,33.29369,31.629,341.3861,11.51074,31.629,0,31.629,126.1395,30.03314,0.1571382,52.47694,0,81,11.51074
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,16.17926,16.17926,81,0,22.761,16.17926,0,0,0,0,0,0,64.82074,61.5797,309.7571,39.97684,61.5797,0,61.5797,184.5591,43.94255,0.1573435,17.79719,0,81,39.97684
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,1.272384,0,0,72.31579,68.7,248.1774,95.39857,69.97238,0,69.97238,250.9407,59.74767,0.1574439,0,1.017908,81,96.67096
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,44.0017,44.0017,81,0,22.761,44.0017,48.23483,0,0,21.22414,0,0,36.9983,35.14838,178.205,158.3737,56.37253,0,56.37253,304.4204,72.4809,0.1576428,48.40187,16.97931,81,179.5979
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,57.79382,57.79382,81,0,22.761,57.79382,41.95537,0,0,24.24761,0,0,23.20619,22.04588,121.8325,209.109,46.29349,0,46.29349,348.3383,82.93752,0.1578002,63.5732,19.39809,81,233.3566
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,56.86553,56.86553,0,0,0,56.86553,43.21186,0,7.105427E-15,24.57265,59.85846,56.86553,0,0,75.53899,250.7731,0,35.2858,-35.2858,311.1438,74.0817,0.1578002,62.55209,19.65812,0,275.3458
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,114.7454,215.4873,75.14915,0,75.14915,382.4365,91.05613,0.1574734,0,60.11932,0,290.6365
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,24.84488,24.84488,0,0,0,24.84488,295.994,7.790572,0,73.53937,26.15251,24.84488,0,0,39.59628,283.1216,39.59628,0,39.59628,420.0009,100,0.1573018,27.32937,58.83149,0,356.6609
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,66.79752,66.79752,20.25,0,7.39125,66.79752,129.8519,37.74046,0,86.73785,48.99739,46.54752,0,0,0,318.7582,0,0,0,420.0009,100,0.1573018,73.47727,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573018,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573018,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.4406382,0.4406382,0,0,0,0.4406382,8332.646,36.25299,0,36.71682,0.4638296,0.4406382,0,0,0,318.7582,0,0,0,420.0009,100,0.1573018,0.484702,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573018,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573018,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,20.63528,20.63528,0,0,0,20.63528,6.726479,0,0,1.388028,21.72135,20.63528,0,0,0,318.7582,0,20.33332,-20.33332,398.5676,94.89687,0.1573018,22.69881,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59258,298.4249,0,0,0,398.5676,94.89687,0.1573018,0,0,0,298.4249
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59258,298.4249,0,0,0,398.5676,94.89687,0.1573018,0,0,0,298.4249
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.385778,2.385778,0,0,0,2.385778,0,0,4.440892E-16,0,2.511345,2.385778,0,0,22.59258,298.4249,0,2.511345,-2.511345,395.9204,94.26659,0.1573018,2.624356,0,0,298.4249
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,16.66449,16.66449,0,0,0,16.66449,0,0,0,0,17.54157,16.66449,0,0,25.38297,295.9135,0,17.54157,-17.54157,377.43,89.86411,0.1573018,18.33094,0,0,295.9135
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.8736,278.372,0,0,0,377.43,89.86411,0.1573018,0,0,0,278.372
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.8736,278.372,0,0,0,377.43,89.86411,0.1573018,0,0,0,278.372
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.8736,278.372,0,0,0,377.43,89.86411,0.1573018,0,0,0,278.372
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,27.17007,27.17007,0,0,0,27.17007,0,0,0,0,28.60007,27.17007,0,0,44.8736,278.372,0,28.60007,-28.60007,347.2829,82.68623,0.1573018,29.88707,0,0,278.372
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,20.70261,20.70261,0,0,0,20.70261,0,0,0,0,21.79222,20.70261,0,0,76.65146,249.7719,0,21.79222,-21.79222,324.3119,77.21696,0.1573018,22.77287,0,0,249.7719
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,14.62392,14.62392,0,0,0,14.62392,0,0,1.776357E-15,0,15.3936,14.62392,0,0,100.865,227.9797,0,15.3936,-15.3936,308.0856,73.35356,0.1573018,16.08631,0,0,227.9797
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,65.67762,65.67762,81,0,22.761,65.67762,0,0,0,0,0,0,15.32238,14.55626,117.969,212.5861,14.55626,0,14.55626,321.8949,76.64148,0.1573573,72.24538,0,81,212.5861
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,51.20786,51.20786,81,0,22.761,51.20786,3.827535,0,0,1.959998,0,0,29.79214,28.30254,103.4128,225.6867,30.26254,0,30.26254,350.6044,83.47708,0.157471,56.32864,1.567999,81,227.6467
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,66.76576,66.76576,81,0,22.761,66.76576,16.16046,0,0,10.78965,0,0,14.23424,13.52253,73.15024,252.923,24.31218,0,24.31218,373.669,88.96863,0.1575549,73.44234,8.631724,81,263.7127
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,14.21824,14.21824,0,0,0,14.21824,133.9313,0,0,19.04267,14.96657,14.21824,0,0,48.83805,274.804,4.076101,0,4.076101,377.5359,89.88933,0.1575373,15.64007,15.23414,0,293.8466
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,78.05817,78.05817,81,0,22.761,78.05817,35.31697,0,0,27.56778,0,0,2.941824,2.794733,44.76195,278.4725,30.36252,0,30.36252,406.3403,96.74751,0.1576308,85.86399,22.05423,81,306.0403
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,53.9794,53.9794,0,0,0,53.9794,83.68789,0,0,45.17422,56.82043,53.9794,0,0,14.39944,305.7987,0,11.6462,-11.6462,394.0641,93.82462,0.1576308,59.37735,36.13938,0,350.973
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,5.468256,0,32.80791,0,0,0,0,27.33966,294.1525,27.33966,0,27.33966,420.0009,100,0.1575126,0,26.24633,0,326.9604
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,3.35169,3.35169,0,0,0,3.35169,722.1355,20.67565,0,24.20374,3.528095,3.35169,0,0,0,318.7582,0,0,0,420.0009,100,0.1575126,3.686859,19.363,0,342.962
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,66.04682,66.04682,48.58078,0,14.55894,66.04682,27.83677,0,0,18.3853,18.3853,17.46604,0,0,0,318.7582,0,0,0,420.0009,100,0.1575126,72.6515,14.70824,81,337.1435
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,27.6662,27.6662,0,0,0,27.6662,154.5873,13.64613,0,42.76845,29.12232,27.6662,0,0,0,318.7582,0,0,0,420.0009,100,0.1575126,30.43282,34.21476,0,361.5267
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,14.23931,14.23931,0,0,0,14.23931,166.5272,8.723576,0,23.71232,14.98875,14.23931,0,0,0,318.7582,0,0,0,420.0009,100,0.1575126,15.66324,18.96986,0,342.4706
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,18.59686,0,18.59686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575126,0,14.87748,0,337.3551
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,75.671,75.671,71.9551,0,20.47264,75.671,5.169051,2.664535E-15,0,3.911472,3.911472,3.715899,0,0,0,318.7582,0,0,0,420.0009,100,0.1575126,83.2381,3.129178,81,322.6697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,44.79161,44.79161,0,0,0,44.79161,4.447438,0,7.105427E-15,1.992079,47.14906,44.79161,0,0,0,318.7582,0,45.15698,-45.15698,372.4012,88.66678,0.1575126,49.27077,1.593663,0,320.7503
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,39.51091,39.51091,0,0,0,39.51091,0,0,0,0,41.59044,39.51091,0,0,50.17442,273.6013,0,41.59044,-41.59044,328.561,78.22866,0.1575126,43.46201,0,0,273.6013
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,12.57047,12.57047,0,0,0,12.57047,0,0,1.776357E-15,0,13.23207,12.57047,0,0,96.38602,232.0108,0,13.23207,-13.23207,314.6132,74.90776,0.1575126,13.82751,0,0,232.0108
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,12.48815,12.48815,0,0,0,12.48815,0,0,1.776357E-15,0,13.14542,12.48815,0,0,111.0883,218.7787,0,13.14542,-13.14542,300.7567,71.6086,0.1575126,13.73696,0,0,218.7787
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,14.42723,14.42723,0,0,0,14.42723,0,0,0,0,15.18656,14.42723,0,0,125.6943,205.6333,0,15.18656,-15.18656,284.7487,67.79717,0.1575126,15.86996,0,0,205.6333
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,57.65886,57.65886,0,0,0,57.65886,0,0,7.105427E-15,0,60.69354,57.65886,0,0,142.5683,190.4468,0,60.69354,-60.69354,220.7721,52.56467,0.1575126,63.42475,0,0,190.4468
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,11.15629,11.15629,0,0,0,11.15629,0,0,0,0,11.74347,11.15629,0,0,210.0056,129.7532,0,11.74347,-11.74347,208.3934,49.61737,0.1575126,12.27192,0,0,129.7532
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,54.77238,54.77238,0,0,0,54.77238,0,0,0,0,57.65513,54.77238,0,0,223.0539,118.0098,0,57.65513,-57.65513,147.6195,35.14743,0.1575126,60.24961,0,0,118.0098
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.386785,1.386785,0,0,0,1.386785,0,0,2.220446E-16,0,1.459774,1.386785,0,0,287.1151,60.35462,0,1.459774,-1.459774,146.0808,34.78107,0.1575126,1.525463,0,0,60.35462
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,11.56216,11.56216,0,0,0,11.56216,0,0,1.776357E-15,0,12.17069,11.56216,0,0,288.7371,58.89485,0,12.17069,-12.17069,133.2518,31.72654,0.1575126,12.71837,0,0,58.89485
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,6.933004,6.933004,0,0,0,6.933004,0,0,8.881784E-16,0,7.297899,6.933004,0,0,302.2601,46.72416,0,7.297899,-7.297899,125.5591,29.89496,0.1575126,7.626304,0,0,46.72416
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,25.50405,25.50405,0,0,0,25.50405,0,0,3.552714E-15,0,26.84636,25.50405,0,0,310.3689,39.42626,0,26.84636,-26.84636,97.26054,23.15722,0.1575126,28.05445,0,0,39.42626
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,65.58386,65.58386,81,0,22.761,65.58386,1.266888,0,0,0.8308741,0,0,15.41614,14.64533,340.1982,12.57989,15.47621,0,15.47621,111.9426,26.65294,0.1575706,72.14225,0.6646993,81,13.41077
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,27.20941,0,0,72.31579,68.7,324.722,26.50848,95.90942,0,95.90942,202.9302,48.31662,0.1575576,0,21.76753,81,53.71789
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,39.80895,39.80895,81,0,22.761,39.80895,122.8517,0,0,48.90596,0,0,41.19105,39.13149,228.8125,112.827,88.03746,0,88.03746,286.4499,68.20222,0.1576451,43.78985,39.12477,81,161.7329
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,46.7392,46.7392,81,0,22.761,46.7392,145.1526,0,0,67.84315,0,0,34.2608,32.54776,140.7751,192.0607,100.3909,0,100.3909,381.6891,90.87817,0.1576791,51.41312,54.27452,81,259.9038
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,6.422896,6.422896,0,0,0,6.422896,1492.006,48.68486,0,95.82996,6.760943,6.422896,0,0,40.38416,282.4125,40.38416,0,40.38416,420.0009,100,0.1575061,7.065185,76.66397,0,378.2424
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,41.33112,41.33112,0,0,0,41.33112,242.0184,56.52245,0,100.0289,43.50644,41.33112,0,0,0,318.7582,0,0,0,420.0009,100,0.1575061,45.46423,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,34.08445,34.08445,0,0,0,34.08445,284.6588,61.14604,0,97.02441,35.87837,34.08445,0,0,0,318.7582,0,0,0,420.0009,100,0.1575061,37.4929,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,16.01701,16.01701,0,0,0,16.01701,561.1787,73.02405,0,89.88406,16.86001,16.01701,0,0,0,318.7582,0,0,0,420.0009,100,0.1575061,17.61871,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575061,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,41.55455,41.55455,0,0,0,41.55455,154.6922,20.54,0,64.28163,43.74163,41.55455,0,0,0,318.7582,0,0,0,420.0009,100,0.1575061,45.71,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,7.058133,7.058133,0,0,0,7.058133,776.8619,47.40233,0,54.83194,7.429614,7.058133,0,0,0,318.7582,0,0,0,420.0009,100,0.1575061,7.763946,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,133.8294,133.8294,81,0,22.761,133.8294,18.99736,0,0,25.42406,55.60994,52.82944,0,0,0,318.7582,0,30.18588,-30.18588,388.1821,92.42413,0.1575061,147.2124,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,68.84388,68.84388,81,0,22.761,68.84388,3.791313,0,0,2.610087,0,0,12.15612,11.54832,33.53987,288.5724,14.1584,0,14.1584,401.614,95.62218,0.1575573,75.72826,2.088069,81,291.1824
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,41.49068,41.49068,0,0,0,41.49068,0,0,0,0,43.6744,41.49068,0,0,19.38146,301.3149,0,43.6744,-43.6744,355.5771,84.66105,0.1575573,45.63974,0,0,301.3149
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,36.73945,36.73945,0,0,0,36.73945,0,0,0,0,38.6731,36.73945,0,0,67.90857,257.6405,0,38.6731,-38.6731,314.8121,74.95511,0.1575573,40.41339,0,0,257.6405
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,6.008508,6.008508,0,0,0,6.008508,0,0,8.881784E-16,0,6.324746,6.008508,0,0,110.8787,218.9674,0,6.324746,-6.324746,308.1452,73.36776,0.1575573,6.609359,0,0,218.9674
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,18.13111,18.13111,0,0,0,18.13111,0,0,3.552714E-15,0,19.08537,18.13111,0,0,117.9062,212.6427,0,19.08537,-19.08537,288.0275,68.57783,0.1575573,19.94422,0,0,212.6427
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,46.12511,46.12511,0,0,0,46.12511,0,0,7.105427E-15,0,48.55275,46.12511,0,0,139.1122,193.5573,0,48.55275,-48.55275,236.8484,56.39236,0.1575573,50.73763,0,0,193.5573
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,34.08253,34.08253,0,0,0,34.08253,0,0,0,0,35.87635,34.08253,0,0,193.0596,145.0045,0,35.87635,-35.87635,199.0314,47.38833,0.1575573,37.49078,0,0,145.0045
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,35.66138,35.66138,0,0,0,35.66138,0,0,0,0,37.5383,35.66138,0,0,232.9223,109.1282,0,37.5383,-37.5383,159.4625,37.9672,0.1575573,39.22752,0,0,109.1282
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,13.43155,13.43155,0,0,0,13.43155,0,0,1.776357E-15,0,14.13847,13.43155,0,0,274.6315,71.5899,0,14.13847,-14.13847,144.5593,34.41881,0.1575573,14.77471,0,0,71.5899
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,43.84413,43.84413,0,0,0,43.84413,0,0,7.105427E-15,0,46.15172,43.84413,0,0,290.3409,57.45142,0,46.15172,-46.15172,95.9111,22.83593,0.1575573,48.22855,0,0,57.45142
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.846297,1.846297,0,0,0,1.846297,0,0,2.220446E-16,0,1.94347,1.846297,0,0,341.6206,11.2997,0,1.94347,-1.94347,93.8625,22.34817,0.1575573,2.030926,0,0,11.2997
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,34.01369,34.01369,81,0,22.761,34.01369,0,0,0,0,0,0,46.98631,44.637,343.78,9.356232,44.637,0,44.637,136.2089,32.43062,0.1577248,37.41505,0,81,9.356232
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,66.68213,66.68213,81,0,22.761,66.68213,3.485996,0,0,2.324536,0,0,14.31787,13.60198,299.143,49.52953,15.92651,0,15.92651,151.3181,36.02805,0.1577827,73.35034,1.859629,81,51.85406
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,17.4117,0,0,72.31579,68.7,283.2165,63.86339,86.1117,0,86.1117,233.0108,55.47866,0.157811,0,13.92936,81,81.27509
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,17.2605,17.2605,81,0,22.761,17.2605,185.6771,-7.105427E-15,0,32.0488,0,0,63.7395,60.55252,197.1048,141.3639,92.60132,0,92.60132,320.8601,76.39512,0.1578775,18.98655,25.63904,81,173.4127
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,12.02034,12.02034,78.05491,0,22.01589,12.02034,347.4995,0,0,41.77063,0,0,66.03457,62.73284,104.5035,224.7051,104.5035,0,104.5035,420.0009,100,0.1578708,13.22237,33.4165,81,266.4757
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,73.9894,73.9894,20.25,0,7.39125,73.9894,105.467,21.46661,0,78.0344,56.56779,53.7394,0,0,0,318.7582,0,0,0,420.0009,100,0.1578708,81.38834,62.42752,81,396.7926
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,70.68531,70.68531,20.25,0,7.39125,70.68531,87.94015,9.070966,0,62.16076,53.0898,50.43531,0,0,0,318.7582,0,0,0,420.0009,100,0.1578708,77.75384,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,28.41783,28.41783,0,0,0,28.41783,285.0793,51.09986,0,81.01337,29.91351,28.41783,0,0,0,318.7582,0,0,0,420.0009,100,0.1578708,31.25961,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,20.12195,20.12195,0,0,0,20.12195,354.5421,50.1598,0,71.3408,21.181,20.12195,0,0,0,318.7582,0,0,0,420.0009,100,0.1578708,22.13415,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,33.45345,33.45345,0,0,0,33.45345,176.7648,23.91977,0,59.13393,35.21416,33.45345,0,0,0,318.7582,0,0,0,420.0009,100,0.1578708,36.79879,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,16.30087,16.30087,0,0,0,16.30087,289.9379,30.10359,0,47.2624,17.15881,16.30087,0,0,0,318.7582,0,0,0,420.0009,100,0.1578708,17.93096,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,5.621271,5.621271,0,0,0,5.621271,244.7067,7.8385,0,13.75563,5.917127,5.621271,0,0,0,318.7582,0,0,0,420.0009,100,0.1578708,6.183398,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,43.24486,43.24486,0,0,0,43.24486,8.289533,0,7.105427E-15,3.584797,45.5209,43.24486,0,0,0,318.7582,0,41.93611,-41.93611,375.7963,89.47513,0.1578708,47.56934,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,23.22307,23.22307,0,0,0,23.22307,8.671633,0,3.552714E-15,2.013819,24.44533,23.22307,0,0,46.59567,276.8221,0,22.43151,-22.43151,352.1514,83.84541,0.1578708,25.54537,1.611055,0,278.8359
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,123.5297,123.5297,81,0,22.761,123.5297,0,0,1.421085E-14,0,44.7681,42.52969,0,0,71.51958,254.3906,0,44.7681,-44.7681,304.9617,72.60978,0.1578708,135.8827,0,81,254.3906
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,121.2619,209.6225,68.7,0,68.7,370.1362,88.12749,0.1579726,0,0,81,209.6225
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,51.89396,51.89396,0,0,0,51.89396,0,0,0,0,54.62522,51.89396,0,0,52.56191,271.4525,0,54.62522,-54.62522,312.5562,74.41799,0.1579726,57.08336,0,0,271.4525
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,26.26195,26.26195,0,0,0,26.26195,0,0,3.552714E-15,0,27.64416,26.26195,0,0,113.2566,216.8273,0,27.64416,-27.64416,283.4167,67.48003,0.1579726,28.88814,0,0,216.8273
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,21.4533,21.4533,0,0,0,21.4533,0,0,3.552714E-15,0,22.58242,21.4533,0,0,143.9723,189.1831,0,22.58242,-22.58242,259.6127,61.81243,0.1579726,23.59863,0,0,189.1831
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,33.36077,33.36077,0,0,0,33.36077,0,0,7.105427E-15,0,35.1166,33.36077,0,0,169.0639,166.6007,0,35.1166,-35.1166,222.5966,52.99908,0.1579726,36.69685,0,0,166.6007
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,17.04317,17.04317,0,0,0,17.04317,0,0,0,0,17.94018,17.04317,0,0,208.0824,131.4841,0,17.94018,-17.94018,203.686,48.49656,0.1579726,18.74749,0,0,131.4841
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.0159,113.5439,0,0,0,203.686,48.49656,0.1579726,0,0,0,113.5439
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,17.45894,17.45894,0,0,0,17.45894,0,0,0,0,18.37784,17.45894,0,0,228.0159,113.5439,0,18.37784,-18.37784,184.314,43.8842,0.1579726,19.20484,0,0,113.5439
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,7.949528,7.949528,0,0,0,7.949528,0,0,8.881784E-16,0,8.367925,7.949528,0,0,248.4357,95.16609,0,8.367925,-8.367925,175.4935,41.78408,0.1579726,8.744481,0,0,95.16609
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,25.13595,25.13595,0,0,0,25.13595,0,0,3.552714E-15,0,26.45889,25.13595,0,0,257.7334,86.79816,0,26.45889,-26.45889,147.6033,35.14358,0.1579726,27.64954,0,0,86.79816
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,4.505322,4.505322,0,0,0,4.505322,15.12823,0,0,0.6815755,4.742444,4.505322,0,0,287.1322,60.33927,0,4.060868,-4.060868,143.3228,34.12441,0.1579726,4.955854,0.5452604,0,61.02085
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,12.87778,12.87778,0,0,0,12.87778,226.5242,0,0,29.17127,13.55555,12.87778,0,0,291.6443,56.2784,15.61572,0,15.61572,158.1372,37.65163,0.1579064,14.16555,23.33702,0,85.44968
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,48.96636,48.96636,0,0,0,48.96636,119.8218,0,0,58.67236,51.54353,48.96636,0,0,276.0285,70.33255,7.128826,0,7.128826,164.9002,39.26187,0.1578762,53.86299,46.93789,0,129.0049
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,18.62099,18.62099,0,0,0,18.62099,396.836,0,0,73.89479,19.60104,18.62099,0,0,268.8997,76.74849,54.29375,0,54.29375,216.4078,51.52555,0.1576464,20.48309,59.11583,0,150.6433
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,13.56341,13.56341,0,0,0,13.56341,723.0193,0,0,98.06609,14.27728,13.56341,0,0,214.606,125.6129,83.78881,0,83.78881,295.8968,70.45148,0.1572932,14.91975,78.45287,0,223.679
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,0,0,105.1123,0,0,0,0,130.8172,201.0228,105.1123,0,105.1123,395.6151,94.19387,0.1568522,0,84.08981,0,306.135
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,52.11649,52.11649,0,0,0,52.11649,219.7469,33.96002,0,114.5244,54.85946,52.11649,0,0,25.70489,295.6238,25.70489,0,25.70489,420.0009,100,0.1567448,57.32814,91.6195,0,410.1482
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567448,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,103.5621,103.5621,34.8621,0,11.08811,103.5621,95.33987,26.42018,0,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1567448,113.9183,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,31.45154,31.45154,0,0,0,31.45154,257.4034,47.85045,0,80.95734,33.10688,31.45154,0,0,0,318.7582,0,0,0,420.0009,100,0.1567448,34.59669,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,6.197896,6.197896,0,0,0,6.197896,905.3834,49.59063,0,56.11473,6.524101,6.197896,0,0,0,318.7582,0,0,0,420.0009,100,0.1567448,6.817686,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,19.40398,19.40398,0,0,0,19.40398,114.6091,1.813486,0,22.23873,20.42525,19.40398,0,0,0,318.7582,0,0,0,420.0009,100,0.1567448,21.34438,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,54.85741,54.85741,0,0,0,54.85741,4.570058,0,7.105427E-15,2.507016,57.74464,54.85741,0,0,0,318.7582,0,55.23763,-55.23763,361.7753,86.1368,0.1567448,60.34315,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,34.42999,34.42999,0,0,0,34.42999,0,0,0,0,36.2421,34.42999,0,0,61.37514,263.5206,0,36.2421,-36.2421,323.5728,77.04098,0.1567448,37.87299,0,0,263.5206
