Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,81.3651,81.3651,81,0,22.761,81.3651,0,0,0,0,0.3843146,0.3650988,0,0,101.6441,227.2785,0,0.3843146,-0.3843146,323.1676,76.94452,0.1567448,89.50161,0,81,227.2785
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,81.28471,81.28471,81,0,22.761,81.28471,0,0,0,0,0.2996938,0.2847091,0,0,102.0712,226.8942,0,0.2996938,-0.2996938,322.8517,76.86931,0.1567448,89.41318,0,81,226.8942
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,44.05987,44.05987,81,0,22.761,44.05987,0,0,0,0,0,0,36.94013,35.09312,102.4042,226.5945,35.09312,0,35.09312,356.144,84.79602,0.1568748,48.46586,0,81,226.5945
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,34.02314,34.02314,0,0,0,34.02314,0,0,7.105427E-15,0,35.81383,34.02314,0,0,67.31103,258.1783,0,35.81383,-35.81383,318.3929,75.80769,0.1568748,37.42545,0,0,258.1783
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,19.8505,19.8505,0,0,0,19.8505,0,0,0,0,20.89526,19.8505,0,0,107.1042,222.3645,0,20.89526,-20.89526,296.3674,70.56351,0.1568748,21.83555,0,0,222.3645
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.3211,201.4692,0,0,0,296.3674,70.56351,0.1568748,0,0,0,201.4692
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,25.02248,25.02248,0,0,0,25.02248,0,0,3.552714E-15,0,26.33946,25.02248,0,0,130.3211,201.4692,0,26.33946,-26.33946,268.6031,63.953,0.1568748,27.52473,0,0,201.4692
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,9.337008,9.337008,0,0,0,9.337008,0,0,1.776357E-15,0,9.828429,9.337008,0,0,159.5872,175.1298,0,9.828429,-9.828429,258.2431,61.48632,0.1568748,10.27071,0,0,175.1298
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,8.436469,8.436469,0,0,0,8.436469,0,0,1.776357E-15,0,8.880494,8.436469,0,0,170.5077,165.3013,0,8.880494,-8.880494,248.8822,59.25755,0.1568748,9.280116,0,0,165.3013
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,22.348,22.348,0,0,0,22.348,0,0,3.552714E-15,0,23.52421,22.348,0,0,180.3749,156.4208,0,23.52421,-23.52421,224.0855,53.35358,0.1568748,24.5828,0,0,156.4208
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,55.78135,55.78135,0,0,0,55.78135,4.30237,0,7.105427E-15,2.39992,58.71721,55.78135,0,0,206.5129,132.8966,0,56.3173,-56.3173,164.7219,39.21941,0.1568748,61.35949,1.919936,0,135.2965
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,0,0,0,0,0,0,0,20.69926,0,0,0,0,269.0877,76.57932,20.69926,0,20.69926,184.3589,43.89489,0.1567884,0,16.55941,0,97.27859
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,30.67946,30.67946,0,0,0,30.67946,125.6528,0,0,38.54961,32.29417,30.67946,0,0,248.3884,95.20866,6.255439,0,6.255439,190.2933,45.30785,0.1567623,33.74741,30.83969,0,133.7583
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,11.81689,11.81689,0,0,0,11.81689,565.2066,0,0,66.78983,12.43883,11.81689,0,0,242.133,100.8386,54.351,0,54.351,241.8552,57.58446,0.1565359,12.99858,53.43186,0,167.6284
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,0,0,96.96225,0,0,0,0,187.782,149.7545,96.96225,0,96.96225,333.8417,79.48595,0.1561337,0,77.5698,0,246.7167
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,80.9417,80.9417,72.24242,0,20.54533,80.9417,123.5171,0,0,99.97684,9.157126,8.699269,0,0,90.81972,237.0205,90.81972,0,90.81972,420.0009,100,0.1561452,89.03587,79.98148,81,336.9973
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,39.68578,39.68578,0,0,0,39.68578,257.1043,60.25934,0,102.0338,41.7745,39.68578,0,0,0,318.7582,0,0,0,420.0009,100,0.1561452,43.65435,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561452,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561452,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,31.58902,31.58902,0,0,0,31.58902,252.0029,46.35364,0,79.60524,33.2516,31.58902,0,0,0,318.7582,0,0,0,420.0009,100,0.1561452,34.74792,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,9.81501,9.81501,0,0,0,9.81501,554.6938,44.11167,0,54.44326,10.33159,9.81501,0,0,0,318.7582,0,0,0,420.0009,100,0.1561452,10.79651,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,13.67664,13.67664,0,0,0,13.67664,159.6018,7.431699,0,21.82816,14.39646,13.67664,0,0,0,318.7582,0,0,0,420.0009,100,0.1561452,15.04431,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,18.26472,18.26472,0,0,0,18.26472,11.67307,0,0,2.132053,19.22602,18.26472,0,0,0,318.7582,0,17.09397,-17.09397,401.9822,95.70986,0.1561452,20.09119,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,15.11051,15.11051,0,0,0,15.11051,0,0,1.776357E-15,0,15.9058,15.11051,0,0,18.9933,301.6642,0,15.9058,-15.9058,385.216,91.71792,0.1561452,16.62156,0,0,301.6642
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.66641,285.7585,0,0,0,385.216,91.71792,0.1561452,0,0,0,285.7585
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.66641,285.7585,0,0,0,385.216,91.71792,0.1561452,0,0,0,285.7585
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,45.34381,45.34381,0,0,0,45.34381,0,0,7.105427E-15,0,47.73032,45.34381,0,0,36.66641,285.7585,0,47.73032,-47.73032,334.9038,79.73885,0.1561452,49.87819,0,0,285.7585
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,13.53307,13.53307,0,0,0,13.53307,0,0,1.776357E-15,0,14.24534,13.53307,0,0,89.7001,238.0281,0,14.24534,-14.24534,319.8879,76.16364,0.1561452,14.88638,0,0,238.0281
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,45.83039,45.83039,0,0,0,45.83039,0,0,0,0,48.24252,45.83039,0,0,105.5283,223.7828,0,48.24252,-48.24252,269.0359,64.05603,0.1561452,50.41343,0,0,223.7828
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,18.70367,18.70367,0,0,0,18.70367,0,0,0,0,19.68807,18.70367,0,0,159.131,175.5403,0,19.68807,-19.68807,248.2828,59.11484,0.1561452,20.57403,0,0,175.5403
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,41.41095,41.41095,0,0,0,41.41095,0,0,0,0,43.59047,41.41095,0,0,181.0067,155.8522,0,43.59047,-43.59047,202.3344,48.17477,0.1561452,45.55204,0,0,155.8522
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,43.91025,43.91025,0,0,0,43.91025,0,0,7.105427E-15,0,46.22132,43.91025,0,0,229.4406,112.2617,0,46.22132,-46.22132,153.6129,36.57442,0.1561452,48.30127,0,0,112.2617
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,26.49372,26.49372,0,0,0,26.49372,0,0,0,0,27.88812,26.49372,0,0,280.7976,66.04042,0,27.88812,-27.88812,124.2162,29.57523,0.1561452,29.14309,0,0,66.04042
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,19.80979,19.80979,0,0,0,19.80979,0,0,0,0,20.85241,19.80979,0,0,311.7844,38.15229,0,20.85241,-20.85241,102.2359,24.34182,0.1561452,21.79076,0,0,38.15229
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,31.28428,31.28428,81,0,22.761,31.28428,5.976711,0,0,1.869771,0,0,49.71572,47.22994,334.9537,17.29989,49.09971,0,49.09971,148.8159,35.43229,0.156325,34.4127,1.495817,81,19.16966
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,57.66177,57.66177,81,0,22.761,57.66177,29.35802,0,0,16.92836,0,0,23.33823,22.17132,285.854,61.48963,39.09967,0,39.09967,185.9091,44.26399,0.156456,63.42795,13.54268,81,78.41798
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,23.42523,23.42523,81,0,22.761,23.42523,94.02818,0,0,22.02631,0,0,57.57478,54.69604,246.7543,96.67933,76.72235,0,76.72235,258.6943,61.59377,0.1565896,25.76775,17.62105,81,118.7056
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,83.13953,83.13953,81,0,22.761,83.13953,46.3342,0,0,38.52203,2.252134,2.139527,0,0,170.032,165.7294,36.2699,0,36.2699,293.103,69.78629,0.1566949,91.45348,30.81763,81,204.2515
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,30.32364,30.32364,81,0,22.761,30.32364,203.5991,0,0,61.73866,0,0,50.67636,48.14254,133.7621,198.3724,109.8812,0,109.8812,397.3455,94.60587,0.1566913,33.356,49.39092,81,260.111
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.7639368,0.7639368,0,0,0,0.7639368,10490.71,55.45734,0,80.14236,0.804144,0.7639368,0,0,23.88088,297.2654,23.88088,0,23.88088,420.0009,100,0.1565932,0.8403304,64.11389,0,377.4078
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,15.06081,15.06081,0,0,0,15.06081,504.7876,60.17162,0,76.0251,15.85349,15.06081,0,0,0,318.7582,0,0,0,420.0009,100,0.1565932,16.56689,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,69.32413,69.32413,20.25,0,7.39125,69.32413,145.8001,49.41769,0,101.0747,51.65697,49.07413,0,0,0,318.7582,0,0,0,420.0009,100,0.1565932,76.25654,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,48.05931,48.05931,0,0,0,48.05931,210.6828,50.66394,0,101.2527,50.58875,48.05931,0,0,0,318.7582,0,0,0,420.0009,100,0.1565932,52.86524,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1565932,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,46.11398,46.11398,0,0,0,46.11398,95.88229,0,0,44.21514,48.54103,46.11398,0,0,0,318.7582,0,4.325889,-4.325889,415.4409,98.91431,0.1565932,50.72537,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,39.38082,39.38082,0,0,0,39.38082,59.68451,0,0,23.50425,41.4535,39.38082,0,0,4.806543,314.4323,0,17.94925,-17.94925,396.5208,94.40952,0.1565932,43.3189,18.8034,0,337.9366
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,25.43178,25.43178,0,0,0,25.43178,8.762484,0,0,2.228456,26.7703,25.43178,0,0,24.75015,296.4831,0,24.54184,-24.54184,370.6514,88.25016,0.1565932,27.97496,1.782765,0,298.7115
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,45.63691,45.63691,0,0,0,45.63691,0,0,7.105427E-15,0,48.03885,45.63691,0,0,52.01887,271.9413,0,48.03885,-48.03885,320.014,76.19366,0.1565932,50.2006,0,0,271.9413
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.3954,223.9024,0,0,0,320.014,76.19366,0.1565932,0,0,0,223.9024
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,68.54257,68.54257,81,0,22.761,68.54257,0,0,0,0,0,0,12.45743,11.83456,105.3954,223.9024,11.83456,0,11.83456,331.2413,78.86681,0.1566364,75.39683,0,81,223.9024
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,39.31863,39.31863,81,0,22.761,39.31863,0,0,0,0,0,0,41.68137,39.59731,93.56081,234.5535,39.59731,0,39.59731,368.8065,87.81091,0.1567807,43.25049,0,81,234.5535
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,37.1795,37.1795,0,0,0,37.1795,0,0,7.105427E-15,0,39.13632,37.1795,0,0,53.96351,270.1911,0,39.13632,-39.13632,327.5533,77.98872,0.1567807,40.89745,0,0,270.1911
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.4483,231.0547,0,0,0,327.5533,77.98872,0.1567807,0,0,0,231.0547
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,43.41448,43.41448,0,0,0,43.41448,0,0,7.105427E-15,0,45.69946,43.41448,0,0,97.4483,231.0547,0,45.69946,-45.69946,279.3818,66.51935,0.1567807,47.75593,0,0,231.0547
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,27.77271,27.77271,0,0,0,27.77271,0,0,3.552714E-15,0,29.23444,27.77271,0,0,148.2255,185.3553,0,29.23444,-29.23444,248.566,59.18226,0.1567807,30.54999,0,0,185.3553
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.7082,156.1209,0,0,0,248.566,59.18226,0.1567807,0,0,0,156.1209
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,26.55006,26.55006,0,0,0,26.55006,0,0,3.552714E-15,0,27.94744,26.55006,0,0,180.7082,156.1209,0,27.94744,-27.94744,219.1068,52.16819,0.1567807,29.20507,0,0,156.1209
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.248407,2.248407,0,0,0,2.248407,0,0,4.440892E-16,0,2.366744,2.248407,0,0,211.7609,128.1734,0,2.366744,-2.366744,216.6121,51.5742,0.1567807,2.473248,0,0,128.1734
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,32.46751,32.46751,0,0,0,32.46751,3.163112,0,7.105427E-15,1.026984,34.17633,32.46751,0,0,214.3906,125.8067,0,33.14935,-33.14935,181.6696,43.25457,0.1567807,35.71426,0.821587,0,126.8337
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,53.29877,53.29877,0,0,0,53.29877,53.7048,0,0,28.624,56.10397,53.29877,0,0,251.2232,92.65733,0,27.47997,-27.47997,152.7031,36.35782,0.1567807,58.62864,22.8992,0,121.2813
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,49.93311,49.93311,0,0,0,49.93311,99.38743,0,0,49.62723,52.56116,49.93311,0,0,281.7565,65.17737,0,2.933934,-2.933934,149.6105,35.62148,0.1567807,54.92642,39.70179,0,114.8046
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,33.61455,33.61455,0,0,0,33.61455,222.9245,0,0,74.93507,35.38374,33.61455,0,0,285.0164,62.24343,39.55133,0,39.55133,187.1322,44.55519,0.1566186,36.97601,59.94805,0,137.1785
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,20.30304,20.30304,0,0,0,20.30304,472.5436,0,0,95.94071,21.37162,20.30304,0,0,245.4651,97.83963,74.56909,0,74.56909,257.8746,61.3986,0.1563139,22.33334,76.75256,0,193.7803
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,69.05917,69.05917,81,0,22.761,69.05917,164.0017,0,0,113.2582,0,0,11.94083,11.34379,170.896,164.9518,124.602,0,124.602,376.0825,89.54326,0.1562515,75.96508,90.60654,81,278.21
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,37.73547,37.73547,0,0,0,37.73547,310.5655,31.17777,0,117.1934,39.72155,37.73547,0,0,46.29404,277.0936,46.29404,0,46.29404,420.0009,100,0.1560636,41.50902,93.75468,0,394.287
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,76.29699,76.29699,20.25,0,7.39125,76.29699,152.9293,57.68364,0,116.6805,58.99683,56.04699,0,0,0,318.7582,0,0,0,420.0009,100,0.1560636,83.92669,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,33.80507,33.80507,0,0,0,33.80507,296.9671,64.80567,0,100.39,35.58429,33.80507,0,0,0,318.7582,0,0,0,420.0009,100,0.1560636,37.18558,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,97.58916,97.58916,28.88917,0,9.57696,97.58916,85.43326,11.05781,0,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1560636,107.3481,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,50.13661,50.13661,0,0,0,50.13661,105.4305,0.08390881,0,52.85929,52.77538,50.13661,0,0,0,318.7582,0,0,0,420.0009,100,0.1560636,55.15027,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.4270391,0.4270391,0,0,0,0.4270391,5859.386,24.57236,0,25.02187,0.4495149,0.4270391,0,0,0,318.7582,0,0,0,420.0009,100,0.1560636,0.469743,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,68.24982,68.24982,65.6411,0,18.8752,68.24982,4.02349,0,0,2.746025,2.746025,2.608724,0,0,0,318.7582,0,0,0,420.0009,100,0.1560636,75.0748,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,32.29502,32.29502,0,0,0,32.29502,0,0,0,0,33.99477,32.29502,0,0,0,318.7582,0,33.99477,-33.99477,384.1672,91.4682,0.1560636,35.52453,0,0,318.7582
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,53.90161,53.90161,0,0,0,53.90161,0,0,0,0,56.73853,53.90161,0,0,37.77196,284.7635,0,56.73853,-56.73853,324.3596,77.22831,0.1560636,59.29177,0,0,284.7635
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,12.13285,12.13285,0,0,0,12.13285,0,0,1.776357E-15,0,12.77142,12.13285,0,0,100.8148,228.0249,0,12.77142,-12.77142,310.8973,74.02302,0.1560636,13.34614,0,0,228.0249
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,48.10191,48.10191,0,0,0,48.10191,0,0,0,0,50.63359,48.10191,0,0,115.0052,215.2535,0,50.63359,-50.63359,257.5248,61.3153,0.1560636,52.9121,0,0,215.2535
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.2648,164.6199,0,0,0,257.5248,61.3153,0.1560636,0,0,0,164.6199
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,58.95177,58.95177,0,0,0,58.95177,0,0,7.105427E-15,0,62.0545,58.95177,0,0,171.2648,164.6199,0,62.0545,-62.0545,192.1136,45.74125,0.1560636,64.84695,0,0,164.6199
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,9.935592,9.935592,0,0,0,9.935592,0,0,1.776357E-15,0,10.45852,9.935592,0,0,240.2142,102.5654,0,10.45852,-10.45852,181.0894,43.11643,0.1560636,10.92915,0,0,102.5654
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,56.74681,56.74681,0,0,0,56.74681,0,0,7.105427E-15,0,59.73349,56.74681,0,0,251.8348,92.1069,0,59.73349,-59.73349,118.1247,28.12488,0.1560636,62.42149,0,0,92.1069
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,69.02362,69.02362,81,0,22.761,69.02362,0,0,0,0,0,0,11.97638,11.37756,318.2054,32.37342,11.37756,0,11.37756,128.9184,30.69481,0.1561049,75.92599,0,81,32.37342
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,19.2861,19.2861,81,0,22.761,19.2861,0,0,0,0,0,0,61.71389,58.6282,306.8278,42.61322,58.6282,0,58.6282,184.538,43.93754,0.1563104,21.21472,0,81,42.61322
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,248.1996,95.37859,68.7,0,68.7,249.7126,59.45526,0.1564113,0,0,81,95.37859
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,72.31579,0,20.56389,0,0,0,0,1.34522,0,0,72.31579,68.7,179.4996,157.2086,70.04522,0,70.04522,316.1633,75.27682,0.1565064,0,1.076176,81,158.5538
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,25.80039,25.80039,81,0,22.761,25.80039,101.0182,0,0,26.06308,0,0,55.19961,52.43963,109.4544,220.2493,78.50271,0,78.50271,390.6375,93.00874,0.1566299,28.38043,20.85046,81,246.3124
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,45.51796,45.51796,0,0,0,45.51796,115.9477,0,0,52.77704,47.91364,45.51796,0,0,30.95166,290.9017,4.863401,0,4.863401,395.2513,94.10728,0.1566103,50.06976,42.22163,0,343.6788
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,46.11035,0,72.19862,0,0,0,0,26.08826,295.2788,26.08826,0,26.08826,420.0009,100,0.156505,0,57.75889,0,367.4774
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,76.12543,76.12543,20.25,0,7.39125,76.12543,126.9438,37.8203,0,96.63654,58.81625,55.87543,0,0,0,318.7582,0,0,0,420.0009,100,0.156505,83.73798,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,85.30265,85.30265,20.25,0,7.39125,85.30265,124.7717,37.95709,0,106.4336,68.47647,65.05265,0,0,0,318.7582,0,0,0,420.0009,100,0.156505,93.83292,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.156505,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,30.99728,30.99728,0,0,0,30.99728,321.7058,67.09132,0,99.72003,32.62872,30.99728,0,0,0,318.7582,0,0,0,420.0009,100,0.156505,34.09701,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,23.85856,23.85856,0,0,0,23.85856,368.9137,62.90323,0,88.01751,25.11428,23.85856,0,0,0,318.7582,0,0,0,420.0009,100,0.156505,26.24442,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,61.25224,61.25224,0,0,0,61.25224,130.0949,15.21002,0,79.68606,64.47604,61.25224,0,0,0,318.7582,0,0,0,420.0009,100,0.156505,67.37746,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,71.19178,71.19178,20.25,0,7.39125,71.19178,78.30921,2.126794,0,55.74973,53.62293,50.94178,0,0,0,318.7582,0,0,0,420.0009,100,0.156505,78.31096,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.707649,1.707649,0,0,0,1.707649,1522.826,24.20699,0,26.00451,1.797525,1.707649,0,0,0,318.7582,0,0,0,420.0009,100,0.156505,1.878414,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.156505,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,16.08934,16.08934,0,0,0,16.08934,0,0,0,0,16.93614,16.08934,0,0,0,318.7582,0,16.93614,-16.93614,402.1486,95.74947,0.156505,17.69827,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,84.85825,84.85825,81,0,22.761,84.85825,0,0,0,0,4.061318,3.858253,0,0,18.81794,301.8221,0,4.061318,-4.061318,397.8676,94.73019,0.156505,93.34408,0,81,301.8221
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,87.48035,87.48035,81,0,22.761,87.48035,0,0,0,0,6.821422,6.480351,0,0,23.33051,297.7608,0,6.821422,-6.821422,390.6772,93.01819,0.156505,96.22839,0,81,297.7608
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,48.22389,48.22389,0,0,0,48.22389,0,0,0,0,50.76199,48.22389,0,0,30.90987,290.9393,0,50.76199,-50.76199,337.1693,80.27825,0.156505,53.04628,0,0,290.9393
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,46.31006,46.31006,0,0,0,46.31006,0,0,7.105427E-15,0,48.74743,46.31006,0,0,87.31208,240.1774,0,48.74743,-48.74743,285.785,68.04391,0.156505,50.94107,0,0,240.1774
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.4759,191.4299,0,0,0,285.785,68.04391,0.156505,0,0,0,191.4299
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.4759,191.4299,0,0,0,285.785,68.04391,0.156505,0,0,0,191.4299
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.4759,191.4299,0,0,0,285.785,68.04391,0.156505,0,0,0,191.4299
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,44.05236,44.05236,0,0,0,44.05236,0,0,7.105427E-15,0,46.37091,44.05236,0,0,141.4759,191.4299,0,46.37091,-46.37091,236.9058,56.40603,0.156505,48.4576,0,0,191.4299
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,38.65736,38.65736,0,0,0,38.65736,0,0,7.105427E-15,0,40.69196,38.65736,0,0,192.9991,145.059,0,40.69196,-40.69196,194.0127,46.19341,0.156505,42.5231,0,0,145.059
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,20.35752,20.35752,0,0,0,20.35752,0,0,0,0,21.42897,20.35752,0,0,238.2124,104.3671,0,21.42897,-21.42897,171.4246,40.8153,0.156505,22.39327,0,0,104.3671
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.09422597,0.09422597,0,0,0,0.09422597,2552.551,0,0,2.405166,0.09918523,0.09422597,0,0,262.0224,82.93808,2.305981,0,2.305981,173.6122,41.33616,0.1564957,0.1036486,1.924133,0,85.34325
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,21.74355,21.74355,0,0,0,21.74355,49.8783,0,0,10.84531,22.88794,21.74355,0,0,259.7164,85.01347,0,12.04263,-12.04263,160.9182,38.31378,0.1564957,23.9179,8.67625,0,95.85878
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,22.22041,22.22041,0,0,0,22.22041,139.443,0,0,30.9848,23.3899,22.22041,0,0,273.0971,72.97083,7.594895,0,7.594895,168.1233,40.02929,0.1564651,24.44245,24.78784,0,103.9556
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,48.6028,48.6028,0,0,0,48.6028,88.49976,0,0,43.01336,51.16084,48.6028,0,0,265.5022,79.80624,0,8.147483,-8.147483,159.5351,37.98448,0.1564651,53.46308,34.41069,0,122.8196
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,26.8652,26.8652,0,0,0,26.8652,233.2163,0,0,62.65404,28.27916,26.8652,0,0,274.555,71.65876,34.37488,0,34.37488,192.146,45.74896,0.1563267,29.55172,50.12323,0,134.3128
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,4.784911,4.784911,0,0,0,4.784911,1042.631,0,0,49.88899,5.036749,4.784911,0,0,240.1801,102.5962,44.85224,0,44.85224,234.6966,55.88003,0.1561465,5.263402,39.91119,0,152.4851
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,5.108492,5.108492,0,0,0,5.108492,799.3428,0,0,40.83437,5.37736,5.108492,0,0,195.3278,142.9632,35.457,0,35.457,268.334,63.88893,0.1560043,5.619341,32.66749,0,183.7975
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,159.8708,174.8745,11.00791,0,11.00791,278.7771,66.37536,0.1559602,0,8.806326,0,185.8824
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,59.92379,59.92379,0,0,0,59.92379,19.74324,0,7.105427E-15,11.83089,63.07767,59.92379,0,0,148.8629,184.7816,0,51.24677,-51.24677,224.7582,53.51376,0.1559602,65.91616,9.464716,0,196.6125
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,18.60077,18.60077,0,0,0,18.60077,166.8267,0,0,31.03105,19.57976,18.60077,0,0,205.8038,133.5348,11.45129,0,11.45129,235.6219,56.10033,0.1559144,20.46085,24.82484,0,164.5659
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,13.96914,13.96914,0,0,0,13.96914,99.63631,0,0,13.91834,14.70436,13.96914,0,0,194.3525,143.841,0,0.7860233,-0.7860233,234.7933,55.90306,0.1559144,15.36606,11.13467,0,157.7593
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,36.99556,36.99556,0,0,0,36.99556,9.331937,0,7.105427E-15,3.452402,38.94269,36.99556,0,0,195.2259,143.0549,0,35.49029,-35.49029,197.3833,46.99593,0.1559144,40.69511,2.761922,0,146.5074
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,62.86236,62.86236,81,0,22.761,62.86236,3.233827,0,0,2.03286,0,0,18.13764,17.23076,234.6595,107.5647,19.26362,0,19.26362,215.6584,51.34713,0.155982,69.1486,1.626288,81,109.5975
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,80.00378,80.00378,81,0,22.761,80.00378,0,0,0,0,0,0,0.9962224,0.9464113,215.3959,124.9019,0.9464113,0,0.9464113,216.5562,51.5609,0.1559854,88.00416,0,81,124.9019
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,89.60441,89.60441,81,0,22.761,89.60441,0,0,0,0,9.057274,8.60441,0,0,214.4495,125.7537,0,9.057274,-9.057274,207.009,49.28776,0.1559854,98.56485,0,81,125.7537
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,224.5131,116.6964,68.7,0,68.7,272.1835,64.80547,0.1560858,0,0,81,116.6964
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,27.91368,27.91368,81,0,22.761,27.91368,0,0,0,0,0,0,53.08632,50.43201,155.8131,178.5264,50.43201,0,50.43201,320.0275,76.19688,0.1562661,30.70505,0,81,178.5264
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,48.43016,48.43016,81,0,22.761,48.43016,0,0,0,0,0,0,32.56984,30.94135,105.3811,223.9152,30.94135,0,30.94135,349.3811,83.18581,0.1563766,53.27317,0,81,223.9152
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,18.0803,18.0803,0,0,0,18.0803,0,0,3.552714E-15,0,19.03189,18.0803,0,0,74.43977,251.7624,0,19.03189,-19.03189,329.3197,78.40929,0.1563766,19.88832,0,0,251.7624
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,74.08018,74.08018,81,0,22.761,74.08018,0,0,0,0,0,0,6.919818,6.573827,95.58631,232.7305,6.573827,0,6.573827,335.5562,79.89417,0.1564,81.4882,0,81,232.7305
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,89.01248,238.647,68.7,0,68.7,400.7307,95.41189,0.1564993,0,0,81,238.647
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,42.34354,42.34354,0,0,0,42.34354,0,0,7.105427E-15,0,44.57214,42.34354,0,0,20.31248,300.477,0,44.57214,-44.57214,353.7476,84.22544,0.1564993,46.57789,0,0,300.477
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,17.65719,17.65719,0,0,0,17.65719,0,0,3.552714E-15,0,18.58652,17.65719,0,0,69.83708,255.9048,0,18.58652,-18.58652,334.1556,79.56071,0.1564993,19.42291,0,0,255.9048
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,42.45827,42.45827,0,0,0,42.45827,0,0,7.105427E-15,0,44.69291,42.45827,0,0,90.48877,237.3183,0,44.69291,-44.69291,287.0452,68.34396,0.1564993,46.70409,0,0,237.3183
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,14.40874,14.40874,0,0,0,14.40874,15.37821,0,3.552714E-15,2.215806,15.1671,14.40874,0,0,140.1476,192.6254,0,12.95129,-12.95129,273.3933,65.09352,0.1564993,15.84962,1.772645,0,194.8412
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,45.31402,45.31402,0,0,0,45.31402,38.57246,0,7.105427E-15,17.47873,47.69897,45.31402,0,0,154.5379,179.6741,0,30.22024,-30.22024,241.5384,57.50903,0.1564993,49.84542,13.98299,0,197.1529
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,188.1159,149.4539,8.269664,0,8.269664,249.3837,59.37695,0.1564662,0,6.615731,0,157.7236
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,63.63204,63.63204,81,0,22.761,63.63204,21.51581,0,0,13.69095,0,0,17.36796,16.49956,179.8463,156.8966,30.19051,0,30.19051,278.0249,66.19627,0.1565634,69.99525,10.95276,81,170.5875
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1026171,0.1026171,72.4184,0,20.58986,0.1026171,41462.52,0,0,42.54765,0,0,72.31579,68.7,149.6558,184.068,111.2477,0,111.2477,383.5637,91.32451,0.1564935,0.1128788,34.03812,81,226.6157
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,9.877614,9.877614,0,0,0,9.877614,317.9167,0,0,31.40258,10.39749,9.877614,0,0,38.40811,284.1909,21.0051,0,21.0051,403.4909,96.06907,0.15641,10.86538,25.12207,0,315.5935
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,23.11412,0,40.51714,0,0,0,0,17.40302,303.0955,17.40302,0,17.40302,420.0009,100,0.1563409,0,32.41371,0,343.6126
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,43.21623,43.21623,0,0,0,43.21623,94.77229,0,0,40.95701,45.49077,43.21623,0,0,0,318.7582,0,4.533761,-4.533761,415.2218,98.86214,0.1563409,47.53785,32.76561,0,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,37.24202,37.24202,0,0,0,37.24202,115.1527,0,0,42.8852,39.20213,37.24202,0,0,5.037512,314.2245,3.683069,0,3.683069,418.7159,99.69406,0.1563263,40.96623,34.30816,0,357.1096
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,20.33543,20.33543,0,0,0,20.33543,157.1027,9.187353,0,31.94752,21.40572,20.33543,0,0,1.354443,317.5392,1.354443,0,1.354443,420.0009,100,0.156321,22.36898,25.55801,0,349.4868
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,56.1489,56.1489,0,0,0,56.1489,6.871206,0,0,3.858107,59.1041,56.1489,0,0,0,318.7582,0,55.246,-55.246,361.7664,86.1347,0.156321,61.76379,3.086485,0,322.6163
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,61.38444,263.5122,12.61279,0,12.61279,373.732,88.98363,0.1562709,0,10.09023,0,276.125
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,48.77165,274.8637,2.526949,0,2.526949,376.1293,89.55441,0.1562609,0,2.021559,0,277.3907
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.5181144,0.5181144,0,0,0,0.5181144,0,0,0,0,0.5453836,0.5181144,0,0,46.2447,277.138,0,0.5453836,-0.5453836,375.5544,89.41753,0.1562609,0.5699259,0,0,277.138
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.85068,276.5926,0,0,0,375.5544,89.41753,0.1562609,0,0,0,276.5926
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,9.961299,9.961299,0,0,0,9.961299,0,0,1.776357E-15,0,10.48558,9.961299,0,0,46.85068,276.5926,0,10.48558,-10.48558,364.5016,86.78593,0.1562609,10.95743,0,0,276.5926
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,51.89758,51.89758,0,0,0,51.89758,0,0,7.105427E-15,0,54.62903,51.89758,0,0,58.50132,266.107,0,54.62903,-54.62903,306.9176,73.07546,0.1562609,57.08733,0,0,266.107
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,8.299058,8.299058,0,0,0,8.299058,0,0,0,0,8.73585,8.299058,0,0,119.2002,211.478,0,8.73585,-8.73585,297.7092,70.883,0.1562609,9.128963,0,0,211.478
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.9067,202.7422,0,0,0,297.7092,70.883,0.1562609,0,0,0,202.7422
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,6.184083,6.184083,0,0,0,6.184083,0,0,8.881784E-16,0,6.509561,6.184083,0,0,128.9067,202.7422,0,6.509561,-6.509561,290.8475,69.24926,0.1562609,6.802491,0,0,202.7422
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,25.34329,25.34329,0,0,0,25.34329,0,0,3.552714E-15,0,26.67715,25.34329,0,0,136.1396,196.2326,0,26.67715,-26.67715,262.7273,62.55399,0.1562609,27.87762,0,0,196.2326
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,27.94066,27.94066,0,0,0,27.94066,0,0,3.552714E-15,0,29.41122,27.94066,0,0,165.7809,169.5555,0,29.41122,-29.41122,231.7252,55.17255,0.1562609,30.73472,0,0,169.5555
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,6.447078,6.447078,0,0,0,6.447078,0,0,0,0,6.786398,6.447078,0,0,198.46,140.1442,0,6.786398,-6.786398,224.5717,53.46934,0.1562609,7.091786,0,0,140.1442
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,15.85316,15.85316,0,0,0,15.85316,0,0,3.552714E-15,0,16.68754,15.85316,0,0,206.0004,133.3578,0,16.68754,-16.68754,206.9815,49.2812,0.1562609,17.43847,0,0,133.3578
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,23.61551,23.61551,0,0,0,23.61551,3.816936,0,3.552714E-15,0.9013887,24.85843,23.61551,0,0,224.5421,116.6703,0,23.95704,-23.95704,181.7285,43.26861,0.1562609,25.97706,0.7211109,0,117.5717
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,3.308227,3.308227,0,0,0,3.308227,596.1829,0,0,19.72309,3.482345,3.308227,0,0,251.1611,92.71326,16.24074,0,16.24074,197.1358,46.93701,0.1561966,3.63905,15.77847,0,112.4363
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,43.73447,43.73447,0,0,0,43.73447,65.59544,0,0,28.68781,46.03628,43.73447,0,0,234.9203,107.3299,0,17.34847,-17.34847,178.849,42.583,0.1561966,48.10791,22.95025,0,136.0177
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,65.67039,65.67039,81,0,22.761,65.67039,67.48476,0,0,44.3175,0,0,15.32961,14.56313,254.1964,89.98145,58.88063,0,58.88063,234.708,55.88275,0.1563725,72.23743,35.454,81,134.299
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,29.26991,29.26991,81,0,22.761,29.26991,161.784,0,0,47.35402,0,0,51.73009,49.14359,195.3158,142.974,96.4976,0,96.4976,326.2537,77.67929,0.1564227,32.1969,37.88322,81,190.328
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,3.480295,3.480295,43.13234,0,13.18048,3.480295,1756.999,0,0,61.14874,0,0,39.65204,37.66944,98.81818,229.8219,98.81818,0,98.81818,420.0009,100,0.1561953,3.828324,48.91899,81,290.9706
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,58.91946,58.91946,0,0,0,58.91946,147.2314,24.72747,0,86.74796,62.02048,58.91946,0,0,0,318.7582,0,0,0,420.0009,100,0.1561953,64.81141,69.39837,0,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,54.26553,54.26553,0,0,0,54.26553,154.1617,26.53503,0,83.65664,57.12161,54.26553,0,0,0,318.7582,0,0,0,420.0009,100,0.1561953,59.69208,66.92532,0,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,16.71066,16.71066,0,0,0,16.71066,555.3134,75.20635,0,92.79652,17.59016,16.71066,0,0,0,318.7582,0,0,0,420.0009,100,0.1561953,18.38172,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,10.98883,10.98883,0,0,0,10.98883,617.8039,56.32222,0,67.8894,11.56719,10.98883,0,0,0,318.7582,0,0,0,420.0009,100,0.1561953,12.08771,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,14.52408,14.52408,0,0,0,14.52408,318.0889,30.91097,0,46.19947,15.2885,14.52408,0,0,0,318.7582,0,0,0,420.0009,100,0.1561953,15.97648,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,75.16933,75.16933,54.56948,0,16.07408,75.16933,28.84695,0,0,21.68406,21.68406,20.59986,0,0,0,318.7582,0,0,0,420.0009,100,0.1561953,82.68627,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,1.813238,0,1.813238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561953,0,1.45059,0,320.5715
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,67.80636,67.80636,67.80636,0,19.42301,67.80636,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561953,74.587,0,81,318.7582
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,109.9685,109.9685,81,0,22.761,109.9685,0,0,0,0,30.49312,28.96846,0,0,0,318.7582,0,30.49312,-30.49312,387.8583,92.34702,0.1561953,120.9653,0,81,318.7582
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,79.77217,79.77217,81,0,22.761,79.77217,0,0,0,0,0,0,1.227829,1.166437,33.88124,288.2651,1.166437,0,1.166437,388.9648,92.6105,0.1561994,87.74939,0,81,288.2651
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,45.5644,45.5644,0,0,0,45.5644,0,0,0,0,47.96252,45.5644,0,0,32.71481,289.3149,0,47.96252,-47.96252,338.4079,80.57315,0.1561994,50.12083,0,0,289.3149
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.0065,241.3524,0,0,0,338.4079,80.57315,0.1561994,0,0,0,241.3524
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,53.3225,53.3225,0,0,0,53.3225,0,0,7.105427E-15,0,56.12895,53.3225,0,0,86.0065,241.3524,0,56.12895,-56.12895,279.2428,66.48625,0.1561994,58.65475,0,0,241.3524
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.372,185.2234,0,0,0,279.2428,66.48625,0.1561994,0,0,0,185.2234
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,47.36055,47.36055,0,0,0,47.36055,0,0,7.105427E-15,0,49.85321,47.36055,0,0,148.372,185.2234,0,49.85321,-49.85321,226.6929,53.9744,0.1561994,52.0966,0,0,185.2234
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,63.88018,63.88018,81,0,22.761,63.88018,0,0,0,0,0,0,17.11982,16.26383,203.7645,135.3702,16.26383,0,16.26383,242.1221,57.64801,0.1562566,70.2682,0,81,135.3702
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,43.3799,43.3799,81,0,22.761,43.3799,0,0,0,0,0,0,37.6201,35.7391,187.5006,150.0077,35.7391,0,35.7391,276.0272,65.72063,0.1563822,47.71789,0,81,150.0077
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,11.76502,11.76502,81,0,22.761,11.76502,0,0,0,0,0,0,69.23498,65.77323,151.7615,182.1729,65.77323,0,65.77323,338.4252,80.57726,0.1565529,12.94152,0,81,182.1729
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,62.51275,62.51275,81,0,22.761,62.51275,4.01658,0,0,2.510874,0,0,18.48725,17.56289,85.9883,241.3688,20.07376,0,20.07376,357.4688,85.11146,0.1566213,68.76402,2.008699,81,243.8796
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,103.7077,103.7077,81,0,22.761,103.7077,20.30413,0,0,21.05695,23.90285,22.70771,0,0,65.91453,259.4352,0,2.845904,-2.845904,354.469,84.39721,0.1566213,114.0785,16.84556,81,280.4921
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,52.57395,52.57395,0,0,0,52.57395,97.23173,0,0,51.11856,55.341,52.57395,0,0,69.07664,256.5892,0,4.222439,-4.222439,350.0181,83.33749,0.1566213,57.83134,40.89485,0,307.7078
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,19.23657,19.23657,0,0,0,19.23657,262.7241,0,0,50.53909,20.24902,19.23657,0,0,73.76825,252.3668,30.29007,0,30.29007,378.7538,90.1793,0.1565022,21.16022,40.43127,0,302.9059
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,30.25649,30.25649,0,0,0,30.25649,168.6511,0,0,51.0279,31.84894,30.25649,0,0,43.47818,279.6279,19.17896,0,19.17896,396.9486,94.51138,0.156427,33.28214,40.82232,0,330.6558
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,26.63055,26.63055,0,0,0,26.63055,246.235,13.24237,0,65.57375,28.03216,26.63055,0,0,24.29922,296.8889,24.29922,0,24.29922,420.0009,100,0.1563317,29.2936,52.459,0,362.4627
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,18.31933,18.31933,0,0,0,18.31933,540.3094,79.69756,0,98.98107,19.28351,18.31933,0,0,0,318.7582,0,0,0,420.0009,100,0.1563317,20.15127,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,47.6796,47.6796,0,0,0,47.6796,188.3448,39.613,0,89.80204,50.18905,47.6796,0,0,0,318.7582,0,0,0,420.0009,100,0.1563317,52.44756,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1563317,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,26.10376,26.10376,0,0,0,26.10376,227.5578,31.92351,0,59.40115,27.47764,26.10376,0,0,0,318.7582,0,0,0,420.0009,100,0.1563317,28.71413,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,61.50619,61.50619,0,0,0,61.50619,57.31121,0,7.105427E-15,35.24994,64.74336,61.50619,0,0,0,318.7582,0,29.49342,-29.49342,388.912,92.59792,0.1563317,67.65681,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,59.23566,59.23566,0,0,0,59.23566,31.45692,0,0,18.63371,62.35333,59.23566,0,0,32.77046,289.2648,0,43.71962,-43.71962,342.8275,81.62544,0.1563317,65.15923,14.90697,0,307.8985
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,33.74346,33.74346,0,0,0,33.74346,7.054142,0,7.105427E-15,2.380311,35.51943,33.74346,0,0,81.34782,245.5452,0,33.13912,-33.13912,307.8958,73.30839,0.1563317,37.11781,1.904249,0,247.9255
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,42.05296,42.05296,0,0,0,42.05296,0,0,7.105427E-15,0,44.26627,42.05296,0,0,118.1691,212.4061,0,44.26627,-44.26627,261.2351,62.1987,0.1563317,46.25826,0,0,212.4061
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,110.3077,110.3077,81,0,22.761,110.3077,0,0,0,0,30.85022,29.30771,0,0,167.3538,168.1398,0,30.85022,-30.85022,228.7161,54.4561,0.1563317,121.3385,0,81,168.1398
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,53.52866,53.52866,81,0,22.761,53.52866,0,0,0,0,0,0,27.47134,26.09777,201.6318,137.2896,26.09777,0,26.09777,253.4746,60.35098,0.1564229,58.88152,0,81,137.2896
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,13.94035,13.94035,81,0,22.761,13.94035,0,0,0,0,0,0,67.05965,63.70667,175.5341,160.7776,63.70667,0,63.70667,313.912,74.74081,0.1566008,15.33439,0,81,160.7776
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,42.52591,42.52591,81,0,22.761,42.52591,0,0,0,0,0,0,38.47409,36.55038,111.8274,218.1136,36.55038,0,36.55038,348.5868,82.99669,0.156728,46.7785,0,81,218.1136
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,21.89018,21.89018,0,0,0,21.89018,0,0,3.552714E-15,0,23.04229,21.89018,0,0,75.27701,251.0089,0,23.04229,-23.04229,324.2981,77.21368,0.156728,24.0792,0,0,251.0089
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,5.234684,5.234684,0,0,0,5.234684,0,0,8.881784E-16,0,5.510193,5.234684,0,0,100.8796,227.9666,0,5.510193,-5.510193,318.4898,75.83076,0.156728,5.758152,0,0,227.9666
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,43.12552,43.12552,0,0,0,43.12552,0,0,7.105427E-15,0,45.39528,43.12552,0,0,107.002,222.4564,0,45.39528,-45.39528,270.639,64.43773,0.156728,47.43807,0,0,222.4564
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,30.41259,30.41259,0,0,0,30.41259,0,0,0,0,32.01325,30.41259,0,0,157.4412,177.0612,0,32.01325,-32.01325,236.8941,56.40324,0.156728,33.45385,0,0,177.0612
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,23.44466,23.44466,0,0,0,23.44466,0,0,3.552714E-15,0,24.67859,23.44466,0,0,193.0115,145.0479,0,24.67859,-24.67859,210.8806,50.20956,0.156728,25.78912,0,0,145.0479
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,44.84857,44.84857,0,0,0,44.84857,0,0,7.105427E-15,0,47.20902,44.84857,0,0,220.4321,120.3693,0,47.20902,-47.20902,161.1179,38.36132,0.156728,49.33343,0,0,120.3693
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,27.38126,27.38126,0,0,0,27.38126,9.601018,0,3.552714E-15,2.62888,28.82238,27.38126,0,0,272.8866,73.16029,0,26.1935,-26.1935,133.5075,31.78744,0.156728,30.11939,2.103104,0,75.78918
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,33.2726,33.2726,0,0,0,33.2726,69.6056,0,0,23.15959,35.02379,33.2726,0,0,301.9905,46.96679,0,11.8642,-11.8642,121.0016,28.80984,0.156728,36.59986,18.52767,0,70.12639
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,46.29452,46.29452,81,0,22.761,46.29452,89.30254,0,0,41.34218,0,0,34.70548,32.9702,315.1729,35.1026,74.31239,0,74.31239,191.5005,45.59526,0.1568634,50.92397,33.07375,81,76.44478
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,37.50712,37.50712,81,0,22.761,37.50712,130.7263,0,0,49.03168,0,0,43.49288,41.31824,240.8605,101.9837,90.34992,0,90.34992,277.2139,66.00319,0.1569357,41.25783,39.22535,81,151.0154
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,24.65317,24.65317,81,0,22.761,24.65317,240.325,0,0,59.24775,0,0,56.34682,53.52948,150.5106,183.2987,112.7772,0,112.7772,384.2038,91.47691,0.1569203,27.11849,47.3982,81,242.5464
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,51.4953,51.4953,0,0,0,51.4953,118.6302,0,0,61.089,54.20558,51.4953,0,0,37.73338,284.7982,6.883421,0,6.883421,390.734,93.03172,0.1568935,56.64483,48.8712,0,345.8872
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,45.71608,45.71608,0,0,0,45.71608,142.9317,0,0,65.34278,48.12218,45.71608,0,0,30.84996,290.9933,17.2206,0,17.2206,407.0709,96.92145,0.1568265,50.28768,52.27423,0,356.3361
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,50.9502,50.9502,0,0,0,50.9502,162.1139,15.33622,0,82.59737,53.63179,50.9502,0,0,13.62936,306.4918,13.62936,0,13.62936,420.0009,100,0.1567735,56.04522,66.0779,0,389.0892
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,10.59994,10.59994,0,0,0,10.59994,474.1573,39.10255,0,50.26038,11.15783,10.59994,0,0,0,318.7582,0,0,0,420.0009,100,0.1567735,11.65993,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,18.94465,18.94465,0,0,0,18.94465,166.0567,11.51712,0,31.45886,19.94174,18.94465,0,0,0,318.7582,0,0,0,420.0009,100,0.1567735,20.83912,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,4.446115,4.446115,0,0,0,4.446115,650.0964,24.22391,0,28.90403,4.68012,4.446115,0,0,0,318.7582,0,0,0,420.0009,100,0.1567735,4.890726,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,38.52911,38.52911,0,0,0,38.52911,45.01115,0,0,17.34239,40.55695,38.52911,0,0,0,318.7582,0,23.21456,-23.21456,395.5305,94.17375,0.1567735,42.38202,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,25.79396,295.5437,1.285634,0,1.285634,396.7502,94.46414,0.1567685,0,1.028507,0,296.8293
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,54.76958,54.76958,0,0,0,54.76958,0,0,7.105427E-15,0,57.65219,54.76958,0,0,24.50832,296.7007,0,57.65219,-57.65219,335.9795,79.99495,0.1567685,60.24654,0,0,296.7007
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,41.93756,41.93756,0,0,0,41.93756,0,0,0,0,44.1448,41.93756,0,0,88.56631,239.0485,0,44.1448,-44.1448,289.4467,68.91576,0.1567685,46.13131,0,0,239.0485
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,3.005784,3.005784,0,0,0,3.005784,0,0,4.440892E-16,0,3.163983,3.005784,0,0,137.6161,194.9037,0,3.163983,-3.163983,286.1116,68.12168,0.1567685,3.306362,0,0,194.9037
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,79.47254,79.47254,81,0,22.761,79.47254,0,0,0,0,0,0,1.527459,1.451086,141.1316,191.7398,1.451086,0,1.451086,287.4883,68.44945,0.1567735,87.41979,0,81,191.7398
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,20.25449,20.25449,81,0,22.761,20.25449,0,0,0,0,0,0,60.74551,57.70824,139.6805,193.0457,57.70824,0,57.70824,342.2351,81.48438,0.1569723,22.27994,0,81,193.0457
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,20.58386,20.58386,0,0,0,20.58386,0,0,0,0,21.66722,20.58386,0,0,81.97231,244.9832,0,21.66722,-21.66722,319.3958,76.04647,0.1569723,22.64225,0,0,244.9832
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,14.18672,14.18672,0,0,0,14.18672,0,0,1.776357E-15,0,14.93339,14.18672,0,0,106.047,223.3159,0,14.93339,-14.93339,303.6546,72.29858,0.1569723,15.6054,0,0,223.3159
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,10.53092,10.53092,0,0,0,10.53092,0,0,1.776357E-15,0,11.08518,10.53092,0,0,122.6397,208.3825,0,11.08518,-11.08518,291.9698,69.51649,0.1569723,11.58401,0,0,208.3825
