Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.9565,197.2974,0,0,0,291.9698,69.51649,0.1569723,0,0,0,197.2974
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,39.32125,39.32125,0,0,0,39.32125,0,0,7.105427E-15,0,41.39079,39.32125,0,0,134.9565,197.2974,0,41.39079,-41.39079,248.3401,59.12848,0.1569723,43.25338,0,0,197.2974
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,35.9133,35.9133,0,0,0,35.9133,0,0,7.105427E-15,0,37.80348,35.9133,0,0,180.9463,155.9066,0,37.80348,-37.80348,208.4918,49.64079,0.1569723,39.50463,0,0,155.9066
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,222.9501,118.1031,0.7722937,0,0.7722937,209.2244,49.81524,0.1569692,0,0.617835,0,118.8754
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,65.17062,65.17062,81,0,22.761,65.17062,40.62795,0,0,26.47749,0,0,15.82938,15.03791,222.1779,118.7981,41.5154,0,41.5154,248.6094,59.19259,0.157093,71.68768,21.18199,81,145.2756
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,91.66694,91.66694,81,0,22.761,91.66694,57.64449,0,0,52.84093,11.22835,10.66694,0,0,180.6625,156.162,41.61258,0,41.61258,288.0865,68.5919,0.157206,100.8336,42.27275,81,209.0029
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,67.32656,67.32656,81,0,22.761,67.32656,116.3858,0,0,78.35854,0,0,13.67344,12.98977,139.0499,193.6133,91.3483,0,91.3483,374.7471,89.22533,0.157273,74.05922,62.68682,81,271.9719
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,24.24283,0,71.94442,0,0,0,0,47.70158,275.8268,47.70158,0,47.70158,420.0009,100,0.1570883,0,57.55553,0,347.7712
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,27.87388,27.87388,0,0,0,27.87388,340.7276,65.63306,0,94.97399,29.34093,27.87388,0,0,0,318.7582,0,0,0,420.0009,100,0.1570883,30.66127,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,39.01217,39.01217,0,0,0,39.01217,282.9889,69.33465,0,110.4001,41.06544,39.01217,0,0,0,318.7582,0,0,0,420.0009,100,0.1570883,42.91338,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,18.01106,18.01106,0,0,0,18.01106,440.7222,60.41975,0,79.37876,18.95901,18.01106,0,0,0,318.7582,0,0,0,420.0009,100,0.1570883,19.81217,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1570883,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,46.47536,46.47536,0,0,0,46.47536,149.4523,20.53706,0,69.45849,48.92143,46.47536,0,0,0,318.7582,0,0,0,420.0009,100,0.1570883,51.12289,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,88.69872,88.69872,47.29432,0,14.23346,88.69872,49.13665,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.1570883,97.56859,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,8.848001,8.848001,0,0,0,8.848001,224.0976,10.51447,0,19.82816,9.313685,8.848001,0,0,0,318.7582,0,0,0,420.0009,100,0.1570883,9.732801,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,78.3714,78.3714,75.71282,0,21.42335,78.3714,3.570819,0,0,2.798501,2.798501,2.658576,0,0,0,318.7582,0,0,0,420.0009,100,0.1570883,86.20854,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,44.88506,44.88506,0,0,0,44.88506,0,0,7.105427E-15,0,47.24743,44.88506,0,0,0,318.7582,0,47.24743,-47.24743,370.1977,88.14213,0.1570883,49.37357,0,0,318.7582
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,58.92915,58.92915,0,0,0,58.92915,0,0,7.105427E-15,0,62.03069,58.92915,0,0,52.49714,271.5108,0,62.03069,-62.03069,304.8116,72.57404,0.1570883,64.82207,0,0,271.5108
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.921888,1.921888,0,0,0,1.921888,0,0,2.220446E-16,0,2.02304,1.921888,0,0,121.4201,209.4801,0,2.02304,-2.02304,302.6791,72.06631,0.1570883,2.114077,0,0,209.4801
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,54.86393,54.86393,0,0,0,54.86393,0,0,7.105427E-15,0,57.7515,54.86393,0,0,123.668,207.4571,0,57.7515,-57.7515,241.8037,57.57219,0.1570883,60.35032,0,0,207.4571
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,39.03197,39.03197,0,0,0,39.03197,0,0,7.105427E-15,0,41.08629,39.03197,0,0,187.8363,149.7056,0,41.08629,-41.08629,198.4949,47.2606,0.1570883,42.93517,0,0,149.7056
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,64.74578,64.74578,81,0,22.761,64.74578,0,0,0,0,0,0,16.25422,15.44151,233.4877,108.6193,15.44151,0,15.44151,213.144,50.74848,0.157141,71.22035,0,81,108.6193
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,45.53622,45.53622,81,0,22.761,45.53622,0,0,0,0,0,0,35.46378,33.69059,218.0462,122.5166,33.69059,0,33.69059,245.1057,58.35839,0.157256,50.08984,0,81,122.5166
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,28.76588,28.76588,81,0,22.761,28.76588,0,-7.105427E-15,0,0,0,0,52.23412,49.62241,184.3556,152.8382,49.62241,0,49.62241,292.1817,69.56693,0.1574249,31.64247,0,81,152.8382
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,7.608198,7.608198,79.92399,0,22.48877,7.608198,0,0,0,0,0,0,72.31579,68.7,134.7332,197.4984,68.7,0,68.7,357.3562,85.08465,0.157571,8.369018,0,81,197.4984
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,6.556572,6.556572,0,0,0,6.556572,0,0,8.881784E-16,0,6.901655,6.556572,0,0,66.0332,259.3283,0,6.901655,-6.901655,350.0813,83.35252,0.157571,7.21223,0,0,259.3283
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,41.30809,41.30809,0,0,0,41.30809,0,0,7.105427E-15,0,43.4822,41.30809,0,0,73.70171,252.4267,0,43.4822,-43.4822,304.247,72.43962,0.157571,45.4389,0,0,252.4267
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.4528728,0.4528728,0,0,0,0.4528728,298.1888,0,0,1.350416,0.4767082,0.4528728,0,0,122.0153,208.9445,0.8737077,0,0.8737077,305.0759,72.63697,0.1575677,0.4981601,1.080333,0,210.2949
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,121.1415,209.7308,15.30966,0,15.30966,319.5999,76.09506,0.1575086,0,12.24773,0,225.0405
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,35.67138,35.67138,0,0,0,35.67138,62.26268,0,0,22.20996,37.54882,35.67138,0,0,105.8319,223.5095,0,15.33886,-15.33886,303.4313,72.24541,0.1575086,39.23851,17.76796,0,245.7195
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,36.59776,36.59776,0,0,0,36.59776,68.07471,0,0,24.91382,38.52396,36.59776,0,0,122.8751,208.1707,0,13.61014,-13.61014,289.085,68.82961,0.1575086,40.25754,19.93106,0,233.0845
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,137.9975,194.5605,18.53079,0,18.53079,306.6648,73.01528,0.1574371,0,14.82463,0,213.0913
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,47.0678,47.0678,0,0,0,47.0678,51.23255,0,0,24.11403,49.54505,47.0678,0,0,119.4667,211.2382,0,25.43102,-25.43102,279.8582,66.63277,0.1574371,51.77458,19.29123,0,235.3523
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,4.067542,4.067542,0,0,0,4.067542,215.7749,0,0,8.776733,4.281622,4.067542,0,0,147.7234,185.8072,4.495111,0,4.495111,284.1226,67.6481,0.1574197,4.474296,7.021386,0,194.5839
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,3.711792,3.711792,0,0,0,3.711792,264.3739,0,0,9.81301,3.907149,3.711792,0,0,143.2282,189.8528,5.905861,0,5.905861,289.7254,68.9821,0.157397,4.082971,7.850408,0,199.6658
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,35.82986,35.82986,0,0,0,35.82986,32.54002,0,7.105427E-15,11.65905,37.71564,35.82986,0,0,137.3224,195.1681,0,26.0566,-26.0566,262.2593,62.44257,0.157397,39.41285,9.327237,0,206.8271
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,59.59658,59.59658,0,0,0,59.59658,33.35268,0,0,19.87705,62.73324,59.59658,0,0,166.2742,169.1115,0,42.85618,-42.85618,217.0849,51.68679,0.157397,65.55623,15.90164,0,188.9885
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,213.8921,126.2553,10.0651,0,10.0651,226.6335,53.96026,0.1573582,0,8.052078,0,136.3204
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,78.87865,78.87865,81,0,22.761,78.87865,21.07146,0,0,16.62088,0,0,2.121347,2.01528,203.827,135.3139,18.63616,0,18.63616,244.3134,58.16973,0.1574096,86.76652,13.29671,81,151.9348
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,77.24856,77.24856,81,0,22.761,77.24856,3.321509,0,0,2.565818,0,0,3.75144,3.563868,185.1909,152.0864,6.129685,0,6.129685,250.1285,59.55428,0.1574286,84.97342,2.052654,81,154.6523
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,35.25424,35.25424,81,0,22.761,35.25424,0,0,0,0,0,0,45.74576,43.45847,179.0612,157.6031,43.45847,0,43.45847,291.3568,69.37053,0.1575757,38.77966,0,81,157.6031
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,52.34808,52.34808,81,0,22.761,52.34808,0,0,0,0,0,0,28.65192,27.21933,135.6027,196.7158,27.21933,0,27.21933,317.1793,75.51874,0.1576676,57.58289,0,81,196.7158
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,41.45568,41.45568,81,0,22.761,41.45568,0,0,0,0,0,0,39.54432,37.5671,108.3834,221.2132,37.5671,0,37.5671,352.8186,84.00426,0.1577944,45.60125,0,81,221.2132
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,11.91302,11.91302,0,0,0,11.91302,0,0,0,0,12.54002,11.91302,0,0,70.81628,255.0236,0,12.54002,-12.54002,339.6003,80.85705,0.1577944,13.10432,0,0,255.0236
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,40.73234,40.73234,0,0,0,40.73234,0,0,0,0,42.87615,40.73234,0,0,84.74964,242.4836,0,42.87615,-42.87615,294.4048,70.09625,0.1577944,44.80558,0,0,242.4836
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,26.98524,26.98524,0,0,0,26.98524,0,0,3.552714E-15,0,28.40551,26.98524,0,0,132.3898,199.6074,0,28.40551,-28.40551,264.4628,62.96721,0.1577944,29.68376,0,0,199.6074
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,40.13497,40.13497,0,0,0,40.13497,0,0,7.105427E-15,0,42.24733,40.13497,0,0,163.9515,171.2019,0,42.24733,-42.24733,219.9302,52.36423,0.1577944,44.14846,0,0,171.2019
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,21.56849,21.56849,0,0,0,21.56849,0,0,0,0,22.70367,21.56849,0,0,210.893,128.9546,0,22.70367,-22.70367,195.9984,46.6662,0.1577944,23.72533,0,0,128.9546
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,16.11598,16.11598,0,0,0,16.11598,0,0,0,0,16.96419,16.11598,0,0,236.1193,106.2509,0,16.96419,-16.96419,178.1166,42.40863,0.1577944,17.72758,0,0,106.2509
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,44.93588,44.93588,0,0,0,44.93588,0,0,7.105427E-15,0,47.30093,44.93588,0,0,254.9684,89.2867,0,47.30093,-47.30093,128.257,30.53733,0.1577944,49.42947,0,0,89.2867
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,20.12442,20.12442,0,0,0,20.12442,0,0,3.552714E-15,0,21.1836,20.12442,0,0,307.525,41.98577,0,21.1836,-21.1836,105.9276,25.2208,0.1577944,22.13686,0,0,41.98577
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,56.60643,56.60643,81,0,22.761,56.60643,0.7031193,0,0,0.3980107,0,0,24.39357,23.17389,331.0623,20.80217,23.5719,0,23.5719,128.2899,30.54514,0.1578735,62.26707,0.3184086,81,21.20018
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,80.99891,80.99891,81,0,22.761,80.99891,28.84788,0,0,23.36646,0,0,0.001087882,0.001033488,307.4904,42.01688,23.3675,0,23.3675,150.4582,35.82331,0.1579357,89.0988,18.69317,81,65.38335
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,24.06464,24.06464,81,0,22.761,24.06464,204.2978,0,0,49.16353,0,0,56.93536,54.08859,284.1229,63.04763,103.2521,0,103.2521,248.4118,59.14554,0.1579544,26.4711,39.33082,81,112.2112
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,15.75563,15.75563,81,0,22.761,15.75563,451.1599,0,0,71.08308,0,0,65.24437,61.98215,180.8708,155.9745,133.0652,0,133.0652,374.6485,89.20185,0.1578589,17.33119,56.86646,81,227.0576
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,71.72087,71.72087,49.70949,0,14.8445,71.72087,98.96059,7.105427E-15,0,70.9754,23.16987,22.01138,0,0,47.80553,275.7332,47.80553,0,47.80553,420.0009,100,0.1578767,78.89296,56.78032,81,346.7086
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,75.07766,75.07766,20.25,0,7.39125,75.07766,121.4369,33.45863,0,91.17196,57.71333,54.82766,0,0,0,318.7582,0,0,0,420.0009,100,0.1578767,82.58543,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,51.58707,51.58707,0,0,0,51.58707,177.7092,37.3728,0,91.67498,54.30219,51.58707,0,0,0,318.7582,0,0,0,420.0009,100,0.1578767,56.74578,73.33999,0,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,71.44078,71.44078,20.25,0,7.39125,71.44078,116.5029,29.34551,0,83.23055,53.88503,51.19078,0,0,0,318.7582,0,0,0,420.0009,100,0.1578767,78.58485,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,66.42954,66.42954,20.25,0,7.39125,66.42954,134.5212,40.75176,0,89.3618,48.61005,46.17955,0,0,0,318.7582,0,0,0,420.0009,100,0.1578767,73.0725,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,86.73994,86.73994,21.70678,0,7.759815,86.73994,78.92092,0,0,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1578767,95.41393,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,55.72575,55.72575,0,0,0,55.72575,69.22083,0,7.105427E-15,38.57383,58.65868,55.72575,0,0,0,318.7582,0,20.08486,-20.08486,398.8295,94.95922,0.1578767,61.29832,30.85906,0,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,26.63234,26.63234,0,0,0,26.63234,66.63211,0,0,17.74569,28.03404,26.63234,0,0,22.31651,298.6734,0,10.28835,-10.28835,387.9846,92.37711,0.1578767,29.29557,14.19655,0,316.4191
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,70.62023,70.62023,81,0,22.761,70.62023,3.710352,0,0,2.620259,0,0,10.37977,9.860779,33.74801,288.385,12.48104,0,12.48104,399.8252,95.19629,0.1579165,77.68226,2.096207,81,291.0053
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,64.03001,64.03001,81,0,22.761,64.03001,0,0,0,0,0,0,16.97,16.1215,21.26697,299.618,16.1215,0,16.1215,415.1194,98.83776,0.1579704,70.43301,0,81,299.618
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,75.87318,75.87318,81,0,22.761,75.87318,0,0,0,0,0,0,5.126812,4.870472,5.145477,314.1273,4.870472,0,4.870472,419.74,99.93788,0.1579866,83.4605,0,81,314.1273
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,86.67811,86.67811,81,0,22.761,86.67811,0,0,0,0,5.976953,5.678105,0,0,0.2750048,318.5107,0,5.976953,-5.976953,413.4397,98.43782,0.1579866,95.34592,0,81,318.5107
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,22.99663,22.99663,0,0,0,22.99663,0,0,0,0,24.20698,22.99663,0,0,6.916063,312.5338,0,24.20698,-24.20698,387.9233,92.3625,0.1579866,25.2963,0,0,312.5338
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,11.81741,11.81741,0,0,0,11.81741,0,0,1.776357E-15,0,12.43938,11.81741,0,0,33.81271,288.3268,0,12.43938,-12.43938,374.811,89.24054,0.1579866,12.99915,0,0,288.3268
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,21.51675,21.51675,0,0,0,21.51675,0,0,3.552714E-15,0,22.64921,21.51675,0,0,47.63424,275.8874,0,22.64921,-22.64921,350.9367,83.55618,0.1579866,23.66842,0,0,275.8874
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,45.56297,45.56297,0,0,0,45.56297,0,0,7.105427E-15,0,47.96102,45.56297,0,0,72.80003,253.2382,0,47.96102,-47.96102,300.3813,71.51922,0.1579866,50.11926,0,0,253.2382
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,38.20831,38.20831,0,0,0,38.20831,0,0,7.105427E-15,0,40.21927,38.20831,0,0,126.09,205.2772,0,40.21927,-40.21927,257.9865,61.42523,0.1579866,42.02914,0,0,205.2772
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,23.86409,23.86409,0,0,0,23.86409,0,0,3.552714E-15,0,25.1201,23.86409,0,0,170.7781,165.0579,0,25.1201,-25.1201,231.5076,55.12074,0.1579866,26.2505,0,0,165.0579
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,19.60784,19.60784,0,0,0,19.60784,0,0,3.552714E-15,0,20.63983,19.60784,0,0,198.6893,139.9378,0,20.63983,-20.63983,209.7513,49.94068,0.1579866,21.56862,0,0,139.9378
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,11.74858,11.74858,0,0,0,11.74858,0,0,1.776357E-15,0,12.36692,11.74858,0,0,221.6225,119.298,0,12.36692,-12.36692,196.7154,46.83691,0.1579866,12.92343,0,0,119.298
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,235.3635,106.9311,2.212489,0,2.212489,198.8143,47.33665,0.1579782,0,1.769992,0,109.1435
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,27.12004,27.12004,0,0,0,27.12004,81.95938,0,0,22.22741,28.54741,27.12004,0,0,233.151,108.9223,0,6.319992,-6.319992,192.1525,45.7505,0.1579782,29.83204,17.78193,0,131.1497
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,44.95238,44.95238,0,0,0,44.95238,98.08366,0,0,44.09094,47.3183,44.95238,0,0,240.1732,102.6023,0,3.227359,-3.227359,188.7506,44.94052,0.1579782,49.44762,35.27275,0,146.6933
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,50.18819,50.18819,0,0,0,50.18819,120.3258,0,0,60.38936,52.82968,50.18819,0,0,243.7592,99.37495,7.559682,0,7.559682,195.9223,46.64808,0.1579493,55.20701,48.31149,0,159.7643
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,45.16672,45.16672,0,0,0,45.16672,131.8795,0,0,59.56565,47.54391,45.16672,0,0,236.1995,106.1787,12.02173,0,12.02173,207.3271,49.3635,0.1579034,49.68339,47.65252,0,165.7443
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,16.9884,16.9884,0,0,0,16.9884,473.003,0,0,80.35565,17.88253,16.9884,0,0,224.1778,116.9982,62.47312,0,62.47312,266.5943,63.47471,0.1576653,18.68724,64.28452,0,197.3539
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,0,0,110.0621,0,0,0,0,161.7047,173.224,110.0621,0,110.0621,371.0085,88.33517,0.1572475,0,88.04971,0,283.2862
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,80.91621,80.91621,34.53732,0,11.00594,80.91621,124.1561,0,0,100.4624,48.81989,46.37889,0,0,51.64252,272.28,51.64252,0,51.64252,420.0009,100,0.1571488,89.00783,80.36993,81,372.7424
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1571488,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,72.44022,72.44022,20.25,0,7.39125,72.44022,107.1323,22.66981,0,77.60689,54.93708,52.19023,0,0,0,318.7582,0,0,0,420.0009,100,0.1571488,79.68425,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,32.65717,32.65717,0,0,0,32.65717,156.0591,16.5885,0,50.96447,34.37597,32.65717,0,0,0,318.7582,0,0,0,420.0009,100,0.1571488,35.92289,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,84.56305,84.56305,64.87354,0,18.68101,84.56305,24.50928,0,0,20.7258,20.7258,19.6895,0,0,0,318.7582,0,0,0,420.0009,100,0.1571488,93.01935,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,13.78376,13.78376,0,0,0,13.78376,15.8684,0,0,2.187263,14.50923,13.78376,0,0,0,318.7582,0,12.32196,-12.32196,407.0124,96.90751,0.1571488,15.16214,1.749811,0,320.9455
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,116.8135,116.8135,81,0,22.761,116.8135,0,0,0,0,37.69839,35.81348,0,0,13.69107,306.4362,0,37.69839,-37.69839,367.2747,87.4462,0.1571488,128.4948,0,81,306.4362
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.57817,268.7379,0,0,0,367.2747,87.4462,0.1571488,0,0,0,268.7379
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,5.950631,5.950631,0,0,0,5.950631,0,0,0,0,6.263822,5.950631,0,0,55.57817,268.7379,0,6.263822,-6.263822,360.6721,85.87414,0.1571488,6.545694,0,0,268.7379
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,36.44694,36.44694,0,0,0,36.44694,0,0,7.105427E-15,0,38.3652,36.44694,0,0,62.53798,262.4741,0,38.3652,-38.3652,320.2316,76.24548,0.1571488,40.09163,0,0,262.4741
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,24.55911,24.55911,0,0,0,24.55911,0,0,3.552714E-15,0,25.8517,24.55911,0,0,105.166,224.1089,0,25.8517,-25.8517,292.9816,69.75738,0.1571488,27.01502,0,0,224.1089
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,16.53766,16.53766,0,0,0,16.53766,0,0,0,0,17.40806,16.53766,0,0,133.8901,198.2572,0,17.40806,-17.40806,274.6318,65.3884,0.1571488,18.19143,0,0,198.2572
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.2324,180.8491,0,0,0,274.6318,65.3884,0.1571488,0,0,0,180.8491
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,24.21861,24.21861,0,0,0,24.21861,0,0,0,0,25.49328,24.21861,0,0,153.2324,180.8491,0,25.49328,-25.49328,247.7596,58.99026,0.1571488,26.64048,0,0,180.8491
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,50.47181,50.47181,0,0,0,50.47181,0,0,0,0,53.12822,50.47181,0,0,181.5582,155.3558,0,53.12822,-53.12822,191.7575,45.65646,0.1571488,55.51899,0,0,155.3558
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,38.01875,38.01875,0,0,0,38.01875,0,0,7.105427E-15,0,40.01974,38.01875,0,0,240.5896,102.2276,0,40.01974,-40.01974,149.573,35.61255,0.1571488,41.82063,0,0,102.2276
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,52.7482,52.7482,0,0,0,52.7482,0,0,0,0,55.52443,52.7482,0,0,285.056,62.20786,0,55.52443,-55.52443,91.04512,21.67737,0.1571488,58.02302,0,0,62.20786
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,42.75785,42.75785,81,0,22.761,42.75785,0.9876805,0,0,0.4223109,0,0,38.24215,36.33004,346.7498,6.68343,36.75236,0,36.75236,125.9115,29.97886,0.157271,47.03363,0.3378488,81,7.105741
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,66.00187,66.00187,81,0,22.761,66.00187,40.81124,0,0,26.93618,0,0,14.99813,14.24823,309.9974,39.76055,41.18441,0,41.18441,164.9824,39.28145,0.1573894,72.60205,21.54895,81,66.69673
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,94.76398,94.76398,81,0,22.761,94.76398,59.96112,0,0,56.82154,14.4884,13.76398,0,0,268.813,76.82652,42.33315,0,42.33315,205.1432,48.84352,0.1575007,104.2404,45.45723,81,133.6481
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,45.26125,45.26125,81,0,22.761,45.26125,186.0055,0,0,84.18842,0,0,35.73875,33.95181,226.4799,114.9264,118.1402,0,118.1402,317.2209,75.52862,0.1574641,49.78737,67.35074,81,199.1148
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,44.41964,44.41964,53.76664,0,15.87096,44.41964,221.7503,0,0,98.50069,0,0,9.346996,8.879646,108.3396,221.2526,107.3803,0,107.3803,419.0908,99.78332,0.1572856,48.86161,78.80054,81,319.7532
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,51.62873,51.62873,0,0,0,51.62873,184.2301,39.81032,0,95.11565,54.34603,51.62873,0,0,0.959297,317.8949,0.959297,0,0.959297,420.0009,100,0.157282,56.7916,76.09251,0,413.0105
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,48.66248,48.66248,0,0,0,48.66248,195.6745,43.99638,0,95.22005,51.22367,48.66248,0,0,0,318.7582,0,0,0,420.0009,100,0.157282,53.52873,76.17603,0,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,37.97508,37.97508,0,0,0,37.97508,222.7859,44.62938,0,84.60315,39.97377,37.97508,0,0,0,318.7582,0,0,0,420.0009,100,0.157282,41.77259,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,35.60598,35.60598,0,0,0,35.60598,198.4386,33.17603,0,70.65601,37.47998,35.60598,0,0,0,318.7582,0,0,0,420.0009,100,0.157282,39.16658,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,71.01899,71.01899,21.43646,0,7.691424,71.01899,73.49039,7.105427E-15,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.157282,78.12089,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157282,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,65.90099,65.90099,45.10633,0,13.6799,65.90099,33.21515,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.157282,72.49109,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,49.55173,49.55173,0,0,0,49.55173,5.768974,0,7.105427E-15,2.858627,52.15972,49.55173,0,0,0,318.7582,0,49.30109,-49.30109,368.0329,87.62671,0.157282,54.50691,2.286901,0,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.779,269.4571,0,0,0,368.0329,87.62671,0.157282,0,0,0,269.4571
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,40.69329,40.69329,0,0,0,40.69329,0,0,0,0,42.83504,40.69329,0,0,54.779,269.4571,0,42.83504,-42.83504,322.8808,76.87623,0.157282,44.76262,0,0,269.4571
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,92.61557,92.61557,81,0,22.761,92.61557,0,0,0,0,12.22691,11.61557,0,0,102.3735,226.6221,0,12.22691,-12.22691,309.9925,73.80759,0.157282,101.8771,0,81,226.6221
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,58.32381,58.32381,81,0,22.761,58.32381,0,0,0,0,0,0,22.67619,21.54238,115.959,214.3952,21.54238,0,21.54238,330.4294,78.67352,0.1573532,64.15619,0,81,214.3952
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,33.07368,33.07368,81,0,22.761,33.07368,0,0,0,0,0,0,47.92632,45.53001,94.41657,233.7833,45.53001,0,45.53001,373.623,88.95767,0.1575034,36.38105,0,81,233.7833
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.545565,2.545565,0,0,0,2.545565,0,0,0,0,2.679542,2.545565,0,0,48.88656,274.7603,0,2.679542,-2.679542,370.7985,88.28518,0.1575034,2.800122,0,0,274.7603
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,25.38271,25.38271,0,0,0,25.38271,0,0,3.552714E-15,0,26.71864,25.38271,0,0,51.86383,272.0808,0,26.71864,-26.71864,342.6346,81.5795,0.1575034,27.92098,0,0,272.0808
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,44.97924,44.97924,0,0,0,44.97924,0,0,7.105427E-15,0,47.34657,44.97924,0,0,81.55121,245.3621,0,47.34657,-47.34657,292.7269,69.69674,0.1575034,49.47717,0,0,245.3621
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,16.04457,16.04457,0,0,0,16.04457,0,0,0,0,16.88902,16.04457,0,0,134.1585,198.0156,0,16.88902,-16.88902,274.9243,65.45804,0.1575034,17.64902,0,0,198.0156
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.9241,181.1265,0,0,0,274.9243,65.45804,0.1575034,0,0,0,181.1265
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,23.13817,23.13817,0,0,0,23.13817,0,0,3.552714E-15,0,24.35597,23.13817,0,0,152.9241,181.1265,0,24.35597,-24.35597,249.2509,59.34533,0.1575034,25.45198,0,0,181.1265
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,18.53751,18.53751,0,0,0,18.53751,5.828032,0,0,1.080372,19.51317,18.53751,0,0,179.9863,156.7706,0,18.4328,-18.4328,229.821,54.71918,0.1575034,20.39126,0.8642975,0,157.851
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,200.4671,138.3378,2.792221,0,2.792221,232.4699,55.34987,0.1574929,0,2.233777,0,141.13
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,41.28394,41.28394,0,0,0,41.28394,32.78675,0,0,13.53566,43.45677,41.28394,0,0,197.6749,140.8508,0,29.92111,-29.92111,200.9303,47.84045,0.1574929,45.41233,10.82853,0,154.3864
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,3.541546,3.541546,0,0,0,3.541546,138.3187,0,0,4.89862,3.727943,3.541546,0,0,230.9206,110.9297,1.170677,0,1.170677,202.0409,48.10488,0.1574885,3.8957,3.918895,0,115.8283
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,20.19508,20.19508,0,0,0,20.19508,82.75233,0,0,16.7119,21.25798,20.19508,0,0,229.7499,111.9833,0,4.546082,-4.546082,197.2489,46.96394,0.1574885,22.21459,13.36952,0,128.6952
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,234.8011,107.4372,16.1651,0,16.1651,212.5845,50.61525,0.1574279,0,12.93208,0,123.6023
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,53.55182,53.55182,0,0,0,53.55182,34.14473,0,0,18.28512,56.37033,53.55182,0,0,218.636,121.9858,0,38.08521,-38.08521,172.4391,41.05686,0.1574279,58.907,14.6281,0,140.2709
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,260.9529,83.90058,8.172414,0,8.172414,180.1922,42.90281,0.1573973,0,6.537931,0,92.07299
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,35.45997,35.45997,0,0,0,35.45997,54.64853,0,0,19.37836,37.32629,35.45997,0,0,252.7805,91.25575,0,17.94793,-17.94793,161.2734,38.39835,0.1573973,39.00597,15.50268,0,110.6341
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,24.77683,24.77683,0,0,0,24.77683,77.28414,0,0,19.14856,26.08087,24.77683,0,0,272.7227,73.30782,0,6.932312,-6.932312,153.9661,36.65852,0.1573973,27.25451,15.31885,0,92.45638
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,59.60701,59.60701,81,0,22.761,59.60701,17.82219,0,0,10.62327,0,0,21.39299,20.32334,280.4252,66.37551,30.94661,0,30.94661,183.3246,43.64864,0.157492,65.56771,8.498617,81,76.99878
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,26.22235,26.22235,81,0,22.761,26.22235,8.884621,0,0,2.329756,0,0,54.77765,52.03877,249.4786,94.22746,54.36853,0,54.36853,234.9032,55.92921,0.157669,28.84458,1.863805,81,96.55721
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,48.15408,48.15408,81,0,22.761,48.15408,5.432527,0,0,2.615983,0,0,32.84592,31.20362,195.1101,143.1591,33.81961,0,33.81961,266.9872,63.56826,0.1577781,52.96949,2.092787,81,145.7751
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,59.46342,59.46342,81,0,22.761,59.46342,0,0,0,0,0,0,21.53658,20.45975,161.2905,173.5968,20.45975,0,20.45975,286.3971,68.18964,0.1578452,65.40976,0,81,173.5968
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,48.57443,48.57443,81,0,22.761,48.57443,0,0,0,0,0,0,32.42557,30.80429,140.8307,192.0106,30.80429,0,30.80429,315.6206,75.14761,0.1579459,53.43188,0,81,192.0106
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,34.18653,34.18653,81,0,22.761,34.18653,0,0,0,0,0,0,46.81347,44.47279,110.0265,219.7344,44.47279,0,44.47279,357.8112,85.19297,0.1580912,37.60519,0,81,219.7344
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.55366,259.7599,0,0,0,357.8112,85.19297,0.1580912,0,0,0,259.7599
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,30.76586,30.76586,0,0,0,30.76586,0,0,3.552714E-15,0,32.38511,30.76586,0,0,65.55366,259.7599,0,32.38511,-32.38511,323.6743,77.06515,0.1580912,33.84245,0,0,259.7599
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.5371,227.3748,0,0,0,323.6743,77.06515,0.1580912,0,0,0,227.3748
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.2701493,0.2701493,0,0,0,0.2701493,0,0,0,0,0.2843677,0.2701493,0,0,101.5371,227.3748,0,0.2843677,-0.2843677,323.3745,76.99378,0.1580912,0.2971643,0,0,227.3748
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,30.44173,30.44173,0,0,0,30.44173,0,0,0,0,32.04393,30.44173,0,0,101.8531,227.0905,0,32.04393,-32.04393,289.5973,68.95159,0.1580912,33.4859,0,0,227.0905
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,7.067123,7.067123,0,0,0,7.067123,0,0,8.881784E-16,0,7.439077,7.067123,0,0,137.4574,195.0465,0,7.439077,-7.439077,281.7558,67.08457,0.1580912,7.773835,0,0,195.0465
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.7231,187.6074,0,0,0,281.7558,67.08457,0.1580912,0,0,0,187.6074
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,46.31511,46.31511,0,0,0,46.31511,0,0,0,0,48.75274,46.31511,0,0,145.7231,187.6074,0,48.75274,-48.75274,230.3659,54.84891,0.1580912,50.94662,0,0,187.6074
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,27.31903,27.31903,0,0,0,27.31903,7.666439,0,3.552714E-15,2.094397,28.75688,27.31903,0,0,199.8928,138.8547,0,26.66248,-26.66248,202.2612,48.15732,0.1580912,30.05094,1.675518,0,140.9491
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,49.37901,49.37901,0,0,0,49.37901,41.1283,0,0,20.30875,51.9779,49.37901,0,0,229.5178,112.1922,0,31.66916,-31.66916,168.8789,40.20919,0.1580912,54.31691,16.247,0,132.501
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,32.60429,32.60429,0,0,0,32.60429,39.4462,0,7.105427E-15,12.86116,34.32031,32.60429,0,0,264.7057,80.52306,0,21.45915,-21.45915,146.259,34.8235,0.1580912,35.86472,10.28892,0,93.38422
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,86.56132,86.56132,81,0,22.761,86.56132,37.35338,0,0,32.33358,5.854019,5.561318,0,0,288.5492,59.06391,26.47956,0,26.47956,171.3797,40.80461,0.1581594,95.21745,25.86686,81,91.39749
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,63.3952,63.3952,81,0,22.761,63.3952,62.22608,0,0,39.44835,0,0,17.6048,16.72456,262.0697,82.89552,56.1729,0,56.1729,224.67,53.49275,0.1583153,69.73473,31.55868,81,122.3439
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,44.78964,0,0,72.31579,68.7,205.8968,133.4511,113.4896,0,113.4896,332.3357,79.1274,0.1582368,0,35.83171,81,178.2408
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,9.470316,9.470316,80.27248,0,22.57694,9.470316,265.5147,0,0,25.14508,0,0,70.80216,67.26205,92.40713,235.5918,92.40713,0,92.40713,420.0009,100,0.1582898,10.41735,20.11606,81,260.7369
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,31.10663,31.10663,0,0,0,31.10663,72.87689,0,3.552714E-15,22.66954,32.74382,31.10663,0,0,0,318.7582,0,10.07428,-10.07428,409.3816,97.47162,0.1582898,34.21729,18.13564,0,341.4278
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,71.00586,71.00586,53.97495,0,15.92366,71.00586,41.01199,0,0,29.12092,17.92728,17.03092,0,0,11.19364,308.684,11.19364,0,11.19364,420.0009,100,0.1583184,78.10645,23.29674,81,337.8049
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,32.10957,32.10957,0,0,0,32.10957,19.06368,0,0,6.121266,33.79955,32.10957,0,0,0,318.7582,0,27.67829,-27.67829,390.8254,93.05347,0.1583184,35.32053,4.897013,0,324.8795
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,32.83104,32.83104,0,0,0,32.83104,59.71386,0,7.105427E-15,19.60468,34.55899,32.83104,0,0,30.75365,291.0799,0,14.95431,-14.95431,375.0621,89.30033,0.1583184,36.11414,15.68374,0,310.6846
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,29.26418,29.26418,0,0,0,29.26418,43.67773,3.552714E-15,0,12.78193,30.80441,29.26418,0,0,47.36955,276.1256,0,18.02247,-18.02247,356.0648,84.77716,0.1583184,32.1906,10.22554,0,288.9076
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,104.4794,104.4794,81,0,22.761,104.4794,2.671555,0,0,2.791224,24.71513,23.47937,0,0,67.39452,258.1031,0,21.92391,-21.92391,332.955,79.27483,0.1583184,114.9273,2.232979,81,260.8944
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,20.94331,20.94331,81,0,22.761,20.94331,0,0,0,0,0,0,60.05669,57.05385,91.75442,236.1792,57.05385,0,57.05385,387.081,92.16196,0.1585026,23.03765,0,81,236.1792
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,70.1021,70.1021,81,0,22.761,70.1021,0,0,0,0,0,0,10.89791,10.35301,34.70057,287.5277,10.35301,0,10.35301,396.9027,94.50046,0.158536,77.1123,0,81,287.5277
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,44.78932,44.78932,0,0,0,44.78932,0,0,0,0,47.14665,44.78932,0,0,24.34756,296.8454,0,47.14665,-47.14665,347.2058,82.66788,0.158536,49.26825,0,0,296.8454
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,49.35608,49.35608,0,0,0,49.35608,0,0,7.105427E-15,0,51.95377,49.35608,0,0,76.73273,249.6988,0,51.95377,-51.95377,292.4417,69.62884,0.158536,54.29169,0,0,249.6988
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,12.88252,12.88252,0,0,0,12.88252,0,0,1.776357E-15,0,13.56055,12.88252,0,0,134.4591,197.745,0,13.56055,-13.56055,278.1476,66.22549,0.158536,14.17078,0,0,197.745
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,20.10577,20.10577,0,0,0,20.10577,0,0,3.552714E-15,0,21.16397,20.10577,0,0,149.5264,184.1844,0,21.16397,-21.16397,255.8389,60.91389,0.158536,22.11634,0,0,184.1844
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.0419,163.0205,0,0,0,255.8389,60.91389,0.158536,0,0,0,163.0205
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,43.90155,43.90155,0,0,0,43.90155,0,0,0,0,46.21215,43.90155,0,0,173.0419,163.0205,0,46.21215,-46.21215,207.127,49.31585,0.158536,48.2917,0,0,163.0205
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.9516428,0.9516428,0,0,0,0.9516428,0,0,2.220446E-16,0,1.001729,0.9516428,0,0,224.3888,116.8083,0,1.001729,-1.001729,206.071,49.06444,0.158536,1.046807,0,0,116.8083
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.5018,115.8066,0,0,0,206.071,49.06444,0.158536,0,0,0,115.8066
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,25.52936,25.52936,0,0,0,25.52936,0,0,3.552714E-15,0,26.87301,25.52936,0,0,225.5018,115.8066,0,26.87301,-26.87301,177.7444,42.32001,0.158536,28.0823,0,0,115.8066
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,6.116246,6.116246,0,0,0,6.116246,27.68731,0,8.881784E-16,1.693424,6.438154,6.116246,0,0,255.3607,88.93359,0,4.74473,-4.74473,172.743,41.12921,0.158536,6.727871,1.354739,0,90.62701
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,40.15769,40.15769,0,0,0,40.15769,56.03905,0,7.105427E-15,22.50399,42.27126,40.15769,0,0,260.6326,84.18887,0,19.76726,-19.76726,151.9065,36.16814,0.158536,44.17346,18.00319,0,106.6929
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,26.09979,26.09979,0,0,0,26.09979,144.5116,0,0,37.71722,27.47346,26.09979,0,0,282.5963,64.4216,10.24375,0,10.24375,161.6246,38.48196,0.1584979,28.70977,30.17377,0,102.1388
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,22.48156,22.48156,0,0,0,22.48156,354.0519,0,0,79.59641,23.6648,22.48156,0,0,272.3525,73.64098,55.9316,0,55.9316,214.6859,51.1156,0.1582902,24.72972,63.67712,0,153.2374
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,101.5516,101.5516,81,0,22.761,101.5516,84.91422,0,0,86.23174,21.63325,20.55159,0,0,216.4209,123.9794,64.59849,0,64.59849,275.9695,65.70689,0.1583676,111.7067,68.9854,81,210.2112
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,38.81519,38.81519,81,0,22.761,38.81519,244.7695,0,0,95.00774,0,0,42.18481,40.07557,151.8224,182.1181,135.0833,0,135.0833,404.1208,96.21903,0.158267,42.6967,76.0062,81,277.1258
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,17.48603,17.48603,0,0,0,17.48603,486.2986,49.88889,0,85.03432,18.40635,17.48603,0,0,16.73909,303.6931,16.73909,0,16.73909,420.0009,100,0.1582052,19.23463,68.02746,0,388.7274
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582052,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582052,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582052,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,30.53339,30.53339,0,0,0,30.53339,157.3156,15.89338,0,48.03379,32.14041,30.53339,0,0,0,318.7582,0,0,0,420.0009,100,0.1582052,33.58673,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,30.38156,30.38156,0,0,0,30.38156,69.9014,0,0,21.23714,31.98059,30.38156,0,0,0,318.7582,0,10.74345,-10.74345,408.6762,97.30367,0.1582052,33.41972,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,11.93717,308.0148,2.626379,0,2.626379,411.1678,97.89691,0.1581956,0,2.101104,0,310.6411
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,16.28715,16.28715,0,0,0,16.28715,0,0,0,0,17.14437,16.28715,0,0,9.310792,310.3785,0,17.14437,-17.14437,393.0961,93.59412,0.1581956,17.91587,0,0,310.3785
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.36009,293.2341,0,0,0,393.0961,93.59412,0.1581956,0,0,0,293.2341
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,22.8422,22.8422,0,0,0,22.8422,0,0,0,0,24.04442,22.8422,0,0,28.36009,293.2341,0,24.04442,-24.04442,367.751,87.5596,0.1581956,25.12642,0,0,293.2341
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,7.483402,7.483402,0,0,0,7.483402,0,0,8.881784E-16,0,7.877265,7.483402,0,0,55.07612,269.1897,0,7.877265,-7.877265,359.4477,85.58261,0.1581956,8.231742,0,0,269.1897
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,25.9169,25.9169,0,0,0,25.9169,0,0,3.552714E-15,0,27.28094,25.9169,0,0,63.82864,261.3124,0,27.28094,-27.28094,330.691,78.7358,0.1581956,28.50859,0,0,261.3124
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,40.87249,40.87249,0,0,0,40.87249,0,0,7.105427E-15,0,43.02368,40.87249,0,0,94.14079,234.0315,0,43.02368,-43.02368,285.3401,67.93798,0.1581956,44.95974,0,0,234.0315
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,38.75471,38.75471,0,0,0,38.75471,0,0,7.105427E-15,0,40.79443,38.75471,0,0,141.9449,191.0078,0,40.79443,-40.79443,242.339,57.69965,0.1581956,42.63018,0,0,191.0078
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,32.64464,32.64464,0,0,0,32.64464,0,0,7.105427E-15,0,34.36278,32.64464,0,0,187.272,150.2134,0,34.36278,-34.36278,206.1174,49.07549,0.1581956,35.9091,0,0,150.2134
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,54.12394,54.12394,0,0,0,54.12394,0,0,7.105427E-15,0,56.97257,54.12394,0,0,225.4529,115.8506,0,56.97257,-56.97257,146.0631,34.77686,0.1581956,59.53633,0,0,115.8506
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,25.04045,25.04045,0,0,0,25.04045,0,0,3.552714E-15,0,26.35836,25.04045,0,0,288.7557,58.87806,0,26.35836,-26.35836,118.2789,28.16159,0.1581956,27.54449,0,0,58.87806
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,53.1918,53.1918,81,0,22.761,53.1918,0,0,0,0,0,0,27.8082,26.41779,318.0428,32.51969,26.41779,0,26.41779,143.341,34.12875,0.1582803,58.51098,0,81,32.51969
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,43.20689,43.20689,81,0,22.761,43.20689,2.24379,0,0,0.9694719,0,0,37.79311,35.90346,291.625,56.2957,36.87293,0,36.87293,178.3218,42.45748,0.1583978,47.52758,0.7755775,81,57.26517
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.698436,1.698436,74.01423,0,20.9936,1.698436,1470.82,0,0,24.98094,0,0,72.31579,68.7,254.7521,89.48134,93.68094,0,93.68094,267.1953,63.61781,0.1584042,1.86828,19.98475,81,114.4623
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,55.11155,55.11155,81,0,22.761,55.11155,84.55808,0,0,46.60127,0,0,25.88845,24.59403,161.0712,173.7942,71.1953,0,71.1953,334.7371,79.69915,0.1585386,60.62271,37.28102,81,220.3955
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,34.14561,34.14561,50.13305,0,14.95166,34.14561,213.9279,0,0,73.04697,0,0,15.98744,15.18807,89.87585,237.8699,88.23504,0,88.23504,418.4442,99.62938,0.1584093,37.56017,58.43758,81,310.9169
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,9.606716,9.606716,0,0,0,9.606716,729.1791,58.29702,0,70.05017,10.11233,9.606716,0,0,1.640817,317.2815,1.640817,0,1.640817,420.0009,100,0.1584033,10.56739,56.04013,0,387.3317
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,62.96412,62.96412,20.25,0,7.39125,62.96412,149.1396,48.94218,0,93.90442,44.96223,42.71412,0,0,0,318.7582,0,0,0,420.0009,100,0.1584033,69.26053,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,92.77769,92.77769,24.07769,0,8.359656,92.77769,107.3017,27.23628,0,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1584033,102.0555,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584033,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,11.09469,11.09469,0,0,0,11.09469,856.7789,83.37833,0,95.05695,11.67862,11.09469,0,0,0,318.7582,0,0,0,420.0009,100,0.1584033,12.20416,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,26.35945,26.35945,0,0,0,26.35945,266.01,42.372,0,70.11879,27.74679,26.35945,0,0,0,318.7582,0,0,0,420.0009,100,0.1584033,28.9954,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,9.900834,9.900834,0,0,0,9.900834,510.9176,40.16317,0,50.58511,10.42193,9.900834,0,0,0,318.7582,0,0,0,420.0009,100,0.1584033,10.89092,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,19.30385,19.30385,0,0,0,19.30385,124.6122,3.735108,0,24.05495,20.31984,19.30385,0,0,0,318.7582,0,0,0,420.0009,100,0.1584033,21.23423,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,21.45069,21.45069,0,0,0,21.45069,13.71368,0,3.552714E-15,2.941679,22.57967,21.45069,0,0,0,318.7582,0,19.63799,-19.63799,399.3006,95.07137,0.1584033,23.59576,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,125.736,125.736,81,0,22.761,125.736,0,0,1.421085E-14,0,47.09052,44.736,0,0,21.81999,299.1202,0,47.09052,-47.09052,349.6628,83.25288,0.1584033,138.3096,0,81,299.1202
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.1428,252.0297,0,0,0,349.6628,83.25288,0.1584033,0,0,0,252.0297
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,26.59554,26.59554,0,0,0,26.59554,0,0,3.552714E-15,0,27.9953,26.59554,0,0,74.1428,252.0297,0,27.9953,-27.9953,320.1532,76.22679,0.1584033,29.25509,0,0,252.0297
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,46.95584,46.95584,0,0,0,46.95584,0,0,7.105427E-15,0,49.4272,46.95584,0,0,105.2487,224.0344,0,49.4272,-49.4272,268.0523,63.82185,0.1584033,51.65142,0,0,224.0344
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,41.59048,41.59048,0,0,0,41.59048,0,0,0,0,43.77946,41.59048,0,0,160.1678,174.6072,0,43.77946,-43.77946,221.9047,52.83435,0.1584033,45.74953,0,0,174.6072
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,28.26349,28.26349,0,0,0,28.26349,0,0,3.552714E-15,0,29.75104,28.26349,0,0,208.8116,130.8277,0,29.75104,-29.75104,190.5444,45.36761,0.1584033,31.08984,0,0,130.8277
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.8684,101.0767,0,0,0,190.5444,45.36761,0.1584033,0,0,0,101.0767
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,8.444201,8.444201,0,0,0,8.444201,0,0,0,0,8.888633,8.444201,0,0,241.8684,101.0767,0,8.888633,-8.888633,181.1749,43.1368,0.1584033,9.288621,0,0,101.0767
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,51.19232,51.19232,0,0,0,51.19232,0,0,7.105427E-15,0,53.88665,51.19232,0,0,251.7446,92.18807,0,53.88665,-53.88665,124.3734,29.61266,0.1584033,56.31155,0,0,92.18807
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.6187,38.30142,0,0,0,124.3734,29.61266,0.1584033,0,0,0,38.30142
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.6187,38.30142,0,0,0,124.3734,29.61266,0.1584033,0,0,0,38.30142
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,38.32497,38.32497,81,0,22.761,38.32497,5.616507,0,0,2.152524,0,0,42.67503,40.54128,311.6187,38.30142,42.69381,0,42.69381,164.8763,39.25618,0.1585376,42.15747,1.72202,81,40.45394
