Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.154879,1.154879,73.47066,0,20.85608,1.154879,1616.317,0,0,18.6665,0,0,72.31579,68.7,268.9249,76.72584,87.3665,0,87.3665,247.7594,58.99023,0.1585632,1.270367,14.9332,81,95.39234
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,41.07409,0,0,72.31579,68.7,181.5584,155.3557,109.7741,0,109.7741,351.9003,83.78561,0.1584994,0,32.85927,81,196.4298
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,27.29809,27.29809,0,0,0,27.29809,220.2749,0,0,60.13085,28.73483,27.29809,0,0,71.78429,254.1524,31.39602,0,31.39602,381.6852,90.87724,0.158385,30.0279,48.10468,0,314.2832
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,29.08628,0,69.47455,0,0,0,0,40.38827,282.4088,40.38827,0,40.38827,420.0009,100,0.1582381,0,55.57964,0,351.8833
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582381,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582381,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,21.61539,21.61539,0,0,0,21.61539,333.2249,49.27483,0,72.02788,22.75304,21.61539,0,0,0,318.7582,0,0,0,420.0009,100,0.1582381,23.77693,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.000835,2.000835,0,0,0,2.000835,3792.672,73.77897,0,75.88511,2.106142,2.000835,0,0,0,318.7582,0,0,0,420.0009,100,0.1582381,2.200918,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,76.3971,76.3971,20.25,0,7.39125,76.3971,86.9799,7.347912,0,66.45013,59.10221,56.1471,0,0,0,318.7582,0,0,0,420.0009,100,0.1582381,84.03681,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,66.56391,66.56391,20.25,0,7.39125,66.56391,73.27323,0.02204333,0,48.77353,48.75148,46.31391,0,0,0,318.7582,0,0,0,420.0009,100,0.1582381,73.2203,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,59.15691,59.15691,0,0,0,59.15691,38.64914,0,0,22.86363,62.27043,59.15691,0,0,0,318.7582,0,39.4068,-39.4068,378.4624,90.10992,0.1582381,65.0726,18.29091,0,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,68.11469,68.11469,81,0,22.761,68.11469,4.01281,0,0,2.733313,0,0,12.88531,12.24105,43.78533,279.3514,14.97436,0,14.97436,392.6684,93.49228,0.1582836,74.92616,2.18665,81,282.0847
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.81097,292.8283,0,0,0,392.6684,93.49228,0.1582836,0,0,0,292.8283
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,10.45513,10.45513,0,0,0,10.45513,0,0,0,0,11.0054,10.45513,0,0,28.81097,292.8283,0,11.0054,-11.0054,381.0677,90.73021,0.1582836,11.50064,0,0,292.8283
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,2.870786,2.870786,0,0,0,2.870786,0,0,4.440892E-16,0,3.02188,2.870786,0,0,41.03919,281.823,0,3.02188,-3.02188,377.8823,89.97179,0.1582836,3.157864,0,0,281.823
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,15.45132,15.45132,0,0,0,15.45132,0,0,1.776357E-15,0,16.26455,15.45132,0,0,44.39684,278.8011,0,16.26455,-16.26455,360.738,85.88982,0.1582836,16.99645,0,0,278.8011
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.46855,262.5365,0,0,0,360.738,85.88982,0.1582836,0,0,0,262.5365
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,6.351267,6.351267,0,0,0,6.351267,0,0,8.881784E-16,0,6.685544,6.351267,0,0,62.46855,262.5365,0,6.685544,-6.685544,353.6908,84.21192,0.1582836,6.986394,0,0,262.5365
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,21.10184,21.10184,0,0,0,21.10184,0,0,3.552714E-15,0,22.21246,21.10184,0,0,69.89693,255.851,0,22.21246,-22.21246,330.2768,78.63718,0.1582836,23.21202,0,0,255.851
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,24.86467,24.86467,0,0,0,24.86467,0,0,3.552714E-15,0,26.17334,24.86467,0,0,94.57745,233.6385,0,26.17334,-26.17334,302.6877,72.06835,0.1582836,27.35114,0,0,233.6385
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,23.52206,23.52206,0,0,0,23.52206,0,0,0,0,24.76006,23.52206,0,0,123.6589,207.4652,0,24.76006,-24.76006,276.5883,65.85422,0.1582836,25.87426,0,0,207.4652
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,13.65065,13.65065,0,0,0,13.65065,0,0,1.776357E-15,0,14.36911,13.65065,0,0,151.1701,182.7051,0,14.36911,-14.36911,261.4419,62.24795,0.1582836,15.01572,0,0,182.7051
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,60.28225,60.28225,0,0,0,60.28225,0,0,7.105427E-15,0,63.455,60.28225,0,0,167.1358,168.336,0,63.455,-63.455,194.5545,46.3224,0.1582836,66.31048,0,0,168.336
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,18.05971,18.05971,0,0,0,18.05971,5.255092,0,3.552714E-15,0.9490542,19.01022,18.05971,0,0,237.6413,104.881,0,18.06116,-18.06116,175.5163,41.78952,0.1582836,19.86568,0.7592434,0,105.8301
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,257.7093,86.81985,14.07855,0,14.07855,188.8724,44.96953,0.1582324,0,11.26284,0,100.8984
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,243.6308,99.49055,19.76112,0,19.76112,207.6195,49.43311,0.1581607,0,15.8089,0,119.2517
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,0,0,43.6047,0,0,0,0,223.8696,117.2756,43.6047,0,43.6047,248.9865,59.28238,0.1580026,0,34.88376,0,160.8802
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,0,0,56.23295,0,0,0,0,180.2649,156.5198,56.23295,0,56.23295,302.3338,71.98409,0.1577992,0,44.98636,0,212.7527
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,42.57395,42.57395,0,0,0,42.57395,171.4792,0,0,73.00547,44.81469,42.57395,0,0,124.032,207.1294,28.19079,0,28.19079,329.0779,78.35172,0.1576974,46.83134,58.40438,0,280.1349
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,48.88799,48.88799,0,0,0,48.88799,153.7517,0,0,75.16613,51.46104,48.88799,0,0,95.84119,232.5011,23.70509,0,23.70509,351.5665,83.70615,0.1576119,53.77679,60.1329,0,307.6673
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,25.2123,25.2123,0,0,0,25.2123,273.5099,0,0,68.95814,26.53926,25.2123,0,0,72.1361,253.8357,42.41887,0,42.41887,391.8086,93.28757,0.1574592,27.73353,55.16651,0,322.7939
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,43.93278,0,73.65001,0,0,0,0,29.71723,292.0127,29.71723,0,29.71723,420.0009,100,0.1573523,0,58.92001,0,365.6627
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,14.94286,14.94286,0,0,0,14.94286,348.5647,36.35622,0,52.08554,15.72933,14.94286,0,0,0,318.7582,0,0,0,420.0009,100,0.1573523,16.43715,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,51.94746,51.94746,0,0,0,51.94746,53.09893,0,0,27.58355,54.68154,51.94746,0,0,0,318.7582,0,27.09799,-27.09799,391.437,93.19911,0.1573523,57.14221,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,41.55854,41.55854,0,0,0,41.55854,21.56062,0,0,8.960279,43.74583,41.55854,0,0,30.10888,291.6602,0,34.78556,-34.78556,354.7699,84.46884,0.1573523,45.7144,7.168223,0,300.6205
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,48.29298,48.29298,0,0,0,48.29298,5.476723,0,1.421085E-14,2.644873,50.83471,48.29298,0,0,68.7595,256.8747,0,48.18984,-48.18984,303.9733,72.37445,0.1573523,53.12228,2.115898,0,259.5196
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,75.29961,75.29961,81,0,22.761,75.29961,0,0,0,0,0,0,5.700392,5.415372,122.3038,208.6848,5.415372,0,5.415372,309.1108,73.59766,0.1573695,82.82957,0,81,208.6848
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,116.8884,213.5587,68.7,0,68.7,374.2853,89.11537,0.1574566,0,0,81,213.5587
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,94.66275,94.66275,81,0,22.761,94.66275,0,0,0,0,14.38185,13.66275,0,0,48.18839,275.3887,0,14.38185,-14.38185,359.1255,85.50591,0.1574566,104.129,0,81,275.3887
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,23.34975,23.34975,0,0,0,23.34975,0,0,3.552714E-15,0,24.57868,23.34975,0,0,64.16822,261.0068,0,24.57868,-24.57868,333.2173,79.3373,0.1574566,25.68472,0,0,261.0068
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,74.48971,74.48971,81,0,22.761,74.48971,0,0,0,0,0,0,6.510291,6.184776,91.47787,236.4281,6.184776,0,6.184776,339.0847,80.73429,0.1574762,81.93868,0,81,236.4281
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,13.6762,13.6762,0,0,0,13.6762,0,0,1.776357E-15,0,14.396,13.6762,0,0,85.29309,241.9944,0,14.396,-14.396,323.91,77.12127,0.1574762,15.04382,0,0,241.9944
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,26.18759,26.18759,0,0,0,26.18759,0,0,3.552714E-15,0,27.56589,26.18759,0,0,101.2887,227.5984,0,27.56589,-27.56589,294.853,70.20296,0.1574762,28.80635,0,0,227.5984
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,7.006568,7.006568,0,0,0,7.006568,0,0,8.881784E-16,0,7.375335,7.006568,0,0,131.9174,200.0326,0,7.375335,-7.375335,287.0787,68.35194,0.1574762,7.707225,0,0,200.0326
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,30.99691,30.99691,0,0,0,30.99691,0,0,3.552714E-15,0,32.62832,30.99691,0,0,140.1122,192.6572,0,32.62832,-32.62832,252.6854,60.16308,0.1574762,34.0966,0,0,192.6572
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.5896643,0.5896643,0,0,0,0.5896643,0,0,0,0,0.6206993,0.5896643,0,0,176.3659,160.0289,0,0.6206993,-0.6206993,252.0312,60.0073,0.1574762,0.6486307,0,0,160.0289
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,58.03576,58.03576,0,0,0,58.03576,0,0,7.105427E-15,0,61.09027,58.03576,0,0,177.0556,159.4082,0,61.09027,-61.09027,187.6364,44.67524,0.1574762,63.83934,0,0,159.4082
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,0,0,0,0,0,0,0,2.831408,0,0,0,0,244.9337,98.31792,2.831408,0,2.831408,190.3225,45.31478,0.157466,0,2.265126,0,101.1493
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,53.69547,53.69547,0,0,0,53.69547,35.58352,0,1.421085E-14,19.10674,56.52154,53.69547,0,0,242.1023,100.8662,0,37.41481,-37.41481,150.8838,35.92464,0.157466,59.06501,15.28539,0,119.9729
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,44.65398,44.65398,0,0,0,44.65398,105.7756,0,0,47.233,47.00419,44.65398,0,0,283.6743,63.45139,0.22881,0,0.22881,151.1009,35.97633,0.1574652,49.11938,37.7864,0,110.6844
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,0,0,48.6801,0,0,0,0,283.4455,63.65731,48.6801,0,48.6801,197.2829,46.97202,0.1572907,0,38.94408,0,112.3374
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,100.9112,100.9112,81,0,22.761,100.9112,58.95181,0,0,59.48896,20.95913,19.91117,0,0,234.7654,107.4694,38.52983,0,38.52983,233.8355,55.675,0.1573869,111.0023,47.59117,81,166.9584
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,25.64144,25.64144,81,0,22.761,25.64144,217.2601,0,0,55.70861,0,0,55.35857,52.59064,196.2355,142.1463,108.2992,0,108.2992,336.5771,80.13726,0.1573876,28.20558,44.56689,81,197.8549
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,2.661654,0,90.59794,0,0,0,0,87.93628,239.6156,87.93628,0,87.93628,420.0009,100,0.1570743,0,72.47835,0,330.2135
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,14.12569,14.12569,0,0,0,14.12569,572.6631,66.0235,0,80.89265,14.86915,14.12569,0,0,0,318.7582,0,0,0,420.0009,100,0.1570743,15.53826,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1570743,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,27.1,27.1,0,0,0,27.1,266.1097,43.58941,0,72.11572,28.52631,27.1,0,0,0,318.7582,0,0,0,420.0009,100,0.1570743,29.81,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,30.67342,30.67342,0,0,0,30.67342,152.6619,14.53881,0,46.82663,32.28782,30.67342,0,0,0,318.7582,0,0,0,420.0009,100,0.1570743,33.74076,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,33.8182,33.8182,0,0,0,33.8182,49.74596,7.105427E-15,0,16.82319,35.5981,33.8182,0,0,0,318.7582,0,18.77492,-18.77492,400.2103,95.28799,0.1570743,37.20002,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,20.86102,299.9833,1.497064,0,1.497064,401.6306,95.62614,0.157069,0,1.197652,0,301.4804
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,71.16068,71.16068,81,0,22.761,71.16068,0,0,0,0,0,0,9.839323,9.347358,19.36395,301.3307,9.347358,0,9.347358,410.4983,97.73749,0.1570983,78.27674,0,81,301.3307
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,54.2828,54.2828,0,0,0,54.2828,0,0,7.105427E-15,0,57.13979,54.2828,0,0,10.01659,309.7433,0,57.13979,-57.13979,350.2676,83.39689,0.1570983,59.71108,0,0,309.7433
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,40.67344,40.67344,0,0,0,40.67344,0,0,7.105427E-15,0,42.81415,40.67344,0,0,73.50525,252.6035,0,42.81415,-42.81415,305.1376,72.65166,0.1570983,44.74078,0,0,252.6035
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,48.80906,48.80906,0,0,0,48.80906,0,0,7.105427E-15,0,51.37795,48.80906,0,0,121.0765,209.7894,0,51.37795,-51.37795,250.9805,59.75713,0.1570983,53.68996,0,0,209.7894
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,46.29836,46.29836,0,0,0,46.29836,0,0,0,0,48.73511,46.29836,0,0,178.1631,158.4114,0,48.73511,-48.73511,199.6091,47.52589,0.1570983,50.92819,0,0,158.4114
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,58.27989,58.27989,0,0,0,58.27989,0,0,7.105427E-15,0,61.34725,58.27989,0,0,232.3133,109.6763,0,61.34725,-61.34725,134.9435,32.12933,0.1570983,64.10788,0,0,109.6763
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,49.73708,49.73708,81,0,22.761,49.73708,0,0,0,0,0,0,31.26292,29.69978,300.4769,48.32904,29.69978,0,29.69978,163.1191,38.83781,0.1571916,54.71079,0,81,48.32904
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,14.42498,14.42498,81,0,22.761,14.42498,0,0,0,0,0,0,66.57502,63.24627,270.7771,75.05884,63.24627,0,63.24627,223.1198,53.12366,0.1573527,15.86748,0,81,75.05884
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,19.53492,19.53492,81,0,22.761,19.53492,0,0,0,0,0,0,61.46508,58.39183,207.5308,131.9805,58.39183,0,58.39183,278.5152,66.313,0.1575307,21.48841,0,81,131.9805
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,63.02659,63.02659,81,0,22.761,63.02659,0,0,0,0,0,0,17.97341,17.07474,149.139,184.5331,17.07474,0,17.07474,294.7137,70.16978,0.157584,69.32925,0,81,184.5331
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,32.10709,32.10709,81,0,22.761,32.10709,0,0,0,0,0,0,48.89291,46.44827,132.0643,199.9004,46.44827,0,46.44827,338.7784,80.66135,0.1577287,35.3178,0,81,199.9004
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,39.24535,39.24535,0,0,0,39.24535,3.735968,0,0,1.466194,41.3109,39.24535,0,0,85.616,241.7038,0,39.8447,-39.8447,296.7784,70.66138,0.1577287,43.16989,1.172955,0,243.17
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,15.75831,15.75831,0,0,0,15.75831,156.4101,0,0,24.64759,16.5877,15.75831,0,0,129.8879,201.8591,8.059896,0,8.059896,304.4247,72.48192,0.1577001,17.33415,19.71808,0,226.5067
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,7.454214,7.454214,0,0,0,7.454214,653.859,0,0,48.74005,7.84654,7.454214,0,0,121.828,209.113,40.89351,0,40.89351,343.2196,81.7188,0.157555,8.199635,38.99204,0,257.8531
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,60.0802,60.0802,0,0,0,60.0802,112.0544,0,0,67.3225,63.24232,60.0802,0,0,80.93449,245.9172,4.080183,0,4.080183,347.0905,82.64042,0.1575405,66.08823,53.858,0,313.2397
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,56.60498,56.60498,0,0,0,56.60498,138.6775,0,0,78.49837,59.58418,56.60498,0,0,76.8543,249.5894,18.91419,0,18.91419,365.034,86.91269,0.1574735,62.26547,62.7987,0,328.0877
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.2311766,0.2311766,0,0,0,0.2311766,46113.36,48.41983,0,106.6033,0.2433437,0.2311766,0,0,57.94011,266.6121,57.94011,0,57.94011,420.0009,100,0.1572686,0.2542942,85.28263,0,373.2154
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1572686,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,44.19728,44.19728,0,0,0,44.19728,225.3198,53.06179,0,99.58524,46.52345,44.19728,0,0,0,318.7582,0,0,0,420.0009,100,0.1572686,48.617,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1572686,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1572686,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,7.512423,7.512423,0,0,0,7.512423,624.7378,39.02513,0,46.93295,7.907813,7.512423,0,0,0,318.7582,0,0,0,420.0009,100,0.1572686,8.263664,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,60.42659,60.42659,0,0,0,60.42659,37.04667,0,0,22.38604,63.60694,60.42659,0,0,0,318.7582,0,41.2209,-41.2209,376.5502,89.65463,0.1572686,66.46925,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,3.465657,3.465657,0,0,0,3.465657,87.97151,0,0,3.048791,3.64806,3.465657,0,0,45.80099,277.5373,0,0.599269,-0.599269,375.9185,89.50423,0.1572686,3.812222,2.439033,0,280.5861
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.46685,276.938,0,0,0,375.9185,89.50423,0.1572686,0,0,0,276.938
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,33.37318,33.37318,0,0,0,33.37318,0,0,7.105427E-15,0,35.12967,33.37318,0,0,46.46685,276.938,0,35.12967,-35.12967,338.8886,80.6876,0.1572686,36.7105,0,0,276.938
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,41.23206,41.23206,0,0,0,41.23206,0,0,7.105427E-15,0,43.40216,41.23206,0,0,85.49982,241.8084,0,43.40216,-43.40216,293.1387,69.79478,0.1572686,45.35526,0,0,241.8084
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,33.14024,33.14024,0,0,0,33.14024,0,0,0,0,34.88446,33.14024,0,0,133.7244,198.4062,0,34.88446,-34.88446,256.3672,61.0397,0.1572686,36.45426,0,0,198.4062
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,27.20325,27.20325,0,0,0,27.20325,0,0,0,0,28.63499,27.20325,0,0,172.485,163.5218,0,28.63499,-28.63499,226.1833,53.85306,0.1572686,29.92357,0,0,163.5218
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,27.81647,27.81647,0,0,0,27.81647,0,0,3.552714E-15,0,29.28049,27.81647,0,0,204.3016,134.8868,0,29.28049,-29.28049,195.319,46.50442,0.1572686,30.59811,0,0,134.8868
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,31.53127,31.53127,0,0,0,31.53127,0,0,3.552714E-15,0,33.19081,31.53127,0,0,236.8355,105.6063,0,33.19081,-33.19081,160.3328,38.17439,0.1572686,34.6844,0,0,105.6063
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,31.73857,31.73857,0,0,0,31.73857,0,0,3.552714E-15,0,33.40902,31.73857,0,0,273.7142,72.41547,0,33.40902,-33.40902,125.1166,29.7896,0.1572686,34.91242,0,0,72.41547
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,4.092994,4.092994,0,0,0,4.092994,0,0,8.881784E-16,0,4.308415,4.092994,0,0,310.8353,39.00645,0,4.308415,-4.308415,120.5751,28.7083,0.1572686,4.502294,0,0,39.00645
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.6224,34.69804,0,0,0,120.5751,28.7083,0.1572686,0,0,0,34.69804
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.6224,34.69804,0,0,0,120.5751,28.7083,0.1572686,0,0,0,34.69804
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,29.77176,29.77176,0,0,0,29.77176,8.892641,0,3.552714E-15,2.647496,31.3387,29.77176,0,0,315.6224,34.69804,0,28.6912,-28.6912,90.33193,21.50756,0.1572686,32.74894,2.117997,0,37.34554
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,33.55503,33.55503,81,0,22.761,33.55503,77.81593,0,0,26.11116,0,0,47.44497,45.07272,347.5016,6.006837,71.18388,0,71.18388,157.8629,37.58633,0.1574005,36.91054,20.88893,81,32.118
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,51.06311,51.06311,81,0,22.761,51.06311,78.76559,0,0,40.22016,0,0,29.93689,28.44004,276.3177,70.07233,68.6602,0,68.6602,222.9997,53.09505,0.1575409,56.16943,32.17613,81,110.2925
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,81.0135,81.0135,81,0,22.761,81.0135,80.26685,0,0,65.02699,0.01421163,0.01350105,0,0,207.6575,131.8665,65.01278,0,65.01278,284.6762,67.77991,0.1576937,89.11485,52.02159,81,196.8935
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,61.35567,61.35567,81,0,22.761,61.35567,127.9631,0,0,78.51263,0,0,19.64433,18.66211,142.6447,190.378,97.17475,0,97.17475,376.8643,89.72941,0.1577328,67.49123,62.81011,81,268.8907
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,30.72411,0,76.19404,0,0,0,0,45.46993,277.8353,45.46993,0,45.46993,420.0009,100,0.157573,0,60.95523,0,354.0293
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,63.60752,63.60752,20.25,0,7.39125,63.60752,126.8862,35.06969,0,80.70918,45.63949,43.35752,0,0,0,318.7582,0,0,0,420.0009,100,0.157573,69.96827,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.200732,2.200732,0,0,0,2.200732,3735.229,79.8858,0,82.20236,2.31656,2.200732,0,0,0,318.7582,0,0,0,420.0009,100,0.157573,2.420805,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,49.15819,49.15819,0,0,0,49.15819,167.7021,30.69385,0,82.43932,51.74547,49.15819,0,0,0,318.7582,0,0,0,420.0009,100,0.157573,54.07401,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,6.825459,6.825459,0,0,0,6.825459,961.1595,58.41885,0,65.60355,7.184694,6.825459,0,0,0,318.7582,0,0,0,420.0009,100,0.157573,7.508006,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,29.0777,29.0777,0,0,0,29.0777,104.0927,0,0,30.26777,30.60811,29.0777,0,0,0,318.7582,0,0.3403362,-0.3403362,419.6421,99.91458,0.157573,31.98547,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,49.64293,49.64293,0,0,0,49.64293,32.52104,0,0,16.1444,52.25572,49.64293,0,0,0.3781513,318.4179,0,36.11132,-36.11132,381.5774,90.85159,0.157573,54.60723,12.91552,0,334.5623
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,32.25609,32.25609,0,0,0,32.25609,9.066214,0,0,2.924406,33.95378,32.25609,0,0,40.50184,282.3066,0,31.02937,-31.02937,348.8696,83.06402,0.157573,35.4817,2.339525,0,285.231
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,30.9377,30.9377,0,0,0,30.9377,0,0,3.552714E-15,0,32.566,30.9377,0,0,74.97893,251.2772,0,32.566,-32.566,314.542,74.89081,0.157573,34.03147,0,0,251.2772
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.1634,218.7112,0,0,0,314.542,74.89081,0.157573,0,0,0,218.7112
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,32.22675,32.22675,0,0,0,32.22675,0,0,0,0,33.92289,32.22675,0,0,111.1634,218.7112,0,33.92289,-33.92289,278.7841,66.37704,0.157573,35.44942,0,0,218.7112
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,11.93961,11.93961,0,0,0,11.93961,0,0,1.776357E-15,0,12.56801,11.93961,0,0,148.8555,184.7883,0,12.56801,-12.56801,265.5363,63.2228,0.157573,13.13357,0,0,184.7883
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,27.52087,27.52087,0,0,0,27.52087,0,0,0,0,28.96934,27.52087,0,0,162.8199,172.2203,0,28.96934,-28.96934,234.9999,55.95225,0.157573,30.27296,0,0,172.2203
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.0081,143.2509,0,0,0,234.9999,55.95225,0.157573,0,0,0,143.2509
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,32.23433,32.23433,0,0,0,32.23433,0,0,7.105427E-15,0,33.93087,32.23433,0,0,195.0081,143.2509,0,33.93087,-33.93087,199.2336,47.43649,0.157573,35.45776,0,0,143.2509
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.7091,109.3201,0,0,0,199.2336,47.43649,0.157573,0,0,0,109.3201
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.7091,109.3201,0,0,0,199.2336,47.43649,0.157573,0,0,0,109.3201
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,72.88831,72.88831,81,0,22.761,72.88831,0,0,0,0,0,0,8.111691,7.706107,232.7091,109.3201,7.706107,0,7.706107,206.5443,49.17712,0.1575967,80.17714,0,81,109.3201
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,225.003,116.2556,68.7,0,68.7,271.7188,64.69483,0.1576815,0,0,81,116.2556
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,10.62683,10.62683,81,0,22.761,10.62683,13.22741,0,0,1.405655,0,0,70.37317,66.85451,156.3029,178.0856,68.26016,0,68.26016,336.4761,80.1132,0.1578217,11.68952,1.124524,81,179.4912
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,30.65225,30.65225,0,0,0,30.65225,47.62054,0,3.552714E-15,14.59677,32.26553,30.65225,0,0,88.04279,239.5197,0,17.66876,-17.66876,317.8516,75.6788,0.1578217,33.71748,11.67741,0,254.1165
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,88.1278,88.1278,81,0,22.761,88.1278,43.39102,0,0,38.23955,7.502946,7.127799,0,0,107.6747,221.851,30.7366,0,30.7366,347.0109,82.62148,0.1578963,96.94058,30.59164,81,260.0905
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,43.96801,43.96801,0,0,0,43.96801,77.42585,0,0,34.0426,46.28211,43.96801,0,0,76.93814,249.5139,0,12.23951,-12.23951,334.1093,79.54968,0.1578963,48.3648,27.23408,0,283.5565
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,8.279871,8.279871,0,0,0,8.279871,744.1445,0,0,61.61421,8.715653,8.279871,0,0,90.5376,237.2744,52.89856,0,52.89856,384.2933,91.49822,0.1577111,9.107858,49.29137,0,298.8886
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,39.18494,0,76.82397,0,0,0,0,37.63904,284.8831,37.63904,0,37.63904,420.0009,100,0.1575796,0,61.45918,0,361.7071
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575796,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575796,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,45.86255,45.86255,0,0,0,45.86255,113.504,3.779475,0,52.05585,48.27637,45.86255,0,0,0,318.7582,0,0,0,420.0009,100,0.1575796,50.44881,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,16.11283,16.11283,0,0,0,16.11283,295.5386,30.65874,0,47.61961,16.96087,16.11283,0,0,0,318.7582,0,0,0,420.0009,100,0.1575796,17.72411,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,60.44699,60.44699,0,0,0,60.44699,39.96841,0,0,24.1597,63.62841,60.44699,0,0,0,318.7582,0,39.46872,-39.46872,378.3972,90.09438,0.1575796,66.49169,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,53.79871,53.79871,0,0,0,53.79871,34.66606,0,0,18.64989,56.63023,53.79871,0,0,43.85413,279.2895,0,37.98033,-37.98033,338.3624,80.56231,0.1575796,59.17859,14.91991,0,297.9394
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,16.65975,16.65975,0,0,0,16.65975,17.0554,0,0,2.841387,17.53658,16.65975,0,0,86.0545,241.3092,0,14.69519,-14.69519,322.8723,76.8742,0.1575796,18.32572,2.273109,0,244.1506
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.3825,226.614,0,0,0,322.8723,76.8742,0.1575796,0,0,0,226.614
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,30.93413,30.93413,0,0,0,30.93413,0,0,3.552714E-15,0,32.56224,30.93413,0,0,102.3825,226.614,0,32.56224,-32.56224,288.5487,68.70193,0.1575796,34.02754,0,0,226.614
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.5628,194.0517,0,0,0,288.5487,68.70193,0.1575796,0,0,0,194.0517
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,20.00854,20.00854,0,0,0,20.00854,0,0,3.552714E-15,0,21.06162,20.00854,0,0,138.5628,194.0517,0,21.06162,-21.06162,266.3478,63.41601,0.1575796,22.00939,0,0,194.0517
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.9646,172.9901,0,0,0,266.3478,63.41601,0.1575796,0,0,0,172.9901
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.9646,172.9901,0,0,0,266.3478,63.41601,0.1575796,0,0,0,172.9901
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,32.05201,32.05201,0,0,0,32.05201,0,0,0,0,33.73895,32.05201,0,0,161.9646,172.9901,0,33.73895,-33.73895,230.7838,54.94841,0.1575796,35.25721,0,0,172.9901
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,76.43832,76.43832,81,0,22.761,76.43832,0,0,0,0,0,0,4.561677,4.333593,199.4523,139.2512,4.333593,0,4.333593,234.895,55.92727,0.1575928,84.08215,0,81,139.2512
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,28.67246,28.67246,81,0,22.761,28.67246,0,0,0,0,0,0,52.32754,49.71117,195.1187,143.1514,49.71117,0,49.71117,282.0551,67.15585,0.157745,31.5397,0,81,143.1514
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,145.4075,187.8915,68.7,0,68.7,347.2297,82.67357,0.1578289,0,0,81,187.8915
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,4.254386,4.254386,0,0,0,4.254386,0,0,0,0,4.478301,4.254386,0,0,76.70752,249.7215,0,4.478301,-4.478301,342.5092,81.54964,0.1578289,4.679824,0,0,249.7215
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,37.35671,37.35671,0,0,0,37.35671,5.073693,0,0,1.895365,39.32285,37.35671,0,0,81.68341,245.2432,0,37.42749,-37.42749,303.0571,72.15631,0.1578289,41.09238,1.516292,0,247.1385
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,123.2695,207.8157,21.99731,0,21.99731,323.9256,77.12499,0.1577523,0,17.59785,0,229.813
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,55.0834,55.0834,0,0,0,55.0834,78.99855,0,0,43.51508,57.98252,55.0834,0,0,101.2722,227.6133,0,14.46744,-14.46744,308.6756,73.49404,0.1577523,60.59174,34.81207,0,271.1283
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,86.13397,86.13397,81,0,22.761,86.13397,77.91345,0,0,67.10995,5.404182,5.133974,0,0,117.3471,213.1458,61.70577,0,61.70577,367.2148,87.43192,0.157901,94.74737,53.68797,81,280.2558
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,30.94988,0,86.59123,0,0,0,0,55.64135,268.681,55.64135,0,55.64135,420.0009,100,0.1577075,0,69.27299,0,355.2722
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,26.67959,26.67959,0,0,0,26.67959,366.9677,69.82169,0,97.90547,28.08378,26.67959,0,0,0,318.7582,0,0,0,420.0009,100,0.1577075,29.34755,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,19.84778,19.84778,0,0,0,19.84778,561.9385,90.63989,0,111.5323,20.8924,19.84778,0,0,0,318.7582,0,0,0,420.0009,100,0.1577075,21.83255,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,76.96283,76.96283,20.25,0,7.39125,76.96283,143.6384,50.85046,0,110.5482,59.69772,56.71283,0,0,0,318.7582,0,0,0,420.0009,100,0.1577075,84.65911,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,20.52518,20.52518,0,0,0,20.52518,460.0156,72.81358,0,94.41903,21.60545,20.52518,0,0,0,318.7582,0,0,0,420.0009,100,0.1577075,22.5777,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577075,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,35.82827,35.82827,0,0,0,35.82827,127.5235,7.975499,0,45.68947,37.71397,35.82827,0,0,0,318.7582,0,0,0,420.0009,100,0.1577075,39.4111,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,18.41518,18.41518,0,0,0,18.41518,119.2341,2.572775,0,21.95718,19.3844,18.41518,0,0,0,318.7582,0,0,0,420.0009,100,0.1577075,20.2567,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,2.181927,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577075,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,36.11829,36.11829,0,0,0,36.11829,0,0,7.105427E-15,0,38.01925,36.11829,0,0,0,318.7582,0,38.01925,-38.01925,379.925,90.45816,0.1577075,39.73012,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,50.67207,50.67207,0,0,0,50.67207,0,0,7.105427E-15,0,53.33902,50.67207,0,0,42.24361,280.739,0,53.33902,-53.33902,323.7008,77.07146,0.1577075,55.73928,0,0,280.739
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.5092,227.3999,0,0,0,323.7008,77.07146,0.1577075,0,0,0,227.3999
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,24.59799,24.59799,0,0,0,24.59799,0,0,3.552714E-15,0,25.89262,24.59799,0,0,101.5092,227.3999,0,25.89262,-25.89262,296.4075,70.57308,0.1577075,27.05779,0,0,227.3999
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.2788,201.5073,0,0,0,296.4075,70.57308,0.1577075,0,0,0,201.5073
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,1.966059,1.966059,0,0,0,1.966059,0,0,0,0,2.069536,1.966059,0,0,130.2788,201.5073,0,2.069536,-2.069536,294.2261,70.05368,0.1577075,2.162665,0,0,201.5073
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,15.64513,15.64513,0,0,0,15.64513,0,0,3.552714E-15,0,16.46855,15.64513,0,0,132.5783,199.4378,0,16.46855,-16.46855,276.8667,65.92051,0.1577075,17.20964,0,0,199.4378
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,48.68119,48.68119,0,0,0,48.68119,0,0,0,0,51.24336,48.68119,0,0,150.8766,182.9692,0,51.24336,-51.24336,222.8514,53.05976,0.1577075,53.54931,0,0,182.9692
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,42.83883,42.83883,0,0,0,42.83883,0,0,0,0,45.09351,42.83883,0,0,207.8137,131.7259,0,45.09351,-45.09351,175.3187,41.74247,0.1577075,47.12271,0,0,131.7259
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.9176,86.63237,0,0,0,175.3187,41.74247,0.1577075,0,0,0,86.63237
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,17.46459,17.46459,0,0,0,17.46459,0,0,3.552714E-15,0,18.38378,17.46459,0,0,257.9176,86.63237,0,18.38378,-18.38378,155.9405,37.12862,0.1577075,19.21105,0,0,86.63237
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,38.20786,38.20786,0,0,0,38.20786,7.362402,0,7.105427E-15,2.813016,40.2188,38.20786,0,0,278.344,68.24859,0,37.40578,-37.40578,116.5113,27.74074,0.1577075,42.02864,2.250413,0,71.06161
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,47.24961,47.24961,81,0,22.761,47.24961,36.96973,0,0,17.46805,0,0,33.75039,32.06287,319.906,30.84281,49.53092,0,49.53092,163.5005,38.92861,0.157847,51.97458,13.97444,81,48.31086
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,21.19614,0,0,72.31579,68.7,270.3751,75.42064,89.89614,0,89.89614,248.7835,59.23404,0.1578568,0,16.95691,81,96.61678
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,27.91454,27.91454,81,0,22.761,27.91454,175.1068,0,0,48.88027,0,0,53.08546,50.43119,180.479,156.3272,99.31145,0,99.31145,342.9986,81.66617,0.1578875,30.706,39.10422,81,205.2074
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,12.91226,12.91226,0,0,0,12.91226,618.7095,0,0,79.88937,13.59185,12.91226,0,0,81.1675,245.7075,66.29752,0,66.29752,405.8939,96.64122,0.1576585,14.20348,63.91149,0,325.5968
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,4.73954,4.73954,0,0,0,4.73954,1065.037,30.61886,0,50.47784,4.988989,4.73954,0,0,14.86999,305.3752,14.86999,0,14.86999,420.0009,100,0.1576072,5.213494,40.38227,0,355.8531
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,53.62476,53.62476,0,0,0,53.62476,98.71,0,7.105427E-15,52.93299,56.44711,53.62476,0,0,0,318.7582,0,3.514117,-3.514117,416.2966,99.11805,0.1576072,58.98723,42.3464,0,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,55.20642,55.20642,0,0,0,55.20642,141.4763,16.08742,0,78.10401,58.11203,55.20642,0,0,3.904575,315.2441,3.904575,0,3.904575,420.0009,100,0.1575937,60.72707,62.48321,0,393.3481
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,48.30997,48.30997,0,0,0,48.30997,144.036,18.73116,0,69.58376,50.8526,48.30997,0,0,0,318.7582,0,0,0,420.0009,100,0.1575937,53.14097,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,33.61882,33.61882,0,0,0,33.61882,162.2885,19.17126,0,54.55948,35.38823,33.61882,0,0,0,318.7582,0,0,0,420.0009,100,0.1575937,36.9807,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575937,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575937,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,31.42088,31.42088,0,0,0,31.42088,10.05274,0,3.552714E-15,3.15866,33.07462,31.42088,0,0,0,318.7582,0,29.91595,-29.91595,388.4666,92.49187,0.1575937,34.56297,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,40.42083,40.42083,0,0,0,40.42083,0,0,7.105427E-15,0,42.54824,40.42083,0,0,33.23995,288.8423,0,42.54824,-42.54824,343.6169,81.81338,0.1575937,44.46291,0,0,288.8423
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,20.84414,20.84414,0,0,0,20.84414,0,0,3.552714E-15,0,21.9412,20.84414,0,0,80.51577,246.294,0,21.9412,-21.9412,320.4888,76.30671,0.1575937,22.92855,0,0,246.294
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,59.66282,59.66282,0,0,0,59.66282,0,0,0,0,62.80297,59.66282,0,0,104.8949,224.3528,0,62.80297,-62.80297,254.2887,60.5448,0.1575937,65.6291,0,0,224.3528
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,42.71354,42.71354,0,0,0,42.71354,0,0,7.105427E-15,0,44.96162,42.71354,0,0,174.676,161.5499,0,44.96162,-44.96162,206.895,49.26061,0.1575937,46.98489,0,0,161.5499
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,7.732537,7.732537,0,0,0,7.732537,0,0,1.776357E-15,0,8.139513,7.732537,0,0,224.6333,116.5882,0,8.139513,-8.139513,198.3152,47.2178,0.1575937,8.505791,0,0,116.5882
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.6772,108.4487,0,0,0,198.3152,47.2178,0.1575937,0,0,0,108.4487
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.6772,108.4487,0,0,0,198.3152,47.2178,0.1575937,0,0,0,108.4487
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,29.52512,29.52512,0,0,0,29.52512,0,0,3.552714E-15,0,31.07908,29.52512,0,0,233.6772,108.4487,0,31.07908,-31.07908,165.5549,39.41777,0.1575937,32.47763,0,0,108.4487
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.2095,77.36966,0,0,0,165.5549,39.41777,0.1575937,0,0,0,77.36966
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,18.45433,18.45433,0,0,0,18.45433,0,0,3.552714E-15,0,19.42561,18.45433,0,0,268.2095,77.36966,0,19.42561,-19.42561,145.0786,34.54245,0.1575937,20.29976,0,0,77.36966
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.7935,57.94405,0,0,0,145.0786,34.54245,0.1575937,0,0,0,57.94405
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,289.7935,57.94405,2.270643,0,2.270643,147.2327,35.05533,0.1575859,0,1.816514,0,60.21469
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,46.46207,46.46207,0,0,0,46.46207,57.29766,0,7.105427E-15,26.62169,48.90745,46.46207,0,0,287.5229,59.98763,0,22.28576,-22.28576,123.7414,29.46218,0.1575859,51.10828,21.29735,0,86.60931
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,109.1551,109.1551,81,0,22.761,109.1551,32.37916,0,0,35.34351,29.63698,28.15513,0,0,312.2849,37.70186,5.706535,0,5.706535,129.1551,30.75116,0.1575996,120.0706,28.27481,81,73.04537
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,19.68674,19.68674,81,0,22.761,19.68674,344.29,0,0,67.7795,0,0,61.31326,58.24759,306.5783,42.83775,126.0271,0,126.0271,248.7149,59.21772,0.1575389,21.65542,54.22359,81,110.6172
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,58.94623,58.94623,81,0,22.761,58.94623,145.0956,0,0,85.52839,0,0,22.05377,20.95108,180.5512,156.2621,106.4795,0,106.4795,349.7302,83.26893,0.1575454,64.84085,68.42271,81,241.7905
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,10.20798,10.20798,0,0,0,10.20798,847.8337,1.72974,0,86.54674,10.74525,10.20798,0,0,74.07175,252.0936,74.07175,0,74.07175,420.0009,100,0.157292,11.22878,69.2374,0,338.6404
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,73.51974,73.51974,20.25,0,7.39125,73.51974,127.8857,37.9478,0,94.0212,56.07341,53.26974,0,0,0,318.7582,0,0,0,420.0009,100,0.157292,80.87171,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,71.95937,71.95937,20.25,0,7.39125,71.95937,92.55391,12.17029,0,66.60121,54.43092,51.70937,0,0,0,318.7582,0,0,0,420.0009,100,0.157292,79.15531,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,46.67577,46.67577,0,0,0,46.67577,121.9043,7.767372,0,56.89977,49.1324,46.67577,0,0,0,318.7582,0,0,0,420.0009,100,0.157292,51.34335,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,48.7773,48.7773,0,0,0,48.7773,128.0533,11.1164,0,62.46092,51.34452,48.7773,0,0,0,318.7582,0,0,0,420.0009,100,0.157292,53.65503,49.96873,0,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,99.53957,99.53957,75.33604,0,21.32802,99.53957,25.59525,0,0,25.4774,25.4774,24.20353,0,0,0,318.7582,0,0,0,420.0009,100,0.157292,109.4935,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,39.37862,39.37862,0,0,0,39.37862,42.96156,0,0,16.91767,41.45118,39.37862,0,0,0,318.7582,0,24.53351,-24.53351,394.1403,93.84273,0.157292,43.31648,13.53414,0,335.6759
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,13.6165,13.6165,0,0,0,13.6165,22.95717,0,0,3.125962,14.33316,13.6165,0,0,27.25946,294.2247,0,11.2072,-11.2072,382.3268,91.03001,0.157292,14.97815,2.50077,0,297.3507
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,15.48454,15.48454,0,0,0,15.48454,0,0,3.552714E-15,0,16.29951,15.48454,0,0,39.71189,283.0175,0,16.29951,-16.29951,365.1456,86.93926,0.157292,17.03299,0,0,283.0175
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,79.5507,79.5507,81,0,22.761,79.5507,0,0,0,0,0,0,1.449302,1.376837,57.82246,266.718,1.376837,0,1.376837,366.4518,87.25026,0.1572961,87.50577,0,81,266.718
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,2.995001,2.995001,0,0,0,2.995001,0,0,0,0,3.152632,2.995001,0,0,56.44563,267.9572,0,3.152632,-3.152632,363.1287,86.45903,0.1572961,3.294501,0,0,267.9572
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,2.703186,2.703186,0,0,0,2.703186,0,0,0,0,2.845459,2.703186,0,0,59.94855,264.8045,0,2.845459,-2.845459,360.1293,85.7449,0.1572961,2.973505,0,0,264.8045
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,17.55492,17.55492,0,0,0,17.55492,0,0,0,0,18.47887,17.55492,0,0,63.11017,261.9591,0,18.47887,-18.47887,340.6508,81.10718,0.1572961,19.31042,0,0,261.9591
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,8.010593,8.010593,0,0,0,8.010593,0,0,1.776357E-15,0,8.432203,8.010593,0,0,83.64224,243.4802,0,8.432203,-8.432203,331.7625,78.99092,0.1572961,8.811653,0,0,243.4802
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,22.77819,22.77819,0,0,0,22.77819,0,0,0,0,23.97704,22.77819,0,0,93.01136,235.048,0,23.97704,-23.97704,306.4885,72.9733,0.1572961,25.05601,0,0,235.048
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.6525,211.071,0,0,0,306.4885,72.9733,0.1572961,0,0,0,211.071
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,27.51577,27.51577,0,0,0,27.51577,0,0,0,0,28.96396,27.51577,0,0,119.6525,211.071,0,28.96396,-28.96396,275.9578,65.70411,0.1572961,30.26734,0,0,211.071
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.8347,182.107,0,0,0,275.9578,65.70411,0.1572961,0,0,0,182.107
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,28.28203,28.28203,0,0,0,28.28203,0,0,3.552714E-15,0,29.77056,28.28203,0,0,151.8347,182.107,0,29.77056,-29.77056,244.5769,58.23248,0.1572961,31.11023,0,0,182.107
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,184.9131,152.3364,1.980356,0,1.980356,246.4556,58.67979,0.1572893,0,1.584285,0,154.3168
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,182.9327,154.1188,27.86407,0,27.86407,272.8898,64.97363,0.1571942,0,22.29126,0,181.9828
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,73.88929,73.88929,81,0,22.761,73.88929,74.05492,0,0,54.71865,0,0,7.110707,6.755172,155.0687,179.1964,61.47382,0,61.47382,331.209,78.85912,0.1573448,81.27822,43.77492,81,233.9151
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,43.93919,43.93919,57.10213,0,16.71484,43.93919,181.476,0,0,79.73911,0,0,13.16294,12.50479,93.59484,234.5229,92.2439,0,92.2439,418.7192,99.69485,0.157255,48.33311,63.79129,81,314.262
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,19.90496,19.90496,0,0,0,19.90496,493.0602,75.83992,0,98.14345,20.95259,19.90496,0,0,1.350933,317.5424,1.350933,0,1.350933,420.0009,100,0.1572504,21.89546,78.51476,0,415.6858
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,46.00966,46.00966,0,0,0,46.00966,234.3725,59.40277,0,107.834,48.43122,46.00966,0,0,0,318.7582,0,0,0,420.0009,100,0.1572504,50.61062,86.2672,0,426.5922
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1572504,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1572504,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,28.61319,28.61319,0,0,0,28.61319,327.1417,63.48653,0,93.60567,30.11915,28.61319,0,0,0,318.7582,0,0,0,420.0009,100,0.1572504,31.47451,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,26.34732,26.34732,0,0,0,26.34732,254.1454,39.22647,0,66.96049,27.73402,26.34732,0,0,0,318.7582,0,0,0,420.0009,100,0.1572504,28.98205,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,78.31376,78.31376,39.8294,0,12.34484,78.31376,51.72763,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.1572504,86.14513,32.40788,81,359.2681
