Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,41.6918,41.6918,0,0,0,41.6918,55.21748,0,7.105427E-15,23.02116,43.8861,41.6918,0,0,0,318.7582,0,20.86494,-20.86494,398.0073,94.76344,0.1572504,45.86098,18.41693,0,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,23.18327,297.8933,3.140827,0,3.140827,400.9869,95.47289,0.1572397,0,2.512662,0,301.0341
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.04244,300.72,0,0,0,400.9869,95.47289,0.1572397,0,0,0,300.72
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,43.37479,43.37479,0,0,0,43.37479,0,0,7.105427E-15,0,45.65767,43.37479,0,0,20.04244,300.72,0,45.65767,-45.65767,352.8595,84.014,0.1572397,47.71227,0,0,300.72
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,60.45333,60.45333,0,0,0,60.45333,0,0,7.105427E-15,0,63.63508,60.45333,0,0,70.77319,255.0624,0,63.63508,-63.63508,285.7822,68.04325,0.1572397,66.49866,0,0,255.0624
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,2.973394,2.973394,0,0,0,2.973394,0,0,4.440892E-16,0,3.129888,2.973394,0,0,141.4788,191.4273,0,3.129888,-3.129888,282.483,67.25773,0.1572397,3.270733,0,0,191.4273
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,46.7926,46.7926,0,0,0,46.7926,0,0,7.105427E-15,0,49.25537,46.7926,0,0,144.9565,188.2974,0,49.25537,-49.25537,230.5633,54.89592,0.1572397,51.47186,0,0,188.2974
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,9.382936,9.382936,0,0,0,9.382936,0,0,1.776357E-15,0,9.876775,9.382936,0,0,199.6847,139.042,0,9.876775,-9.876775,220.1523,52.41711,0.1572397,10.32123,0,0,139.042
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,21.23902,21.23902,0,0,0,21.23902,0,0,3.552714E-15,0,22.35686,21.23902,0,0,210.6589,129.1652,0,22.35686,-22.35686,196.5861,46.80612,0.1572397,23.36292,0,0,129.1652
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,10.77871,10.77871,0,0,0,10.77871,0,0,0,0,11.34601,10.77871,0,0,235.4998,106.8084,0,11.34601,-11.34601,184.6263,43.95856,0.1572397,11.85658,0,0,106.8084
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.1065,95.46237,0,0,0,184.6263,43.95856,0.1572397,0,0,0,95.46237
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,46.53404,46.53404,0,0,0,46.53404,0,0,7.105427E-15,0,48.9832,46.53404,0,0,248.1065,95.46237,0,48.9832,-48.9832,132.9935,31.66506,0.1572397,51.18745,0,0,95.46237
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,3.998411,3.998411,0,0,0,3.998411,0,0,8.881784E-16,0,4.208853,3.998411,0,0,302.5323,46.47916,0,4.208853,-4.208853,128.557,30.60875,0.1572397,4.398252,0,0,46.47916
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,307.2088,42.27031,2.817197,0,2.817197,131.2296,31.24508,0.1572301,0,2.253757,0,45.08751
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,9.633574,9.633574,0,0,0,9.633574,146.0874,0,0,14.07344,10.1406,9.633574,0,0,304.3916,44.80579,3.932837,0,3.932837,134.9606,32.13342,0.1572167,10.59693,11.25875,0,58.87923
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,300.4588,48.34534,35.9576,0,35.9576,169.073,40.2554,0.1570946,0,28.76608,0,84.30295
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,27.08358,27.08358,0,0,0,27.08358,165.3546,0,0,44.78394,28.50903,27.08358,0,0,264.5012,80.70718,16.27491,0,16.27491,184.5127,43.93152,0.1570393,29.79193,35.82715,0,125.4911
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,0,0,55.16797,0,0,0,0,248.2262,95.3546,55.16797,0,55.16797,236.8497,56.39267,0.1568524,0,44.13438,0,150.5226
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,46.42162,46.42162,0,0,0,46.42162,178.2589,0,0,82.75068,48.86486,46.42162,0,0,193.0583,145.0058,33.88581,0,33.88581,268.9966,64.04668,0.1567378,51.06379,66.20055,0,227.7565
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,40.14183,40.14183,0,0,0,40.14183,215.9237,0,0,86.67571,42.25455,40.14183,0,0,159.1725,175.503,44.42116,0,44.42116,311.1382,74.08038,0.1565878,44.15601,69.34057,0,262.1787
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,0,0,64.94614,0,0,0,0,114.7513,215.4821,64.94614,0,64.94614,372.7515,88.75018,0.156369,0,51.95691,0,280.4282
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,23.3782,23.3782,0,0,0,23.3782,287.2698,0,0,67.15851,24.60863,23.3782,0,0,49.80516,273.9336,42.54987,0,42.54987,413.1179,98.3612,0.156226,25.71602,53.72681,0,341.0921
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,70.61586,70.61586,21.79504,0,7.782146,70.61586,83.04879,0,0,58.64562,51.39033,48.82082,0,0,7.255286,312.2285,7.255286,0,7.255286,420.0009,100,0.156211,77.67744,46.91649,81,370.8741
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,3.898781,3.898781,0,0,0,3.898781,418.7284,12.22132,0,16.3253,4.10398,3.898781,0,0,0,318.7582,0,0,0,420.0009,100,0.156211,4.288659,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,66.58526,66.58526,61.25061,0,17.7644,66.58526,8.433435,8.881784E-16,0,5.615425,5.615425,5.334654,0,0,0,318.7582,0,0,0,420.0009,100,0.156211,73.24378,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,3.281205,0,3.281205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.156211,0,2.624964,0,322.0394
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.156211,0,0,0,318.7582
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.156211,0,0,0,318.7582
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.156211,0,0,0,318.7582
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,33.69994,33.69994,0,0,0,33.69994,0,0,7.105427E-15,0,35.47363,33.69994,0,0,0,318.7582,0,35.47363,-35.47363,382.6084,91.09705,0.156211,37.06993,0,0,318.7582
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,36.31176,36.31176,0,0,0,36.31176,0,0,7.105427E-15,0,38.2229,36.31176,0,0,39.41514,283.2846,0,38.2229,-38.2229,342.3179,81.5041,0.156211,39.94294,0,0,283.2846
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.423281,1.423281,0,0,0,1.423281,0,0,2.220446E-16,0,1.49819,1.423281,0,0,81.88503,245.0617,0,1.49819,-1.49819,340.7386,81.12809,0.156211,1.565609,0,0,245.0617
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,74.6731,74.6731,81,0,22.761,74.6731,0,0,0,0,0,0,6.326907,6.010561,83.54969,243.5635,6.010561,0,6.010561,346.4408,82.48573,0.156229,82.1404,0,81,243.5635
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,50.1725,50.1725,0,0,0,50.1725,0,0,7.105427E-15,0,52.81316,50.1725,0,0,77.53912,248.973,0,52.81316,-52.81316,290.7708,69.231,0.156229,55.18975,0,0,248.973
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,51.89078,51.89078,0,0,0,51.89078,0,0,7.105427E-15,0,54.62188,51.89078,0,0,136.2204,196.1599,0,54.62188,-54.62188,233.1943,55.52234,0.156229,57.07986,0,0,196.1599
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,50.34438,50.34438,0,0,0,50.34438,0,0,7.105427E-15,0,52.99408,50.34438,0,0,196.9114,141.538,0,52.99408,-52.99408,177.3336,42.22221,0.156229,55.37881,0,0,141.538
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,30.04276,30.04276,0,0,0,30.04276,0,0,3.552714E-15,0,31.62396,30.04276,0,0,255.7937,88.5439,0,31.62396,-31.62396,143.9991,34.28542,0.156229,33.04704,0,0,88.5439
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,6.965719,6.965719,0,0,0,6.965719,21.76419,0,8.881784E-16,1.516032,7.332336,6.965719,0,0,290.9314,56.91994,0,5.816303,-5.816303,137.8681,32.82568,0.156229,7.662291,1.212826,0,58.43597
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,56.99903,56.99903,81,0,22.761,56.99903,40.73621,0,0,23.21925,0,0,24.00097,22.80092,297.394,51.10363,46.02016,0,46.02016,181.5267,43.22055,0.1563526,62.69894,18.5754,81,74.32288
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,40.18752,40.18752,81,0,22.761,40.18752,117.7192,0,0,47.30844,0,0,40.81248,38.77186,251.3738,92.52178,86.0803,0,86.0803,263.1896,62.66407,0.1564301,44.20627,37.84675,81,139.8302
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,44.16993,44.16993,81,0,22.761,44.16993,171.9437,0,0,75.9474,0,0,36.83007,34.98857,165.2935,169.994,110.936,0,110.936,368.4327,87.72191,0.1564242,48.58692,60.75792,81,245.9415
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,18.11426,18.11426,0,0,0,18.11426,517.332,20.28569,0,93.71089,19.06765,18.11426,0,0,54.35755,269.8364,54.35755,0,54.35755,420.0009,100,0.1562427,19.92569,74.96871,0,363.5473
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,91.62735,91.62735,22.92735,0,8.06862,91.62735,106.657,25.41117,0,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1562427,100.7901,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,40.43053,40.43053,0,0,0,40.43053,213.2311,43.65202,0,86.21048,42.55846,40.43053,0,0,0,318.7582,0,0,0,420.0009,100,0.1562427,44.47359,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1562427,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,59.06313,59.06313,0,0,0,59.06313,154.2308,28.92184,0,91.09356,62.17172,59.06313,0,0,0,318.7582,0,0,0,420.0009,100,0.1562427,64.96944,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,9.057243,9.057243,0,0,0,9.057243,816.6943,64.43605,0,73.96999,9.53394,9.057243,0,0,0,318.7582,0,0,0,420.0009,100,0.1562427,9.962968,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,3.923255,3.923255,0,0,0,3.923255,1087.1,38.51995,0,42.64969,4.129742,3.923255,0,0,0,318.7582,0,0,0,420.0009,100,0.1562427,4.31558,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1562427,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,43.88708,43.88708,0,0,0,43.88708,7.54915,0,7.105427E-15,3.313101,46.19692,43.88708,0,0,0,318.7582,0,42.88382,-42.88382,374.7973,89.23728,0.1562427,48.27578,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,15.38185,15.38185,0,0,0,15.38185,0,0,1.776357E-15,0,16.19143,15.38185,0,0,47.64869,275.8744,0,16.19143,-16.19143,357.7301,85.17365,0.1562427,16.92004,0,0,275.8744
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,3.95068,3.95068,0,0,0,3.95068,0,0,8.881784E-16,0,4.15861,3.95068,0,0,65.63916,259.683,0,4.15861,-4.15861,353.3465,84.12995,0.1562427,4.345747,0,0,259.683
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,77.8998,77.8998,81,0,22.761,77.8998,0,4.440892E-16,0,0,0,0,3.100199,2.945189,70.25984,255.5244,2.945189,0,2.945189,356.1406,84.7952,0.1562515,85.68978,0,81,255.5244
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,67.06025,67.06025,81,0,22.761,67.06025,0,0,0,0,0,0,13.93975,13.24277,67.31465,258.175,13.24277,0,13.24277,368.7037,87.78643,0.1562909,73.76627,0,81,258.175
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,6.321429,6.321429,0,0,0,6.321429,0,0,8.881784E-16,0,6.654136,6.321429,0,0,54.07189,270.0935,0,6.654136,-6.654136,361.6897,86.11642,0.1562909,6.953572,0,0,270.0935
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,29.93729,29.93729,0,0,0,29.93729,0,0,3.552714E-15,0,31.51294,29.93729,0,0,61.46537,263.4394,0,31.51294,-31.51294,328.4721,78.20749,0.1562909,32.93102,0,0,263.4394
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,24.15507,24.15507,0,0,0,24.15507,0,0,3.552714E-15,0,25.42639,24.15507,0,0,96.47974,231.9265,0,25.42639,-25.42639,301.6703,71.82613,0.1562909,26.57058,0,0,231.9265
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,28.8163,28.8163,0,0,0,28.8163,0,0,0,0,30.33295,28.8163,0,0,124.7313,206.5001,0,30.33295,-30.33295,269.6966,64.21335,0.1562909,31.69793,0,0,206.5001
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.4346,176.1671,0,0,0,269.6966,64.21335,0.1562909,0,0,0,176.1671
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,19.24513,19.24513,0,0,0,19.24513,0,0,0,0,20.25803,19.24513,0,0,158.4346,176.1671,0,20.25803,-20.25803,248.3428,59.12911,0.1562909,21.16964,0,0,176.1671
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,29.48122,29.48122,0,0,0,29.48122,0,0,3.552714E-15,0,31.03286,29.48122,0,0,180.9435,155.9091,0,31.03286,-31.03286,215.6313,51.34067,0.1562909,32.42934,0,0,155.9091
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,5.162485,5.162485,0,0,0,5.162485,54.29224,0,8.881784E-16,2.802829,5.434195,5.162485,0,0,215.4245,124.8762,0,2.631366,-2.631366,212.8576,50.68027,0.1562909,5.678733,2.242263,0,127.679
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,40.28899,40.28899,0,0,0,40.28899,55.19489,0,7.105427E-15,22.23746,42.40946,40.28899,0,0,218.3482,122.2449,0,20.172,-20.172,191.5944,45.61762,0.1562909,44.31789,17.78997,0,144.4823
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,128.1881,128.1881,81,0,22.761,128.1881,37.4581,0,0,48.01685,49.67173,47.18814,0,0,240.7615,102.0729,0,1.654879,-1.654879,189.85,45.20229,0.1562909,141.007,38.41348,81,150.0897
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,35.11802,35.11802,81,0,22.761,35.11802,172.9181,0,0,60.72541,0,0,45.88198,43.58788,242.6003,100.418,104.3133,0,104.3133,288.8103,68.76421,0.1563074,38.62982,48.58033,81,161.1434
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,16.54514,16.54514,61.73109,0,17.88597,16.54514,576.3648,0,0,95.36034,0,0,45.18596,42.92665,138.287,194.2999,138.287,0,138.287,420.0009,100,0.1560961,18.19965,76.28827,81,289.6603
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,58.56877,58.56877,0,0,0,58.56877,185.6127,47.05976,0,108.7111,61.65133,58.56877,0,0,0,318.7582,0,0,0,420.0009,100,0.1560961,64.42564,86.96887,0,427.4693
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,46.04026,46.04026,0,0,0,46.04026,241.2545,62.61076,0,111.0742,48.46343,46.04026,0,0,0,318.7582,0,0,0,420.0009,100,0.1560961,50.64428,88.85935,0,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,29.82322,29.82322,0,0,0,29.82322,301.657,58.57099,0,89.96386,31.39287,29.82322,0,0,0,318.7582,0,0,0,420.0009,100,0.1560961,32.80555,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560961,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,18.73477,18.73477,0,0,0,18.73477,247.8214,26.70796,0,46.42878,19.72081,18.73477,0,0,0,318.7582,0,0,0,420.0009,100,0.1560961,20.60825,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560961,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,55.02277,55.02277,0,0,0,55.02277,37.72906,0,0,20.75957,57.9187,55.02277,0,0,0,318.7582,0,37.15913,-37.15913,380.8317,90.67403,0.1560961,60.52504,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,38.37987,38.37987,0,0,0,38.37987,8.689407,0,0,3.334983,40.39986,38.37987,0,0,41.28792,281.5991,0,37.06488,-37.06488,341.7619,81.37171,0.1560961,42.21785,2.667986,0,284.9341
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,25.41083,25.41083,0,0,0,25.41083,0,0,3.552714E-15,0,26.74825,25.41083,0,0,82.47112,244.5342,0,26.74825,-26.74825,313.5667,74.6586,0.1560961,27.95192,0,0,244.5342
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,30.84082,30.84082,0,0,0,30.84082,0,0,0,0,32.46402,30.84082,0,0,112.1914,217.786,0,32.46402,-32.46402,279.3466,66.51098,0.1560961,33.9249,0,0,217.786
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.2625,185.3219,0,0,0,279.3466,66.51098,0.1560961,0,0,0,185.3219
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,13.05764,13.05764,0,0,0,13.05764,0,0,0,0,13.74489,13.05764,0,0,148.2625,185.3219,0,13.74489,-13.74489,264.8583,63.06137,0.1560961,14.36341,0,0,185.3219
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,35.25703,35.25703,0,0,0,35.25703,0,0,7.105427E-15,0,37.11267,35.25703,0,0,163.5346,171.5771,0,37.11267,-37.11267,225.7381,53.74706,0.1560961,38.78274,0,0,171.5771
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,5.035767,5.035767,0,0,0,5.035767,0,0,8.881784E-16,0,5.300807,5.035767,0,0,204.7709,134.4644,0,5.300807,-5.300807,220.1505,52.41669,0.1560961,5.539344,0,0,134.4644
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.759789,1.759789,0,0,0,1.759789,0,0,0,0,1.85241,1.759789,0,0,210.6607,129.1636,0,1.85241,-1.85241,218.1979,51.95179,0.1560961,1.935768,0,0,129.1636
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.7189,127.3112,0,0,0,218.1979,51.95179,0.1560961,0,0,0,127.3112
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,5.190022,5.190022,0,0,0,5.190022,0,0,0,0,5.463181,5.190022,0,0,212.7189,127.3112,0,5.463181,-5.463181,212.4392,50.58067,0.1560961,5.709024,0,0,127.3112
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,56.85388,56.85388,0,0,0,56.85388,0,0,7.105427E-15,0,59.84619,56.85388,0,0,218.7891,121.848,0,59.84619,-59.84619,149.3558,35.56084,0.1560961,62.53927,0,0,121.848
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,50.34117,50.34117,0,0,0,50.34117,0,0,0,0,52.99071,50.34117,0,0,285.2849,62.00181,0,52.99071,-52.99071,93.4987,22.26155,0.1560961,55.37529,0,0,62.00181
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,344.1635,9.011101,2.755421,0,2.755421,96.11272,22.88394,0.156087,0,2.204337,0,11.76652
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,2.611036,2.611036,0,0,0,2.611036,774.2039,0,0,20.21474,2.748459,2.611036,0,0,341.4081,11.49098,17.46629,0,17.46629,112.6827,26.82916,0.1560291,2.87214,16.17179,0,31.70572
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,35.81936,35.81936,81,0,22.761,35.81936,95.75453,0,0,34.29866,0,0,45.18064,42.92161,323.9418,27.21064,77.22027,0,77.22027,185.9403,44.2714,0.1561356,39.40129,27.43892,81,61.50929
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,11.0173,11.0173,81,0,22.761,11.0173,224.2611,0,0,24.70753,0,0,69.9827,66.48356,246.7215,96.70888,91.19109,0,91.19109,272.4518,64.86933,0.1561957,12.11903,19.76603,81,121.4164
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,50.75973,50.75973,81,0,22.761,50.75973,94.31577,0,0,47.87443,0,0,30.24027,28.72826,155.5304,178.7809,76.60268,0,76.60268,345.1234,82.17208,0.1563036,55.8357,38.29954,81,226.6553
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,51.57772,51.57772,0,0,0,51.57772,72.81271,0,0,37.55514,54.29233,51.57772,0,0,78.92772,247.7233,0,16.7372,-16.7372,327.4809,77.97148,0.1563036,56.73549,30.04411,0,285.2784
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,16.24704,16.24704,0,0,0,16.24704,388.3385,0,0,63.09351,17.10215,16.24704,0,0,97.5246,230.9861,45.99136,0,45.99136,371.1121,88.35985,0.156152,17.87174,50.47481,0,294.0796
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,36.15844,36.15844,0,0,0,36.15844,189.0586,0,0,68.36063,38.06151,36.15844,0,0,51.53325,272.3783,30.29911,0,30.29911,399.8564,95.2037,0.1560523,39.77428,54.6885,0,340.7389
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,100.8315,100.8315,73.78006,0,20.93435,100.8315,49.29939,0,0,49.7093,28.47517,27.05141,0,0,21.23413,299.6475,21.23413,0,21.23413,420.0009,100,0.1561019,110.9146,39.76744,81,349.3568
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,35.84495,35.84495,0,0,0,35.84495,42.55543,0,0,15.25397,37.73153,35.84495,0,0,0,318.7582,0,22.47755,-22.47755,396.3074,94.35872,0.1561019,39.42944,12.20318,0,334.0122
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,24.97506,296.2807,24.05118,0,24.05118,419.1244,99.79132,0.1560229,0,19.24095,0,320.3318
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,37.82971,37.82971,0,0,0,37.82971,42.74952,0,0,16.17202,39.82075,37.82971,0,0,0.9238768,317.9267,0,23.64873,-23.64873,394.1964,93.8561,0.1560229,41.61268,12.93762,0,334.0988
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,27.20024,294.278,1.349442,0,1.349442,395.4766,94.16091,0.1560184,0,1.079553,0,295.6274
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,86.82872,86.82872,81,0,22.761,86.82872,0,0,0,0,6.135498,5.828723,0,0,25.8508,295.4925,0,6.135498,-6.135498,389.0092,92.62106,0.1560184,95.5116,0,81,295.4925
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,17.14078,17.14078,0,0,0,17.14078,0,0,3.552714E-15,0,18.04292,17.14078,0,0,32.66802,289.357,0,18.04292,-18.04292,369.9903,88.09276,0.1560184,18.85486,0,0,289.357
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,101.3782,101.3782,81,0,22.761,101.3782,0,0,0,0,21.45075,20.37821,0,0,52.71571,271.3141,0,21.45075,-21.45075,347.3792,82.70918,0.1560184,111.516,0,81,271.3141
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,49.23016,49.23016,0,0,0,49.23016,0,0,7.105427E-15,0,51.82122,49.23016,0,0,76.54988,249.8633,0,51.82122,-51.82122,292.7549,69.70341,0.1560184,54.15318,0,0,249.8633
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,76.38848,76.38848,81,0,22.761,76.38848,0,0,0,0,0,0,4.611521,4.380945,134.129,198.0421,4.380945,0,4.380945,296.911,70.69296,0.1560313,84.02733,0,81,198.0421
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,21.97396,21.97396,81,0,22.761,21.97396,0,0,0,0,0,0,59.02604,56.07473,129.7481,201.985,56.07473,0,56.07473,350.1082,83.35892,0.1561963,24.17136,0,81,201.985
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,47.49646,47.49646,0,0,0,47.49646,0,0,0,0,49.99627,47.49646,0,0,73.67334,252.4522,0,49.99627,-49.99627,297.4075,70.81116,0.1561963,52.2461,0,0,252.4522
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,50.3362,50.3362,0,0,0,50.3362,0,0,7.105427E-15,0,52.98547,50.3362,0,0,129.2247,202.4559,0,52.98547,-52.98547,241.5559,57.51319,0.1561963,55.36982,0,0,202.4559
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,24.18431,24.18431,0,0,0,24.18431,0,0,0,0,25.45716,24.18431,0,0,188.0975,149.4705,0,25.45716,-25.45716,214.7217,51.12411,0.1561963,26.60274,0,0,149.4705
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,63.94408,63.94408,81,0,22.761,63.94408,0,0,0,0,0,0,17.05592,16.20312,216.3832,124.0133,16.20312,0,16.20312,230.0933,54.78401,0.1562439,70.33849,0,81,124.0133
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,15.82565,15.82565,81,0,22.761,15.82565,0,0,0,0,0,0,65.17435,61.91563,200.1801,138.5961,61.91563,0,61.91563,288.8316,68.7693,0.1563994,17.40822,0,81,138.5961
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,41.92542,41.92542,81,0,22.761,41.92542,2.070579,0,0,0.8680989,0,0,39.07458,37.12085,138.2645,194.3202,37.98895,0,37.98895,324.8711,77.35011,0.15651,46.11796,0.6944791,81,195.1883
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,59.2209,59.2209,81,0,22.761,59.2209,42.618,0,0,25.23876,0,0,21.7791,20.69015,100.2755,228.5103,45.92891,0,45.92891,368.4431,87.72437,0.156629,65.14299,20.19101,81,253.749
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,7.600859,7.600859,0,0,0,7.600859,584.3374,0,0,44.41466,8.000904,7.600859,0,0,54.34662,269.8463,36.41376,0,36.41376,402.9882,95.94939,0.1565095,8.360945,35.53173,0,314.2609
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,63.28902,63.28902,20.25,0,7.39125,63.28902,119.3831,12.31928,0,75.55637,45.30423,43.03902,0,0,17.93286,302.6187,17.93286,0,17.93286,420.0009,100,0.1564507,69.61792,60.4451,81,378.175
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564507,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,27.74792,27.74792,0,0,0,27.74792,372.4731,74.1452,0,103.3535,29.20834,27.74792,0,0,0,318.7582,0,0,0,420.0009,100,0.1564507,30.52271,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,66.49866,66.49866,20.25,0,7.39125,66.49866,149.2074,50.53812,0,99.22092,48.6828,46.24866,0,0,0,318.7582,0,0,0,420.0009,100,0.1564507,73.14853,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,42.23186,42.23186,0,0,0,42.23186,196.9188,38.70787,0,83.16245,44.45459,42.23186,0,0,0,318.7582,0,0,0,420.0009,100,0.1564507,46.45504,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,28.29904,28.29904,0,0,0,28.29904,243.3895,39.08841,0,68.87688,29.78846,28.29904,0,0,0,318.7582,0,0,0,420.0009,100,0.1564507,31.12894,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,17.07145,17.07145,0,0,0,17.07145,317.0479,36.15474,0,54.12468,17.96995,17.07145,0,0,0,318.7582,0,0,0,420.0009,100,0.1564507,18.7786,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564507,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,46.0983,46.0983,0,0,0,46.0983,49.97783,0,7.105427E-15,23.03893,48.52453,46.0983,0,0,0,318.7582,0,25.4856,-25.4856,393.1367,93.60378,0.1564507,50.70813,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,33.12779,33.12779,0,0,0,33.12779,10.26788,0,0,3.401522,34.87136,33.12779,0,0,28.31734,293.2726,0,31.46984,-31.46984,359.9645,85.70567,0.1564507,36.44057,2.721218,0,296.6741
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,16.62819,16.62819,0,0,0,16.62819,0,0,0,0,17.50336,16.62819,0,0,63.28382,261.8028,0,17.50336,-17.50336,341.5144,81.31278,0.1564507,18.29101,0,0,261.8028
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,58.43355,58.43355,0,0,0,58.43355,0,0,7.105427E-15,0,61.509,58.43355,0,0,82.73199,244.2994,0,61.509,-61.509,276.6782,65.87563,0.1564507,64.2769,0,0,244.2994
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,27.07215,27.07215,0,0,0,27.07215,0,0,3.552714E-15,0,28.497,27.07215,0,0,151.0753,182.7904,0,28.497,-28.497,246.6397,58.72363,0.1564507,29.77937,0,0,182.7904
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,28.11109,28.11109,0,0,0,28.11109,0,0,3.552714E-15,0,29.59063,28.11109,0,0,182.7387,154.2934,0,29.59063,-29.59063,215.4485,51.29715,0.1564507,30.9222,0,0,154.2934
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.6171,124.7028,0,0,0,215.4485,51.29715,0.1564507,0,0,0,124.7028
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.6171,124.7028,0,0,0,215.4485,51.29715,0.1564507,0,0,0,124.7028
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,8.41472,8.41472,0,0,0,8.41472,0,0,1.776357E-15,0,8.857599,8.41472,0,0,215.6171,124.7028,0,8.857599,-8.857599,206.1117,49.07413,0.1564507,9.256191,0,0,124.7028
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,12.23643,12.23643,0,0,0,12.23643,0,0,0,0,12.88045,12.23643,0,0,225.4589,115.8452,0,12.88045,-12.88045,192.5345,45.84147,0.1564507,13.46007,0,0,115.8452
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,3.083708,3.083708,0,0,0,3.083708,0,0,4.440892E-16,0,3.246008,3.083708,0,0,239.7705,102.9648,0,3.246008,-3.246008,189.113,45.02681,0.1564507,3.392078,0,0,102.9648
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,28.2747,28.2747,0,0,0,28.2747,0,0,3.552714E-15,0,29.76284,28.2747,0,0,243.3772,99.71875,0,29.76284,-29.76284,157.7402,37.55711,0.1564507,31.10217,0,0,99.71875
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,23.81871,23.81871,0,0,0,23.81871,0,0,3.552714E-15,0,25.07232,23.81871,0,0,276.447,69.9559,0,25.07232,-25.07232,131.3116,31.26461,0.1564507,26.20058,0,0,69.9559
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,304.3052,44.88358,2.698398,0,2.698398,133.8715,31.87411,0.1564419,0,2.158718,0,47.58198
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,70.0256,70.0256,81,0,22.761,70.0256,14.80455,0,0,10.36698,0,0,10.9744,10.42568,301.6068,47.31214,20.79266,0,20.79266,153.5972,36.57069,0.1564963,77.02816,8.293582,81,57.67912
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,59.60605,59.60605,81,0,22.761,59.60605,42.65935,0,0,25.42755,0,0,21.39395,20.32425,280.8141,66.02553,45.7518,0,45.7518,197.0012,46.90495,0.1566143,65.56666,20.34204,81,91.45308
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,51.73396,51.73396,81,0,22.761,51.73396,69.29443,0,0,35.84875,0,0,29.26605,27.80274,235.0623,107.2021,63.65149,0,63.65149,257.3863,61.28232,0.1567628,56.90735,28.679,81,143.0509
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,18.32107,18.32107,81,0,22.761,18.32107,261.8453,0,0,47.97287,0,0,62.67893,59.54498,171.4108,164.4885,107.5178,0,107.5178,359.3867,85.56808,0.1567674,20.15318,38.3783,81,212.4614
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,24.99566,24.99566,0,0,0,24.99566,224.5881,0,0,56.13727,26.31122,24.99566,0,0,63.89296,261.2545,29.82605,0,29.82605,387.6821,92.30508,0.15667,27.49523,44.90982,0,317.3918
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,40.08114,40.08114,0,0,0,40.08114,146.6275,0,0,58.76997,42.19067,40.08114,0,0,34.06691,288.098,16.57929,0,16.57929,403.4106,96.04996,0.156616,44.08925,47.01597,0,346.868
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,46.19534,46.19534,0,0,0,46.19534,137.2392,0,0,63.39809,48.62668,46.19534,0,0,17.48763,303.0194,14.77142,0,14.77142,417.424,99.38647,0.1565679,50.81488,50.71848,0,366.4174
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,33.91099,33.91099,0,0,0,33.91099,135.2081,7.438406,0,45.8504,35.69578,33.91099,0,0,2.716207,316.3136,2.716207,0,2.716207,420.0009,100,0.156559,37.30209,36.68032,0,362.164
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,14.26334,14.26334,0,0,0,14.26334,128.6173,3.331076,0,18.34512,15.01404,14.26334,0,0,0,318.7582,0,0,0,420.0009,100,0.156559,15.68967,14.67609,0,337.1033
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,32.84436,32.84436,0,0,0,32.84436,62.90816,0,7.105427E-15,20.66178,34.57301,32.84436,0,0,0,318.7582,0,13.91123,-13.91123,405.3371,96.50864,0.156559,36.1288,16.52943,0,339.42
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,15.45692,304.847,14.26107,0,14.26107,418.8664,99.72989,0.1565126,0,11.40886,0,319.1081
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,32.84023,32.84023,0,0,0,32.84023,8.151763,0,7.105427E-15,2.677058,34.56866,32.84023,0,0,1.19585,317.6819,0,31.8916,-31.8916,385.2497,91.72592,0.1565126,36.12425,2.141646,0,320.359
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,38.46747,38.46747,0,0,0,38.46747,0,0,0,0,40.49208,38.46747,0,0,36.63097,285.7903,0,40.49208,-40.49208,342.5673,81.56347,0.1565126,42.31422,0,0,285.7903
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.62216,245.2983,0,0,0,342.5673,81.56347,0.1565126,0,0,0,245.2983
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,10.59168,10.59168,0,0,0,10.59168,0,0,0,0,11.14913,10.59168,0,0,81.62216,245.2983,0,11.14913,-11.14913,330.815,78.76533,0.1565126,11.65084,0,0,245.2983
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,29.41204,29.41204,0,0,0,29.41204,0,0,3.552714E-15,0,30.96004,29.41204,0,0,94.01009,234.1492,0,30.96004,-30.96004,298.1803,70.99516,0.1565126,32.35325,0,0,234.1492
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,53.06017,53.06017,0,0,0,53.06017,0,0,7.105427E-15,0,55.85281,53.06017,0,0,128.4101,203.1891,0,55.85281,-55.85281,239.3063,56.97757,0.1565126,58.36619,0,0,203.1891
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,42.44666,42.44666,0,0,0,42.44666,0,0,7.105427E-15,0,44.68069,42.44666,0,0,190.4688,147.3363,0,44.68069,-44.68069,192.2087,45.76388,0.1565126,46.69133,0,0,147.3363
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,20.30923,20.30923,0,0,0,20.30923,0,0,3.552714E-15,0,21.37813,20.30923,0,0,240.114,102.6556,0,21.37813,-21.37813,169.6741,40.39852,0.1565126,22.34015,0,0,102.6556
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,14.21284,14.21284,0,0,0,14.21284,0,0,1.776357E-15,0,14.96089,14.21284,0,0,263.8675,81.27747,0,14.96089,-14.96089,153.904,36.64373,0.1565126,15.63413,0,0,81.27747
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,14.144,14.144,0,0,0,14.144,0,0,1.776357E-15,0,14.88842,14.144,0,0,280.4907,66.31657,0,14.88842,-14.88842,138.2102,32.90712,0.1565126,15.5584,0,0,66.31657
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.0334,51.42815,0,0,0,138.2102,32.90712,0.1565126,0,0,0,51.42815
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,18.51208,18.51208,0,0,0,18.51208,0,0,0,0,19.4864,18.51208,0,0,297.0334,51.42815,0,19.4864,-19.4864,117.6697,28.01655,0.1565126,20.36329,0,0,51.42815
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,318.685,31.94175,1.831921,0,1.831921,119.4076,28.43034,0.1565066,0,1.465537,0,33.77367
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,20.33127,20.33127,0,0,0,20.33127,114.9479,0,0,23.37036,21.40133,20.33127,0,0,316.8531,33.59048,1.969024,0,1.969024,121.2756,28.87509,0.1565002,22.36439,18.69629,0,56.96084
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,314.884,35.36261,44.74187,0,44.74187,163.7215,38.98123,0.1563547,0,35.7935,0,80.10448
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,29.87924,29.87924,0,0,0,29.87924,185.1139,0,0,55.31063,31.45183,29.87924,0,0,270.1422,75.63029,23.8588,0,23.8588,186.3559,44.37037,0.1562773,32.86716,44.2485,0,130.9409
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,15.74641,15.74641,0,0,0,15.74641,508.4392,0,0,80.06091,16.57516,15.74641,0,0,246.2834,97.10321,63.48574,0,63.48574,246.5838,58.71031,0.1560715,17.32105,64.04873,0,177.1641
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,48.60103,48.60103,0,0,0,48.60103,200.0035,0,0,97.20375,51.15898,48.60103,0,0,182.7976,154.2404,46.04477,0,46.04477,290.2657,69.11075,0.1559226,53.46113,77.763,0,251.4441
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,69.82736,69.82736,81,0,22.761,69.82736,114.8206,0,0,80.17623,0,0,11.17264,10.614,136.7528,195.6807,90.79023,0,90.79023,376.3969,89.61813,0.155983,76.8101,64.14098,81,275.8569
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,92.03731,92.03731,44.73272,0,13.58538,92.03731,104.0414,7.105427E-15,0,95.7569,49.7943,47.30459,0,0,45.9626,277.3919,45.9626,0,45.9626,420.0009,100,0.1559591,101.241,76.60552,81,373.1488
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,24.82798,24.82798,0,0,0,24.82798,290.9378,46.09927,0,72.23399,26.13472,24.82798,0,0,0,318.7582,0,0,0,420.0009,100,0.1559591,27.31078,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,48.53097,48.53097,0,0,0,48.53097,110.1489,2.371107,0,53.45634,51.08523,48.53097,0,0,0,318.7582,0,0,0,420.0009,100,0.1559591,53.38407,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.376653,2.376653,0,0,0,2.376653,1208.152,26.21184,0,28.71358,2.50174,2.376653,0,0,0,318.7582,0,0,0,420.0009,100,0.1559591,2.614319,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,39.44176,39.44176,0,0,0,39.44176,42.42458,0,0,16.733,41.51764,39.44176,0,0,0,318.7582,0,24.78464,-24.78464,393.8755,93.7797,0.1559591,43.38593,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,43.199,43.199,0,0,0,43.199,7.857967,0,0,3.394563,45.47263,43.199,0,0,27.53849,293.9736,0,42.07806,-42.07806,349.5214,83.21921,0.1559591,47.5189,2.715651,0,297.3682
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,14.35938,14.35938,0,0,0,14.35938,0,0,1.776357E-15,0,15.11513,14.35938,0,0,74.29189,251.8955,0,15.11513,-15.11513,333.5886,79.4257,0.1559591,15.79531,0,0,251.8955
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.08649,236.7804,0,0,0,333.5886,79.4257,0.1559591,0,0,0,236.7804
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,5.795188,5.795188,0,0,0,5.795188,0,0,8.881784E-16,0,6.100198,5.795188,0,0,91.08649,236.7804,0,6.100198,-6.100198,327.1584,77.89471,0.1559591,6.374707,0,0,236.7804
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,10.38317,10.38317,0,0,0,10.38317,0,0,1.776357E-15,0,10.92965,10.38317,0,0,97.86448,230.6802,0,10.92965,-10.92965,315.6376,75.15165,0.1559591,11.42149,0,0,230.6802
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,14.58282,14.58282,0,0,0,14.58282,0,0,1.776357E-15,0,15.35033,14.58282,0,0,110.0085,219.7505,0,15.35033,-15.35033,299.4569,71.29912,0.1559591,16.0411,0,0,219.7505
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,35.08886,35.08886,0,0,0,35.08886,0,0,0,0,36.93564,35.08886,0,0,127.0645,204.4002,0,36.93564,-36.93564,260.5233,62.02924,0.1559591,38.59775,0,0,204.4002
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,39.04758,39.04758,0,0,0,39.04758,0,0,0,0,41.10271,39.04758,0,0,168.1041,167.4646,0,41.10271,-41.10271,217.1973,51.71353,0.1559591,42.95234,0,0,167.4646
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,20.95443,20.95443,0,0,0,20.95443,0,0,3.552714E-15,0,22.0573,20.95443,0,0,213.7737,126.3619,0,22.0573,-22.0573,193.9468,46.17772,0.1559591,23.04988,0,0,126.3619
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,31.4125,31.4125,0,0,0,31.4125,0,0,3.552714E-15,0,33.06578,31.4125,0,0,238.2819,104.3046,0,33.06578,-33.06578,159.0924,37.87907,0.1559591,34.55375,0,0,104.3046
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,12.7569,12.7569,0,0,0,12.7569,0,0,1.776357E-15,0,13.42831,12.7569,0,0,275.0216,71.23877,0,13.42831,-13.42831,144.9377,34.50891,0.1559591,14.03259,0,0,71.23877
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,52.85098,52.85098,81,0,22.761,52.85098,0,0,0,0,0,0,28.14902,26.74157,289.942,57.81046,26.74157,0,26.74157,170.307,40.54921,0.1560364,58.13608,0,81,57.81046
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,36.68695,36.68695,81,0,22.761,36.68695,5.4523,0,0,2.000282,0,0,44.31305,42.0974,263.2004,81.87786,44.09768,0,44.09768,212.1418,50.50984,0.1561625,40.35564,1.600226,81,83.87814
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,18.34751,18.34751,81,0,22.761,18.34751,41.50361,0,0,7.614879,0,0,62.65249,59.51987,219.1027,121.5658,67.13474,0,67.13474,275.8314,65.674,0.1562983,20.18226,6.091903,81,129.1807
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,111.211,111.211,81,0,22.761,111.211,16.54102,3.552714E-15,0,18.39542,31.801,30.21095,0,0,151.968,181.987,0,13.40558,-13.40558,261.7007,62.30955,0.1562983,122.332,14.71634,81,200.3825
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,71.00145,71.00145,81,0,22.761,71.00145,52.47367,0,0,37.25707,0,0,9.998547,9.49862,166.8631,168.5815,46.75569,0,46.75569,306.057,72.87057,0.1564105,78.1016,29.80566,81,205.8385
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,82.01472,82.01472,81,0,22.761,82.01472,55.83171,0,0,45.79023,1.068133,1.014726,0,0,120.1074,210.6616,44.7221,0,44.7221,348.4841,82.97224,0.1565123,90.2162,36.63218,81,256.4518
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,25.73615,25.73615,0,0,0,25.73615,144.2843,0,0,37.13321,27.09068,25.73615,0,0,75.38528,250.9115,10.04253,0,10.04253,358.0113,85.24061,0.15648,28.30976,29.70657,0,288.0447
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,69.74644,69.74644,58.41411,0,17.04677,69.74644,110.7892,0,0,77.27151,11.92877,11.33233,0,0,65.34274,259.9498,65.34274,0,65.34274,420.0009,100,0.1564903,76.72108,61.81721,81,337.2213
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,23.43974,23.43974,0,0,0,23.43974,273.5263,39.44046,0,64.11388,24.67342,23.43974,0,0,0,318.7582,0,0,0,420.0009,100,0.1564903,25.78372,51.2911,0,382.8721
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,79.58638,79.58638,20.25,0,7.39125,79.58638,88.9202,8.309018,0,70.76836,62.45934,59.33638,0,0,0,318.7582,0,0,0,420.0009,100,0.1564903,87.54501,56.61469,81,389.5266
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,49.15384,49.15384,0,0,0,49.15384,57.99667,0,7.105427E-15,28.50759,51.74089,49.15384,0,0,0,318.7582,0,23.2333,-23.2333,395.5108,94.16904,0.1564903,54.06923,22.80607,0,347.2658
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,43.10676,43.10676,0,0,0,43.10676,53.58717,0,0,23.0997,45.37554,43.10676,0,0,25.81478,295.5249,0,22.27584,-22.27584,372.03,88.57839,0.1564903,47.41744,18.47976,0,318.6246
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,68.79301,68.79301,81,0,22.761,68.79301,20.80192,0,0,14.31027,0,0,12.20699,11.59664,50.56571,273.2491,25.9069,0,25.9069,396.6075,94.43015,0.156556,75.67232,11.44821,81,287.5594
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,54.43102,54.43102,0,0,0,54.43102,6.548446,0,7.105427E-15,3.564386,57.29581,54.43102,0,0,24.65881,296.5653,0,53.73142,-53.73142,339.9695,80.94497,0.156556,59.87412,2.851509,0,300.1297
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,113.15,113.15,81,0,22.761,113.15,0,0,0,0,33.84212,32.15001,0,0,84.36039,242.8339,0,33.84212,-33.84212,304.2968,72.45148,0.156556,124.465,0,81,242.8339
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,94.21779,94.21779,81,0,22.761,94.21779,0,0,0,0,13.91346,13.21779,0,0,121.9627,208.9918,0,13.91346,-13.91346,289.6307,68.95956,0.156556,103.6396,0,81,208.9918
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,79.62576,79.62576,81,0,22.761,79.62576,0,0,0,0,0,0,1.374244,1.305532,137.4221,195.0783,1.305532,0,1.305532,290.8693,69.25446,0.1565597,87.58833,0,81,195.0783
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,136.1166,196.2533,68.7,0,68.7,356.0438,84.77217,0.1566392,0,0,81,196.2533
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,15.06453,15.06453,0,0,0,15.06453,0,0,1.776357E-15,0,15.8574,15.06453,0,0,67.41662,258.0833,0,15.8574,-15.8574,339.3286,80.79237,0.1566392,16.57099,0,0,258.0833
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,71.84776,71.84776,81,0,22.761,71.84776,0,0,0,0,0,0,9.152244,8.694632,85.03595,242.2259,8.694632,0,8.694632,347.5771,82.75629,0.156664,79.03253,0,81,242.2259
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,19.98076,19.98076,0,0,0,19.98076,0,0,3.552714E-15,0,21.03238,19.98076,0,0,76.34132,250.051,0,21.03238,-21.03238,325.407,77.47771,0.156664,21.97883,0,0,250.051
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,25.01017,25.01017,0,0,0,25.01017,0,0,0,0,26.32649,25.01017,0,0,99.71062,229.0187,0,26.32649,-26.32649,297.6565,70.87045,0.156664,27.51119,0,0,229.0187
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,27.07428,27.07428,0,0,0,27.07428,0,0,0,0,28.49924,27.07428,0,0,128.9623,202.6922,0,28.49924,-28.49924,267.6156,63.71788,0.156664,29.78171,0,0,202.6922
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,4.742152,4.742152,0,0,0,4.742152,0,0,8.881784E-16,0,4.991739,4.742152,0,0,160.6281,174.1929,0,4.991739,-4.991739,262.3539,62.46508,0.156664,5.216367,0,0,174.1929
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,18.51351,18.51351,0,0,0,18.51351,0,0,3.552714E-15,0,19.4879,18.51351,0,0,166.1745,169.2012,0,19.4879,-19.4879,241.8118,57.57413,0.156664,20.36486,0,0,169.2012
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,26.84862,26.84862,0,0,0,26.84862,8.743649,0,0,2.347549,28.26171,26.84862,0,0,187.8277,149.7133,0,25.91416,-25.91416,214.4959,51.07035,0.156664,29.53348,1.878039,0,152.0608
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.06229323,0.06229323,0,0,0,0.06229323,30713.48,0,0,19.13242,0.06557182,0.06229323,0,0,216.6212,123.7991,19.06684,0,19.06684,232.5843,55.3771,0.1566029,0.06852255,15.30593,0,142.9315
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,41.07608,41.07608,0,0,0,41.07608,87.05268,0,0,35.75783,43.23798,41.07608,0,0,197.5544,140.9593,0,7.48015,-7.48015,224.6995,53.49978,0.1566029,45.18369,28.60626,0,176.7171
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.884754,1.884754,0,0,0,1.884754,3790.993,0,0,71.4509,1.983952,1.884754,0,0,205.8657,133.4791,69.46694,0,69.46694,290.6017,69.19073,0.1563804,2.07323,57.16072,0,204.93
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,56.17519,56.17519,0,0,0,56.17519,152.6197,0,0,85.73441,59.13177,56.17519,0,0,136.3987,195.9994,26.60263,0,26.60263,315.8391,75.19965,0.1562953,61.79271,68.58752,0,281.7338
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,31.47586,31.47586,0,0,0,31.47586,276.6942,0,0,87.09188,33.13249,31.47586,0,0,109.7961,219.9418,53.95939,0,53.95939,367.0295,87.3878,0.1561232,34.62345,69.6735,0,307.0336
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,22.46155,0,78.29824,0,0,0,0,55.8367,268.5052,55.8367,0,55.8367,420.0009,100,0.1559454,0,62.6386,0,346.8034
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,43.63676,43.63676,0,0,0,43.63676,181.8403,33.41577,0,79.34921,45.93343,43.63676,0,0,0,318.7582,0,0,0,420.0009,100,0.1559454,48.00044,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,112.7146,112.7146,53.67485,0,15.84774,112.7146,55.13669,0,0,62.14709,62.14709,59.03974,0,0,0,318.7582,0,0,0,420.0009,100,0.1559454,123.9861,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,10.33839,10.33839,0,0,0,10.33839,569.0115,47.94413,0,58.82664,10.88252,10.33839,0,0,0,318.7582,0,0,0,420.0009,100,0.1559454,11.37223,47.06132,0,377.5849
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,17.22688,17.22688,0,0,0,17.22688,166.1544,10.48965,0,28.62321,18.13355,17.22688,0,0,0,318.7582,0,0,0,420.0009,100,0.1559454,18.94956,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,82.55827,82.55827,62.25414,0,18.0183,82.55827,25.8881,0,0,21.37277,21.37277,20.30413,0,0,0,318.7582,0,0,0,420.0009,100,0.1559454,90.8141,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,25.46061,25.46061,0,0,0,25.46061,13.56127,0,0,3.452781,26.80064,25.46061,0,0,0,318.7582,0,23.34786,-23.34786,395.39,94.1403,0.1559454,28.00667,2.762225,0,322.211
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.94206,295.4104,0,0,0,395.39,94.1403,0.1559454,0,0,0,295.4104
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,72.63979,72.63979,81,0,22.761,72.63979,0,0,0,0,0,0,8.360204,7.942194,25.94206,295.4104,7.942194,0,7.942194,402.9247,95.93425,0.155968,79.90378,0,81,295.4104
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,66.31932,66.31932,81,0,22.761,66.31932,0,0,0,0,0,0,14.68068,13.94665,17.99987,302.5583,13.94665,0,13.94665,416.1556,99.08447,0.1560078,72.95125,0,81,302.5583
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,22.66915,22.66915,0,0,0,22.66915,0,0,3.552714E-15,0,23.86226,22.66915,0,0,4.053222,315.1103,0,23.86226,-23.86226,391.0026,93.09566,0.1560078,24.93607,0,0,315.1103
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.56685,291.248,0,0,0,391.0026,93.09566,0.1560078,0,0,0,291.248
