Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,50.46719,50.46719,0,0,0,50.46719,0,0,7.105427E-15,0,53.12335,50.46719,0,0,30.56685,291.248,0,53.12335,-53.12335,335.0056,79.76309,0.1560078,55.5139,0,0,291.248
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,9.856942,9.856942,0,0,0,9.856942,0,0,0,0,10.37573,9.856942,0,0,89.5928,238.1247,0,10.37573,-10.37573,324.0687,77.15905,0.1560078,10.84264,0,0,238.1247
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,38.78889,38.78889,0,0,0,38.78889,0,0,7.105427E-15,0,40.83042,38.78889,0,0,101.1214,227.749,0,40.83042,-40.83042,281.0296,66.91168,0.1560078,42.66779,0,0,227.749
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,28.46122,28.46122,0,0,0,28.46122,0,0,3.552714E-15,0,29.95918,28.46122,0,0,146.4885,186.9186,0,29.95918,-29.95918,249.4499,59.39271,0.1560078,31.30734,0,0,186.9186
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,32.41032,32.41032,0,0,0,32.41032,0,0,0,0,34.11613,32.41032,0,0,179.7765,156.9594,0,34.11613,-34.11613,213.4883,50.83045,0.1560078,35.65136,0,0,156.9594
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,27.72069,27.72069,0,0,0,27.72069,0,0,3.552714E-15,0,29.17968,27.72069,0,0,217.6833,122.8433,0,29.17968,-29.17968,182.7302,43.50711,0.1560078,30.49276,0,0,122.8433
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,58.65606,58.65606,0,0,0,58.65606,4.473214,0,7.105427E-15,2.623811,61.74322,58.65606,0,0,250.1052,93.66357,0,59.11941,-59.11941,120.4129,28.66969,0.1560078,64.52166,2.099049,0,96.28738
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,68.95952,68.95952,81,0,22.761,68.95952,22.22007,0,0,15.32285,0,0,12.04048,11.43846,315.7934,34.54417,26.76131,0,26.76131,145.8009,34.71444,0.1560751,75.85547,12.25828,81,49.86702
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,50.88033,50.88033,81,0,22.761,50.88033,63.78477,0,0,32.4539,0,0,30.11967,28.61369,289.0321,58.62934,61.06758,0,61.06758,203.7347,48.50817,0.1562287,55.96836,25.96312,81,91.08324
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,26.38391,26.38391,81,0,22.761,26.38391,212.4697,0,0,56.05779,0,0,54.61609,51.88529,227.9645,113.5902,107.9431,0,107.9431,306.1385,72.88998,0.156233,29.0223,44.84623,81,169.648
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,5.797513,5.797513,40.33529,0,12.47283,5.797513,1504.275,0,0,87.21054,0,0,34.53777,32.81088,120.0214,210.739,120.0214,0,120.0214,420.0009,100,0.1559675,6.377264,69.76843,81,297.9495
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,96.48985,96.48985,27.78985,0,9.298831,96.48985,93.08815,17.50482,0,89.82061,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1559675,106.1388,71.85649,81,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,10.25838,10.25838,0,0,0,10.25838,877.3042,79.19889,0,89.99718,10.79829,10.25838,0,0,0,318.7582,0,0,0,420.0009,100,0.1559675,11.28422,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,27.44895,27.44895,0,0,0,27.44895,324.985,60.31135,0,89.20498,28.89363,27.44895,0,0,0,318.7582,0,0,0,420.0009,100,0.1559675,30.19384,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,67.15838,67.15838,20.25,0,7.39125,67.15838,94.25301,13.92156,0,63.2988,49.37724,46.90838,0,0,0,318.7582,0,0,0,420.0009,100,0.1559675,73.87421,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559675,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559675,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,79.25186,79.25186,67.10865,0,19.24649,79.25186,16.12874,3.552714E-15,0,12.78233,12.78233,12.14321,0,0,0,318.7582,0,0,0,420.0009,100,0.1559675,87.17705,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,20.75472,20.75472,0,0,0,20.75472,16.12494,0,3.552714E-15,3.346687,21.84707,20.75472,0,0,0,318.7582,0,18.50039,-18.50039,400.4997,95.35689,0.1559675,22.83019,2.677349,0,322.1049
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,95.11246,95.11246,81,0,22.761,95.11246,0,0,0,0,14.85522,14.11246,0,0,20.55598,300.2578,0,14.85522,-14.85522,384.8409,91.62862,0.1559675,104.6237,0,81,300.2578
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,68.08839,68.08839,81,0,22.761,68.08839,0,0,0,0,0,0,12.91161,12.26603,37.06178,285.4026,12.26603,0,12.26603,396.4775,94.39922,0.1560023,74.89723,0,81,285.4026
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,37.7,37.7,0,0,0,37.7,0,0,7.105427E-15,0,39.68421,37.7,0,0,24.79576,296.442,0,39.68421,-39.68421,354.6467,84.43952,0.1560023,41.47,0,0,296.442
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,34.59114,34.59114,0,0,0,34.59114,0,0,0,0,36.41173,34.59114,0,0,68.88932,256.7578,0,36.41173,-36.41173,316.2654,75.30112,0.1560023,38.05026,0,0,256.7578
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,54.44513,54.44513,0,0,0,54.44513,0,0,7.105427E-15,0,57.31066,54.44513,0,0,109.3468,220.3461,0,57.31066,-57.31066,255.8546,60.91764,0.1560023,59.88964,0,0,220.3461
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,31.64296,31.64296,0,0,0,31.64296,0,0,3.552714E-15,0,33.30838,31.64296,0,0,173.0253,163.0354,0,33.30838,-33.30838,220.7445,52.55811,0.1560023,34.80726,0,0,163.0354
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,4.749493,4.749493,0,0,0,4.749493,0,0,0,0,4.999466,4.749493,0,0,210.0346,129.7271,0,4.999466,-4.999466,215.4746,51.30337,0.1560023,5.224442,0,0,129.7271
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,19.17082,19.17082,0,0,0,19.17082,0,0,0,0,20.17981,19.17082,0,0,215.5896,124.7276,0,20.17981,-20.17981,194.2032,46.23877,0.1560023,21.0879,0,0,124.7276
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,48.89983,48.89983,0,0,0,48.89983,0,0,7.105427E-15,0,51.4735,48.89983,0,0,238.0116,104.5478,0,51.4735,-51.4735,139.9454,33.32026,0.1560023,53.78981,0,0,104.5478
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,8.966509,8.966509,0,0,0,8.966509,0,0,1.776357E-15,0,9.438431,8.966509,0,0,295.2044,53.07427,0,9.438431,-9.438431,129.9964,30.95146,0.1560023,9.86316,0,0,53.07427
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.6915,43.63584,0,0,0,129.9964,30.95146,0.1560023,0,0,0,43.63584
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,22.86566,22.86566,0,0,0,22.86566,9.623999,0,3.552714E-15,2.200591,24.06912,22.86566,0,0,305.6915,43.63584,0,21.86853,-21.86853,106.9449,25.46303,0.1560023,25.15223,1.760473,0,45.83643
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,41.31935,41.31935,81,0,22.761,41.31935,51.81618,0,0,21.41011,0,0,39.68065,37.69662,329.9899,21.76732,59.10673,0,59.10673,163.0185,38.81385,0.1561571,45.45128,17.12809,81,43.17743
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,98.23089,98.23089,81,0,22.761,98.23089,45.58097,0,0,44.77459,18.13777,17.23088,0,0,270.8832,74.96337,26.63681,0,26.63681,188.2884,44.83048,0.1562168,108.054,35.81967,81,119.738
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,72.31579,0,20.56389,0,0,0,0,68.40574,0,0,72.31579,68.7,244.2464,98.93651,137.1057,0,137.1057,318.3583,75.79945,0.1560801,0,54.72459,81,167.3422
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,37.93621,37.93621,70.40545,0,20.08058,37.93621,192.3294,0,0,72.96247,0,0,32.46924,30.84578,107.1406,222.3317,103.8083,0,103.8083,416.8395,99.2473,0.1560378,41.72983,58.36998,81,295.2941
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,66.83419,66.83419,20.25,0,7.39125,66.83419,149.587,47.6069,0,99.97526,49.03599,46.58419,0,0,3.332369,315.7591,3.332369,0,3.332369,420.0009,100,0.1560273,73.51761,79.98021,81,415.7343
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560273,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560273,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560273,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,38.39278,38.39278,0,0,0,38.39278,125.7725,7.874121,0,48.28757,40.41345,38.39278,0,0,0,318.7582,0,0,0,420.0009,100,0.1560273,42.23205,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,36.33473,36.33473,0,0,0,36.33473,117.0954,4.299207,0,42.54629,38.24709,36.33473,0,0,0,318.7582,0,0,0,420.0009,100,0.1560273,39.9682,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,51.01192,51.01192,0,0,0,51.01192,45.77187,0,7.105427E-15,23.34911,53.69676,51.01192,0,0,0,318.7582,0,30.34765,-30.34765,388.0116,92.38353,0.1560273,56.11311,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,33.71961,288.4106,3.623837,0,3.623837,391.4495,93.20207,0.1560159,0,2.89907,0,292.0344
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,36.16762,36.16762,0,0,0,36.16762,0,0,7.105427E-15,0,38.07118,36.16762,0,0,30.09577,291.672,0,38.07118,-38.07118,351.3189,83.6472,0.1560159,39.78438,0,0,291.672
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,76.81668,76.81668,81,0,22.761,76.81668,0,0,0,0,0,0,4.183317,3.974151,72.39708,253.6009,3.974151,0,3.974151,355.0891,84.54487,0.1560271,84.49835,0,81,253.6009
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,36.23866,36.23866,0,0,0,36.23866,0,0,7.105427E-15,0,38.14595,36.23866,0,0,68.42293,257.1776,0,38.14595,-38.14595,314.8798,74.97123,0.1560271,39.86252,0,0,257.1776
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,30.60241,30.60241,0,0,0,30.60241,0,0,7.105427E-15,0,32.21306,30.60241,0,0,110.8073,219.0316,0,32.21306,-32.21306,280.9242,66.88659,0.1560271,33.66265,0,0,219.0316
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,35.31184,35.31184,0,0,0,35.31184,0,0,7.105427E-15,0,37.17036,35.31184,0,0,146.5996,186.8186,0,37.17036,-37.17036,241.7432,57.5578,0.1560271,38.84303,0,0,186.8186
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,15.61164,15.61164,0,0,0,15.61164,0,0,1.776357E-15,0,16.4333,15.61164,0,0,187.9,149.6482,0,16.4333,-16.4333,224.421,53.43347,0.1560271,17.1728,0,0,149.6482
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,14.34812,14.34812,0,0,0,14.34812,0,0,1.776357E-15,0,15.10329,14.34812,0,0,206.1592,133.2149,0,15.10329,-15.10329,208.5007,49.64294,0.1560271,15.78293,0,0,133.2149
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,46.73252,46.73252,0,0,0,46.73252,0,0,7.105427E-15,0,49.19213,46.73252,0,0,222.9407,118.1116,0,49.19213,-49.19213,156.6477,37.297,0.1560271,51.40578,0,0,118.1116
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,18.99597,18.99597,0,0,0,18.99597,0,0,0,0,19.99576,18.99597,0,0,277.5986,68.91949,0,19.99576,-19.99576,135.5703,32.27858,0.1560271,20.89557,0,0,68.91949
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,47.10765,47.10765,81,0,22.761,47.10765,0,0,0,0,0,0,33.89235,32.19773,299.8161,48.92373,32.19773,0,32.19773,166.1158,39.55129,0.1561176,51.81842,0,81,48.92373
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,10.67614,10.67614,81,0,22.761,10.67614,0,0,0,0,0,0,70.32385,66.80766,267.6184,77.9017,66.80766,0,66.80766,229.4951,54.64157,0.1562511,11.74376,0,81,77.9017
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,62.67834,62.67834,81,0,22.761,62.67834,3.801441,0,0,2.38268,0,0,18.32166,17.40558,200.8107,138.0286,19.78826,0,19.78826,248.2679,59.11128,0.1563051,68.94617,1.906144,81,140.4113
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,37.86001,37.86001,81,0,22.761,37.86001,45.24808,0,0,17.13093,0,0,43.13999,40.98299,181.0224,155.838,58.11392,0,58.11392,303.3996,72.23785,0.1564578,41.64601,13.70474,81,172.9689
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,19.74308,19.74308,81,0,22.761,19.74308,98.79985,0,0,19.50613,0,0,61.25692,58.19408,122.9085,208.1405,77.70021,0,77.70021,377.1125,89.7885,0.1565563,21.71738,15.6049,81,227.6467
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,44.97949,44.97949,0,0,0,44.97949,71.20414,0,0,32.02726,47.34683,44.97949,0,0,45.20832,278.0707,0,15.31957,-15.31957,360.9642,85.94369,0.1565563,49.47744,25.62181,0,310.098
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.313616,2.313616,0,0,0,2.313616,1782.071,0,0,41.23029,2.435385,2.313616,0,0,62.23007,262.7512,38.7949,0,38.7949,397.7683,94.70654,0.1564348,2.544977,32.98423,0,303.9814
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,88.11229,88.11229,72.96136,0,20.72722,88.11229,44.69696,3.552714E-15,0,39.38351,15.94835,15.15093,0,0,23.43517,297.6666,23.43517,0,23.43517,420.0009,100,0.1564866,96.92352,31.50681,81,337.0501
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,30.24762,30.24762,0,0,0,30.24762,255.0532,45.30793,0,77.14752,31.8396,30.24762,0,0,0,318.7582,0,0,0,420.0009,100,0.1564866,33.27238,61.71802,0,395.9058
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,50.32729,50.32729,0,0,0,50.32729,107.3421,1.046298,0,54.02239,52.97609,50.32729,0,0,0,318.7582,0,0,0,420.0009,100,0.1564866,55.36001,43.21791,0,372.7806
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,66.48762,66.48762,20.25,0,7.39125,66.48762,81.51971,5.529335,0,54.20051,48.67117,46.23762,0,0,0,318.7582,0,0,0,420.0009,100,0.1564866,73.13638,43.36041,81,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564866,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,39.36131,39.36131,0,0,0,39.36131,76.01361,0,0,29.91995,41.43296,39.36131,0,0,0,318.7582,0,11.51301,-11.51301,407.8651,97.11053,0.1564866,43.29744,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,12.79223,307.2452,10.48218,0,10.48218,417.8093,99.47821,0.1564539,0,8.385742,0,317.7274
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,68.05166,68.05166,69.1511,0,19.76323,68.05166,1.693915,0,0,1.152737,0,0,1.099448,1.044476,2.310051,316.6792,2.197213,0,2.197213,419.8938,99.97451,0.1564593,74.85682,0.9221898,81,317.8319
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,25.05387,25.05387,0,0,0,25.05387,0,0,3.552714E-15,0,26.3725,25.05387,0,0,0.1128381,318.6567,0,26.3725,-26.3725,392.0947,93.35571,0.1564593,27.55926,0,0,318.6567
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,22.89966,22.89966,0,0,0,22.89966,0,0,0,0,24.10491,22.89966,0,0,29.41561,292.2842,0,24.10491,-24.10491,366.6859,87.306,0.1564593,25.18963,0,0,292.2842
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.19884,268.1793,0,0,0,366.6859,87.306,0.1564593,0,0,0,268.1793
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,75.71828,75.71828,81,0,22.761,75.71828,0,0,0,0,0,0,5.281713,5.017628,56.19884,268.1793,5.017628,0,5.017628,371.4461,88.43936,0.1564733,83.29012,0,81,268.1793
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.18122,272.6951,0,0,0,371.4461,88.43936,0.1564733,0,0,0,272.6951
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,46.09341,46.09341,0,0,0,46.09341,0,0,0,0,48.51938,46.09341,0,0,51.18122,272.6951,0,48.51938,-48.51938,320.3022,76.26227,0.1564733,50.70275,0,0,272.6951
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,16.70885,16.70885,0,0,0,16.70885,0,0,0,0,17.58827,16.70885,0,0,105.0916,224.1758,0,17.58827,-17.58827,301.7625,71.84807,0.1564733,18.37974,0,0,224.1758
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,8.865491,8.865491,0,0,0,8.865491,0,0,0,0,9.332096,8.865491,0,0,124.6342,206.5875,0,9.332096,-9.332096,291.9256,69.50596,0.1564733,9.75204,0,0,206.5875
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,34.27261,34.27261,0,0,0,34.27261,0,0,0,0,36.07644,34.27261,0,0,135.0032,197.2554,0,36.07644,-36.07644,253.8977,60.45171,0.1564733,37.69987,0,0,197.2554
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,31.22236,31.22236,0,0,0,31.22236,0,0,7.105427E-15,0,32.86565,31.22236,0,0,175.0881,161.179,0,32.86565,-32.86565,219.2543,52.20329,0.1564733,34.3446,0,0,161.179
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,17.51499,17.51499,0,0,0,17.51499,0,0,3.552714E-15,0,18.43683,17.51499,0,0,211.6055,128.3133,0,18.43683,-18.43683,199.8201,47.57613,0.1564733,19.26649,0,0,128.3133
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,23.85924,23.85924,0,0,0,23.85924,4.945242,0,0,1.179897,25.11498,23.85924,0,0,232.0908,109.8765,0,23.93509,-23.93509,174.5903,41.56905,0.1564733,26.24516,0.9439176,0,111.0564
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,35.85264,35.85264,0,0,0,35.85264,54.68352,0,7.105427E-15,19.60549,37.73962,35.85264,0,0,258.6854,85.94138,0,18.13414,-18.13414,155.4753,37.01785,0.1564733,39.4379,15.68439,0,105.5469
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,30.26674,30.26674,0,0,0,30.26674,115.5498,0,0,34.97314,31.85972,30.26674,0,0,278.8344,67.80724,3.113424,0,3.113424,158.4289,37.7211,0.1564636,33.29341,27.97852,0,102.7804
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,30.67049,30.67049,0,0,0,30.67049,168.5907,0,0,51.70758,32.28473,30.67049,0,0,275.721,70.60933,19.42285,0,19.42285,176.8551,42.10826,0.1564029,33.73754,41.36606,0,122.3169
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,23.12294,23.12294,0,0,0,23.12294,348.9668,0,0,80.69138,24.33993,23.12294,0,0,256.2982,88.0899,56.35145,0,56.35145,230.3147,54.83673,0.1562271,25.43523,64.55311,0,168.7813
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,83.3214,83.3214,81,0,22.761,83.3214,100.8047,0,0,83.99187,2.443573,2.321394,0,0,199.9467,138.8062,81.54829,0,81.54829,307.6783,73.25658,0.1563135,91.65353,67.19349,81,222.7981
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,35.59315,0,11.27307,0,0,0,0,84.58492,0,0,35.59315,33.81349,118.3984,212.1997,118.3984,0,118.3984,420.0009,100,0.1560315,0,67.66794,81,296.7846
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560315,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,31.77364,31.77364,0,0,0,31.77364,228.1799,39.05513,0,72.50107,33.44593,31.77364,0,0,0,318.7582,0,0,0,420.0009,100,0.1560315,34.951,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,7.153258,7.153258,0,0,0,7.153258,720.4493,44.00585,0,51.53559,7.529746,7.153258,0,0,0,318.7582,0,0,0,420.0009,100,0.1560315,7.868584,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,69.70549,69.70549,29.50847,0,9.733642,69.70549,60.70204,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1560315,76.67604,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,2.922348,2.922348,0,0,0,2.922348,817.7748,20.82207,0,23.89823,3.076156,2.922348,0,0,0,318.7582,0,0,0,420.0009,100,0.1560315,3.214583,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,77.26344,77.26344,73.74326,0,20.92505,77.26344,4.795861,1.776357E-15,0,3.705446,3.705446,3.520174,0,0,0,318.7582,0,0,0,420.0009,100,0.1560315,84.98978,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,61.49886,61.49886,0,0,0,61.49886,0,0,7.105427E-15,0,64.73564,61.49886,0,0,0,318.7582,0,64.73564,-64.73564,351.7635,83.75304,0.1560315,67.64874,0,0,318.7582
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,1.967772,1.967772,0,0,0,1.967772,0,0,2.220446E-16,0,2.071339,1.967772,0,0,71.92849,254.0226,0,2.071339,-2.071339,349.5801,83.23319,0.1560315,2.164549,0,0,254.0226
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,32.24458,32.24458,0,0,0,32.24458,0,0,7.105427E-15,0,33.94166,32.24458,0,0,74.22997,251.9512,0,33.94166,-33.94166,313.8025,74.71472,0.1560315,35.46904,0,0,251.9512
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,23.46454,23.46454,0,0,0,23.46454,0,0,0,0,24.69951,23.46454,0,0,111.9429,218.0096,0,24.69951,-24.69951,287.7669,68.51579,0.1560315,25.81099,0,0,218.0096
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,30.23631,30.23631,0,0,0,30.23631,0,0,3.552714E-15,0,31.82769,30.23631,0,0,139.3868,193.3101,0,31.82769,-31.82769,254.2175,60.52787,0.1560315,33.25994,0,0,193.3101
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,15.22996,15.22996,0,0,0,15.22996,0,0,1.776357E-15,0,16.03154,15.22996,0,0,174.7509,161.4824,0,16.03154,-16.03154,237.3188,56.50437,0.1560315,16.75296,0,0,161.4824
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,49.0551,49.0551,0,0,0,49.0551,0,0,7.105427E-15,0,51.63695,49.0551,0,0,192.5638,145.4509,0,51.63695,-51.63695,182.8887,43.54484,0.1560315,53.96061,0,0,145.4509
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,14.2879,14.2879,0,0,0,14.2879,0,0,1.776357E-15,0,15.03989,14.2879,0,0,249.9381,93.8139,0,15.03989,-15.03989,167.0353,39.77022,0.1560315,15.71669,0,0,93.8139
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,5.737774,5.737774,0,0,0,5.737774,0,0,8.881784E-16,0,6.039762,5.737774,0,0,266.6491,78.774,0,6.039762,-6.039762,160.6688,38.2544,0.1560315,6.311552,0,0,78.774
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,36.86605,36.86605,0,0,0,36.86605,0,0,7.105427E-15,0,38.80637,36.86605,0,0,273.36,72.73424,0,38.80637,-38.80637,119.7633,28.51501,0.1560315,40.55265,0,0,72.73424
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.4782,33.92787,0,0,0,119.7633,28.51501,0.1560315,0,0,0,33.92787
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,32.7426,32.7426,81,0,22.761,32.7426,1.777887,0,0,0.5821263,0,0,48.2574,45.84453,316.4782,33.92787,46.42665,0,46.42665,163.8075,39.0017,0.15616,36.01686,0.4657011,81,34.51
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.7286507,0.7286507,73.04444,0,20.74824,0.7286507,2948.68,0,0,21.48558,0,0,72.31579,68.7,270.0515,75.71186,90.18558,0,90.18558,249.365,59.37251,0.156175,0.8015158,17.18846,81,97.19744
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,43.71381,43.71381,81,0,22.761,43.71381,80.16595,0,0,35.0436,0,0,37.28619,35.42188,179.8659,156.8789,70.46547,0,70.46547,316.2144,75.289,0.1562952,48.08519,28.03488,81,191.9225
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,53.32174,0,15.7584,0,0,0,0,58.74482,0,0,53.32174,50.65565,109.4005,220.2978,109.4005,0,109.4005,420.0009,100,0.1561412,0,46.99585,81,279.0426
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,0.9357859,0.9357859,0,0,0,0.9357859,8975.243,83.00402,0,83.98906,0.9850377,0.9357859,0,0,0,318.7582,0,0,0,420.0009,100,0.1561412,1.029364,67.19125,0,402.7473
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,82.16521,82.16521,20.25,0,7.39125,82.16521,99.08227,16.23725,0,81.41115,65.1739,61.91521,0,0,0,318.7582,0,0,0,420.0009,100,0.1561412,90.38173,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561412,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561412,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,24.17432,24.17432,0,0,0,24.17432,326.1958,53.40897,0,78.85563,25.44666,24.17432,0,0,0,318.7582,0,0,0,420.0009,100,0.1561412,26.59176,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,70.56851,70.56851,20.25,0,7.39125,70.56851,107.1035,22.6145,0,75.58135,52.96685,50.31851,0,0,0,318.7582,0,0,0,420.0009,100,0.1561412,77.62536,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,45.806,45.806,0,0,0,45.806,110.4344,2.368724,0,50.58557,48.21684,45.806,0,0,0,318.7582,0,0,0,420.0009,100,0.1561412,50.3866,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,26.02482,26.02482,0,0,0,26.02482,90.12232,0,0,23.45417,27.39455,26.02482,0,0,0,318.7582,0,3.940375,-3.940375,415.8473,99.01107,0.1561412,28.6273,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,4.378194,314.8178,3.684105,0,3.684105,419.3424,99.84322,0.1561298,0,2.947284,0,318.502
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6940891,318.1335,0,0,0,419.3424,99.84322,0.1561298,0,0,0,318.1335
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,22.2611,22.2611,0,0,0,22.2611,0,0,3.552714E-15,0,23.43274,22.2611,0,0,0.6940891,318.1335,0,23.43274,-23.43274,394.6421,93.96221,0.1561298,24.48721,0,0,318.1335
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73047,294.7008,0,0,0,394.6421,93.96221,0.1561298,0,0,0,294.7008
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,24.8959,24.8959,0,0,0,24.8959,0,0,3.552714E-15,0,26.20622,24.8959,0,0,26.73047,294.7008,0,26.20622,-26.20622,367.0183,87.38514,0.1561298,27.3855,0,0,294.7008
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.84848,268.4946,0,0,0,367.0183,87.38514,0.1561298,0,0,0,268.4946
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,53.17421,53.17421,0,0,0,53.17421,0,0,7.105427E-15,0,55.97285,53.17421,0,0,55.84848,268.4946,0,55.97285,-55.97285,308.0178,73.33741,0.1561298,58.49163,0,0,268.4946
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,36.52785,36.52785,0,0,0,36.52785,0,0,0,0,38.45037,36.52785,0,0,118.0405,212.5217,0,38.45037,-38.45037,267.4875,63.68737,0.1561298,40.18064,0,0,212.5217
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.7632,174.0714,0,0,0,267.4875,63.68737,0.1561298,0,0,0,174.0714
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,43.31277,43.31277,0,0,0,43.31277,0,0,7.105427E-15,0,45.59239,43.31277,0,0,160.7632,174.0714,0,45.59239,-45.59239,219.4289,52.24487,0.1561298,47.64404,0,0,174.0714
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.4214,128.479,0,0,0,219.4289,52.24487,0.1561298,0,0,0,128.479
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,47.23602,47.23602,0,0,0,47.23602,0,0,0,0,49.72213,47.23602,0,0,211.4214,128.479,0,49.72213,-49.72213,167.0172,39.76591,0.1561298,51.95963,0,0,128.479
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,4.387011,4.387011,0,0,0,4.387011,8.76617,0,8.881784E-16,0.3845728,4.617906,4.387011,0,0,266.6682,78.75685,0,4.233333,-4.233333,162.5549,38.70346,0.1561298,4.825712,0.3076583,0,79.14142
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,54.39025,54.39025,0,0,0,54.39025,44.97005,0,7.105427E-15,24.45932,57.2529,54.39025,0,0,271.3719,74.52351,0,32.79357,-32.79357,127.9874,30.47313,0.1561298,59.82928,19.56746,0,98.98284
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,63.90483,63.90483,81,0,22.761,63.90483,81.73584,0,0,52.23315,0,0,17.09517,16.24041,307.8092,41.72994,68.47356,0,68.47356,192.9471,45.9397,0.1562557,70.29531,41.78652,81,93.96309
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,20.25513,20.25513,81,0,22.761,20.25513,368.6872,0,0,74.67806,0,0,60.74487,57.70763,239.3356,103.3561,132.3857,0,132.3857,318.5392,75.84251,0.1561848,22.28064,59.74245,81,178.0342
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,68.60575,68.60575,77.38446,0,21.84627,68.60575,142.4213,0,0,97.7092,0,0,8.778717,8.339781,106.95,222.5033,106.049,0,106.049,419.1461,99.79649,0.1561749,75.46632,78.16736,81,320.2125
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,67.22173,67.22173,20.25,0,7.39125,67.22173,152.705,52.30604,0,102.6509,49.44392,46.97172,0,0,0.9009736,317.9474,0.9009736,0,0.9009736,420.0009,100,0.1561722,73.94389,82.12075,81,420.5983
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,32.41348,32.41348,0,0,0,32.41348,346.9068,78.32512,0,112.4446,34.11945,32.41348,0,0,0,318.7582,0,0,0,420.0009,100,0.1561722,35.65483,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,14.36808,14.36808,0,0,0,14.36808,738.965,91.05079,0,106.1751,15.1243,14.36808,0,0,0,318.7582,0,0,0,420.0009,100,0.1561722,15.80489,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,82.45728,82.45728,20.25,0,7.39125,82.45728,101.9522,18.58565,0,84.06699,65.48135,62.20728,0,0,0,318.7582,0,0,0,420.0009,100,0.1561722,90.703,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,50.75631,50.75631,0,0,0,50.75631,137.8799,16.55503,0,69.98272,53.42769,50.75631,0,0,0,318.7582,0,0,0,420.0009,100,0.1561722,55.83194,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,41.08616,41.08616,0,0,0,41.08616,109.5614,1.765969,0,45.01456,43.24859,41.08616,0,0,0,318.7582,0,0,0,420.0009,100,0.1561722,45.19477,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,4.136815,4.136815,0,0,0,4.136815,586.3615,19.90215,0,24.25669,4.354542,4.136815,0,0,0,318.7582,0,0,0,420.0009,100,0.1561722,4.550497,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,64.70296,64.70296,61.37698,0,17.79638,64.70296,5.410931,8.881784E-16,0,3.501032,3.501032,3.325981,0,0,0,318.7582,0,0,0,420.0009,100,0.1561722,71.17326,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,10.86692,10.86692,0,0,0,10.86692,0,0,1.776357E-15,0,11.43887,10.86692,0,0,0,318.7582,0,11.43887,-11.43887,407.9432,97.12914,0.1561722,11.95362,0,0,318.7582
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.70985,307.3194,0,0,0,407.9432,97.12914,0.1561722,0,0,0,307.3194
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,67.90173,67.90173,81,0,22.761,67.90173,0,0,0,0,0,0,13.09828,12.44336,12.70985,307.3194,12.44336,0,12.44336,419.748,99.9398,0.1562063,74.69189,0,81,307.3194
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,9.790013,9.790013,0,0,0,9.790013,0,0,1.776357E-15,0,10.30528,9.790013,0,0,0.2664905,318.5184,0,10.30528,-10.30528,408.8853,97.35345,0.1562063,10.76902,0,0,318.5184
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.7168,308.2131,0,0,0,408.8853,97.35345,0.1562063,0,0,0,308.2131
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,30.39064,30.39064,0,0,0,30.39064,0,0,3.552714E-15,0,31.99015,30.39064,0,0,11.7168,308.2131,0,31.99015,-31.99015,375.1647,89.32475,0.1562063,33.42971,0,0,308.2131
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.26141,276.223,0,0,0,375.1647,89.32475,0.1562063,0,0,0,276.223
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,20.2384,20.2384,0,0,0,20.2384,0,0,0,0,21.30358,20.2384,0,0,47.26141,276.223,0,21.30358,-21.30358,352.7088,83.97811,0.1562063,22.26224,0,0,276.223
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,19.80304,19.80304,0,0,0,19.80304,0,0,3.552714E-15,0,20.8453,19.80304,0,0,70.93205,254.9194,0,20.8453,-20.8453,330.7359,78.74649,0.1562063,21.78334,0,0,254.9194
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,24.82653,24.82653,0,0,0,24.82653,0,0,3.552714E-15,0,26.13319,24.82653,0,0,94.0935,234.0741,0,26.13319,-26.13319,303.1891,72.18774,0.1562063,27.30919,0,0,234.0741
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,39.67887,39.67887,0,0,0,39.67887,0,0,7.105427E-15,0,41.76723,39.67887,0,0,123.1304,207.9409,0,41.76723,-41.76723,259.1626,61.70525,0.1562063,43.64676,0,0,207.9409
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,169.5384,166.1736,0.4072147,0,0.4072147,259.5489,61.79723,0.156205,0,0.3257717,0,166.5809
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,46.4731,46.4731,0,0,0,46.4731,52.06903,0,7.105427E-15,24.19809,48.91905,46.4731,0,0,169.1312,166.5401,0,24.72096,-24.72096,233.4907,55.59291,0.156205,51.12041,19.35847,0,190.7382
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,42.37022,42.37022,0,0,0,42.37022,100.0088,0,7.105427E-15,42.37397,44.60024,42.37022,0,0,196.5989,141.8192,0,2.226267,-2.226267,231.144,55.03418,0.156205,46.60725,33.89918,0,184.1931
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,36.65003,36.65003,0,0,0,36.65003,195.891,0,0,71.79411,38.57898,36.65003,0,0,199.0726,139.5929,33.21513,0,33.21513,262.6547,62.5367,0.1561033,40.31504,57.43529,0,211.387
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,20.7462,20.7462,0,0,0,20.7462,416.6487,0,0,86.43877,21.8381,20.7462,0,0,165.8574,169.4865,64.60066,0,64.60066,323.9402,77.12847,0.1559059,22.82082,69.15102,0,255.9253
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,17.15925,17.15925,0,0,0,17.15925,478.0849,0,0,82.03577,18.06236,17.15925,0,0,101.2568,227.6271,63.97341,0,63.97341,384.6307,91.57856,0.1557108,18.87517,65.62862,0,309.6629
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,24.77907,24.77907,0,0,0,24.77907,425.0015,41.94481,0,105.3114,26.08323,24.77907,0,0,37.28337,285.2032,37.28337,0,37.28337,420.0009,100,0.1555974,27.25698,84.24913,0,390.5146
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,23.42888,23.42888,0,0,0,23.42888,414.9726,72.56147,0,97.22346,24.66198,23.42888,0,0,0,318.7582,0,0,0,420.0009,100,0.1555974,25.77177,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,47.52664,47.52664,0,0,0,47.52664,192.9179,41.65937,0,91.68741,50.02804,47.52664,0,0,0,318.7582,0,0,0,420.0009,100,0.1555974,52.2793,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,58.37933,58.37933,0,0,0,58.37933,106.2683,0.5868227,0,62.03875,61.45192,58.37933,0,0,0,318.7582,0,0,0,420.0009,100,0.1555974,64.21726,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,33.49472,33.49472,0,0,0,33.49472,129.4905,8.114868,0,43.37247,35.2576,33.49472,0,0,0,318.7582,0,0,0,420.0009,100,0.1555974,36.84419,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,68.65379,68.65379,46.54478,0,14.04383,68.65379,33.89856,0,0,23.27264,23.27264,22.10901,0,0,0,318.7582,0,0,0,420.0009,100,0.1555974,75.51917,18.61811,81,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.005595,2.005595,0,0,0,2.005595,191.5551,1.730666,0,3.841818,2.111152,2.005595,0,0,0,318.7582,0,0,0,420.0009,100,0.1555974,2.206154,3.073455,0,322.6
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,54.87586,54.87586,0,0,0,54.87586,0,0,7.105427E-15,0,57.76406,54.87586,0,0,0,318.7582,0,57.76406,-57.76406,359.1122,85.50273,0.1555974,60.36344,0,0,318.7582
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,10.40982,10.40982,0,0,0,10.40982,0,0,1.776357E-15,0,10.95771,10.40982,0,0,64.18229,260.9942,0,10.95771,-10.95771,347.5617,82.75263,0.1555974,11.45081,0,0,260.9942
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,12.62179,12.62179,0,0,0,12.62179,0,0,1.776357E-15,0,13.2861,12.62179,0,0,76.35752,250.0365,0,13.2861,-13.2861,333.5569,79.41817,0.1555974,13.88398,0,0,250.0365
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,59.75814,59.75814,0,0,0,59.75814,0,0,7.105427E-15,0,62.90331,59.75814,0,0,91.11986,236.7504,0,62.90331,-62.90331,267.251,63.63107,0.1555974,65.73396,0,0,236.7504
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,44.5532,44.5532,0,0,0,44.5532,0,0,0,0,46.89811,44.5532,0,0,161.0124,173.847,0,46.89811,-46.89811,217.8161,51.86087,0.1555974,49.00852,0,0,173.847
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,67.92703,67.92703,81,0,22.761,67.92703,0,0,0,0,0,0,13.07296,12.41932,213.1214,126.9489,12.41932,0,12.41932,229.5981,54.66611,0.1556314,74.71974,0,81,126.9489
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,70.60239,70.60239,81,0,22.761,70.60239,0,0,0,0,0,0,10.39761,9.877734,200.7021,138.1263,9.877734,0,9.877734,238.9689,56.89725,0.1556585,77.66262,0,81,138.1263
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,190.8244,147.0163,68.7,0,68.7,304.1435,72.41497,0.1557354,0,0,81,147.0163
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,32.5911,32.5911,81,0,22.761,32.5911,0,0,0,0,0,0,48.4089,45.98845,122.1244,208.8463,45.98845,0,45.98845,347.772,82.80268,0.155861,35.85021,0,81,208.8463
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,55.19178,55.19178,0,0,0,55.19178,0,0,7.105427E-15,0,58.09661,55.19178,0,0,76.13592,250.2359,0,58.09661,-58.09661,286.5327,68.22195,0.155861,60.71096,0,0,250.2359
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,10.34279,10.34279,0,0,0,10.34279,0,0,1.776357E-15,0,10.88715,10.34279,0,0,140.6877,192.1393,0,10.88715,-10.88715,275.0567,65.48956,0.155861,11.37707,0,0,192.1393
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,39.66478,39.66478,0,0,0,39.66478,6.189909,0,0,2.455214,41.7524,39.66478,0,0,152.7845,181.2521,0,39.29718,-39.29718,233.6338,55.62699,0.155861,43.63125,1.964171,0,183.7074
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,24.86855,24.86855,0,0,0,24.86855,52.64898,0,3.552714E-15,13.09304,26.17742,24.86855,0,0,196.4481,141.955,0,13.08438,-13.08438,219.8417,52.34315,0.155861,27.35541,10.47443,0,155.048
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,52.35349,52.35349,0,0,0,52.35349,42.10375,0,7.105427E-15,22.04279,55.10894,52.35349,0,0,210.9863,128.8706,0,33.06616,-33.06616,184.9869,44.04441,0.155861,57.58884,17.63423,0,150.9134
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,19.84002,19.84002,0,0,0,19.84002,138.724,0,0,27.52287,20.88423,19.84002,0,0,247.7265,95.80441,6.638635,0,6.638635,191.2849,45.54392,0.1558408,21.82402,22.01829,0,123.3273
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,20.58166,20.58166,0,0,0,20.58166,172.1688,0,0,35.43519,21.6649,20.58166,0,0,241.0878,101.7792,13.77029,0,13.77029,204.3485,48.65431,0.155799,22.63982,28.34815,0,137.2144
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,30.43211,30.43211,0,0,0,30.43211,217.6382,0,0,66.2319,32.0338,30.43211,0,0,227.3175,114.1724,34.1981,0,34.1981,236.7917,56.37886,0.1556953,33.47532,52.98552,0,180.4044
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,193.1194,144.9507,81.23833,0,81.23833,313.8611,74.72869,0.1554495,0,64.99067,0,226.1891
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,21.10655,21.10655,0,0,0,21.10655,359.7375,0,0,75.92818,22.21742,21.10655,0,0,111.8811,218.0652,53.71075,0,53.71075,364.8156,86.86069,0.1552873,23.21721,60.74254,0,293.9934
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,23.77086,23.77086,0,0,0,23.77086,353.2241,0.7721143,0,83.96441,25.02196,23.77086,0,0,58.17033,266.4049,58.17033,0,58.17033,420.0009,100,0.1551121,26.14795,67.17153,0,350.3693
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551121,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,57.62759,57.62759,0,0,0,57.62759,57.34518,0,0,33.04664,60.66062,57.62759,0,0,0,318.7582,0,27.61398,-27.61398,390.8932,93.06961,0.1551121,63.39035,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,11.32838,11.32838,0,0,0,11.32838,161.6104,0,0,18.30784,11.92461,11.32838,0,0,30.6822,291.1443,6.383227,0,6.383227,396.9488,94.51144,0.1550929,12.46122,14.64627,0,309.4521
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,70.6397,70.6397,81,0,22.761,70.6397,3.807431,0,0,2.689558,0,0,10.3603,9.842286,24.29897,296.8892,12.53184,0,12.53184,408.8376,97.34208,0.1551256,77.70367,2.151646,81,299.5787
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.76713,308.1678,0,0,0,408.8376,97.34208,0.1551256,0,0,0,308.1678
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.76713,308.1678,0,0,0,408.8376,97.34208,0.1551256,0,0,0,308.1678
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,39.04365,39.04365,0,0,0,39.04365,0,0,0,0,41.09858,39.04365,0,0,11.76713,308.1678,0,41.09858,-41.09858,365.5159,87.02741,0.1551256,42.94801,0,0,308.1678
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,13.86694,13.86694,0,0,0,13.86694,0,0,1.776357E-15,0,14.59678,13.86694,0,0,57.43221,267.0692,0,14.59678,-14.59678,350.1295,83.36401,0.1551256,15.25363,0,0,267.0692
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,11.25814,11.25814,0,0,0,11.25814,0,0,0,0,11.85068,11.25814,0,0,73.65085,252.4725,0,11.85068,-11.85068,337.6378,80.38979,0.1551256,12.38396,0,0,252.4725
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,7.206772,7.206772,0,0,0,7.206772,0,0,8.881784E-16,0,7.586076,7.206772,0,0,86.81827,240.6218,0,7.586076,-7.586076,329.6414,78.48589,0.1551256,7.92745,0,0,240.6218
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,31.45659,31.45659,0,0,0,31.45659,0,0,7.105427E-15,0,33.1122,31.45659,0,0,95.24724,233.0357,0,33.1122,-33.1122,294.738,70.17558,0.1551256,34.60225,0,0,233.0357
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,26.32149,26.32149,0,0,0,26.32149,0,0,3.552714E-15,0,27.70683,26.32149,0,0,132.0386,199.9235,0,27.70683,-27.70683,265.5325,63.22189,0.1551256,28.95364,0,0,199.9235
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,42.24167,42.24167,0,0,0,42.24167,0,0,7.105427E-15,0,44.46492,42.24167,0,0,162.8239,172.2167,0,44.46492,-44.46492,218.6623,52.06236,0.1551256,46.46584,0,0,172.2167
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,44.80151,44.80151,0,0,0,44.80151,0,0,7.105427E-15,0,47.15948,44.80151,0,0,212.2294,127.7518,0,47.15948,-47.15948,168.9519,40.22656,0.1551256,49.28165,0,0,127.7518
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.6288,80.59228,0,0,0,168.9519,40.22656,0.1551256,0,0,0,80.59228
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,45.4295,45.4295,0,0,0,45.4295,1.265262,0,0,0.5748024,47.82053,45.4295,0,0,264.6288,80.59228,0,47.24573,-47.24573,119.1505,28.36911,0.1551256,49.97246,0.4598419,0,81.16708
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,2.673075,2.673075,0,0,0,2.673075,48.6579,0,4.440892E-16,1.300662,2.813763,2.673075,0,0,317.1241,33.34655,0,1.513101,-1.513101,117.5556,27.98936,0.1551256,2.940383,1.04053,0,34.64721
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,45.8849,45.8849,81,0,22.761,45.8849,10.422,0,0,4.782123,0,0,35.1151,33.35934,318.8053,31.83344,38.14147,0,38.14147,153.7397,36.60463,0.155227,50.47339,3.825698,81,36.61557
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,78.36507,78.36507,81,0,22.761,78.36507,5.566563,0,0,4.362241,0,0,2.634932,2.503185,280.6638,66.16077,6.865426,0,6.865426,160.2529,38.15536,0.1552433,86.20158,3.489793,81,70.523
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,77.60413,77.60413,81,0,22.761,77.60413,9.954039,0,0,7.724746,0,0,3.395867,3.226074,273.7984,72.33965,10.95082,0,10.95082,170.6417,40.6289,0.1552688,85.36455,6.179797,81,80.06439
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,38.1953,38.1953,81,0,22.761,38.1953,52.73083,0,0,20.1407,0,0,42.8047,40.66447,262.8476,82.19539,60.80517,0,60.80517,228.3266,54.36336,0.1554165,42.01483,16.11256,81,102.3361
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,39.2974,39.2974,81,0,22.761,39.2974,58.47074,0,0,22.97748,0,0,41.7026,39.61747,202.0424,136.92,62.59495,0,62.59495,287.7094,68.50209,0.1555585,43.22714,18.38198,81,159.8975
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,75.5603,75.5603,81,0,22.761,75.5603,21.72285,0,0,16.41385,0,0,5.4397,5.167715,139.4475,193.2555,21.58157,0,21.58157,308.1834,73.37685,0.1556079,83.11633,13.13108,81,209.6693
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,37.8299,37.8299,81,0,22.761,37.8299,20.1968,0,0,7.64043,0,0,43.1701,41.0116,117.8659,212.6789,48.65203,0,48.65203,354.3388,84.36621,0.1557353,41.61289,6.112344,81,220.3193
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,33.21802,33.21802,0,0,0,33.21802,36.57308,0,0,12.14885,34.96634,33.21802,0,0,69.21388,256.4657,0,22.81749,-22.81749,330.287,78.63962,0.1557353,36.53983,9.719083,0,268.6146
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,27.15085,27.15085,0,0,0,27.15085,7.742651,0,0,2.102196,28.57985,27.15085,0,0,94.56665,233.6482,0,26.47765,-26.47765,302.3771,71.99442,0.1557353,29.86594,1.681757,0,235.7504
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,123.9863,207.1706,0.2848193,0,0.2848193,302.6473,72.05875,0.1557344,0,0.2278555,0,207.4554
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,30.62364,30.62364,0,0,0,30.62364,13.2044,0,3.552714E-15,4.043668,32.23542,30.62364,0,0,123.7014,207.4269,0,28.19175,-28.19175,272.9306,64.98335,0.1557344,33.68601,3.234935,0,211.4706
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,110.9333,110.9333,81,0,22.761,110.9333,0,0,0,0,31.5087,29.93326,0,0,155.0256,179.2352,0,31.5087,-31.5087,239.7176,57.07549,0.1557344,122.0266,0,81,179.2352
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,37.07711,37.07711,81,0,22.761,37.07711,0,0,0,0,0,0,43.92289,41.72674,190.0353,147.7265,41.72674,0,41.72674,279.303,66.50059,0.1558472,40.78482,0,81,147.7265
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,79.38546,79.38546,81,0,22.761,79.38546,0,0,0,0,0,0,1.614543,1.533816,148.3085,185.2805,1.533816,0,1.533816,280.7581,66.84704,0.1558514,87.32401,0,81,185.2805
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,42.18555,42.18555,81,0,22.761,42.18555,0,0,0,0,0,0,38.81445,36.87373,146.7747,186.661,36.87373,0,36.87373,315.7396,75.17595,0.1559508,46.40411,0,81,186.661
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,46.43769,46.43769,81,0,22.761,46.43769,0,0,0,0,0,0,34.56231,32.8342,109.901,219.8473,32.8342,0,32.8342,346.8889,82.59242,0.1560393,51.08146,0,81,219.8473
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,36.54715,36.54715,0,0,0,36.54715,0,0,7.105427E-15,0,38.47068,36.54715,0,0,77.06679,249.3981,0,38.47068,-38.47068,306.3372,72.93729,0.1560393,40.20186,0,0,249.3981
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,32.38074,32.38074,0,0,0,32.38074,0,0,7.105427E-15,0,34.08499,32.38074,0,0,119.812,210.9274,0,34.08499,-34.08499,270.4085,64.38284,0.1560393,35.61881,0,0,210.9274
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,10.33649,10.33649,0,0,0,10.33649,0,0,1.776357E-15,0,10.88052,10.33649,0,0,157.6842,176.8425,0,10.88052,-10.88052,258.9394,61.65211,0.1560393,11.37014,0,0,176.8425
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,34.77979,34.77979,0,0,0,34.77979,0,0,0,0,36.61031,34.77979,0,0,169.7737,165.9619,0,36.61031,-36.61031,220.3488,52.46388,0.1560393,38.25777,0,0,165.9619
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,30.77232,30.77232,0,0,0,30.77232,0,0,3.552714E-15,0,32.39192,30.77232,0,0,210.4518,129.3516,0,32.39192,-32.39192,186.2047,44.33436,0.1560393,33.84955,0,0,129.3516
