Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,74.22979,74.22979,81,0,22.761,74.22979,0,0,0,0,0,0,6.770209,6.431698,246.4428,96.9597,6.431698,0,6.431698,192.3063,45.78712,0.1560566,81.65277,0,81,96.9597
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,12.85696,12.85696,81,0,22.761,12.85696,7.326659,0,0,0.9419855,0,0,68.14304,64.73589,240.0111,102.7482,65.67787,0,65.67787,254.6138,60.62222,0.1561879,14.14266,0.7535884,81,103.6902
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,42.80776,42.80776,81,0,22.761,42.80776,5.116168,0,0,2.190117,0,0,38.19224,36.28262,174.3332,161.8583,38.47274,0,38.47274,291.1123,69.31231,0.15629,47.08854,1.752094,81,164.0484
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,65.96211,65.96211,81,0,22.761,65.96211,24.9353,0,0,16.44785,0,0,15.03789,14.286,135.8605,196.4838,30.73385,0,30.73385,320.269,76.25436,0.1563632,72.55832,13.15828,81,212.9316
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,27.45049,27.45049,81,0,22.761,27.45049,94.86252,0,0,26.04022,0,0,53.54951,50.87204,105.1266,224.1443,76.91226,0,76.91226,393.2343,93.62704,0.1564601,30.19553,20.83218,81,250.1845
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,54.74334,54.74334,0,0,0,54.74334,34.99348,0,7.105427E-15,19.1566,57.62457,54.74334,0,0,28.21438,293.3653,0,38.46796,-38.46796,352.6855,83.97258,0.1564601,60.21767,15.32528,0,312.5219
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,42.35578,42.35578,0,0,0,42.35578,56.38509,0,0,23.88234,44.58503,42.35578,0,0,70.95656,254.8973,0,20.70269,-20.70269,330.863,78.77674,0.1564601,46.59136,19.10588,0,278.7797
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,2.959983,2.959983,0,0,0,2.959983,725.8792,0,0,21.4859,3.115772,2.959983,0,0,93.95955,234.1946,18.37013,0,18.37013,348.2904,82.92612,0.156405,3.255981,17.18872,0,255.6805
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,27.99015,27.99015,0,0,0,27.99015,134.4657,0,0,37.63715,29.46332,27.99015,0,0,75.58942,250.7278,8.173826,0,8.173826,356.0448,84.7724,0.1563805,30.78917,30.10972,0,288.3649
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,5.76702,5.76702,0,0,0,5.76702,178.4524,0,0,10.29139,6.070547,5.76702,0,0,67.4156,258.0842,4.22084,0,4.22084,360.049,85.72579,0.1563679,6.343722,8.23311,0,268.3756
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,9.759392,9.759392,0,0,0,9.759392,198.848,0,0,19.40635,10.27304,9.759392,0,0,63.19475,261.8829,9.133309,0,9.133309,368.7137,87.78879,0.1563405,10.73533,15.52508,0,281.2893
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,34.88726,34.88726,0,0,0,34.88726,77.75523,0,0,27.12667,36.72343,34.88726,0,0,54.06144,270.1029,0,9.596762,-9.596762,358.5978,85.38025,0.1563405,38.37599,21.70134,0,297.2296
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,51.53401,51.53401,0,0,0,51.53401,22.54861,0,1.421085E-14,11.6202,54.24632,51.53401,0,0,64.72451,260.5062,0,42.62612,-42.62612,313.6659,74.68221,0.1563405,56.68741,9.296161,0,272.1264
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,32.70624,32.70624,0,0,0,32.70624,11.09589,0,0,3.629048,34.42762,32.70624,0,0,112.0869,217.88,0,30.79857,-30.79857,281.2014,66.95257,0.1563405,35.97686,2.903239,0,221.5091
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,53.53003,53.53003,0,0,0,53.53003,0,0,7.105427E-15,0,56.3474,53.53003,0,0,146.3075,187.0815,0,56.3474,-56.3474,221.806,52.81084,0.1563405,58.88304,0,0,187.0815
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,34.97285,34.97285,0,0,0,34.97285,0,0,0,0,36.81353,34.97285,0,0,208.9157,130.7341,0,36.81353,-36.81353,183.0011,43.57161,0.1563405,38.47014,0,0,130.7341
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,47.09526,47.09526,0,0,0,47.09526,0,0,7.105427E-15,0,49.57396,47.09526,0,0,249.8197,93.92054,0,49.57396,-49.57396,130.7456,31.12984,0.1563405,51.80479,0,0,93.92054
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,50.31195,50.31195,81,0,22.761,50.31195,0,0,0,0,0,0,30.68805,29.15365,304.9018,44.34658,29.15365,0,29.15365,158.4032,37.71496,0.1564184,55.34314,0,81,44.34658
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,3.889504,3.889504,76.20529,0,21.54794,3.889504,0,0,0,0,0,0,72.31579,68.7,275.7482,70.58486,68.7,0,68.7,223.5777,53.23268,0.1565137,4.278454,0,81,70.58486
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,41.93966,41.93966,81,0,22.761,41.93966,0,0,0,0,0,0,39.06034,37.10732,207.0482,132.4149,37.10732,0,37.10732,258.7808,61.61435,0.1566125,46.13363,0,81,132.4149
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,23.89749,23.89749,81,0,22.761,23.89749,0,0,0,0,0,0,57.10251,54.24738,169.9409,165.8114,54.24738,0,54.24738,310.2444,73.86756,0.1567568,26.28724,0,81,165.8114
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,46.40687,46.40687,81,0,22.761,46.40687,0,0,0,0,0,0,34.59313,32.86347,115.6935,214.6341,32.86347,0,32.86347,341.4214,81.29065,0.156844,51.04756,0,81,214.6341
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,36.2399,36.2399,0,0,0,36.2399,0,0,7.105427E-15,0,38.14727,36.2399,0,0,82.83,244.2112,0,38.14727,-38.14727,301.2107,71.71667,0.156844,39.8639,0,0,244.2112
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,8.222478,8.222478,0,0,0,8.222478,0,0,1.776357E-15,0,8.65524,8.222478,0,0,125.2159,206.0639,0,8.65524,-8.65524,292.0872,69.54444,0.156844,9.044726,0,0,206.0639
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,19.28159,19.28159,0,0,0,19.28159,0,0,0,0,20.29641,19.28159,0,0,134.8328,197.4087,0,20.29641,-20.29641,270.6929,64.45057,0.156844,21.20975,0,0,197.4087
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,33.67822,33.67822,0,0,0,33.67822,6.954999,0,0,2.34232,35.45076,33.67822,0,0,157.3844,177.1123,0,33.10844,-33.10844,235.7936,56.14121,0.156844,37.04604,1.873856,0,179.4546
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,46.40804,46.40804,0,0,0,46.40804,45.76576,0,0,21.23899,48.85057,46.40804,0,0,194.1715,144.0039,0,27.61157,-27.61157,206.6884,49.21143,0.156844,51.04884,16.99119,0,165.2429
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,68.57561,68.57561,81,0,22.761,68.57561,60.1468,0,0,41.24604,0,0,12.42439,11.80317,224.851,116.3923,53.04921,0,53.04921,257.0153,61.194,0.1569619,75.43317,32.99683,81,157.6383
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,11.64272,11.64272,81,0,22.761,11.64272,533.8403,0,0,62.15352,0,0,69.35728,65.88942,171.8018,164.1366,128.0429,0,128.0429,378.4875,90.11589,0.1569045,12.80699,49.72282,81,226.2901
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,17.68619,0,61.44508,0,0,0,0,43.75889,279.3752,43.75889,0,43.75889,420.0009,100,0.1567741,0,49.15606,0,340.8203
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,25.40448,25.40448,0,0,0,25.40448,262.3125,39.89758,0,66.63914,26.74156,25.40448,0,0,0,318.7582,0,0,0,420.0009,100,0.1567741,27.94493,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,67.60896,67.60896,20.25,0,7.39125,67.60896,74.99631,0.8526876,0,50.70423,49.85154,47.35896,0,0,0,318.7582,0,0,0,420.0009,100,0.1567741,74.36986,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,42.75763,42.75763,0,0,0,42.75763,107.6457,1.018726,0,46.02675,45.00803,42.75763,0,0,0,318.7582,0,0,0,420.0009,100,0.1567741,47.03339,36.8214,0,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,13.88561,13.88561,0,0,0,13.88561,188.2205,11.51912,0,26.13555,14.61643,13.88561,0,0,0,318.7582,0,0,0,420.0009,100,0.1567741,15.27417,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,57.07755,57.07755,0,0,0,57.07755,39.75163,0,7.105427E-15,22.68926,60.08163,57.07755,0,0,0,318.7582,0,37.39238,-37.39238,380.5858,90.61549,0.1567741,62.78531,18.15141,0,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,99.20196,99.20196,81,0,22.761,99.20196,7.495895,0,0,7.436075,19.15996,18.20196,0,0,41.54708,281.3658,0,11.72388,-11.72388,368.2278,87.6731,0.1567741,109.1222,5.94886,81,288.8019
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,54.57362,269.642,5.043144,0,5.043144,373.0121,88.81223,0.1567591,0,4.034515,0,274.6851
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,25.23484,25.23484,0,0,0,25.23484,12.56018,0,3.552714E-15,3.169542,26.56299,25.23484,0,0,49.53048,274.1808,0,23.39345,-23.39345,348.3532,82.94108,0.1567591,27.75833,2.535634,0,277.3503
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,68.48035,68.48035,81,0,22.761,68.48035,0,1.776357E-15,0,0,0,0,12.51966,11.89367,75.5232,250.7873,11.89367,0,11.89367,359.6366,85.62759,0.1567905,75.32838,0,81,250.7873
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,85.82616,85.82616,81,0,22.761,85.82616,0,0,0,0,5.080164,4.826156,0,0,63.62953,261.4916,0,5.080164,-5.080164,354.2816,84.35259,0.1567905,94.40877,0,81,261.4916
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,49.39727,49.39727,0,0,0,49.39727,0,0,0,0,51.99713,49.39727,0,0,69.27415,256.4115,0,51.99713,-51.99713,299.4718,71.30267,0.1567905,54.337,0,0,256.4115
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,26.20116,26.20116,0,0,0,26.20116,0,0,3.552714E-15,0,27.58017,26.20116,0,0,127.0487,204.4144,0,27.58017,-27.58017,270.3998,64.38077,0.1567905,28.82128,0,0,204.4144
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,55.72456,55.72456,0,0,0,55.72456,0,0,7.105427E-15,0,58.65743,55.72456,0,0,157.6934,176.8342,0,58.65743,-58.65743,208.5694,49.65928,0.1567905,61.29701,0,0,176.8342
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.8683,118.1768,0,0,0,208.5694,49.65928,0.1567905,0,0,0,118.1768
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,39.04951,39.04951,0,0,0,39.04951,0,0,7.105427E-15,0,41.10476,39.04951,0,0,222.8683,118.1768,0,41.10476,-41.10476,165.2412,39.34306,0.1567905,42.95447,0,0,118.1768
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,39.89534,39.89534,0,0,0,39.89534,0,0,0,0,41.9951,39.89534,0,0,268.5403,77.07201,0,41.9951,-41.9951,120.9745,28.80339,0.1567905,43.88488,0,0,77.07201
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,8.077687,8.077687,0,0,0,8.077687,0,0,0,0,8.502829,8.077687,0,0,315.2015,35.0769,0,8.502829,-8.502829,112.0117,26.6694,0.1567905,8.885456,0,0,35.0769
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,5.593729,5.593729,0,0,0,5.593729,0,0,0,0,5.888135,5.593729,0,0,324.649,26.57408,0,5.888135,-5.888135,105.8051,25.19163,0.1567905,6.153101,0,0,26.57408
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,44.94282,44.94282,81,0,22.761,44.94282,0,0,0,0,0,0,36.05718,34.25432,331.1914,20.68594,34.25432,0,34.25432,138.3016,32.92888,0.1568809,49.43711,0,81,20.68594
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,26.41988,26.41988,81,0,22.761,26.41988,7.768676,0,0,2.052475,0,0,54.58012,51.85112,296.9371,51.51483,53.90359,0,53.90359,189.439,45.10443,0.1570219,29.06187,1.64198,81,53.5673
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,48.35214,48.35214,81,0,22.761,48.35214,41.47608,0,0,20.05457,0,0,32.64786,31.01546,243.0335,100.0281,51.07004,0,51.07004,237.8883,56.63996,0.1571452,53.18736,16.04366,81,120.0826
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,48.8398,48.8398,81,0,22.761,48.8398,74.82976,0,0,36.54671,0,0,32.1602,30.55219,191.9635,145.9911,67.09889,0,67.09889,301.5439,71.79602,0.1572688,53.72378,29.23737,81,182.5378
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,39.82807,39.82807,81,0,22.761,39.82807,108.066,0,0,43.04061,0,0,41.17193,39.11333,124.8646,206.3801,82.15395,0,82.15395,379.482,90.35267,0.1573473,43.81088,34.43249,81,249.4207
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,70.25209,70.25209,53.91224,0,15.9078,70.25209,85.27929,7.105427E-15,0,59.91048,17.19984,16.33985,0,0,42.71064,280.3186,42.71064,0,42.71064,420.0009,100,0.1573991,77.2773,47.92839,81,340.2291
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,36.40476,36.40476,0,0,0,36.40476,270.3587,60.10263,0,98.42343,38.3208,36.40476,0,0,0,318.7582,0,0,0,420.0009,100,0.1573991,40.04524,78.73875,0,417.1817
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573991,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573991,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,27.41494,27.41494,0,0,0,27.41494,320.7039,59.06296,0,87.92079,28.85783,27.41494,0,0,0,318.7582,0,0,0,420.0009,100,0.1573991,30.15643,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573991,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,27.95156,27.95156,0,0,0,27.95156,121.8149,4.626462,0,34.04915,29.42269,27.95156,0,0,0,318.7582,0,0,0,420.0009,100,0.1573991,30.74671,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,18.44723,18.44723,0,0,0,18.44723,124.8591,3.614918,0,23.03306,19.41814,18.44723,0,0,0,318.7582,0,0,0,420.0009,100,0.1573991,20.29196,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,40.34579,40.34579,0,0,0,40.34579,9.542164,0,7.105427E-15,3.849861,42.46925,40.34579,0,0,0,318.7582,0,38.61939,-38.61939,379.2924,90.30754,0.1573991,44.38036,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,76.85876,76.85876,81,0,22.761,76.85876,0,0,0,0,0,0,4.141233,3.934171,42.91043,280.1388,3.934171,0,3.934171,383.0247,91.19617,0.1574093,84.54465,0,81,280.1388
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,25.24102,25.24102,0,0,0,25.24102,0,0,3.552714E-15,0,26.56949,25.24102,0,0,38.97626,283.6796,0,26.56949,-26.56949,355.018,84.52793,0.1574093,27.76512,0,0,283.6796
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,55.79926,55.79926,0,0,0,55.79926,0,0,7.105427E-15,0,58.73606,55.79926,0,0,68.49792,257.1101,0,58.73606,-58.73606,293.1048,69.78671,0.1574093,61.37919,0,0,257.1101
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,9.740776,9.740776,0,0,0,9.740776,0,0,1.776357E-15,0,10.25345,9.740776,0,0,133.7602,198.374,0,10.25345,-10.25345,282.2967,67.21336,0.1574093,10.71485,0,0,198.374
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,30.58523,30.58523,0,0,0,30.58523,0,0,3.552714E-15,0,32.19498,30.58523,0,0,145.1529,188.1206,0,32.19498,-32.19498,248.3602,59.13326,0.1574093,33.64376,0,0,188.1206
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,34.11553,34.11553,0,0,0,34.11553,0,0,7.105427E-15,0,35.91108,34.11553,0,0,180.9251,155.9256,0,35.91108,-35.91108,210.5066,50.12051,0.1574093,37.52708,0,0,155.9256
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,30.54485,30.54485,0,0,0,30.54485,0,0,7.105427E-15,0,32.15248,30.54485,0,0,220.8263,120.0145,0,32.15248,-32.15248,176.6149,42.05108,0.1574093,33.59934,0,0,120.0145
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,32.01581,32.01581,0,0,0,32.01581,0,0,0,0,33.70085,32.01581,0,0,256.5513,87.86204,0,33.70085,-33.70085,141.0911,33.59305,0.1574093,35.21739,0,0,87.86204
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,49.48861,49.48861,81,0,22.761,49.48861,0,-3.552714E-15,0,0,0,0,31.51139,29.93582,293.9967,54.16119,29.93582,0,29.93582,169.4907,40.35485,0.1574875,54.43747,0,81,54.16119
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,264.0609,81.10343,68.7,0,68.7,234.6652,55.87256,0.1575594,0,0,81,81.10343
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,23.80665,23.80665,81,0,22.761,23.80665,0,0,0,0,0,0,57.19335,54.33368,195.3609,142.9334,54.33368,0,54.33368,286.2107,68.14526,0.1577008,26.18732,0,81,142.9334
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,42.40905,42.40905,81,0,22.761,42.40905,5.132246,0,0,2.176537,0,0,38.59095,36.6614,141.0272,191.8337,38.83794,0,38.83794,323.0556,76.91785,0.1578006,46.64996,1.74123,81,194.0103
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,21.0236,21.0236,81,0,22.761,21.0236,81.25213,0,0,17.08212,0,0,59.9764,56.97758,102.1893,226.7879,74.0597,0,74.0597,393.3148,93.64619,0.1579018,23.12596,13.6657,81,243.87
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,34.81283,34.81283,0,0,0,34.81283,65.18981,0,7.105427E-15,22.69442,36.64509,34.81283,0,0,28.12956,293.4416,0,13.95067,-13.95067,378.6095,90.14494,0.1579018,38.29412,18.15554,0,316.136
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,26.32853,26.32853,0,0,0,26.32853,148.5251,0,0,39.10448,27.71424,26.32853,0,0,43.63031,279.4909,11.39023,0,11.39023,389.4152,92.71773,0.157868,28.96138,31.28358,0,318.5954
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,26.85582,26.85582,0,0,0,26.85582,167.968,0,0,45.10918,28.26928,26.85582,0,0,32.24007,289.7422,16.8399,0,16.8399,405.391,96.52146,0.1578181,29.5414,36.08734,0,334.8513
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,87.35886,87.35886,65.85964,0,18.93049,87.35886,43.53415,0,0,38.03094,22.63076,21.49922,0,0,15.40018,304.8981,15.40018,0,15.40018,420.0009,100,0.1578497,96.09475,30.42475,81,342.929
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,69.52901,69.52901,20.25,0,7.39125,69.52901,109.5838,24.31992,0,76.19256,51.87264,49.27901,0,0,0,318.7582,0,0,0,420.0009,100,0.1578497,76.48191,60.95404,81,394.9508
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,14.82578,14.82578,0,0,0,14.82578,592.8079,72.28231,0,87.88839,15.60608,14.82578,0,0,0,318.7582,0,0,0,420.0009,100,0.1578497,16.30836,70.31071,0,406.6466
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,76.70394,76.70394,20.25,0,7.39125,76.70394,82.72724,4.029852,0,63.45505,59.4252,56.45394,0,0,0,318.7582,0,0,0,420.0009,100,0.1578497,84.37434,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578497,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,45.79285,45.79285,0,0,0,45.79285,95.12621,0,0,43.561,48.203,45.79285,0,0,0,318.7582,0,4.641999,-4.641999,415.1078,98.83498,0.1578497,50.37214,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,42.11892,42.11892,0,0,0,42.11892,47.79734,0,7.105427E-15,20.13173,44.33571,42.11892,0,0,5.157777,314.1162,0,24.20398,-24.20398,389.5945,92.76041,0.1578497,46.33082,16.10538,0,334.248
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,3.893326,3.893326,0,0,0,3.893326,104.0723,0,0,4.051873,4.098238,3.893326,0,0,32.05109,289.9122,0,0.04636475,-0.04636475,389.5456,92.74877,0.1578497,4.282659,3.241498,0,293.9641
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,46.39095,46.39095,0,0,0,46.39095,0,0,7.105427E-15,0,48.83258,46.39095,0,0,32.10261,289.8659,0,48.83258,-48.83258,338.0716,80.49307,0.1578497,51.03004,0,0,289.8659
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,116.5547,116.5547,81,0,22.761,116.5547,0,0,0,0,37.42597,35.55468,0,0,86.36102,241.0333,0,37.42597,-37.42597,298.6211,71.10013,0.1578497,128.2101,0,81,241.0333
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,44.27705,44.27705,81,0,22.761,44.27705,0,0,0,0,0,0,36.72295,34.8868,127.9454,203.6073,34.8868,0,34.8868,331.7177,78.98024,0.15794,48.70475,0,81,203.6073
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,83.79623,83.79623,81,0,22.761,83.79623,0,0,0,0,2.943401,2.796231,0,0,93.05864,235.0054,0,2.943401,-2.943401,328.6151,78.24152,0.15794,92.17586,0,81,235.0054
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,38.62047,38.62047,81,0,22.761,38.62047,0,0,0,0,0,0,42.37953,40.26056,96.32909,232.0621,40.26056,0,40.26056,366.8096,87.33543,0.158044,42.48252,0,81,232.0621
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,24.1594,24.1594,0,0,0,24.1594,0,0,3.552714E-15,0,25.43095,24.1594,0,0,56.06853,268.2965,0,25.43095,-25.43095,340.003,80.95293,0.158044,26.57534,0,0,268.2965
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,10.00804,10.00804,0,0,0,10.00804,0,0,1.776357E-15,0,10.53478,10.00804,0,0,84.32513,242.8656,0,10.53478,-10.53478,328.8984,78.30898,0.158044,11.00884,0,0,242.8656
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.03044,232.3308,0,0,0,328.8984,78.30898,0.158044,0,0,0,232.3308
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,16.75463,16.75463,0,0,0,16.75463,0,0,3.552714E-15,0,17.63645,16.75463,0,0,96.03044,232.3308,0,17.63645,-17.63645,310.3079,73.88269,0.158044,18.43009,0,0,232.3308
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,33.08614,33.08614,0,0,0,33.08614,0,0,7.105427E-15,0,34.82752,33.08614,0,0,115.6265,214.6944,0,34.82752,-34.82752,273.5965,65.14189,0.158044,36.39476,0,0,214.6944
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,15.14945,15.14945,0,0,0,15.14945,0,0,0,0,15.94679,15.14945,0,0,154.3237,179.8669,0,15.94679,-15.94679,256.7871,61.13966,0.158044,16.6644,0,0,179.8669
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,41.56155,41.56155,0,0,0,41.56155,5.52804,0,7.105427E-15,2.297539,43.74899,41.56155,0,0,172.0424,163.9201,0,41.45145,-41.45145,213.0934,50.73643,0.158044,45.7177,1.838031,0,166.2176
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,41.7211,41.7211,0,0,0,41.7211,35.65484,0,0,14.87559,43.91695,41.7211,0,0,218.0996,122.4686,0,29.04136,-29.04136,182.4811,43.4478,0.158044,45.89321,11.90047,0,137.3442
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,82.58733,82.58733,81,0,22.761,82.58733,37.16824,0,0,30.69626,1.670868,1.587325,0,0,250.3678,93.42725,29.02539,0,29.02539,210.017,50.00396,0.1581033,90.84605,24.557,81,124.1235
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,72.54964,72.54964,81,0,22.761,72.54964,74.90848,0,0,54.34583,0,0,8.45036,8.027843,221.3424,119.5501,62.37367,0,62.37367,269.1899,64.0927,0.1582347,79.8046,43.47667,81,173.8959
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,38.59706,38.59706,81,0,22.761,38.59706,159.9912,0,0,61.75189,0,0,42.40294,40.28279,158.9687,175.6864,102.0347,0,102.0347,365.9885,87.13995,0.1582521,42.45677,49.40151,81,237.4383
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,85.31868,85.31868,54.23959,0,15.99062,85.31868,105.0753,7.105427E-15,0,89.64883,32.71482,31.07908,0,0,56.93401,267.5176,56.93401,0,56.93401,420.0009,100,0.1582623,93.85055,71.71906,81,357.1664
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,37.46208,37.46208,0,0,0,37.46208,166.5223,22.94895,0,62.38272,39.43377,37.46208,0,0,0,318.7582,0,0,0,420.0009,100,0.1582623,41.20829,49.90617,0,381.1409
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,20.68194,20.68194,0,0,0,20.68194,268.8228,33.82731,0,55.59777,21.77046,20.68194,0,0,0,318.7582,0,0,0,420.0009,100,0.1582623,22.75013,44.47822,0,374.356
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,77.65453,77.65453,20.25,0,7.39125,77.65453,118.1158,31.29643,0,91.72226,60.42582,57.40453,0,0,0,318.7582,0,0,0,420.0009,100,0.1582623,85.41998,73.37781,81,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,36.73216,36.73216,0,0,0,36.73216,194.9932,32.95978,0,71.62521,38.66544,36.73216,0,0,0,318.7582,0,0,0,420.0009,100,0.1582623,40.40538,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,24.09965,24.09965,0,0,0,24.09965,219.2324,27.4662,0,52.83425,25.36806,24.09965,0,0,0,318.7582,0,0,0,420.0009,100,0.1582623,26.50962,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582623,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,79.6546,79.6546,76.71318,0,21.67644,79.6546,3.887071,0,0,3.096231,3.096231,2.941419,0,0,0,318.7582,0,0,0,420.0009,100,0.1582623,87.62006,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,72.80879,72.80879,72.80879,0,20.68863,72.80879,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582623,80.08968,0,81,318.7582
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,58.92518,58.92518,0,0,0,58.92518,0,0,7.105427E-15,0,62.0265,58.92518,0,0,0,318.7582,0,62.0265,-62.0265,354.6192,84.43297,0.1582623,64.8177,0,0,318.7582
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,50.15717,50.15717,0,0,0,50.15717,0,0,7.105427E-15,0,52.79702,50.15717,0,0,68.91833,256.7317,0,52.79702,-52.79702,298.9662,71.18229,0.1582623,55.17289,0,0,256.7317
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,3.694028,3.694028,0,0,0,3.694028,0,0,4.440892E-16,0,3.88845,3.694028,0,0,127.5817,203.9347,0,3.88845,-3.88845,294.8674,70.20639,0.1582623,4.063431,0,0,203.9347
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.9022,200.0462,0,0,0,294.8674,70.20639,0.1582623,0,0,0,200.0462
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.9022,200.0462,0,0,0,294.8674,70.20639,0.1582623,0,0,0,200.0462
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,71.51149,71.51149,81,0,22.761,71.51149,0,0,0,0,0,0,9.48851,9.014084,131.9022,200.0462,9.014084,0,9.014084,303.4189,72.24246,0.1582854,78.66264,0,81,200.0462
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,47.68985,47.68985,81,0,22.761,47.68985,0,0,0,0,0,0,33.31015,31.64464,122.8881,208.1589,31.64464,0,31.64464,333.4397,79.39024,0.1583665,52.45884,0,81,208.1589
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,31.12561,31.12561,81,0,22.761,31.12561,0,0,0,0,0,0,49.87439,47.38068,91.24347,236.6391,47.38068,0,47.38068,378.3889,90.09242,0.1584878,34.23817,0,81,236.6391
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.8628,279.2817,0,0,0,378.3889,90.09242,0.1584878,0,0,0,279.2817
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,54.03,54.03,0,0,0,54.03,0,0,7.105427E-15,0,56.87368,54.03,0,0,43.8628,279.2817,0,56.87368,-56.87368,318.4388,75.81861,0.1584878,59.43299,0,0,279.2817
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,107.0558,222.408,0.9184105,0,0.9184105,319.3101,76.02606,0.1584851,0,0.7347285,0,223.3264
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,106.1374,223.2346,7.921378,0,7.921378,326.825,77.81532,0.1584617,0,6.337102,0,231.156
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,64.47798,64.47798,81,0,22.761,64.47798,45.11287,0,0,29.08787,0,0,16.52202,15.69592,98.21599,230.3638,44.78379,0,44.78379,369.3106,87.93092,0.1585606,70.92578,23.2703,81,259.4517
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,35.18788,35.18788,0,0,0,35.18788,136.0607,0,0,47.87689,37.03987,35.18788,0,0,53.4322,270.6693,10.83702,0,10.83702,379.5915,90.37875,0.1585287,38.70667,38.30151,0,318.5461
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,16.70738,16.70738,0,0,0,16.70738,313.5296,0,0,52.38258,17.58671,16.70738,0,0,42.59518,280.4225,34.79586,0,34.79586,412.6017,98.23832,0.1584262,18.37812,41.90606,0,332.8051
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,33.26527,33.26527,0,0,0,33.26527,179.582,16.92306,0,59.73845,35.01607,33.26527,0,0,7.799322,311.7388,7.799322,0,7.799322,420.0009,100,0.1584032,36.59179,47.79076,0,371.4773
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,21.85169,21.85169,0,0,0,21.85169,419.6205,68.69238,0,91.69417,23.00178,21.85169,0,0,0,318.7582,0,0,0,420.0009,100,0.1584032,24.03686,73.35533,0,410.4524
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584032,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,57.20676,57.20676,0,0,0,57.20676,107.2166,1.117516,0,61.33516,60.21764,57.20676,0,0,0,318.7582,0,0,0,420.0009,100,0.1584032,62.92744,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,7.15678,7.15678,0,0,0,7.15678,771.6187,47.6896,0,55.22305,7.533453,7.15678,0,0,0,318.7582,0,0,0,420.0009,100,0.1584032,7.872458,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,12.29751,12.29751,0,0,0,12.29751,290.6233,22.79468,0,35.73943,12.94475,12.29751,0,0,0,318.7582,0,0,0,420.0009,100,0.1584032,13.52726,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.507513,2.507513,0,0,0,2.507513,863.6074,19.01558,0,21.65507,2.639488,2.507513,0,0,0,318.7582,0,0,0,420.0009,100,0.1584032,2.758265,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,47.76466,47.76466,0,0,0,47.76466,9.030546,0,7.105427E-15,4.31341,50.27859,47.76466,0,0,0,318.7582,0,45.96518,-45.96518,371.5493,88.46394,0.1584032,52.54113,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,26.68653,26.68653,0,0,0,26.68653,0,0,0,0,28.09109,26.68653,0,0,51.07243,272.793,0,28.09109,-28.09109,341.9387,81.41381,0.1584032,29.35519,0,0,272.793
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,4.786503,4.786503,0,0,0,4.786503,0,0,8.881784E-16,0,5.038424,4.786503,0,0,82.28474,244.702,0,5.038424,-5.038424,336.6277,80.14929,0.1584032,5.265153,0,0,244.702
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,18.52015,18.52015,0,0,0,18.52015,0,0,3.552714E-15,0,19.49489,18.52015,0,0,87.883,239.6635,0,19.49489,-19.49489,316.0783,75.25658,0.1584032,20.37216,0,0,239.6635
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,61.87748,61.87748,0,0,0,61.87748,0,0,1.421085E-14,0,65.13419,61.87748,0,0,109.544,220.1686,0,65.13419,-65.13419,247.4208,58.9096,0.1584032,68.06523,0,0,220.1686
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,28.97855,28.97855,0,0,0,28.97855,0,0,3.552714E-15,0,30.50374,28.97855,0,0,181.9153,155.0344,0,30.50374,-30.50374,215.2671,51.25396,0.1584032,31.8764,0,0,155.0344
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,44.19199,44.19199,0,0,0,44.19199,0,0,0,0,46.51788,44.19199,0,0,215.8083,124.5307,0,46.51788,-46.51788,166.2329,39.57919,0.1584032,48.61118,0,0,124.5307
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,34.46672,34.46672,0,0,0,34.46672,0,0,0,0,36.28076,34.46672,0,0,267.4949,78.01283,0,36.28076,-36.28076,127.9896,30.47366,0.1584032,37.9134,0,0,78.01283
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,23.84543,23.84543,0,0,0,23.84543,0,0,0,0,25.10045,23.84543,0,0,307.8069,41.73206,0,25.10045,-25.10045,101.5314,24.1741,0.1584032,26.22997,0,0,41.73206
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,25.382,25.382,81,0,22.761,25.382,0,0,0,0,0,0,55.618,52.8371,335.6962,16.63161,52.8371,0,52.8371,151.6571,36.10876,0.1585381,27.9202,0,81,16.63161
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,282.8591,64.185,68.7,0,68.7,216.8316,51.62648,0.1586075,0,0,81,64.185
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,53.86026,53.86026,81,0,22.761,53.86026,0,0,0,0,0,0,27.13974,25.78275,214.1591,126.015,25.78275,0,25.78275,241.2913,57.4502,0.158673,59.24629,0,81,126.015
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,45.95669,45.95669,81,0,22.761,45.95669,2.028553,0,0,0.9322556,0,0,35.04331,33.29115,188.3764,149.2195,34.2234,0,34.2234,273.7585,65.18046,0.1587595,50.55236,0.7458045,81,150.1517
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.625876,1.625876,73.94167,0,20.97524,1.625876,1268.117,0,0,20.61801,0,0,72.31579,68.7,154.153,180.0205,89.31801,0,89.31801,358.493,85.3553,0.1587764,1.788463,16.4944,81,200.6385
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,0,0,0,0,0,0,0,37.75298,0,0,0,0,64.83498,260.4067,37.75298,0,37.75298,394.3086,93.88281,0.1586657,0,30.20238,0,298.1597
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,99.74471,99.74471,66.1609,0,19.00671,99.74471,62.59317,3.552714E-15,0,62.43337,35.35137,33.5838,0,0,27.082,294.3844,27.082,0,27.082,420.0009,100,0.1587199,109.7192,49.9467,81,356.8178
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,88.9586,0,88.9586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587199,0,71.16688,0,407.7168
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,55.20153,55.20153,0,0,0,55.20153,183.546,43.21331,0,101.3202,58.10687,55.20153,0,0,0,318.7582,0,0,0,420.0009,100,0.1587199,60.72168,81.05614,0,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,24.87253,24.87253,0,0,0,24.87253,387.2538,70.1382,0,96.31981,26.18161,24.87253,0,0,0,318.7582,0,0,0,420.0009,100,0.1587199,27.35978,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587199,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587199,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,6.192019,6.192019,0,0,0,6.192019,1048.896,58.42991,0,64.94782,6.517915,6.192019,0,0,0,318.7582,0,0,0,420.0009,100,0.1587199,6.811222,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587199,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,39.15717,39.15717,0,0,0,39.15717,56.44682,0,0,22.10298,41.21807,39.15717,0,0,0,318.7582,0,19.1151,-19.1151,399.8518,95.20261,0.1587199,43.07288,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,21.23899,299.6431,3.237846,0,3.237846,402.9235,95.93396,0.1587104,0,2.590277,0,302.881
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,57.62804,57.62804,0,0,0,57.62804,0,0,7.105427E-15,0,60.66109,57.62804,0,0,18.00115,302.5572,0,60.66109,-60.66109,338.981,80.70961,0.1587104,63.39085,0,0,302.5572
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.584509,1.584509,0,0,0,1.584509,0,0,2.220446E-16,0,1.667904,1.584509,0,0,85.40237,241.8961,0,1.667904,-1.667904,337.2229,80.29101,0.1587104,1.74296,0,0,241.8961
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.25559,240.2282,0,0,0,337.2229,80.29101,0.1587104,0,0,0,240.2282
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,9.48275,9.48275,0,0,0,9.48275,0,0,1.776357E-15,0,9.981842,9.48275,0,0,87.25559,240.2282,0,9.981842,-9.981842,326.7011,77.78583,0.1587104,10.43103,0,0,240.2282
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,20.78903,20.78903,0,0,0,20.78903,0,0,0,0,21.88319,20.78903,0,0,98.34653,230.2464,0,21.88319,-21.88319,303.6342,72.29372,0.1587104,22.86793,0,0,230.2464
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.6612,208.3632,0,0,0,303.6342,72.29372,0.1587104,0,0,0,208.3632
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,34.58629,34.58629,0,0,0,34.58629,0,0,0,0,36.40662,34.58629,0,0,122.6612,208.3632,0,36.40662,-36.40662,265.2583,63.1566,0.1587104,38.04492,0,0,208.3632
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,5.036746,5.036746,0,0,0,5.036746,0,0,0,0,5.301837,5.036746,0,0,163.113,171.9565,0,5.301837,-5.301837,259.6696,61.82598,0.1587104,5.54042,0,0,171.9565
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,5.662583,5.662583,0,0,0,5.662583,0,0,8.881784E-16,0,5.960614,5.662583,0,0,169.0039,166.6547,0,5.960614,-5.960614,253.3866,60.33002,0.1587104,6.228841,0,0,166.6547
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.6268,160.6941,0,0,0,253.3866,60.33002,0.1587104,0,0,0,160.6941
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,28.16672,28.16672,0,0,0,28.16672,0,0,3.552714E-15,0,29.64917,28.16672,0,0,175.6268,160.6941,0,29.64917,-29.64917,222.1336,52.88885,0.1587104,30.98339,0,0,160.6941
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,208.5703,131.0449,1.066658,0,1.066658,223.1456,53.12979,0.1587072,0,0.853326,0,132.1116
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,11.99167,11.99167,0,0,0,11.99167,66.87643,0,0,8.019603,12.62282,11.99167,0,0,207.5037,132.0049,0,4.603212,-4.603212,218.2934,51.9745,0.1587072,13.19084,6.415682,0,140.0245
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,20.50601,20.50601,0,0,0,20.50601,33.49887,0,0,6.869281,21.58527,20.50601,0,0,212.6184,127.4017,0,14.71599,-14.71599,202.7813,48.28117,0.1587072,22.55661,5.495425,0,134.271
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,14.90159,14.90159,0,0,0,14.90159,80.31827,0,1.776357E-15,11.9687,15.68588,14.90159,0,0,228.9695,112.6857,0,3.717184,-3.717184,198.8631,47.34826,0.1587072,16.39175,9.574959,0,124.6544
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,53.8946,53.8946,0,0,0,53.8946,21.53402,0,0,11.60567,56.73116,53.8946,0,0,233.0997,108.9685,0,45.12548,-45.12548,151.2966,36.02294,0.1587072,59.28406,9.284539,0,120.5742
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,108.0973,108.0973,81,0,22.761,108.0973,10.96757,0,0,11.85564,28.52346,27.09729,0,0,283.2391,63.84303,0,16.66782,-16.66782,133.7272,31.83975,0.1587072,118.907,9.484514,81,75.69868
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,9.430132,9.430132,81,0,22.761,9.430132,348.2859,0,0,32.84382,0,0,71.56987,67.99137,301.7589,47.17522,100.8352,0,100.8352,229.3879,54.61605,0.158727,10.37315,26.27506,81,80.01904
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,53.89682,53.89682,81,0,22.761,53.89682,53.9608,0,0,29.08316,0,0,27.10318,25.74802,200.9237,137.9269,54.83117,0,54.83117,281.4053,67.00113,0.1588501,59.28651,23.26653,81,167.0101
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,39.63427,39.63427,81,0,22.761,39.63427,46.71921,0,0,18.51682,0,0,41.36573,39.29744,146.0925,187.2749,57.81426,0,57.81426,336.2527,80.06001,0.1589859,43.5977,14.81345,81,205.7918
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,47.80298,47.80298,0,0,0,47.80298,26.89097,0,0,12.85469,50.31893,47.80298,0,0,88.27827,239.3078,0,37.46424,-37.46424,296.7619,70.65746,0.1589859,52.58328,10.28375,0,252.1625
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,48.2614,48.2614,0,0,0,48.2614,1.825282,0,7.105427E-15,0.8809068,50.80148,48.2614,0,0,129.9052,201.8436,0,49.92057,-49.92057,244.1411,58.1287,0.1589859,53.08754,0.7047254,0,202.7245
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,14.05028,14.05028,0,0,0,14.05028,30.4729,0,1.776357E-15,4.28153,14.78977,14.05028,0,0,185.3725,151.923,0,10.50824,-10.50824,233.0644,55.49141,0.1589859,15.45531,3.425224,0,156.2045
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,25.7577,25.7577,0,0,0,25.7577,7.950558,0,3.552714E-15,2.047881,27.11337,25.7577,0,0,197.0483,141.4147,0,25.06549,-25.06549,206.643,49.20063,0.1589859,28.33347,1.638305,0,143.4626
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.8989,116.3492,0,0,0,206.643,49.20063,0.1589859,0,0,0,116.3492
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,71.35983,71.35983,81,0,22.761,71.35983,0,0,0,0,0,0,9.640169,9.158161,224.8989,116.3492,9.158161,0,9.158161,215.3312,51.26924,0.159009,78.49581,0,81,116.3492
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,33.18851,33.18851,81,0,22.761,33.18851,0,0,0,0,0,0,47.81149,45.42092,215.7407,124.5916,45.42092,0,45.42092,258.4213,61.52876,0.1591232,36.50736,0,81,124.5916
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,27.91463,27.91463,81,0,22.761,27.91463,0,0,0,0,0,0,53.08537,50.43111,170.3198,165.4704,50.43111,0,50.43111,306.2644,72.91996,0.1592498,30.70609,0,81,165.4704
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,4.410295,4.410295,76.72608,0,21.6797,4.410295,0,0,0,0,0,0,72.31579,68.7,119.8887,210.8584,68.7,0,68.7,371.439,88.43768,0.1593403,4.851324,0,81,210.8584
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,39.79087,39.79087,0,0,0,39.79087,0,0,0,0,41.88513,39.79087,0,0,51.18868,272.6884,0,41.88513,-41.88513,327.2882,77.92561,0.1593403,43.76996,0,0,272.6884
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,19.47615,19.47615,0,0,0,19.47615,0,0,3.552714E-15,0,20.50121,19.47615,0,0,97.72771,230.8033,0,20.50121,-20.50121,305.678,72.78033,0.1593403,21.42377,0,0,230.8033
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,38.60104,38.60104,0,0,0,38.60104,0,0,0,0,40.63267,38.60104,0,0,120.5068,210.3021,0,40.63267,-40.63267,262.8474,62.58259,0.1593403,42.46114,0,0,210.3021
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,5.91624,5.91624,0,0,0,5.91624,0,0,8.881784E-16,0,6.227622,5.91624,0,0,165.6543,169.6694,0,6.227622,-6.227622,256.2829,61.01962,0.1593403,6.507864,0,0,169.6694
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,27.99964,27.99964,0,0,0,27.99964,0,0,3.552714E-15,0,29.4733,27.99964,0,0,172.5738,163.4418,0,29.4733,-29.4733,225.2153,53.62259,0.1593403,30.7996,0,0,163.4418
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,57.67376,57.67376,0,0,0,57.67376,0,0,7.105427E-15,0,60.70922,57.67376,0,0,205.3219,133.9685,0,60.70922,-60.70922,161.2222,38.38616,0.1593403,63.44114,0,0,133.9685
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,46.10352,46.10352,0,0,0,46.10352,4.918082,0,0,2.267409,48.53003,46.10352,0,0,272.7766,73.25925,0,46.26262,-46.26262,112.4571,26.77545,0.1593403,50.71388,1.813927,0,75.52666
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,74.7444,74.7444,81,0,22.761,74.7444,6.654772,8.881784E-16,0,4.97407,0,0,6.255599,5.94282,324.1795,26.99663,10.91689,0,10.91689,122.8138,29.24132,0.159365,82.21884,3.979256,81,31.9707
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,6.822316,0,0,72.31579,68.7,313.2627,36.82183,75.52232,0,75.52232,194.4605,46.30004,0.1594126,0,5.457853,81,43.64415
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,78.34602,78.34602,81,0,22.761,78.34602,17.81868,0,0,13.96023,0,0,2.653986,2.521286,237.7403,104.7919,16.48151,0,16.48151,210.0963,50.02282,0.1594464,86.18062,11.16818,81,118.7521
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,43.49787,43.49787,81,0,22.761,43.49787,67.54927,0,0,29.3825,0,0,37.50213,35.62702,221.2588,119.6253,65.00951,0,65.00951,271.7697,64.70695,0.159569,47.84766,23.506,81,149.0078
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,20.71022,20.71022,81,0,22.761,20.71022,168.2187,0,0,34.83846,0,0,60.28978,57.27529,156.2493,178.1339,92.11375,0,92.11375,359.1565,85.51328,0.1596124,22.78124,27.87077,81,212.9723
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,49.45997,49.45997,0,0,0,49.45997,43.07775,0,0,21.30625,52.06313,49.45997,0,0,64.13556,261.0362,0,30.75688,-30.75688,326.7359,77.79411,0.1596124,54.40597,17.045,0,282.3425
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,62.54893,62.54893,81,0,22.761,62.54893,19.17274,0,0,11.99234,0,0,18.45107,17.52852,98.30988,230.2793,29.52086,0,29.52086,354.7419,84.46217,0.1596795,68.80382,9.593876,81,242.2717
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,30.65493,30.65493,0,0,0,30.65493,92.90361,0,3.552714E-15,28.47953,32.26834,30.65493,0,0,68.78902,256.8481,0,3.788811,-3.788811,350.7481,83.51128,0.1596795,33.72042,22.78363,0,285.3276
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,97.60326,97.60326,81,0,22.761,97.60326,30.22174,0,0,29.49741,17.47712,16.60326,0,0,72.9988,253.0593,12.02029,0,12.02029,362.1516,86.22639,0.159703,107.3636,23.59793,81,282.5567
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,56.16665,56.16665,0,0,0,56.16665,58.32844,0,0,32.76114,59.12279,56.16665,0,0,60.97852,263.8776,0,26.36166,-26.36166,334.3639,79.6103,0.159703,61.78332,26.20891,0,296.6387
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,25.51337,25.51337,0,0,0,25.51337,56.1481,0,0,14.32527,26.85618,25.51337,0,0,90.26924,237.5159,0,12.53091,-12.53091,321.1552,76.46536,0.159703,28.06471,11.46022,0,251.8412
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,104.1925,224.985,3.790802,0,3.790802,324.7514,77.32162,0.159692,0,3.032642,0,228.7758
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,58.25085,58.25085,0,0,0,58.25085,0,0,7.105427E-15,0,61.31668,58.25085,0,0,100.4017,228.3967,0,61.31668,-61.31668,260.118,61.93273,0.159692,64.07594,0,0,228.3967
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,63.84986,63.84986,81,0,22.761,63.84986,0,0,0,0,0,0,17.15014,16.29263,168.5313,167.08,16.29263,0,16.29263,275.5745,65.61285,0.1597324,70.23486,0,81,167.08
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,152.2387,181.7434,68.7,0,68.7,340.7491,81.13057,0.1597991,0,0,81,181.7434
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,31.32172,31.32172,0,0,0,31.32172,0,0,3.552714E-15,0,32.97023,31.32172,0,0,83.5387,243.5734,0,32.97023,-32.97023,305.9954,72.8559,0.1597991,34.4539,0,0,243.5734
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,56.71836,56.71836,0,0,0,56.71836,0,0,7.105427E-15,0,59.70354,56.71836,0,0,120.1723,210.6032,0,59.70354,-59.70354,243.0623,57.87187,0.1597991,62.39019,0,0,210.6032
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,26.35941,26.35941,0,0,0,26.35941,0,0,0,0,27.74675,26.35941,0,0,186.5096,150.8996,0,27.74675,-27.74675,213.8147,50.90816,0.1597991,28.99535,0,0,150.8996
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,30.0184,30.0184,0,0,0,30.0184,0,0,0,0,31.59831,30.0184,0,0,217.3393,123.1529,0,31.59831,-31.59831,180.5072,42.97781,0.1597991,33.02024,0,0,123.1529
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.13584,30.13584,0,0,0,30.13584,0,0,3.552714E-15,0,31.72194,30.13584,0,0,252.4485,91.55457,0,31.72194,-31.72194,147.0693,35.01643,0.1597991,33.14943,0,0,91.55457
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,43.04814,43.04814,0,0,0,43.04814,0,0,0,0,45.31384,43.04814,0,0,287.6951,59.83263,0,45.31384,-45.31384,99.30431,23.64384,0.1597991,47.35296,0,0,59.83263
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,17.22857,17.22857,81,0,22.761,17.22857,0,0,0,0,0,0,63.77143,60.58286,338.0438,14.51879,60.58286,0,60.58286,156.7783,37.32808,0.1599335,18.95143,0,81,14.51879
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,38.04302,38.04302,81,0,22.761,38.04302,0,0,0,0,0,0,42.95698,40.80913,277.461,69.04337,40.80913,0,40.80913,195.4932,46.54591,0.1600343,41.84732,0,81,69.04337
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,22.49281,22.49281,81,0,22.761,22.49281,8.557462,0,0,1.924814,0,0,58.50719,55.58183,236.6518,105.7716,57.50664,0,57.50664,250.0488,59.53531,0.1601751,24.74209,1.539851,81,107.6964
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,21.80445,21.80445,81,0,22.761,21.80445,83.88761,0,0,18.29123,0,0,59.19555,56.23577,179.1452,157.5276,74.52701,0,74.52701,320.7513,76.36921,0.1602683,23.98489,14.63298,81,175.8188
