Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,32.88328,32.88328,81,0,22.761,32.88328,145.1463,0,0,47.72885,0,0,48.11672,45.71088,104.6182,224.6019,93.43974,0,93.43974,409.396,97.47505,0.1603063,36.17161,38.18308,81,272.3307
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,27.72997,27.72997,0,0,0,27.72997,203.6854,16.11401,0,56.4819,29.18944,27.72997,0,0,11.17845,308.6976,11.17845,0,11.17845,420.0009,100,0.1602739,30.50296,45.18552,0,365.1795
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,47.66935,47.66935,0,0,0,47.66935,168.7021,30.24092,0,80.41919,50.17827,47.66935,0,0,0,318.7582,0,0,0,420.0009,100,0.1602739,52.43629,64.33535,0,399.1774
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,29.68395,29.68395,0,0,0,29.68395,261.1597,46.27625,0,77.52252,31.24627,29.68395,0,0,0,318.7582,0,0,0,420.0009,100,0.1602739,32.65235,62.01802,0,396.2808
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,63.0918,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602739,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,21.69498,21.69498,0,0,0,21.69498,280.431,38.00264,0,60.83946,22.83682,21.69498,0,0,0,318.7582,0,0,0,420.0009,100,0.1602739,23.86448,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,32.44902,32.44902,0,0,0,32.44902,218.6083,36.77939,0,70.93625,34.15686,32.44902,0,0,0,318.7582,0,0,0,420.0009,100,0.1602739,35.69392,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602739,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,25.18732,25.18732,0,0,0,25.18732,172.1714,16.8524,0,43.36537,26.51297,25.18732,0,0,0,318.7582,0,0,0,420.0009,100,0.1602739,27.70605,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,7.383453,7.383453,0,0,0,7.383453,279.5603,12.86915,0,20.6412,7.772056,7.383453,0,0,0,318.7582,0,0,0,420.0009,100,0.1602739,8.121799,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,23.14656,23.14656,0,0,0,23.14656,19.10322,0,3.552714E-15,4.421739,24.3648,23.14656,0,0,0,318.7582,0,19.94306,-19.94306,398.979,94.99481,0.1602739,25.46122,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,36.18081,36.18081,0,0,0,36.18081,0,0,0,0,38.08506,36.18081,0,0,22.15896,298.8152,0,38.08506,-38.08506,358.8338,85.43645,0.1602739,39.79889,0,0,298.8152
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,49.15624,49.15624,0,0,0,49.15624,0,0,7.105427E-15,0,51.74341,49.15624,0,0,64.47569,260.7301,0,51.74341,-51.74341,304.2915,72.45021,0.1602739,54.07186,0,0,260.7301
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.9684,208.9867,0,0,0,304.2915,72.45021,0.1602739,0,0,0,208.9867
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,39.03549,39.03549,0,0,0,39.03549,0,0,0,0,41.08999,39.03549,0,0,121.9684,208.9867,0,41.08999,-41.08999,260.9788,62.13769,0.1602739,42.93904,0,0,208.9867
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,3.35992,3.35992,0,0,0,3.35992,0,0,4.440892E-16,0,3.536758,3.35992,0,0,167.6239,167.8967,0,3.536758,-3.536758,257.2508,61.25006,0.1602739,3.695912,0,0,167.8967
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,4.632136,4.632136,0,0,0,4.632136,0,0,0,0,4.875932,4.632136,0,0,171.5536,164.3599,0,4.875932,-4.875932,252.1111,60.02633,0.1602739,5.095349,0,0,164.3599
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,42.70332,42.70332,0,0,0,42.70332,0,0,7.105427E-15,0,44.95086,42.70332,0,0,176.9713,159.484,0,44.95086,-44.95086,204.7287,48.74483,0.1602739,46.97365,0,0,159.484
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,19.52161,19.52161,0,0,0,19.52161,0,0,0,0,20.54907,19.52161,0,0,226.9167,114.5331,0,20.54907,-20.54907,183.0681,43.58755,0.1602739,21.47378,0,0,114.5331
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,39.2748,39.2748,0,0,0,39.2748,0,0,0,0,41.34189,39.2748,0,0,249.7491,93.98409,0,41.34189,-41.34189,139.4899,33.21182,0.1602739,43.20227,0,0,93.98409
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,5.963293,5.963293,0,0,0,5.963293,0,0,0,0,6.27715,5.963293,0,0,295.6845,52.64219,0,6.27715,-6.27715,132.8732,31.63642,0.1602739,6.559622,0,0,52.64219
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,30.44831,30.44831,0,0,0,30.44831,0,0,7.105427E-15,0,32.05086,30.44831,0,0,302.6591,46.36504,0,32.05086,-32.05086,99.08865,23.59249,0.1602739,33.49314,0,0,46.36504
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,57.42327,57.42327,81,0,22.761,57.42327,3.826468,0,0,2.197283,0,0,23.57673,22.3979,338.2711,14.31419,24.59518,0,24.59518,122.4217,29.14796,0.1603331,63.16559,1.757826,81,16.51147
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,54.08074,54.08074,81,0,22.761,54.08074,24.27276,0,0,13.12689,0,0,26.91926,25.5733,313.676,36.44985,38.70019,0,38.70019,159.1359,37.88942,0.160421,59.48881,10.50151,81,49.57674
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,51.62019,51.62019,81,0,22.761,51.62019,59.76561,0,0,30.85112,0,0,29.37981,27.91082,274.9758,71.28001,58.76194,0,58.76194,214.8824,51.16237,0.1605486,56.78221,24.6809,81,102.1311
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,66.23837,0,0,72.31579,68.7,216.2139,124.1658,134.9384,0,134.9384,342.8961,81.64178,0.1604221,0,52.9907,81,190.4041
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,0,0,78.23991,0,0,0,0,81.27547,245.6103,78.23991,0,78.23991,417.121,99.31434,0.1601964,0,62.59192,0,323.8502
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,63.66801,63.66801,20.25,0,7.39125,63.66801,127.222,32.26098,0,80.99972,45.70316,43.41801,0,0,3.035571,316.0262,3.035571,0,3.035571,420.0009,100,0.1601877,70.03481,64.79977,81,397.0259
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,30.22493,30.22493,0,0,0,30.22493,275.6198,51.4902,0,83.30592,31.81572,30.22493,0,0,0,318.7582,0,0,0,420.0009,100,0.1601877,33.24743,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,68.80125,68.80125,22.96233,0,8.07747,68.80125,70.13171,0,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.1601877,75.68137,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,22.58799,22.58799,0,0,0,22.58799,238.8311,30.17031,0,53.94714,23.77683,22.58799,0,0,0,318.7582,0,0,0,420.0009,100,0.1601877,24.84679,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601877,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,68.99911,68.99911,41.55283,0,12.78087,68.99911,41.8713,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1601877,75.89902,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,51.028,51.028,0,0,0,51.028,18.54875,0,7.105427E-15,9.465058,53.71368,51.028,0,0,0,318.7582,0,44.24863,-44.24863,373.3587,88.89475,0.1601877,56.1308,7.572046,0,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,31.72388,31.72388,0,0,0,31.72388,9.841101,0,0,3.121979,33.39355,31.72388,0,0,49.16514,274.5096,0,30.27157,-30.27157,341.4496,81.29737,0.1601877,34.89626,2.497583,0,277.6316
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.80022,244.238,0,0,0,341.4496,81.29737,0.1601877,0,0,0,244.238
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,22.30492,22.30492,0,0,0,22.30492,0,0,0,0,23.47887,22.30492,0,0,82.80022,244.238,0,23.47887,-23.47887,316.7007,75.40479,0.1601877,24.53542,0,0,244.238
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.8879,220.7592,0,0,0,316.7007,75.40479,0.1601877,0,0,0,220.7592
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,46.90033,46.90033,0,0,0,46.90033,0,0,7.105427E-15,0,49.36876,46.90033,0,0,108.8879,220.7592,0,49.36876,-49.36876,264.6615,63.01452,0.1601877,51.59036,0,0,220.7592
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.742,171.3904,0,0,0,264.6615,63.01452,0.1601877,0,0,0,171.3904
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,21.41257,21.41257,0,0,0,21.41257,0,0,0,0,22.53955,21.41257,0,0,163.742,171.3904,0,22.53955,-22.53955,240.9027,57.35768,0.1601877,23.55383,0,0,171.3904
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,22.72799,22.72799,0,0,0,22.72799,0,0,0,0,23.9242,22.72799,0,0,188.786,148.8508,0,23.9242,-23.9242,215.6844,51.35333,0.1601877,25.00079,0,0,148.8508
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,36.14382,36.14382,0,0,0,36.14382,0,0,0,0,38.04612,36.14382,0,0,215.3684,124.9267,0,38.04612,-38.04612,175.5803,41.80474,0.1601877,39.7582,0,0,124.9267
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,58.18792,58.18792,0,0,0,58.18792,0,0,7.105427E-15,0,61.25044,58.18792,0,0,257.6419,86.88052,0,61.25044,-61.25044,111.0166,26.43248,0.1601877,64.00671,0,0,86.88052
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,8.712917,8.712917,0,0,0,8.712917,0,0,1.776357E-15,0,9.171492,8.712917,0,0,325.6979,25.63008,0,9.171492,-9.171492,101.349,24.13068,0.1601877,9.584208,0,0,25.63008
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,18.37953,18.37953,81,0,22.761,18.37953,0,0,0,0,0,0,62.62047,59.48944,335.8885,16.45859,59.48944,0,59.48944,157.7857,37.56795,0.1603232,20.21749,0,81,16.45859
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,1.050667,0,0,72.31579,68.7,276.399,69.99909,69.75066,0,69.75066,223.957,53.32298,0.1603852,0,0.8405335,81,71.04976
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,53.11654,53.11654,81,0,22.761,53.11654,45.81314,0,0,24.33436,0,0,27.88346,26.48929,206.6484,132.7747,50.82364,0,50.82364,272.1725,64.80285,0.160496,58.4282,19.46749,81,157.1091
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,28.56859,28.56859,81,0,22.761,28.56859,181.4412,0,0,51.83521,0,0,52.4314,49.80983,155.8247,178.516,101.645,0,101.645,368.6015,87.76208,0.1605097,31.42545,41.46816,81,230.3512
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,31.23257,31.23257,0,0,0,31.23257,170.7042,0,0,53.31531,32.87639,31.23257,0,0,54.17969,269.9965,20.43892,0,20.43892,387.9915,92.37875,0.1604511,34.35583,42.65225,0,323.3118
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,24.2536,0,57.99437,0,0,0,0,33.74077,288.3915,33.74077,0,33.74077,420.0009,100,0.1603543,0,46.3955,0,346.3859
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,36.89404,36.89404,0,0,0,36.89404,227.334,45.03688,0,83.87272,38.83583,36.89404,0,0,0,318.7582,0,0,0,420.0009,100,0.1603543,40.58345,67.09818,0,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603543,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,100.5481,100.5481,31.84812,0,10.32557,100.5481,73.11506,1.200031,0,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1603543,110.6029,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,71.56781,71.56781,22.20947,0,7.886997,71.56781,72.59708,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.1603543,78.72459,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,39.12458,39.12458,0,0,0,39.12458,127.4961,8.698536,0,49.8823,41.18377,39.12458,0,0,0,318.7582,0,0,0,420.0009,100,0.1603543,43.03704,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603543,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,34.56224,34.56224,0,0,0,34.56224,60.0432,0,7.105427E-15,20.75227,36.3813,34.56224,0,0,0,318.7582,0,15.62903,-15.62903,403.5264,96.07752,0.1603543,38.01846,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,48.19411,48.19411,0,0,0,48.19411,9.450485,0,7.105427E-15,4.554577,50.73064,48.19411,0,0,17.36559,303.1292,0,46.17606,-46.17606,354.8525,84.48853,0.1603543,53.01352,3.643662,0,307.6838
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,22.1845,22.1845,0,0,0,22.1845,0,0,3.552714E-15,0,23.3521,22.1845,0,0,68.67233,256.9531,0,23.3521,-23.3521,330.2373,78.62776,0.1603543,24.40295,0,0,256.9531
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.61911,233.601,0,0,0,330.2373,78.62776,0.1603543,0,0,0,233.601
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,16.51774,16.51774,0,0,0,16.51774,0,0,3.552714E-15,0,17.3871,16.51774,0,0,94.61911,233.601,0,17.3871,-17.3871,311.9097,74.26405,0.1603543,18.16952,0,0,233.601
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,33.16376,33.16376,0,0,0,33.16376,0,0,7.105427E-15,0,34.90922,33.16376,0,0,113.9381,216.2139,0,34.90922,-34.90922,275.1121,65.50275,0.1603543,36.48013,0,0,216.2139
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,25.15628,25.15628,0,0,0,25.15628,0,0,3.552714E-15,0,26.4803,25.15628,0,0,152.7261,181.3047,0,26.4803,-26.4803,247.1994,58.85689,0.1603543,27.67191,0,0,181.3047
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,15.44126,15.44126,0,0,0,15.44126,0,0,0,0,16.25396,15.44126,0,0,182.1487,154.8244,0,16.25396,-16.25396,230.0663,54.77757,0.1603543,16.98539,0,0,154.8244
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,37.1441,37.1441,0,0,0,37.1441,0,0,7.105427E-15,0,39.09905,37.1441,0,0,200.2086,138.5705,0,39.09905,-39.09905,188.8522,44.96473,0.1603543,40.85851,0,0,138.5705
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.058728,1.058728,0,0,0,1.058728,0,0,0,0,1.114451,1.058728,0,0,243.652,99.47141,0,1.114451,-1.114451,187.6775,44.68503,0.1603543,1.164601,0,0,99.47141
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,2.983669,2.983669,0,0,0,2.983669,0,0,4.440892E-16,0,3.140704,2.983669,0,0,244.8903,98.35696,0,3.140704,-3.140704,184.3669,43.89679,0.1603543,3.282036,0,0,98.35696
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,67.25024,67.25024,81,0,22.761,67.25024,0,0,0,0,0,0,13.74976,13.06227,248.38,95.21625,13.06227,0,13.06227,196.7589,46.84726,0.1603859,73.97527,0,81,95.21625
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,10.94991,10.94991,81,0,22.761,10.94991,0,0,0,0,0,0,70.05009,66.54758,235.3177,106.9723,66.54758,0,66.54758,259.8914,61.87879,0.1605002,12.0449,0,81,106.9723
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,39.69984,39.69984,81,0,22.761,39.69984,5.529266,0,0,2.19511,0,0,41.30016,39.23515,168.7701,166.8651,41.43026,0,41.43026,299.1956,71.23692,0.1605991,43.66982,1.756088,81,169.0602
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,51.33161,51.33161,81,0,22.761,51.33161,18.99183,0,0,9.748811,0,0,29.66839,28.18497,127.3399,204.1524,37.93378,0,37.93378,335.1828,79.80527,0.1606856,56.46477,7.799048,81,213.9012
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,40.75912,40.75912,81,0,22.761,40.75912,46.20153,0,0,18.83133,0,0,40.24088,38.22884,89.40607,238.2928,57.06017,0,57.06017,389.3148,92.69382,0.1608133,44.83503,15.06507,81,257.1241
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,46.14156,46.14156,0,0,0,46.14156,66.49384,0,0,30.6813,48.57007,46.14156,0,0,32.3459,289.6469,0,17.88877,-17.88877,370.4584,88.20421,0.1608133,50.75572,24.54504,0,320.3282
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,110.1694,110.1694,81,0,22.761,110.1694,48.48771,0,0,53.41861,30.70464,29.1694,0,0,52.22231,271.7581,22.71398,0,22.71398,392.0068,93.33476,0.1608562,121.1863,42.73489,81,325.1768
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.774798,1.774798,0,0,0,1.774798,3972.863,39.13375,0,70.51029,1.868208,1.774798,0,0,29.50833,292.2007,29.50833,0,29.50833,420.0009,100,0.1607718,1.952278,56.40823,0,362.711
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,44.18295,44.18295,0,0,0,44.18295,161.8382,24.99652,0,71.5049,46.50837,44.18295,0,0,0,318.7582,0,0,0,420.0009,100,0.1607718,48.60125,57.20391,0,390.2631
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,3.327752,3.327752,0,0,0,3.327752,1770.616,55.4188,0,58.9217,3.502897,3.327752,0,0,0,318.7582,0,0,0,420.0009,100,0.1607718,3.660527,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,46.29196,46.29196,0,0,0,46.29196,107.8713,1.207351,0,49.93573,48.72838,46.29196,0,0,0,318.7582,0,0,0,420.0009,100,0.1607718,50.92116,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,45.25668,45.25668,0,0,0,45.25668,133.4021,12.73474,0,60.37335,47.6386,45.25668,0,0,0,318.7582,0,0,0,420.0009,100,0.1607718,49.78234,48.29868,0,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,71.13927,71.13927,39.90787,0,12.36469,71.13927,46.2124,0,0,32.87517,32.87517,31.23141,0,0,0,318.7582,0,0,0,420.0009,100,0.1607718,78.2532,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,49.05394,49.05394,0,0,0,49.05394,25.03493,7.105427E-15,0,12.28062,51.63572,49.05394,0,0,0,318.7582,0,39.35511,-39.35511,378.5169,90.12289,0.1607718,53.95933,9.824494,0,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,11.03212,11.03212,0,0,0,11.03212,37.04146,0,0,4.08646,11.61276,11.03212,0,0,43.7279,279.4031,0,7.526303,-7.526303,370.5835,88.23399,0.1607718,12.13534,3.269168,0,283.4896
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,5.80088,5.80088,0,0,0,5.80088,0,0,0,0,6.10619,5.80088,0,0,52.09045,271.8768,0,6.10619,-6.10619,364.147,86.70149,0.1607718,6.380968,0,0,271.8768
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,40.76844,40.76844,0,0,0,40.76844,0,0,7.105427E-15,0,42.91414,40.76844,0,0,58.87511,265.7706,0,42.91414,-42.91414,318.9115,75.93117,0.1607718,44.84528,0,0,265.7706
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,43.29724,43.29724,0,0,0,43.29724,0,0,7.105427E-15,0,45.57604,43.29724,0,0,106.5575,222.8565,0,45.57604,-45.57604,270.8701,64.49277,0.1607718,47.62696,0,0,222.8565
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,85.28792,85.28792,81,0,22.761,85.28792,0,0,0,0,4.513596,4.287916,0,0,157.1975,177.2804,0,4.513596,-4.513596,266.1124,63.35997,0.1607718,93.81671,0,81,177.2804
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,162.2126,172.7668,68.7,0,68.7,331.287,78.87769,0.1608356,0,0,81,172.7668
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,93.51264,234.5968,68.7,0,68.7,396.4615,94.39541,0.1608992,0,0,81,234.5968
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.81264,296.4268,0,0,0,396.4615,94.39541,0.1608992,0,0,0,296.4268
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.81264,296.4268,0,0,0,396.4615,94.39541,0.1608992,0,0,0,296.4268
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,22.57646,22.57646,0,0,0,22.57646,0,0,3.552714E-15,0,23.76469,22.57646,0,0,24.81264,296.4268,0,23.76469,-23.76469,371.4113,88.43109,0.1608992,24.8341,0,0,296.4268
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.2456476,0.2456476,0,0,0,0.2456476,0,0,2.775558E-17,0,0.2585765,0.2456476,0,0,51.21786,272.6621,0,0.2585765,-0.2585765,371.1388,88.3662,0.1608992,0.2702124,0,0,272.6621
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,30.55059,30.55059,0,0,0,30.55059,0,0,0,0,32.15851,30.55059,0,0,51.50517,272.4036,0,32.15851,-32.15851,337.2407,80.29524,0.1608992,33.60564,0,0,272.4036
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,87.23685,240.2451,1.665073,0,1.665073,338.8203,80.67135,0.1608945,0,1.332059,0,241.9101
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,85.57177,241.7436,16.11217,0,16.11217,354.1057,84.31071,0.1608485,0,12.88973,0,257.8558
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,21.23387,21.23387,0,0,0,21.23387,80.83092,0,0,17.16353,22.35144,21.23387,0,0,69.45961,256.2446,0,5.187908,-5.187908,348.6371,83.00867,0.1608485,23.35725,13.73082,0,273.4081
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,42.03013,42.03013,0,0,0,42.03013,122.4766,0,0,51.47709,44.24224,42.03013,0,0,75.22395,251.0567,7.234848,0,7.234848,355.5007,84.64286,0.1608278,46.23315,41.18167,0,302.5338
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,21.18141,21.18141,0,0,0,21.18141,340.9747,0,0,72.22327,22.29623,21.18141,0,0,67.9891,257.568,49.92704,0,49.92704,402.8657,95.9202,0.1606856,23.29956,57.77861,0,329.7913
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,107.5613,107.5613,67.54421,0,19.35669,107.5613,55.95442,0,0,60.18528,42.12322,40.01706,0,0,18.06206,302.5024,18.06206,0,18.06206,420.0009,100,0.1607196,118.3174,48.14822,81,362.6877
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,67.12454,0,67.12454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1607196,0,53.69963,0,385.8828
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,18.91165,18.91165,0,0,0,18.91165,479.4386,70.76274,0,90.66974,19.907,18.91165,0,0,0,318.7582,0,0,0,420.0009,100,0.1607196,20.80281,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,6.582927,6.582927,0,0,0,6.582927,906.5941,52.75103,0,59.68043,6.929397,6.582927,0,0,0,318.7582,0,0,0,420.0009,100,0.1607196,7.24122,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.3324445,0.3324445,0,0,0,0.3324445,12978.55,42.79654,0,43.14648,0.3499416,0.3324445,0,0,0,318.7582,0,0,0,420.0009,100,0.1607196,0.3656889,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,5.922261,5.922261,0,0,0,5.922261,429.9521,19.22893,0,25.46289,6.233959,5.922261,0,0,0,318.7582,0,0,0,420.0009,100,0.1607196,6.514487,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1607196,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,3.603312,3.603312,0,0,0,3.603312,131.0087,0.9276914,0,4.720652,3.79296,3.603312,0,0,0,318.7582,0,0,0,420.0009,100,0.1607196,3.963644,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,97.84235,97.84235,81,0,22.761,97.84235,0,0,0,0,17.72879,16.84235,0,0,0,318.7582,0,17.72879,-17.72879,401.313,95.55054,0.1607196,107.6266,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,71.90294,71.90294,81,0,22.761,71.90294,0,0,0,0,0,0,9.097063,8.642209,19.69866,301.0294,8.642209,0,8.642209,409.5118,97.50261,0.1607403,79.09323,0,81,301.0294
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,56.05435,56.05435,0,0,0,56.05435,0,0,7.105427E-15,0,59.00458,56.05435,0,0,11.05645,308.8074,0,59.00458,-59.00458,347.3155,82.694,0.1607403,61.65979,0,0,308.8074
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.6171,249.8028,0,0,0,347.3155,82.694,0.1607403,0,0,0,249.8028
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,11.50932,11.50932,0,0,0,11.50932,0,0,1.776357E-15,0,12.11507,11.50932,0,0,76.6171,249.8028,0,12.11507,-12.11507,334.5451,79.65343,0.1607403,12.66025,0,0,249.8028
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,15.57017,15.57017,0,0,0,15.57017,0,0,0,0,16.38965,15.57017,0,0,90.07829,237.6878,0,16.38965,-16.38965,317.2689,75.54005,0.1607403,17.12719,0,0,237.6878
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,19.53863,19.53863,0,0,0,19.53863,0,0,3.552714E-15,0,20.56698,19.53863,0,0,108.289,221.2981,0,20.56698,-20.56698,295.5894,70.37828,0.1607403,21.49249,0,0,221.2981
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,17.169,17.169,0,0,0,17.169,0,0,0,0,18.07264,17.169,0,0,131.1412,200.7311,0,18.07264,-18.07264,276.5391,65.84251,0.1607403,18.88591,0,0,200.7311
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,26.00123,26.00123,0,0,0,26.00123,0,0,0,0,27.36972,26.00123,0,0,151.2219,182.6585,0,27.36972,-27.36972,247.6889,58.97343,0.1607403,28.60136,0,0,182.6585
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,23.08353,23.08353,0,0,0,23.08353,0,0,3.552714E-15,0,24.29845,23.08353,0,0,181.6327,155.2888,0,24.29845,-24.29845,222.0761,52.87515,0.1607403,25.39188,0,0,155.2888
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,31.65331,31.65331,0,0,0,31.65331,0,0,3.552714E-15,0,33.31927,31.65331,0,0,208.631,130.9903,0,33.31927,-33.31927,186.9545,44.51289,0.1607403,34.81864,0,0,130.9903
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,245.6524,97.67105,1.530046,0,1.530046,188.406,44.85849,0.1607359,0,1.224037,0,99.2011
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,10.31543,10.31543,0,0,0,10.31543,95.20645,1.776357E-15,0,9.820955,10.85835,10.31543,0,0,244.1224,99.0481,0,1.037393,-1.037393,187.3125,44.59813,0.1607359,11.34697,7.856764,0,108.869
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,245.275,98.0107,11.45077,0,11.45077,198.1757,47.18459,0.1607033,0,9.160616,0,109.4615
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,36.78692,36.78692,0,0,0,36.78692,41.69767,0,0,15.33929,38.72307,36.78692,0,0,233.8243,108.3164,0,23.38378,-23.38378,173.527,41.31587,0.1607033,40.46561,12.27143,0,123.6557
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,259.8062,84.93261,28.43601,0,28.43601,200.5038,47.7389,0.1606225,0,22.74881,0,113.3686
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,231.3702,110.525,37.36467,0,37.36467,235.951,56.1787,0.1605163,0,29.89173,0,147.8897
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,19.74533,19.74533,0,0,0,19.74533,206.7927,0,0,40.8319,20.78456,19.74533,0,0,194.0056,144.1532,20.04734,0,20.04734,254.9696,60.70692,0.1604594,21.71987,32.66552,0,184.9851
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,42.6526,42.6526,0,0,0,42.6526,45.6179,0,7.105427E-15,19.45722,44.89748,42.6526,0,0,173.9582,162.1958,0,25.44025,-25.44025,228.1532,54.32208,0.1604594,46.91786,15.56578,0,181.653
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,0,0,42.37939,0,0,0,0,202.2252,136.7556,42.37939,0,42.37939,268.3578,63.89459,0.1603393,0,33.90351,0,179.1349
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,5.828816,5.828816,0,0,0,5.828816,273.7386,0,0,15.95572,6.135596,5.828816,0,0,159.8458,174.897,9.820123,0,9.820123,277.674,66.11272,0.1603115,6.411698,12.76458,0,190.8527
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,29.26523,29.26523,0,0,0,29.26523,16.53795,0,0,4.83987,30.80551,29.26523,0,0,150.0257,183.7351,0,25.96564,-25.96564,250.3038,59.59603,0.1603115,32.19175,3.871896,0,188.575
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,42.65121,42.65121,0,0,0,42.65121,4.749201,0,7.105427E-15,2.025592,44.89601,42.65121,0,0,178.8764,157.7695,0,42.87041,-42.87041,205.1144,48.83667,0.1603115,46.91633,1.620473,0,159.7951
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,226.5102,114.8991,1.843059,0,1.843059,206.8629,49.25298,0.1603063,0,1.474447,0,116.7421
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,20.11106,20.11106,0,0,0,20.11106,0,0,3.552714E-15,0,21.16953,20.11106,0,0,224.6671,116.5578,0,21.16953,-21.16953,184.5483,43.93997,0.1603063,22.12216,0,0,116.5578
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.1888,95.38829,0,0,0,184.5483,43.93997,0.1603063,0,0,0,95.38829
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,33.75168,33.75168,0,0,0,33.75168,0,0,7.105427E-15,0,35.52808,33.75168,0,0,248.1888,95.38829,0,35.52808,-35.52808,147.0984,35.02335,0.1603063,37.12685,0,0,95.38829
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.6645,59.86021,0,0,0,147.0984,35.02335,0.1603063,0,0,0,59.86021
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.6645,59.86021,0,0,0,147.0984,35.02335,0.1603063,0,0,0,59.86021
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.108489,2.108489,0,0,0,2.108489,0,0,4.440892E-16,0,2.219462,2.108489,0,0,287.6645,59.86021,0,2.219462,-2.219462,144.7589,34.46632,0.1603063,2.319338,0,0,59.86021
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.1305,57.64075,0,0,0,144.7589,34.46632,0.1603063,0,0,0,57.64075
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,32.77314,32.77314,0,0,0,32.77314,0,0,0,0,34.49805,32.77314,0,0,290.1305,57.64075,0,34.49805,-34.49805,108.3947,25.80821,0.1603063,36.05046,0,0,57.64075
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,328.4617,23.1427,0,0,0,108.3947,25.80821,0.1603063,0,0,0,23.1427
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,59.79988,59.79988,81,0,22.761,59.79988,0,0,0,0,0,0,21.20012,20.14012,328.4617,23.1427,20.14012,0,20.14012,127.5013,30.35739,0.1603545,65.77986,0,81,23.1427
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,28.50692,28.50692,81,0,22.761,28.50692,0,0,0,0,0,0,52.49308,49.86842,308.3216,41.2688,49.86842,0,49.86842,174.8107,41.6215,0.1604737,31.35762,0,81,41.2688
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,34.74297,34.74297,81,0,22.761,34.74297,4.350392,0,0,1.511455,0,0,46.25703,43.94418,258.4532,86.15038,45.45564,0,45.45564,217.9337,51.88886,0.1605815,38.21726,1.209164,81,87.66184
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,33.92704,33.92704,81,0,22.761,33.92704,18.31254,0,0,6.212903,0,0,47.07296,44.71931,212.9975,127.0605,50.93222,0,50.93222,266.2522,63.39325,0.1606997,37.31974,4.970323,81,133.2734
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,79.15797,79.15797,81,0,22.761,79.15797,14.36976,0,0,11.37481,0,0,1.842037,1.749935,162.0653,172.8994,13.12475,0,13.12475,278.7034,66.35783,0.1607252,87.07376,9.09985,81,184.2743
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,14.96756,0,0,72.31579,68.7,148.9406,184.7117,83.66756,0,83.66756,358.0775,85.25636,0.1607461,0,11.97405,81,199.6793
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,24.20706,24.20706,0,0,0,24.20706,263.0009,0,0,63.66478,25.48112,24.20706,0,0,65.27299,260.0125,38.18367,0,38.18367,394.3016,93.88116,0.1606382,26.62777,50.93183,0,323.6773
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,61.6168,0,88.70612,0,0,0,0,27.08933,294.3778,27.08933,0,27.08933,420.0009,100,0.1605618,0,70.9649,0,383.084
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,35.93027,35.93027,0,0,0,35.93027,247.9178,51.2562,0,89.07755,37.82134,35.93027,0,0,0,318.7582,0,0,0,420.0009,100,0.1605618,39.5233,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,40.60576,40.60576,0,0,0,40.60576,142.3877,15.0747,0,57.8176,42.7429,40.60576,0,0,0,318.7582,0,0,0,420.0009,100,0.1605618,44.66634,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,79.81194,79.81194,23.35221,0,8.176109,79.81194,74.46416,0,1.421085E-14,59.4313,59.4313,56.45974,0,0,0,318.7582,0,0,0,420.0009,100,0.1605618,87.79314,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605618,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,9.982664,9.982664,0,0,0,9.982664,279.8934,17.43275,0,27.94082,10.50807,9.982664,0,0,0,318.7582,0,0,0,420.0009,100,0.1605618,10.98093,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,34.08154,34.08154,0,0,0,34.08154,23.2016,0,0,7.907461,35.8753,34.08154,0,0,0,318.7582,0,27.96784,-27.96784,390.5201,92.9808,0.1605618,37.48969,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,31.07538,290.7904,4.810355,0,4.810355,395.0836,94.06734,0.1605483,0,3.848284,0,295.6007
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.26502,295.1197,0,0,0,395.0836,94.06734,0.1605483,0,0,0,295.1197
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,45.19656,45.19656,0,0,0,45.19656,0,0,0,0,47.57532,45.19656,0,0,26.26502,295.1197,0,47.57532,-47.57532,344.9348,82.12718,0.1605483,49.71621,0,0,295.1197
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.12649,247.5444,0,0,0,344.9348,82.12718,0.1605483,0,0,0,247.5444
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.12649,247.5444,0,0,0,344.9348,82.12718,0.1605483,0,0,0,247.5444
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,67.07736,67.07736,81,0,22.761,67.07736,0,0,0,0,0,0,13.92264,13.22651,79.12649,247.5444,13.22651,0,13.22651,357.4826,85.11474,0.1605797,73.7851,0,81,247.5444
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.89998,259.4482,0,0,0,357.4826,85.11474,0.1605797,0,0,0,259.4482
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,20.49976,20.49976,0,0,0,20.49976,0,0,0,0,21.57869,20.49976,0,0,65.89998,259.4482,0,21.57869,-21.57869,334.7367,79.69905,0.1605797,22.54973,0,0,259.4482
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,19.49031,19.49031,0,0,0,19.49031,0,0,3.552714E-15,0,20.51612,19.49031,0,0,89.8763,237.8696,0,20.51612,-20.51612,313.1108,74.55004,0.1605797,21.43934,0,0,237.8696
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,27.77766,27.77766,0,0,0,27.77766,0,0,3.552714E-15,0,29.23964,27.77766,0,0,112.672,217.3534,0,29.23964,-29.23964,282.2895,67.21165,0.1605797,30.55543,0,0,217.3534
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.1605,188.1138,0,0,0,282.2895,67.21165,0.1605797,0,0,0,188.1138
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,4.649526,4.649526,0,0,0,4.649526,0,0,0,0,4.894238,4.649526,0,0,145.1605,188.1138,0,4.894238,-4.894238,277.1305,65.98333,0.1605797,5.114479,0,0,188.1138
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,14.83855,14.83855,0,0,0,14.83855,1.335451,0,0,0.1981616,15.61952,14.83855,0,0,150.5985,183.2195,0,15.42136,-15.42136,260.875,62.11297,0.1605797,16.3224,0.1585293,0,183.4177
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,28.36906,28.36906,0,0,0,28.36906,3.326745,0,3.552714E-15,0.9437661,29.86217,28.36906,0,0,167.7334,167.7982,0,28.9184,-28.9184,230.3923,54.85521,0.1605797,31.20596,0.7550129,0,168.742
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,92.43491,92.43491,81,0,22.761,92.43491,7.621458,1.776357E-15,0,7.044888,12.03674,11.43491,0,0,199.8649,138.8798,0,4.991856,-4.991856,225.1304,53.60238,0.1605797,101.6784,5.63591,81,145.9247
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,70.38644,70.38644,81,0,22.761,70.38644,22.85953,0,0,16.09001,0,0,10.61356,10.08288,205.4114,133.8879,26.17289,0,26.17289,249.9602,59.51422,0.1606337,77.42508,12.872,81,149.9779
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,5.170473,0,0,72.31579,68.7,179.2385,157.4435,73.87048,0,73.87048,320.0399,76.19983,0.1606822,0,4.136378,81,162.614
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,15.65687,15.65687,81,0,22.761,15.65687,236.1395,0,0,36.97204,0,0,65.34313,62.07598,105.3681,223.927,99.04801,0,99.04801,414.0051,98.57245,0.1607026,17.22255,29.57763,81,260.899
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,17.22547,17.22547,0,0,0,17.22547,330.6562,32.50496,0,56.9571,18.13208,17.22547,0,0,6.32006,313.0702,6.32006,0,6.32006,420.0009,100,0.1606848,18.94802,45.56568,0,370.0273
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,3.889117,3.889117,0,0,0,3.889117,986.3479,34.26641,0,38.36022,4.093807,3.889117,0,0,0,318.7582,0,0,0,420.0009,100,0.1606848,4.278029,30.68818,0,357.1184
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,40.89538,40.89538,0,0,0,40.89538,85.1857,0,7.105427E-15,34.83701,43.04776,40.89538,0,0,0,318.7582,0,8.210752,-8.210752,411.3459,97.93932,0.1606848,44.98491,27.86961,0,353.5952
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,99.64738,99.64738,81,0,22.761,99.64738,24.77293,0,0,24.68558,19.62882,18.64738,0,0,9.123057,310.5475,5.056759,0,5.056759,416.1432,99.08152,0.1606942,109.6121,19.74846,81,335.2331
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,15.34867,15.34867,0,0,0,15.34867,64.98559,0,1.776357E-15,9.974421,16.15649,15.34867,0,0,4.066298,315.0986,0,6.182069,-6.182069,409.6267,97.52998,0.1606942,16.88353,7.979537,0,325.073
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,10.93526,308.9165,4.311988,0,4.311988,413.7174,98.50396,0.1606821,0,3.44959,0,313.2285
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,80.65097,80.65097,81,0,22.761,80.65097,6.01766,0,0,4.853301,0,0,0.3490265,0.3315752,6.623276,312.7973,5.184876,0,5.184876,418.6363,99.6751,0.1606919,88.71607,3.882641,81,317.6506
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,16.30406,16.30406,0,0,0,16.30406,0,0,0,0,17.16216,16.30406,0,0,1.4384,317.4637,0,17.16216,-17.16216,400.5457,95.36784,0.1606919,17.93446,0,0,317.4637
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,41.07998,41.07998,0,0,0,41.07998,0,0,0,0,43.24208,41.07998,0,0,20.50747,300.3015,0,43.24208,-43.24208,354.9646,84.51521,0.1606919,45.18798,0,0,300.3015
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,108.8167,108.8167,81,0,22.761,108.8167,0,0,0,0,29.28072,27.81669,0,0,68.55423,257.0594,0,29.28072,-29.28072,324.1,77.16651,0.1606919,119.6984,0,81,257.0594
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,58.7007,58.7007,81,0,22.761,58.7007,0,0,0,0,0,0,22.29931,21.18434,101.0884,227.7787,21.18434,0,21.18434,344.1972,81.95155,0.160742,64.57076,0,81,227.7787
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,30.30619,30.30619,0,0,0,30.30619,0,0,3.552714E-15,0,31.90125,30.30619,0,0,79.90403,246.8446,0,31.90125,-31.90125,310.5703,73.94518,0.160742,33.3368,0,0,246.8446
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.693947,1.693947,0,0,0,1.693947,0,0,2.220446E-16,0,1.783102,1.693947,0,0,115.3499,214.9433,0,1.783102,-1.783102,308.6908,73.49767,0.160742,1.863342,0,0,214.9433
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,49.06734,49.06734,0,0,0,49.06734,0,0,7.105427E-15,0,51.64984,49.06734,0,0,117.3311,213.1602,0,51.64984,-51.64984,254.2471,60.5349,0.160742,53.97408,0,0,213.1602
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,58.29612,58.29612,0,0,0,58.29612,0,0,7.105427E-15,0,61.36434,58.29612,0,0,174.7198,161.5104,0,61.36434,-61.36434,189.5634,45.13405,0.160742,64.12573,0,0,161.5104
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.5356458,0.5356458,0,0,0,0.5356458,0,0,1.110223E-16,0,0.5638377,0.5356458,0,0,242.9024,100.1461,0,0.5638377,-0.5638377,188.9691,44.99255,0.160742,0.5892104,0,0,100.1461
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,8.959719,8.959719,0,0,0,8.959719,0,0,0,0,9.431283,8.959719,0,0,243.5289,99.58224,0,9.431283,-9.431283,179.0276,42.62554,0.160742,9.855691,0,0,99.58224
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,16.66088,16.66088,0,0,0,16.66088,0,0,3.552714E-15,0,17.53776,16.66088,0,0,254.0081,90.15096,0,17.53776,-17.53776,160.5412,38.22402,0.160742,18.32696,0,0,90.15096
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,33.7384,33.7384,0,0,0,33.7384,3.236546,0,0,1.091959,35.5141,33.7384,0,0,273.4945,72.61319,0,34.42214,-34.42214,124.2571,29.58496,0.160742,37.11223,0.8735669,0,73.70515
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,82.60353,82.60353,81,0,22.761,82.60353,16.33063,0,0,13.48968,1.687924,1.603528,0,0,311.7413,38.19105,11.80175,0,11.80175,135.4532,32.2507,0.1607639,90.86388,10.79174,81,51.68073
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,22.53692,22.53692,81,0,22.761,22.53692,194.9054,0,0,43.92567,0,0,58.46308,55.53992,299.9395,48.81263,99.4656,0,99.4656,229.8145,54.71764,0.1607829,24.79061,35.14054,81,92.7383
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,31.00527,31.00527,81,0,22.761,31.00527,146.7999,0,0,45.51569,0,0,49.99473,47.495,200.474,138.3317,93.01069,0,93.01069,318.0522,75.72657,0.1608199,34.10579,36.41255,81,183.8474
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,29.58787,29.58787,81,0,22.761,29.58787,108.813,0,0,32.19546,0,0,51.41213,48.84152,107.4633,222.0413,81.03699,0,81.03699,394.9307,94.03092,0.1608902,32.54666,25.75637,81,254.2367
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,109.1227,109.1227,81,0,22.761,109.1227,41.63807,0,0,45.4366,29.60286,28.12271,0,0,26.42628,294.9746,15.83374,0,15.83374,409.9519,97.60739,0.1609195,120.035,36.34927,81,340.4112
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,54.10244,54.10244,0,0,0,54.10244,86.57283,0,0,46.83802,56.94994,54.10244,0,0,10.59254,309.2249,0,10.11192,-10.11192,399.293,95.06956,0.1609195,59.51269,37.47041,0,356.063
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,55.72791,55.72791,0,0,0,55.72791,115.6468,0,0,64.44753,58.66095,55.72791,0,0,21.82801,299.113,5.78658,0,5.78658,404.7826,96.37662,0.1609033,61.30069,51.55803,0,363.5605
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,40.80331,40.80331,0,0,0,40.80331,142.3319,0,0,58.07614,42.95086,40.80331,0,0,16.04144,304.3209,15.12528,0,15.12528,419.1317,99.79306,0.160861,44.88364,46.46091,0,362.3971
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,30.04506,30.04506,0,0,0,30.04506,163.531,16.59046,0,49.13299,31.62638,30.04506,0,0,0.916153,317.9337,0.916153,0,0.916153,420.0009,100,0.1608584,33.04957,39.30639,0,367.0667
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,50.05846,50.05846,0,0,0,50.05846,68.45622,0,7.105427E-15,34.26813,52.69311,50.05846,0,0,0,318.7582,0,18.42498,-18.42498,400.5792,95.37581,0.1608584,55.0643,27.4145,0,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,0.5835909,0,21.05579,0,0,0,0,20.4722,300.3333,20.4722,0,20.4722,420.0009,100,0.1608012,0,16.84464,0,321.389
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,111.6075,111.6075,81,0,22.761,111.6075,4.01908,7.105427E-15,0,4.485594,32.21843,30.60751,0,0,0,318.7582,0,27.73283,-27.73283,390.7679,93.03978,0.1608012,122.7683,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,37.96588,37.96588,0,0,0,37.96588,0,0,7.105427E-15,0,39.96408,37.96588,0,0,30.81426,291.0254,0,39.96408,-39.96408,348.642,83.00984,0.1608012,41.76247,0,0,291.0254
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,36.42633,36.42633,0,0,0,36.42633,0,0,7.105427E-15,0,38.34351,36.42633,0,0,75.2188,251.0613,0,38.34351,-38.34351,308.2244,73.38662,0.1608012,40.06897,0,0,251.0613
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,45.10715,45.10715,0,0,0,45.10715,0,0,7.105427E-15,0,47.48121,45.10715,0,0,117.8227,212.7178,0,47.48121,-47.48121,258.1748,61.47007,0.1608012,49.61786,0,0,212.7178
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,38.85635,38.85635,0,0,0,38.85635,0,0,7.105427E-15,0,40.90142,38.85635,0,0,170.5796,165.2366,0,40.90142,-40.90142,215.0609,51.20488,0.1608012,42.74199,0,0,165.2366
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,17.58159,17.58159,0,0,0,17.58159,0,0,3.552714E-15,0,18.50694,17.58159,0,0,216.0256,124.3352,0,18.50694,-18.50694,195.5529,46.56012,0.1608012,19.33975,0,0,124.3352
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,37.91349,37.91349,0,0,0,37.91349,0,0,0,0,39.90894,37.91349,0,0,236.5889,105.8282,0,39.90894,-39.90894,153.4852,36.54402,0.1608012,41.70484,0,0,105.8282
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,37.30485,37.30485,0,0,0,37.30485,0,0,0,0,39.26826,37.30485,0,0,280.9322,65.9193,0,39.26826,-39.26826,112.0928,26.68871,0.1608012,41.03534,0,0,65.9193
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,28.15012,28.15012,81,0,22.761,28.15012,0,0,0,0,0,0,52.84988,50.20739,324.5636,26.65103,50.20739,0,50.20739,159.7237,38.02938,0.1609189,30.96513,0,81,26.65103
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,38.5764,38.5764,81,0,22.761,38.5764,0,0,0,0,0,0,42.4236,40.30242,274.3562,71.83768,40.30242,0,40.30242,197.958,47.13276,0.1610133,42.43404,0,81,71.83768
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,49.81893,49.81893,81,0,22.761,49.81893,0,0,0,0,0,0,31.18107,29.62202,234.0537,108.1099,29.62202,0,29.62202,226.0599,53.82367,0.1610826,54.80082,0,81,108.1099
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,9.78993,9.78993,81,0,22.761,9.78993,0,0,0,0,0,0,71.21007,67.64957,204.4317,134.7697,67.64957,0,67.64957,290.2379,69.10412,0.1611897,10.76892,0,81,134.7697
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,32.4027,32.4027,81,0,22.761,32.4027,6.266507,0,0,2.030518,0,0,48.5973,46.16743,136.7822,195.6543,48.19795,0,48.19795,335.9625,79.99091,0.161301,35.64297,1.624414,81,197.6848
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,26.07895,26.07895,81,0,22.761,26.07895,82.86811,0,0,21.61113,0,0,54.92105,52.175,88.58421,239.0324,73.78613,0,73.78613,405.9622,96.65746,0.1613905,28.68684,17.2889,81,260.6436
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,22.27604,22.27604,0,0,0,22.27604,223.4952,11.53935,0,49.78589,23.44847,22.27604,0,0,14.79808,305.4399,14.79808,0,14.79808,420.0009,100,0.1613492,24.50365,39.82871,0,355.2259
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,82.26238,82.26238,20.25,0,7.39125,82.26238,87.89583,7.029009,0,72.3052,65.27619,62.01238,0,0,0,318.7582,0,0,0,420.0009,100,0.1613492,90.48862,57.84416,81,391.0634
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,57.18515,57.18515,0,0,0,57.18515,105.4022,0.07952154,0,60.27441,60.19489,57.18515,0,0,0,318.7582,0,0,0,420.0009,100,0.1613492,62.90366,48.21953,0,379.0326
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,28.39061,28.39061,0,0,0,28.39061,328.5412,63.38999,0,93.27484,29.88485,28.39061,0,0,0,318.7582,0,0,0,420.0009,100,0.1613492,31.22967,74.61987,0,412.0331
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,48.12101,48.12101,0,0,0,48.12101,158.5383,25.63655,0,76.29025,50.65369,48.12101,0,0,0,318.7582,0,0,0,420.0009,100,0.1613492,52.93311,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,37.11238,37.11238,0,0,0,37.11238,264.9545,59.26526,0,98.33092,39.06566,37.11238,0,0,0,318.7582,0,0,0,420.0009,100,0.1613492,40.82362,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,5.591032,5.591032,0,0,0,5.591032,1442.169,74.74683,0,80.63213,5.885296,5.591032,0,0,0,318.7582,0,0,0,420.0009,100,0.1613492,6.150135,64.5057,0,399.3904
