Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,40.04005,40.04005,0,0,0,40.04005,182.2733,30.83491,0,72.98233,42.14742,40.04005,0,0,0,318.7582,0,0,0,420.0009,100,0.1613492,44.04405,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,104.4439,104.4439,57.46571,0,16.80683,104.4439,47.34669,0,0,49.45074,49.45074,46.9782,0,0,0,318.7582,0,0,0,420.0009,100,0.1613492,114.8883,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,49.87386,49.87386,0,0,0,49.87386,53.91056,0,0,26.88728,52.49879,49.87386,0,0,0,318.7582,0,25.61152,-25.61152,393.0039,93.57217,0.1613492,54.86124,21.50982,0,345.6455
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,47.56816,47.56816,0,0,0,47.56816,9.230926,0,7.105427E-15,4.390981,50.07174,47.56816,0,0,28.45724,293.1467,0,45.68076,-45.68076,344.8522,82.1075,0.1613492,52.32497,3.512785,0,297.5377
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,28.39274,28.39274,0,0,0,28.39274,0,0,3.552714E-15,0,29.88709,28.39274,0,0,79.21365,247.4659,0,29.88709,-29.88709,313.3484,74.60661,0.1613492,31.23201,0,0,247.4659
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,75.96556,75.96556,81,0,22.761,75.96556,0,0,0,0,0,0,5.034442,4.782721,112.4215,217.5788,4.782721,0,4.782721,317.8857,75.68692,0.1613603,83.56211,0,81,217.5788
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,23.78946,23.78946,81,0,22.761,23.78946,0,0,0,0,0,0,57.21054,54.35001,107.6388,221.8833,54.35001,0,54.35001,369.4467,87.96331,0.1614865,26.16841,0,81,221.8833
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.2888,270.7983,0,0,0,369.4467,87.96331,0.1614865,0,0,0,270.7983
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,25.10619,25.10619,0,0,0,25.10619,0,0,3.552714E-15,0,26.42756,25.10619,0,0,53.2888,270.7983,0,26.42756,-26.42756,341.5895,81.33068,0.1614865,27.61681,0,0,270.7983
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.65276,244.3707,0,0,0,341.5895,81.33068,0.1614865,0,0,0,244.3707
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,30.07354,30.07354,0,0,0,30.07354,0,0,3.552714E-15,0,31.65635,30.07354,0,0,82.65276,244.3707,0,31.65635,-31.65635,308.2208,73.38577,0.1614865,33.08089,0,0,244.3707
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,40.06938,40.06938,0,0,0,40.06938,0,0,0,0,42.17829,40.06938,0,0,117.8265,212.7144,0,42.17829,-42.17829,263.761,62.80011,0.1614865,44.07632,0,0,212.7144
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,33.8841,33.8841,0,0,0,33.8841,0,0,7.105427E-15,0,35.66748,33.8841,0,0,164.6913,170.5361,0,35.66748,-35.66748,226.1642,53.84851,0.1614865,37.27251,0,0,170.5361
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,31.0185,31.0185,0,0,0,31.0185,0,0,0,0,32.65105,31.0185,0,0,204.3218,134.8686,0,32.65105,-32.65105,191.7469,45.65395,0.1614865,34.12035,0,0,134.8686
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,16.29276,16.29276,0,0,0,16.29276,0,0,3.552714E-15,0,17.15027,16.29276,0,0,240.6007,102.2176,0,17.15027,-17.15027,173.669,41.34967,0.1614865,17.92203,0,0,102.2176
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,25.32787,25.32787,0,0,0,25.32787,7.516483,0,3.552714E-15,1.903765,26.66092,25.32787,0,0,259.6566,85.06731,0,24.75715,-24.75715,147.5726,35.13628,0.1614865,27.86066,1.523012,0,86.97107
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,287.1645,60.31015,9.462883,0,9.462883,156.5499,37.27372,0.1614602,0,7.570307,0,69.77303
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,56.48455,56.48455,0,0,0,56.48455,53.82071,0,7.105427E-15,30.40038,59.45742,56.48455,0,0,277.7016,68.82675,0,29.05704,-29.05704,125.9211,29.98116,0.1614602,62.133,24.32031,0,99.22713
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,38.45478,38.45478,0,0,0,38.45478,82.45443,0,0,31.70767,40.47871,38.45478,0,0,309.9872,39.76971,0,8.771045,-8.771045,116.6756,27.77986,0.1614602,42.30025,25.36613,0,71.47738
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,38.68974,38.68974,81,0,22.761,38.68974,124.5977,0,0,48.20651,0,0,42.31026,40.19475,319.7328,30.99867,88.40126,0,88.40126,200.5404,47.74763,0.1615085,42.55871,38.56521,81,79.20518
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,50.4963,50.4963,81,0,22.761,50.4963,65.20901,0,0,32.92814,0,0,30.5037,28.97852,231.3316,110.5598,61.90666,0,61.90666,259.2702,61.73089,0.1616303,55.54593,26.34251,81,143.4879
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,33.33663,33.33663,81,0,22.761,33.33663,108.2045,0,0,36.07172,0,0,47.66337,45.2802,169.4249,166.2758,81.35193,0,81.35193,336.4474,80.10638,0.1616979,36.6703,28.85738,81,202.3475
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,88.073,239.4925,18.04234,0,18.04234,353.5639,84.18172,0.1616477,0,14.43387,0,257.5349
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,70.03065,255.7306,5.636484,0,5.636484,358.9112,85.45487,0.1616321,0,4.509187,0,261.3671
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,50.47078,50.47078,0,0,0,50.47078,37.97051,0,7.105427E-15,19.16401,53.12714,50.47078,0,0,64.39417,260.8035,0,33.96312,-33.96312,323.1109,76.93101,0.1616321,55.51786,15.33121,0,279.9675
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,80.65574,80.65574,81,0,22.761,80.65574,10.74568,-5.551115E-17,0,8.667004,0,0,0.3442645,0.3270513,102.131,226.8403,8.994056,0,8.994056,331.6434,78.96255,0.1616485,88.72131,6.933603,81,235.5074
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,37.54479,37.54479,81,0,22.761,37.54479,8.168828,0,0,3.066969,0,0,43.45521,41.28245,93.13692,234.935,44.34942,0,44.34942,373.7169,88.98005,0.1617492,41.29927,2.453575,81,238.002
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,48.7875,274.8495,4.252377,0,4.252377,377.7511,89.94056,0.1617374,0,3.401901,0,279.1019
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,79.22768,79.22768,81,0,22.761,79.22768,0,0,0,0,0,0,1.772313,1.683698,44.53512,278.6766,1.683698,0,1.683698,379.3484,90.32087,0.1617413,87.15045,0,81,278.6766
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,64.53296,64.53296,81,0,22.761,64.53296,0,0,0,0,0,0,16.46704,15.64369,42.85142,280.192,15.64369,0,15.64369,394.1893,93.85441,0.1617773,70.98626,0,81,280.192
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,37.71045,37.71045,0,0,0,37.71045,0,0,7.105427E-15,0,39.69521,37.71045,0,0,27.20774,294.2713,0,39.69521,-39.69521,352.3469,83.89195,0.1617773,41.48149,0,0,294.2713
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,24.42268,24.42268,0,0,0,24.42268,0,0,3.552714E-15,0,25.70808,24.42268,0,0,71.31352,254.576,0,25.70808,-25.70808,325.2482,77.4399,0.1617773,26.86494,0,0,254.576
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,10.02343,10.02343,0,0,0,10.02343,0,0,1.776357E-15,0,10.55098,10.02343,0,0,99.87805,228.868,0,10.55098,-10.55098,314.1265,74.79187,0.1617773,11.02577,0,0,228.868
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.6014,218.317,0,0,0,314.1265,74.79187,0.1617773,0,0,0,218.317
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,19.21553,19.21553,0,0,0,19.21553,0,0,3.552714E-15,0,20.22687,19.21553,0,0,111.6014,218.317,0,20.22687,-20.22687,292.8055,69.71545,0.1617773,21.13708,0,0,218.317
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,25.58386,25.58386,0,0,0,25.58386,0,0,3.552714E-15,0,26.93038,25.58386,0,0,134.0757,198.0901,0,26.93038,-26.93038,264.4184,62.95663,0.1617773,28.14225,0,0,198.0901
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,14.41171,14.41171,0,0,0,14.41171,0,0,1.776357E-15,0,15.17022,14.41171,0,0,163.9983,171.1597,0,15.17022,-15.17022,248.4276,59.1493,0.1617773,15.85288,0,0,171.1597
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,6.109655,6.109655,0,0,0,6.109655,0,0,8.881784E-16,0,6.431216,6.109655,0,0,180.8541,155.9895,0,6.431216,-6.431216,241.6485,57.53523,0.1617773,6.720621,0,0,155.9895
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,32.79436,32.79436,0,0,0,32.79436,0,0,0,0,34.52038,32.79436,0,0,187.9999,149.5583,0,34.52038,-34.52038,205.2608,48.87152,0.1617773,36.0738,0,0,149.5583
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,25.53388,25.53388,0,0,0,25.53388,5.228455,0,3.552714E-15,1.335027,26.87777,25.53388,0,0,226.3559,115.0379,0,25.54274,-25.54274,178.3364,42.46096,0.1617773,28.08727,1.068022,0,116.3729
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,61.07854,61.07854,0,0,0,61.07854,28.77423,0,7.105427E-15,17.57488,64.29321,61.07854,0,0,254.7367,89.49518,0,46.71833,-46.71833,129.0909,30.73588,0.1617773,67.1864,14.0599,0,107.0701
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,65.82275,65.82275,81,0,22.761,65.82275,44.79337,0,0,29.48423,0,0,15.17724,14.41838,306.646,42.77686,43.90261,0,43.90261,170.7406,40.65244,0.1618637,72.40503,23.58738,81,72.26109
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,47.38537,47.38537,81,0,22.761,47.38537,80.59461,0,0,38.19006,0,0,33.61463,31.9339,262.7433,82.28921,70.12395,0,70.12395,237.266,56.4918,0.1619618,52.12391,30.55204,81,120.4793
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,25.02781,25.02781,81,0,22.761,25.02781,175.9252,0,0,44.03021,0,0,55.97219,53.17358,192.6194,145.4008,97.20379,0,97.20379,329.4816,78.44785,0.1619846,27.53059,35.22417,81,189.431
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,12.4291,12.4291,73.47739,0,20.85778,12.4291,301.0655,0,0,37.41974,0,0,61.04829,57.99587,95.41561,232.8842,95.41561,0,95.41561,420.0009,100,0.1619762,13.67201,29.93579,81,270.3039
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,11.60687,11.60687,0,0,0,11.60687,501.1732,45.95278,0,58.17054,12.21776,11.60687,0,0,0,318.7582,0,0,0,420.0009,100,0.1619762,12.76756,46.53643,0,376.9288
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,17.36008,17.36008,0,0,0,17.36008,317.6112,36.86379,0,55.13756,18.27377,17.36008,0,0,0,318.7582,0,0,0,420.0009,100,0.1619762,19.09609,44.11005,0,373.8958
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,41.84417,41.84417,0,0,0,41.84417,175.6343,29.44621,0,73.49271,44.0465,41.84417,0,0,0,318.7582,0,0,0,420.0009,100,0.1619762,46.02859,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,2.804119,2.804119,0,0,0,2.804119,1382.927,35.8272,0,38.77891,2.951704,2.804119,0,0,0,318.7582,0,0,0,420.0009,100,0.1619762,3.084531,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,31.54691,31.54691,0,0,0,31.54691,136.5173,9.859727,0,43.067,33.20728,31.54691,0,0,0,318.7582,0,0,0,420.0009,100,0.1619762,34.7016,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,87.00256,87.00256,65.10901,0,18.74058,87.00256,26.4887,0,0,23.04585,23.04585,21.89356,0,0,0,318.7582,0,0,0,420.0009,100,0.1619762,95.70282,18.43668,81,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,58.39935,58.39935,0,0,0,58.39935,5.079641,0,7.105427E-15,2.966477,61.473,58.39935,0,0,0,318.7582,0,58.50652,-58.50652,358.3296,85.31639,0.1619762,64.23928,2.373182,0,321.7247
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,64.51865,64.51865,81,0,22.761,64.51865,0,0,0,0,0,0,16.48135,15.65728,65.00725,260.2517,15.65728,0,15.65728,373.1833,88.853,0.162012,70.97051,0,81,260.2517
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,50.83545,50.83545,0,0,0,50.83545,0,0,7.105427E-15,0,53.51101,50.83545,0,0,49.34996,274.3433,0,53.51101,-53.51101,316.7778,75.42313,0.162012,55.919,0,0,274.3433
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,15.19732,15.19732,0,0,0,15.19732,0,0,1.776357E-15,0,15.99718,15.19732,0,0,108.8066,220.8323,0,15.99718,-15.99718,299.9153,71.40826,0.162012,16.71705,0,0,220.8323
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.5813,204.8351,0,0,0,299.9153,71.40826,0.162012,0,0,0,204.8351
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.888398,1.888398,0,0,0,1.888398,0,0,2.220446E-16,0,1.987787,1.888398,0,0,126.5813,204.8351,0,1.987787,-1.987787,297.82,70.90938,0.162012,2.077238,0,0,204.8351
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,56.58733,56.58733,0,0,0,56.58733,0,0,0,0,59.56561,56.58733,0,0,128.7899,202.8473,0,59.56561,-59.56561,235.0323,55.95996,0.162012,62.24606,0,0,202.8473
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,3.072325,3.072325,0,0,0,3.072325,0,0,0,0,3.234027,3.072325,0,0,194.9739,143.2817,0,3.234027,-3.234027,231.6234,55.14831,0.162012,3.379558,0,0,143.2817
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.5673,140.0477,0,0,0,231.6234,55.14831,0.162012,0,0,0,140.0477
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,39.16259,39.16259,0,0,0,39.16259,0,0,7.105427E-15,0,41.22378,39.16259,0,0,198.5673,140.0477,0,41.22378,-41.22378,188.1697,44.80222,0.162012,43.07885,0,0,140.0477
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.962548,1.962548,0,0,0,1.962548,0,0,2.220446E-16,0,2.06584,1.962548,0,0,244.3715,98.82387,0,2.06584,-2.06584,185.9921,44.28374,0.162012,2.158803,0,0,98.82387
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,28.26185,28.26185,0,0,0,28.26185,0,0,3.552714E-15,0,29.74932,28.26185,0,0,246.6669,96.75803,0,29.74932,-29.74932,154.6335,36.81744,0.162012,31.08804,0,0,96.75803
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,279.7217,67.00871,1.256072,0,1.256072,155.8252,37.10115,0.1620085,0,1.004858,0,68.26479
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,5.695846,5.695846,0,0,0,5.695846,327.5656,0,0,18.65763,5.995627,5.695846,0,0,278.4656,68.13918,12.66201,0,12.66201,167.8374,39.9612,0.1619735,6.26543,14.92611,0,86.79681
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,10.40464,10.40464,0,0,0,10.40464,451.8231,0,0,47.01058,10.95226,10.40464,0,0,265.8036,79.53498,36.05833,0,36.05833,202.0453,48.10593,0.1618739,11.44511,37.60847,0,126.5456
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,21.84273,21.84273,0,0,0,21.84273,341.2645,0,0,74.54149,22.99235,21.84273,0,0,229.7453,111.9875,51.54914,0,51.54914,250.9491,59.74968,0.1617317,24.02701,59.63319,0,186.529
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,13.38048,13.38048,0,0,0,13.38048,672.5001,0,0,89.98372,14.08471,13.38048,0,0,178.1961,158.3817,75.899,0,75.899,322.9532,76.89348,0.1615229,14.71852,71.98698,0,248.3654
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,67.07042,67.07042,60.95389,0,17.68933,67.07042,162.1215,0,0,108.7356,6.438452,6.116529,0,0,102.2971,226.6908,102.2971,0,102.2971,420.0009,100,0.1614366,73.77747,86.98847,81,335.4264
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,17.53112,17.53112,0,0,0,17.53112,614.7263,89.31458,0,107.7684,18.45381,17.53112,0,0,0,318.7582,0,0,0,420.0009,100,0.1614366,19.28423,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.421705,0.421705,0,0,0,0.421705,25707.36,107.9653,0,108.4092,0.4439,0.421705,0,0,0,318.7582,0,0,0,420.0009,100,0.1614366,0.4638756,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,40.62103,40.62103,0,0,0,40.62103,258.3797,62.19751,0,104.9565,42.75898,40.62103,0,0,0,318.7582,0,0,0,420.0009,100,0.1614366,44.68313,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,19.37572,19.37572,0,0,0,19.37572,412.6496,59.55833,0,79.95383,20.39549,19.37572,0,0,0,318.7582,0,0,0,420.0009,100,0.1614366,21.31329,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1614366,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,36.29114,36.29114,0,0,0,36.29114,71.20953,0,0,25.84275,38.2012,36.29114,0,0,0,318.7582,0,12.35845,-12.35845,406.9739,96.89835,0.1614366,39.92026,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,13.73161,306.3998,4.757999,0,4.757999,411.4877,97.97307,0.1614235,0,3.806399,0,311.1578
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.973614,310.682,0,0,0,411.4877,97.97307,0.1614235,0,0,0,310.682
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,49.14107,49.14107,0,0,0,49.14107,0,0,0,0,51.72744,49.14107,0,0,8.973614,310.682,0,51.72744,-51.72744,356.9622,84.99083,0.1614235,54.05518,0,0,310.682
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,63.55383,63.55383,81,0,22.761,63.55383,0,0,0,0,0,0,17.44617,16.57387,66.44855,258.9545,16.57387,0,16.57387,372.6856,88.73448,0.1614614,69.90921,0,81,258.9545
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,59.34359,59.34359,0,0,0,59.34359,0,0,7.105427E-15,0,62.46693,59.34359,0,0,49.87468,273.871,0,62.46693,-62.46693,306.8396,73.05691,0.1614614,65.27795,0,0,273.871
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,19.45185,19.45185,0,0,0,19.45185,0,0,0,0,20.47563,19.45185,0,0,119.2824,211.4041,0,20.47563,-20.47563,285.2564,67.91806,0.1614614,21.39703,0,0,211.4041
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,33.78011,33.78011,0,0,0,33.78011,0,0,7.105427E-15,0,35.55802,33.78011,0,0,142.0331,190.9285,0,35.55802,-35.55802,247.775,58.99393,0.1614614,37.15813,0,0,190.9285
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,58.93087,58.93087,0,0,0,58.93087,0,0,7.105427E-15,0,62.0325,58.93087,0,0,181.542,155.3704,0,62.0325,-62.0325,182.387,43.42539,0.1614614,64.82396,0,0,155.3704
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,33.55972,33.55972,0,0,0,33.55972,0,0,7.105427E-15,0,35.32602,33.55972,0,0,250.467,93.33794,0,35.32602,-35.32602,145.1501,34.55948,0.1614614,36.91569,0,0,93.33794
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,71.15867,71.15867,81,0,22.761,71.15867,0,0,0,0,0,0,9.841335,9.349269,289.7181,58.01192,9.349269,0,9.349269,154.0196,36.67126,0.1614827,78.27453,0,81,58.01192
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,280.3688,66.42626,68.7,0,68.7,219.1941,52.18898,0.1615428,0,0,81,66.42626
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,9.046309,9.046309,81,0,22.761,9.046309,0,0,0,0,0,0,71.95369,68.35601,211.6689,128.2563,68.35601,0,68.35601,284.0423,67.62899,0.161645,9.950939,0,81,128.2563
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,59.48637,59.48637,81,0,22.761,59.48637,1.402418,0,0,0.8342476,0,0,21.51363,20.43795,143.3128,189.7767,21.2722,0,21.2722,304.2229,72.43388,0.161693,65.43501,0.6673981,81,190.6109
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,126.9108,126.9108,81,0,22.761,126.9108,11.96861,7.105427E-15,0,15.18947,48.32719,45.91083,0,0,122.0406,208.9216,0,33.13773,-33.13773,269.2927,64.11718,0.161693,139.6019,12.15157,81,224.1111
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,25.14065,25.14065,81,0,22.761,25.14065,119.9794,0,0,30.1636,0,0,55.85935,53.06638,158.8603,175.7839,83.22999,0,83.22999,348.2516,82.91688,0.1617542,27.65472,24.13088,81,205.9475
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,23.52953,23.52953,0,0,0,23.52953,167.4401,0,0,39.39787,24.76792,23.52953,0,0,75.63036,250.6909,14.62995,0,14.62995,362.1308,86.22144,0.1617142,25.88248,31.5183,0,290.0888
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,25.97738,25.97738,0,0,0,25.97738,258.3414,0,0,67.11034,27.34462,25.97738,0,0,61.0004,263.8578,39.76572,0,39.76572,399.8558,95.20358,0.1616055,28.57512,53.68827,0,330.9682
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,52.90317,52.90317,0,0,0,52.90317,95.37025,0,0,50.45389,55.68755,52.90317,0,0,21.23468,299.647,0,5.233658,-5.233658,394.3391,93.89007,0.1616055,58.19349,40.36311,0,350.1009
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,65.10691,0,92.15677,0,0,0,0,27.04986,294.4134,27.04986,0,27.04986,420.0009,100,0.1615317,0,73.72541,0,386.5701
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,30.98494,30.98494,0,0,0,30.98494,234.9614,40.18691,0,72.80264,32.61573,30.98494,0,0,0,318.7582,0,0,0,420.0009,100,0.1615317,34.08344,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,23.20855,23.20855,0,0,0,23.20855,276.9055,39.83569,0,64.26574,24.43005,23.20855,0,0,0,318.7582,0,0,0,420.0009,100,0.1615317,25.52941,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,15.73318,15.73318,0,0,0,15.73318,306.6864,31.69029,0,48.25153,16.56125,15.73318,0,0,0,318.7582,0,0,0,420.0009,100,0.1615317,17.3065,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,55.77304,55.77304,0,0,0,55.77304,65.78959,0,7.105427E-15,36.69286,58.70846,55.77304,0,0,0,318.7582,0,22.01561,-22.01561,396.7943,94.47466,0.1615317,61.35035,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,0,0,23.83429,0,0,0,0,24.46179,296.7426,23.83429,0,23.83429,419.4055,99.85826,0.1614668,0,19.06743,0,320.5769
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,32.79424,32.79424,0,0,0,32.79424,15.12388,0,0,4.959763,34.52026,32.79424,0,0,0.6275006,318.1935,0,29.56049,-29.56049,388.246,92.43935,0.1614668,36.07367,3.96781,0,323.1532
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,60.51165,60.51165,0,0,0,60.51165,0,0,0,0,63.69648,60.51165,0,0,33.47249,288.633,0,63.69648,-63.69648,321.1041,76.45319,0.1614668,66.56282,0,0,288.633
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.2464,224.9365,0,0,0,321.1041,76.45319,0.1614668,0,0,0,224.9365
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,75.09057,75.09057,81,0,22.761,75.09057,0,0,0,0,0,0,5.90943,5.613958,104.2464,224.9365,5.613958,0,5.613958,326.4299,77.72126,0.1614795,82.59962,0,81,224.9365
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,98.6324,229.9891,68.7,0,68.7,391.6045,93.23898,0.1615392,0,0,81,229.9891
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.9324,291.8191,0,0,0,391.6045,93.23898,0.1615392,0,0,0,291.8191
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,51.90722,51.90722,0,0,0,51.90722,0,0,0,0,54.63917,51.90722,0,0,29.9324,291.8191,0,54.63917,-54.63917,334.0097,79.52597,0.1615392,57.09793,0,0,291.8191
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.64259,237.1799,0,0,0,334.0097,79.52597,0.1615392,0,0,0,237.1799
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.64259,237.1799,0,0,0,334.0097,79.52597,0.1615392,0,0,0,237.1799
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,19.21673,19.21673,0,0,0,19.21673,0,0,0,0,20.22814,19.21673,0,0,90.64259,237.1799,0,20.22814,-20.22814,312.6874,74.44923,0.1615392,21.1384,0,0,237.1799
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,26.74548,26.74548,0,0,0,26.74548,0,0,0,0,28.15314,26.74548,0,0,113.1183,216.9518,0,28.15314,-28.15314,283.0114,67.38353,0.1615392,29.42003,0,0,216.9518
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,18.33202,18.33202,0,0,0,18.33202,0,0,3.552714E-15,0,19.29687,18.33202,0,0,144.3996,188.7986,0,19.29687,-19.29687,262.6707,62.54052,0.1615392,20.16522,0,0,188.7986
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,25.96551,25.96551,0,0,0,25.96551,4.481177,0,3.552714E-15,1.163561,27.33212,25.96551,0,0,165.8405,169.5018,0,26.16856,-26.16856,235.0866,55.97289,0.1615392,28.56206,0.9308485,0,170.6653
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,3.120231,3.120231,0,0,0,3.120231,573.8978,0,0,17.90694,3.284454,3.120231,0,0,194.9167,143.3332,14.62249,0,14.62249,248.9587,59.27577,0.1614994,3.432255,14.32555,0,161.2401
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,180.2942,156.4934,49.76918,0,49.76918,296.1739,70.51746,0.1613641,0,39.81535,0,206.2626
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,36.88639,36.88639,0,0,0,36.88639,219.5197,0,0,80.97289,38.82778,36.88639,0,0,130.525,201.2857,42.14511,0,42.14511,336.1563,80.03705,0.1612496,40.57503,64.77831,0,282.2586
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.080019,1.080019,0,0,0,1.080019,8513.731,2.433101,0,91.94988,1.136862,1.080019,0,0,88.37991,239.2163,88.37991,0,88.37991,420.0009,100,0.1610102,1.18802,73.55991,0,331.1662
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1610102,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,11.20789,11.20789,0,0,0,11.20789,909.5054,90.1386,0,101.9364,11.79778,11.20789,0,0,0,318.7582,0,0,0,420.0009,100,0.1610102,12.32868,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,58.08109,58.08109,0,0,0,58.08109,166.7333,35.70255,0,96.84055,61.13799,58.08109,0,0,0,318.7582,0,0,0,420.0009,100,0.1610102,63.8892,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,35.02209,35.02209,0,0,0,35.02209,250.5746,50.89112,0,87.75648,36.86536,35.02209,0,0,0,318.7582,0,0,0,420.0009,100,0.1610102,38.5243,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,4.679282,4.679282,0,0,0,4.679282,1314.285,56.57355,0,61.49911,4.92556,4.679282,0,0,0,318.7582,0,0,0,420.0009,100,0.1610102,5.14721,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,86.37932,86.37932,36.49751,0,11.50187,86.37932,60.78674,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.1610102,95.01725,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,42.43926,42.43926,0,0,0,42.43926,75.13168,0,0,31.88533,44.6729,42.43926,0,0,0,318.7582,0,12.78758,-12.78758,406.5215,96.79065,0.1610102,46.68319,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,75.11545,75.11545,81,0,22.761,75.11545,6.147981,-8.881784E-16,0,4.618084,0,0,5.884551,5.590323,14.20842,305.9706,10.20841,0,10.20841,416.2061,99.09649,0.1610311,82.62699,3.694467,81,310.5887
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,70.31052,70.31052,74.52106,0,21.12183,70.31052,0,0,0,0,0,0,4.210541,4.000014,4.000014,315.1582,4.000014,0,4.000014,420.0009,100,0.1610402,77.34158,0,81,315.1582
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,37.96487,37.96487,0,0,0,37.96487,0,0,7.105427E-15,0,39.96302,37.96487,0,0,0,318.7582,0,39.96302,-39.96302,377.8761,89.97032,0.1610402,41.76136,0,0,318.7582
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.40335,278.7952,0,0,0,377.8761,89.97032,0.1610402,0,0,0,278.7952
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.40335,278.7952,0,0,0,377.8761,89.97032,0.1610402,0,0,0,278.7952
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.40335,278.7952,0,0,0,377.8761,89.97032,0.1610402,0,0,0,278.7952
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,8.19233,8.19233,0,0,0,8.19233,0,0,1.776357E-15,0,8.623506,8.19233,0,0,44.40335,278.7952,0,8.623506,-8.623506,368.7861,87.80605,0.1610402,9.011563,0,0,278.7952
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,27.61602,27.61602,0,0,0,27.61602,0,0,3.552714E-15,0,29.06949,27.61602,0,0,53.98503,270.1717,0,29.06949,-29.06949,338.1442,80.51037,0.1610402,30.37762,0,0,270.1717
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,84.2593,84.2593,81,0,22.761,84.2593,0,0,0,0,3.430844,3.259301,0,0,86.28447,241.1022,0,3.430844,-3.430844,334.5278,79.64931,0.1610402,92.68523,0,81,241.1022
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,44.85089,44.85089,81,0,22.761,44.85089,0,0,0,0,0,0,36.14911,34.34165,90.09651,237.6714,34.34165,0,34.34165,367.1071,87.40629,0.1611179,49.33598,0,81,237.6714
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,11.14195,11.14195,0,0,0,11.14195,0,0,1.776357E-15,0,11.72837,11.14195,0,0,55.75486,268.5789,0,11.72837,-11.72837,354.7444,84.46277,0.1611179,12.25615,0,0,268.5789
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,26.33436,26.33436,0,0,0,26.33436,0,0,0,0,27.72038,26.33436,0,0,68.78638,256.8505,0,27.72038,-27.72038,325.5245,77.50568,0.1611179,28.9678,0,0,256.8505
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,36.57111,36.57111,0,0,0,36.57111,2.43889,0,7.105427E-15,0.8919291,38.4959,36.57111,0,0,99.58681,229.1301,0,37.60397,-37.60397,285.8864,68.06806,0.1611179,40.22821,0.7135432,0,230.022
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,14.85244,14.85244,0,0,0,14.85244,157.0621,0,0,23.32755,15.63414,14.85244,0,0,141.369,191.5261,7.693411,0,7.693411,293.185,69.80582,0.1610971,16.33768,18.66204,0,214.8537
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,77.07359,77.07359,81,0,22.761,77.07359,68.97129,0,0,53.15865,0,0,3.926414,3.730093,133.6756,198.4502,56.88874,0,56.88874,347.1544,82.65565,0.1612,84.78094,42.52692,81,251.6088
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,52.12442,52.12442,0,0,0,52.12442,131.9608,0,0,68.78381,54.86782,52.12442,0,0,76.78684,249.6501,13.91599,0,13.91599,360.3563,85.79895,0.1611624,57.33687,55.02705,0,318.4339
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,19.48888,19.48888,0,0,0,19.48888,432.6512,0.9334089,0,84.31887,20.51461,19.48888,0,0,62.87085,262.1745,62.87085,0,62.87085,420.0009,100,0.1609927,21.43777,67.45509,0,346.4933
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,49.88995,49.88995,0,0,0,49.88995,202.8643,48.69318,0,101.2089,52.51574,49.88995,0,0,0,318.7582,0,0,0,420.0009,100,0.1609927,54.87894,80.96713,0,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,47.1864,47.1864,0,0,0,47.1864,246.0352,66.42528,0,116.0952,49.6699,47.1864,0,0,0,318.7582,0,0,0,420.0009,100,0.1609927,51.90504,92.87614,0,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,30.21828,30.21828,0,0,0,30.21828,323.0177,65.80167,0,97.61037,31.80871,30.21828,0,0,0,318.7582,0,0,0,420.0009,100,0.1609927,33.2401,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609927,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,40.613,40.613,0,0,0,40.613,194.9148,36.41023,0,79.16076,42.75053,40.613,0,0,0,318.7582,0,0,0,420.0009,100,0.1609927,44.6743,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609927,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,22.69864,22.69864,0,0,0,22.69864,93.31667,0,0,21.18161,23.8933,22.69864,0,0,0,318.7582,0,2.711689,-2.711689,417.1425,99.31944,0.1609927,24.9685,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,55.88893,55.88893,0,0,0,55.88893,9.115344,0,7.105427E-15,5.094468,58.83045,55.88893,0,0,3.012988,316.0465,0,53.73598,-53.73598,360.4998,85.83311,0.1609927,61.47782,4.075575,0,321.141
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,25.51681,25.51681,0,0,0,25.51681,0,0,3.552714E-15,0,26.8598,25.51681,0,0,62.71964,262.3105,0,26.8598,-26.8598,332.187,79.092,0.1609927,28.06849,0,0,262.3105
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.56386,235.4508,0,0,0,332.187,79.092,0.1609927,0,0,0,235.4508
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,29.83935,29.83935,0,0,0,29.83935,0,0,3.552714E-15,0,31.40984,29.83935,0,0,92.56386,235.4508,0,31.40984,-31.40984,299.0782,71.20895,0.1609927,32.82328,0,0,235.4508
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,22.8082,22.8082,0,0,0,22.8082,0,0,3.552714E-15,0,24.00863,22.8082,0,0,127.4637,204.0409,0,24.00863,-24.00863,273.7708,65.1834,0.1609927,25.08902,0,0,204.0409
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,26.74176,26.74176,0,0,0,26.74176,0,0,3.552714E-15,0,28.14922,26.74176,0,0,154.1399,180.0323,0,28.14922,-28.14922,244.099,58.11869,0.1609927,29.41594,0,0,180.0323
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,22.3913,22.3913,0,0,0,22.3913,0,0,0,0,23.56979,22.3913,0,0,185.4169,151.8831,0,23.56979,-23.56979,219.2542,52.20328,0.1609927,24.63043,0,0,151.8831
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.6055,128.3133,0,0,0,219.2542,52.20328,0.1609927,0,0,0,128.3133
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,28.60528,28.60528,0,0,0,28.60528,0,0,3.552714E-15,0,30.11083,28.60528,0,0,211.6055,128.3133,0,30.11083,-30.11083,187.5146,44.64625,0.1609927,31.46581,0,0,128.3133
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,26.49947,26.49947,0,0,0,26.49947,0,0,3.552714E-15,0,27.89418,26.49947,0,0,245.062,98.20244,0,27.89418,-27.89418,158.1116,37.64554,0.1609927,29.14942,0,0,98.20244
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,62.43567,62.43567,81,0,22.761,62.43567,0,0,0,0,0,0,18.56433,17.63611,276.0555,70.30826,17.63611,0,17.63611,174.8427,41.62912,0.1610325,68.67924,0,81,70.30826
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,31.27246,31.27246,81,0,22.761,31.27246,0,0,0,0,0,0,49.72754,47.24117,258.4194,86.18076,47.24117,0,47.24117,219.6596,52.29979,0.1611391,34.3997,0,81,86.18076
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.645881,1.645881,73.96167,0,20.9803,1.645881,42.23621,0,0,0.6951579,0,0,72.31579,68.7,211.1782,128.6978,69.39516,0,69.39516,285.4936,67.97453,0.1612046,1.81047,0.5561264,81,129.393
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,40.54144,40.54144,81,0,22.761,40.54144,14.56515,0,0,5.904922,0,0,40.45856,38.43563,141.7831,191.1535,44.34055,0,44.34055,327.5587,77.99002,0.1613014,44.59558,4.723938,81,197.0584
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,36.38719,36.38719,81,0,22.761,36.38719,35.31495,0,0,12.85012,0,0,44.61281,42.38217,97.44252,231.06,55.23229,0,55.23229,379.9567,90.4657,0.1614193,40.02591,10.28009,81,243.9101
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,0,0,0,0,0,0,12.74247,0,0,0,0,42.21024,280.769,12.74247,0,12.74247,392.0453,93.34393,0.161385,0,10.19397,0,293.5115
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,29.95621,29.95621,0,0,0,29.95621,104.4052,0,0,31.27586,31.53286,29.95621,0,0,29.46777,292.2372,0,0.2569986,-0.2569986,391.7744,93.27942,0.161385,32.95184,25.02069,0,323.5131
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,12.32886,0,42.08218,0,0,0,0,29.75332,291.9802,29.75332,0,29.75332,420.0009,100,0.1613049,0,33.66575,0,334.0624
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.10974,2.10974,0,0,0,2.10974,1330.747,25.85452,0,28.0753,2.220779,2.10974,0,0,0,318.7582,0,0,0,420.0009,100,0.1613049,2.320714,22.46024,0,346.8335
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,21.8895,21.8895,0,0,0,21.8895,59.05634,0,0,12.92713,23.04157,21.8895,0,0,0,318.7582,0,10.11444,-10.11444,409.3393,97.46154,0.1613049,24.07844,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,51.2993,51.2993,0,0,0,51.2993,53.88314,0,0,27.64167,53.99926,51.2993,0,0,11.23827,308.6438,0,26.35759,-26.35759,381.5559,90.84647,0.1613049,56.42923,22.11334,0,336.2855
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,40.52448,282.2862,20.19491,0,20.19491,400.7145,95.40803,0.1612507,0,16.15593,0,302.4811
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,20.32957,300.4616,16.2247,0,16.2247,416.1066,99.07281,0.1612071,0,12.97976,0,316.6863
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,60.35387,60.35387,0,0,0,60.35387,10.06851,0,7.105427E-15,6.076737,63.53039,60.35387,0,0,4.104873,315.0638,0,57.45366,-57.45366,355.5451,84.65343,0.1612071,66.38926,4.86139,0,321.1406
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,22.74548,22.74548,0,0,0,22.74548,22.103,0,0,5.027434,23.94261,22.74548,0,0,67.94227,257.6102,0,18.91518,-18.91518,335.6068,79.90622,0.1612071,25.02003,4.021947,0,262.6376
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,54.05423,54.05423,0,0,0,54.05423,0,0,7.105427E-15,0,56.89919,54.05423,0,0,88.95913,238.695,0,56.89919,-56.89919,275.6298,65.62601,0.1612071,59.45965,0,0,238.695
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,15.59849,15.59849,0,0,0,15.59849,0,0,1.776357E-15,0,16.41946,15.59849,0,0,152.1805,181.7958,0,16.41946,-16.41946,258.3221,61.50515,0.1612071,17.15833,0,0,181.7958
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,91.5211,91.5211,81,0,22.761,91.5211,0,0,0,0,11.07484,10.5211,0,0,170.4243,165.3764,0,11.07484,-11.07484,246.6483,58.72566,0.1612071,100.6732,0,81,165.3764
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,26.62844,26.62844,81,0,22.761,26.62844,0,0,0,0,0,0,54.37157,51.65299,182.7297,154.3015,51.65299,0,51.65299,295.6506,70.39285,0.1613229,29.29128,0,81,154.3015
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,131.0767,200.7892,68.7,0,68.7,360.8251,85.91057,0.161382,0,0,81,200.7892
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,49.64687,49.64687,0,0,0,49.64687,0,0,0,0,52.25986,49.64687,0,0,62.37669,262.6192,0,52.25986,-52.25986,305.7384,72.79471,0.161382,54.61156,0,0,262.6192
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,53.3616,53.3616,0,0,0,53.3616,0,0,7.105427E-15,0,56.1701,53.3616,0,0,120.4432,210.3593,0,56.1701,-56.1701,246.5299,58.69748,0.161382,58.69775,0,0,210.3593
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,38.63093,38.63093,0,0,0,38.63093,0,0,0,0,40.66413,38.63093,0,0,182.8544,154.1892,0,40.66413,-40.66413,203.6661,48.49184,0.161382,42.49402,0,0,154.1892
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,61.33168,61.33168,0,0,0,61.33168,0,0,7.105427E-15,0,64.55967,61.33168,0,0,228.0368,113.5251,0,64.55967,-64.55967,135.6143,32.28905,0.161382,67.46485,0,0,113.5251
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,51.77928,51.77928,81,0,22.761,51.77928,0,0,0,0,0,0,29.22072,27.75968,299.7698,48.96544,27.75968,0,27.75968,161.9494,38.55931,0.161444,56.95721,0,81,48.96544
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,7.676713,7.676713,79.9925,0,22.5061,7.676713,0,0,0,0,0,0,72.31579,68.7,272.0101,73.94916,68.7,0,68.7,227.124,54.07703,0.1615387,8.444384,0,81,73.94916
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,2.441553,2.441553,74.75734,0,21.18161,2.441553,46.69446,0,0,1.14007,0,0,72.31579,68.7,203.3101,135.7792,69.84007,0,69.84007,293.3801,69.85226,0.1616057,2.685709,0.9120561,81,136.9192
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,33.38372,33.38372,81,0,22.761,33.38372,52.92234,0,0,17.66745,0,0,47.61628,45.23547,133.47,198.6352,62.90291,0,62.90291,353.055,84.06055,0.1617202,36.72209,14.13396,81,216.3027
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,19.03288,19.03288,0,0,0,19.03288,214.5693,0,0,40.83873,20.03461,19.03288,0,0,70.5671,255.2478,20.80412,0,20.80412,372.7915,88.75971,0.1616645,20.93617,32.67098,0,296.0866
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,39.81599,39.81599,0,0,0,39.81599,121.8839,0,0,48.52929,41.91157,39.81599,0,0,49.76298,273.9715,6.617717,0,6.617717,379.0696,90.25449,0.1616468,43.79759,38.82343,0,322.5008
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,48.67537,48.67537,0,0,0,48.67537,181.7946,0,0,88.48917,51.23723,48.67537,0,0,43.14527,279.9275,37.25194,0,37.25194,414.4099,98.66884,0.1615471,53.5429,70.79134,0,368.4167
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,77.0468,0,82.94012,0,0,0,0,5.893325,313.4542,5.893325,0,5.893325,420.0009,100,0.1615314,0,66.3521,0,396.3943
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,47.71458,47.71458,0,0,0,47.71458,193.0117,41.86886,0,92.09474,50.22588,47.71458,0,0,0,318.7582,0,0,0,420.0009,100,0.1615314,52.48604,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,30.67333,30.67333,0,0,0,30.67333,318.7812,65.49309,0,97.78081,32.28772,30.67333,0,0,0,318.7582,0,0,0,420.0009,100,0.1615314,33.74067,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,66.00452,66.00452,20.25,0,7.39125,66.00452,104.8542,21.04588,0,69.20853,48.16265,45.75451,0,0,0,318.7582,0,0,0,420.0009,100,0.1615314,72.60497,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,35.52738,35.52738,0,0,0,35.52738,123.1888,6.368514,0,43.76576,37.39724,35.52738,0,0,0,318.7582,0,0,0,420.0009,100,0.1615314,39.08012,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,15.67148,15.67148,0,0,0,15.67148,232.7793,19.98366,0,36.47995,16.49629,15.67148,0,0,0,318.7582,0,0,0,420.0009,100,0.1615314,17.23862,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,27.29226,27.29226,0,0,0,27.29226,78.91919,0,0,21.53883,28.72869,27.29226,0,0,0,318.7582,0,7.189862,-7.189862,412.4221,98.19553,0.1615314,30.02148,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,47.3099,47.3099,0,0,0,47.3099,10.99435,0,0,5.201417,49.79989,47.3099,0,0,7.988736,311.5684,0,44.59848,-44.59848,365.4111,87.00248,0.1615314,52.04089,4.161134,0,316.7698
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,98.04837,98.04837,81,0,22.761,98.04837,0,0,0,0,17.94565,17.04837,0,0,57.5426,266.9699,0,17.94565,-17.94565,346.4948,82.49859,0.1615314,107.8532,0,81,266.9699
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,43.82095,43.82095,0,0,0,43.82095,0,0,7.105427E-15,0,46.12732,43.82095,0,0,77.48222,249.0242,0,46.12732,-46.12732,297.8723,70.92184,0.1615314,48.20305,0,0,249.0242
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,10.25705,10.25705,0,0,0,10.25705,0,0,1.776357E-15,0,10.7969,10.25705,0,0,128.7348,202.8969,0,10.7969,-10.7969,286.4914,68.2121,0.1615314,11.28276,0,0,202.8969
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.7313,192.1,0,0,0,286.4914,68.2121,0.1615314,0,0,0,192.1
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.278357,1.278357,0,0,0,1.278357,0,0,2.220446E-16,0,1.345639,1.278357,0,0,140.7313,192.1,0,1.345639,-1.345639,285.0729,67.87437,0.1615314,1.406193,0,0,192.1
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,57.93203,57.93203,0,0,0,57.93203,0,0,7.105427E-15,0,60.98108,57.93203,0,0,142.2265,190.7544,0,60.98108,-60.98108,220.7932,52.56971,0.1615314,63.72523,0,0,190.7544
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,32.45415,32.45415,0,0,0,32.45415,0,0,7.105427E-15,0,34.16227,32.45415,0,0,209.9833,129.7733,0,34.16227,-34.16227,184.783,43.99587,0.1615314,35.69957,0,0,129.7733
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,19.88797,19.88797,0,0,0,19.88797,0,0,0,0,20.93471,19.88797,0,0,247.9413,95.61103,0,20.93471,-20.93471,162.7159,38.74181,0.1615314,21.87677,0,0,95.61103
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,5.007244,5.007244,0,0,0,5.007244,0,0,8.881784E-16,0,5.270783,5.007244,0,0,271.2021,74.67632,0,5.270783,-5.270783,157.16,37.41898,0.1615314,5.507968,0,0,74.67632
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,36.79941,36.79941,0,0,0,36.79941,0,0,7.105427E-15,0,38.73623,36.79941,0,0,277.0585,69.40553,0,38.73623,-38.73623,116.3285,27.6972,0.1615314,40.47935,0,0,69.40553
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,32.59363,32.59363,81,0,22.761,32.59363,0,0,0,0,0,0,48.40637,45.98605,320.0988,30.66931,45.98605,0,45.98605,159.9547,38.08437,0.1616335,35.85299,0,81,30.66931
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,13.19875,13.19875,81,0,22.761,13.19875,10.50819,0,0,1.38695,0,0,67.80125,64.41119,274.1127,72.05676,65.79813,0,65.79813,222.3763,52.94662,0.1617399,14.51863,1.10956,81,73.44371
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,10.36949,0,0,72.31579,68.7,208.3146,131.2751,79.06949,0,79.06949,297.3882,70.80656,0.1617704,0,8.295591,81,141.6446
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,33.29737,0,0,72.31579,68.7,129.2451,202.4376,101.9974,0,101.9974,394.1514,93.84538,0.1617397,0,26.63789,81,235.735
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,41.3624,41.3624,0,0,0,41.3624,143.1514,0,0,59.21085,43.53937,41.3624,0,0,27.24775,294.2353,15.67148,0,15.67148,409.0186,97.38519,0.161698,45.49864,47.36868,0,353.4461
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,44.20764,44.20764,0,0,0,44.20764,194.5506,27.89562,0,86.00625,46.53436,44.20764,0,0,11.57627,308.3396,11.57627,0,11.57627,420.0009,100,0.1616672,48.6284,68.805,0,394.3458
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,41.45021,41.45021,0,0,0,41.45021,212.0918,44.28068,0,87.91248,43.63179,41.45021,0,0,0,318.7582,0,0,0,420.0009,100,0.1616672,45.59523,70.32998,0,406.6707
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,28.72528,28.72528,0,0,0,28.72528,192.3612,25.01917,0,55.25631,30.23714,28.72528,0,0,0,318.7582,0,0,0,420.0009,100,0.1616672,31.59781,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,38.98192,38.98192,0,0,0,38.98192,177.0613,27.9883,0,69.0219,41.0336,38.98192,0,0,0,318.7582,0,0,0,420.0009,100,0.1616672,42.88011,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,17.2213,17.2213,0,0,0,17.2213,480.7184,64.65829,0,82.78599,18.12769,17.2213,0,0,0,318.7582,0,0,0,420.0009,100,0.1616672,18.94343,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616672,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616672,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616672,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,5.577724,5.577724,0,0,0,5.577724,92.48091,0,0,5.158329,5.871288,5.577724,0,0,0,318.7582,0,0.7129585,-0.7129585,419.2493,99.82107,0.1616672,6.135496,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,65.09716,65.09716,65.93103,0,18.94855,65.09716,0,2.997602E-15,0,0,0,0,0.8338696,0.7921761,0.7921761,318.0453,0.7921761,0,0.7921761,420.0009,100,0.1616689,71.60687,0,81,318.0453
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,64.45179,64.45179,64.45179,0,18.5743,64.45179,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616689,70.89697,0,81,318.7582
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,24.00207,24.00207,0,0,0,24.00207,0,0,3.552714E-15,0,25.26534,24.00207,0,0,0,318.7582,0,25.26534,-25.26534,393.3688,93.65906,0.1616689,26.40228,0,0,318.7582
