Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,10.05838,10.05838,0,0,0,10.05838,0,0,0,0,10.58777,10.05838,0,0,28.0726,293.4929,0,10.58777,-10.58777,382.2083,91.00181,0.1616689,11.06422,0,0,293.4929
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,16.65639,16.65639,0,0,0,16.65639,0,0,0,0,17.53304,16.65639,0,0,39.83679,282.9051,0,17.53304,-17.53304,363.7269,86.60147,0.1616689,18.32203,0,0,282.9051
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.574374,1.574374,0,0,0,1.574374,0,0,2.220446E-16,0,1.657236,1.574374,0,0,59.31794,265.3721,0,1.657236,-1.657236,361.98,86.18555,0.1616689,1.731812,0,0,265.3721
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,30.03021,30.03021,0,0,0,30.03021,0,0,3.552714E-15,0,31.61075,30.03021,0,0,61.15932,263.7148,0,31.61075,-31.61075,328.6594,78.25208,0.1616689,33.03324,0,0,263.7148
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,14.00598,14.00598,0,0,0,14.00598,0,0,0,0,14.74314,14.00598,0,0,96.28238,232.1041,0,14.74314,-14.74314,313.1187,74.55193,0.1616689,15.40658,0,0,232.1041
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,12.12039,12.12039,0,0,0,12.12039,0,0,1.776357E-15,0,12.75831,12.12039,0,0,112.6636,217.3609,0,12.75831,-12.75831,299.6703,71.34993,0.1616689,13.33243,0,0,217.3609
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,24.75423,24.75423,0,0,0,24.75423,0,0,3.552714E-15,0,26.05708,24.75423,0,0,126.8395,204.6026,0,26.05708,-26.05708,272.2037,64.81028,0.1616689,27.22965,0,0,204.6026
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,13.90463,13.90463,0,0,0,13.90463,0,0,0,0,14.63645,13.90463,0,0,155.7918,178.5456,0,14.63645,-14.63645,256.7755,61.13691,0.1616689,15.29509,0,0,178.5456
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,75.26885,75.26885,81,0,22.761,75.26885,0.8990186,0,0,0.676681,0,0,5.731147,5.44459,172.0546,163.9091,6.121271,0,6.121271,262.5827,62.51956,0.1616821,82.79574,0.5413448,81,164.5858
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,28.62211,28.62211,81,0,22.761,28.62211,26.90828,0,0,7.701719,0,0,52.37789,49.759,165.9333,169.4183,57.46071,0,57.46071,317.0947,75.49859,0.1618053,31.48432,6.161375,81,177.12
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,51.96788,51.96788,81,0,22.761,51.96788,26.85412,0,0,13.95552,0,0,29.03211,27.58051,108.4726,221.1329,41.53603,0,41.53603,356.4992,84.8806,0.1618901,57.16467,11.16442,81,235.0884
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,17.72433,17.72433,0,0,0,17.72433,85.49687,0,0,15.15374,18.65718,17.72433,0,0,66.93656,258.5153,0,3.503441,-3.503441,352.8063,84.00133,0.1618901,19.49676,12.12299,0,273.6691
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,53.38687,53.38687,0,0,0,53.38687,38.38961,0,7.105427E-15,20.49501,56.1967,53.38687,0,0,70.82927,255.0119,0,35.70169,-35.70169,315.1734,75.04114,0.1618901,58.72556,16.39601,0,275.5069
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,49.47108,49.47108,0,0,0,49.47108,100.3697,0,0,49.654,52.07483,49.47108,0,0,110.4978,219.3102,0,2.420833,-2.420833,312.6216,74.43357,0.1618901,54.41819,39.72319,0,268.9642
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,3.351798,3.351798,0,0,0,3.351798,1324.001,0,0,44.37784,3.528208,3.351798,0,0,113.1876,216.8894,40.84964,0,40.84964,351.375,83.66055,0.1617816,3.686978,35.50227,0,261.2672
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,4.442218,4.442218,0,0,0,4.442218,1348.676,0,0,59.91115,4.676019,4.442218,0,0,72.338,253.654,55.23513,0,55.23513,403.7756,96.13686,0.161635,4.88644,47.92892,0,313.5652
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,36.53329,0,53.63616,0,0,0,0,17.10287,303.3656,17.10287,0,17.10287,420.0009,100,0.1615897,0,42.90892,0,357.0018
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,14.12888,14.12888,0,0,0,14.12888,230.0697,17.63377,0,32.50627,14.8725,14.12888,0,0,0,318.7582,0,0,0,420.0009,100,0.1615897,15.54176,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,15.39892,15.39892,0,0,0,15.39892,209.3277,16.02482,0,32.23421,16.20939,15.39892,0,0,0,318.7582,0,0,0,420.0009,100,0.1615897,16.93882,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,56.7608,56.7608,0,0,0,56.7608,21.87151,0,0,12.41444,59.74821,56.7608,0,0,0,318.7582,0,47.33376,-47.33376,370.1067,88.12046,0.1615897,62.43687,9.931556,0,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,52.59307,271.4245,4.425485,0,4.425485,374.3051,89.12007,0.161578,0,3.540388,0,275.8499
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.771666,1.771666,0,0,0,1.771666,0,0,2.220446E-16,0,1.864911,1.771666,0,0,48.16758,275.4074,0,1.864911,-1.864911,372.3393,88.65203,0.161578,1.948832,0,0,275.4074
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,25.27889,25.27889,0,0,0,25.27889,0,0,0,0,26.60936,25.27889,0,0,50.23971,273.5425,0,26.60936,-26.60936,344.2906,81.97378,0.161578,27.80678,0,0,273.5425
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,4.849987,4.849987,0,0,0,4.849987,0,0,0,0,5.105249,4.849987,0,0,79.80566,246.9331,0,5.105249,-5.105249,338.9091,80.69249,0.161578,5.334986,0,0,246.9331
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,17.42027,17.42027,0,0,0,17.42027,0,0,0,0,18.33713,17.42027,0,0,85.47816,241.8279,0,18.33713,-18.33713,319.5801,76.09035,0.161578,19.1623,0,0,241.8279
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,62.78419,62.78419,81,0,22.761,62.78419,0,0,0,0,0,0,18.21581,17.30502,105.8527,223.4908,17.30502,0,17.30502,335.9971,79.99915,0.1616161,69.06261,0,81,223.4908
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,63.45341,63.45341,81,0,22.761,63.45341,0,0,0,0,0,0,17.54659,16.66926,88.54772,239.0653,16.66926,0,16.66926,351.8109,83.76434,0.1616527,69.79875,0,81,239.0653
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.87846,254.0676,0,0,0,351.8109,83.76434,0.1616527,0,0,0,254.0676
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,10.60034,10.60034,0,0,0,10.60034,0,0,0,0,11.15825,10.60034,0,0,71.87846,254.0676,0,11.15825,-11.15825,340.0491,80.96391,0.1616527,11.66037,0,0,254.0676
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,3.729202,3.729202,0,0,0,3.729202,0,0,4.440892E-16,0,3.925476,3.729202,0,0,84.27652,242.9094,0,3.925476,-3.925476,335.9113,79.97872,0.1616527,4.102122,0,0,242.9094
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.63815,238.9839,0,0,0,335.9113,79.97872,0.1616527,0,0,0,238.9839
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,37.69577,37.69577,0,0,0,37.69577,0,0,0,0,39.67976,37.69577,0,0,88.63815,238.9839,0,39.67976,-39.67976,294.0852,70.02013,0.1616527,41.46535,0,0,238.9839
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,44.21408,44.21408,0,0,0,44.21408,3.959627,0,1.421085E-14,1.750713,46.54114,44.21408,0,0,132.7268,199.3041,0,44.79043,-44.79043,246.8719,58.77891,0.1616527,48.63549,1.40057,0,201.0548
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,43.19683,43.19683,0,0,0,43.19683,45.90144,0,0,19.82796,45.47034,43.19683,0,0,182.4939,154.5137,0,25.64238,-25.64238,219.8425,52.34334,0.1616527,47.51651,15.86237,0,174.3417
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,80.87701,80.87701,81,0,22.761,80.87701,33.36658,0,0,26.9859,0,0,0.1229855,0.1168362,210.9854,128.8713,27.10273,0,27.10273,245.5544,58.46521,0.1616996,88.96471,21.58872,81,155.8572
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,5.741828,5.741828,78.05762,0,22.01658,5.741828,981.1119,0,0,56.33376,0,0,72.31579,68.7,183.8827,153.2638,125.0338,0,125.0338,364.1718,86.70741,0.1616347,6.316011,45.06701,81,209.5975
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,40.28751,0,99.13647,0,0,0,0,58.84896,265.7942,58.84896,0,58.84896,420.0009,100,0.1614794,0,79.30917,0,364.9306
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,62.43565,62.43565,0,0,0,62.43565,182.6032,48.28779,0,114.0095,65.72174,62.43565,0,0,0,318.7582,0,0,0,420.0009,100,0.1614794,68.67921,91.20762,0,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,6.946163,6.946163,0,0,0,6.946163,1465.731,94.50033,0,101.8121,7.311751,6.946163,0,0,0,318.7582,0,0,0,420.0009,100,0.1614794,7.640779,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,50.86993,50.86993,0,0,0,50.86993,164.6391,30.20448,0,83.75178,53.5473,50.86993,0,0,0,318.7582,0,0,0,420.0009,100,0.1614794,55.95693,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,54.56605,54.56605,0,0,0,54.56605,134.5981,16.00692,0,73.44487,57.43795,54.56605,0,0,0,318.7582,0,0,0,420.0009,100,0.1614794,60.02266,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,61.21132,61.21132,0,0,0,61.21132,118.4037,8.043518,0,72.47649,64.43298,61.21132,0,0,0,318.7582,0,0,0,420.0009,100,0.1614794,67.33246,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,41.84281,41.84281,0,0,0,41.84281,97.61668,0,0,40.84556,44.04507,41.84281,0,0,0,318.7582,0,3.199504,-3.199504,416.6283,99.19701,0.1614794,46.0271,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,6.724287,6.724287,0,0,0,6.724287,365.0096,13.9111,0,24.5443,7.078197,6.724287,0,0,3.555004,315.5587,3.555004,0,3.555004,420.0009,100,0.16147,7.396716,19.63544,0,340.103
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,81.39072,81.39072,76.42135,0,21.6026,81.39072,6.426915,2.664535E-15,0,5.230912,5.230912,4.969366,0,0,0,318.7582,0,0,0,420.0009,100,0.16147,89.52979,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.16147,0,0,0,318.7582
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,42.45657,42.45657,0,0,0,42.45657,0,0,7.105427E-15,0,44.69113,42.45657,0,0,0,318.7582,0,44.69113,-44.69113,372.8922,88.78369,0.16147,46.70223,0,0,318.7582
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,31.5686,31.5686,0,0,0,31.5686,0,0,3.552714E-15,0,33.2301,31.5686,0,0,49.65681,274.0671,0,33.2301,-33.2301,337.8647,80.4438,0.16147,34.72546,0,0,274.0671
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,40.01558,40.01558,0,0,0,40.01558,0,0,7.105427E-15,0,42.12167,40.01558,0,0,86.57915,240.837,0,42.12167,-42.12167,293.4645,69.87237,0.16147,44.01714,0,0,240.837
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,21.05529,21.05529,0,0,0,21.05529,0,0,3.552714E-15,0,22.16346,21.05529,0,0,133.381,198.7153,0,22.16346,-22.16346,270.1022,64.30991,0.16147,23.16082,0,0,198.7153
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,29.21065,29.21065,0,0,0,29.21065,0,0,3.552714E-15,0,30.74806,29.21065,0,0,158.0071,176.5519,0,30.74806,-30.74806,237.6909,56.59295,0.16147,32.13172,0,0,176.5519
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.1716,145.8038,0,0,0,237.6909,56.59295,0.16147,0,0,0,145.8038
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,5.209689,5.209689,0,0,0,5.209689,0,0,0,0,5.483883,5.209689,0,0,192.1716,145.8038,0,5.483883,-5.483883,231.9104,55.21664,0.16147,5.730658,0,0,145.8038
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,25.21744,25.21744,0,0,0,25.21744,0,0,3.552714E-15,0,26.54468,25.21744,0,0,198.2648,140.3199,0,26.54468,-26.54468,203.9298,48.55462,0.16147,27.73919,0,0,140.3199
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,47.57563,47.57563,0,0,0,47.57563,0,0,0,0,50.07961,47.57563,0,0,227.7589,113.7753,0,50.07961,-50.07961,151.1413,35.98594,0.16147,52.33319,0,0,113.7753
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,28.73674,28.73674,0,0,0,28.73674,0,0,3.552714E-15,0,30.2492,28.73674,0,0,283.4029,63.69564,0,30.2492,-30.2492,119.2558,28.39418,0.16147,31.61041,0,0,63.69564
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.911683,1.911683,0,0,0,1.911683,83.47182,0,2.220446E-16,1.595717,2.012298,1.911683,0,0,317.0131,33.44644,0,0.4165814,-0.4165814,118.8167,28.28963,0.16147,2.102851,1.276573,0,35.04216
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,21.99892,21.99892,0,0,0,21.99892,43.08935,0,3.552714E-15,9.479191,23.15676,21.99892,0,0,317.476,33.02986,0,13.67757,-13.67757,104.3993,24.85692,0.16147,24.19881,7.583353,0,42.50905
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,332.6732,19.35229,28.31628,0,28.31628,131.2625,31.2529,0.1613954,0,22.65302,0,47.66858
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,40.15385,40.15385,0,0,0,40.15385,66.19894,0,7.105427E-15,26.58143,42.26721,40.15385,0,0,304.357,44.83694,0,15.68579,-15.68579,114.7282,27.31618,0.1613954,44.16924,21.26514,0,71.41837
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,51.44417,51.44417,81,0,22.761,51.44417,70.88593,0,0,36.46667,0,0,29.55583,28.07804,321.7856,29.15116,64.54472,0,64.54472,175.9607,41.89532,0.161504,56.58859,29.17334,81,65.61784
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,77.76257,77.76257,81,0,22.761,77.76257,49.80809,4.440892E-16,0,38.73205,0,0,3.237438,3.075566,257.2409,87.2414,41.80762,0,41.80762,215.6229,51.33868,0.1615773,85.53882,30.98564,81,125.9734
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,72.31579,0,20.56389,0,0,0,0,38.58441,0,0,72.31579,68.7,215.4333,124.8683,107.2844,0,107.2844,317.4018,75.57171,0.1615334,0,30.86753,81,163.4527
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,69.48338,0,19.84729,0,0,1.421085E-14,0,42.13968,0,0,69.48338,66.00921,108.1489,221.4242,108.1489,0,108.1489,420.0009,100,0.1614745,0,33.71174,81,263.5639
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,66.25109,66.25109,28.15554,0,9.391352,66.25109,60.52818,0,0,40.10058,40.10058,38.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.1614745,72.87621,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,44.97967,44.97967,0,0,0,44.97967,40.20549,0,0,18.0843,47.34702,44.97967,0,0,0,318.7582,0,29.26273,-29.26273,389.1552,92.65582,0.1614745,49.47764,14.46744,0,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,23.84691,23.84691,0,0,0,23.84691,71.45394,0,0,17.03956,25.10201,23.84691,0,0,32.51414,289.4955,0,8.062453,-8.062453,380.6566,90.63235,0.1614745,26.2316,13.63165,0,306.5351
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,40.78216,40.78216,0,0,0,40.78216,40.88552,0,0,16.674,42.92859,40.78216,0,0,41.47242,281.433,0,26.25459,-26.25459,352.9819,84.04314,0.1614745,44.86038,13.3392,0,298.1071
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,70.64419,255.1785,5.259987,0,5.259987,357.9719,85.23125,0.1614607,0,4.20799,0,260.4384
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,58.3728,58.3728,0,0,0,58.3728,0,0,7.105427E-15,0,61.44505,58.3728,0,0,65.3842,259.9124,0,61.44505,-61.44505,293.2032,69.81014,0.1614607,64.21008,0,0,259.9124
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,33.98432,33.98432,0,0,0,33.98432,0,0,0,0,35.77296,33.98432,0,0,133.6565,198.4674,0,35.77296,-35.77296,255.4952,60.83206,0.1614607,37.38275,0,0,198.4674
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,28.81481,28.81481,0,0,0,28.81481,0,0,3.552714E-15,0,30.33138,28.81481,0,0,173.4042,162.6944,0,30.33138,-30.33138,223.5231,53.21967,0.1614607,31.69629,0,0,162.6944
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,5.834836,5.834836,0,0,0,5.834836,0,0,8.881784E-16,0,6.141933,5.834836,0,0,207.1057,132.3631,0,6.141933,-6.141933,217.0489,51.67821,0.1614607,6.41832,0,0,132.3631
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,9.359602,9.359602,0,0,0,9.359602,0,0,0,0,9.852212,9.359602,0,0,213.9301,126.2211,0,9.852212,-9.852212,206.6638,49.20556,0.1614607,10.29556,0,0,126.2211
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.877,116.3689,0,0,0,206.6638,49.20556,0.1614607,0,0,0,116.3689
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,19.7425,19.7425,0,0,0,19.7425,0,0,3.552714E-15,0,20.78158,19.7425,0,0,224.877,116.3689,0,20.78158,-20.78158,184.7581,43.98993,0.1614607,21.71675,0,0,116.3689
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,26.9878,26.9878,0,0,0,26.9878,0,0,3.552714E-15,0,28.40821,26.9878,0,0,247.9677,95.58733,0,28.40821,-28.40821,154.8132,36.86021,0.1614607,29.68658,0,0,95.58733
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.5323,67.17912,0,0,0,154.8132,36.86021,0.1614607,0,0,0,67.17912
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,11.08999,11.08999,0,0,0,11.08999,0,0,1.776357E-15,0,11.67368,11.08999,0,0,279.5323,67.17912,0,11.67368,-11.67368,142.508,33.93042,0.1614607,12.19899,0,0,67.17912
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,3.12888,3.12888,0,0,0,3.12888,0,0,0,0,3.293558,3.12888,0,0,292.5031,55.50544,0,3.293558,-3.293558,139.0363,33.10382,0.1614607,3.441768,0,0,55.50544
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,35.72889,35.72889,0,0,0,35.72889,3.08294,0,7.105427E-15,1.1015,37.60936,35.72889,0,0,296.1626,52.21188,0,36.50786,-36.50786,100.5537,23.9413,0.1614607,39.30178,0.8812001,0,53.31338
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,15.785,15.785,0,0,0,15.785,146.1505,0,0,23.06986,16.61579,15.785,0,0,336.7269,15.70402,6.454069,0,6.454069,106.6765,25.39912,0.1614438,17.3635,18.45589,0,38.77388
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,0,0,0,0,0,0,0,34.57138,0,0,0,0,330.2728,21.51268,34.57138,0,34.57138,139.4738,33.20798,0.1613532,0,27.65711,0,56.08407
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,27.95505,27.95505,0,0,0,27.95505,100.2334,0,3.552714E-15,28.02029,29.42637,27.95505,0,0,295.7014,52.62693,0,1.406079,-1.406079,137.9917,32.8551,0.1613532,30.75056,22.41623,0,80.64722
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,12.45503,12.45503,0,0,0,12.45503,627.4562,0,0,78.14989,13.11056,12.45503,0,0,297.2638,51.22085,65.03932,0,65.03932,199.6934,47.54596,0.1611831,13.70054,62.51991,0,129.3707
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,88.68965,88.68965,81,0,22.761,88.68965,122.7195,0,0,108.8395,8.094368,7.68965,0,0,232.2244,109.7562,100.7451,0,100.7451,295.2686,70.30191,0.1611967,97.55862,87.07157,81,218.5957
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,7.261877,7.261877,36.20741,0,11.42848,7.261877,1431.876,0,0,103.9811,0,0,28.94554,27.49826,131.4793,200.4268,131.4793,0,131.4793,420.0009,100,0.1609269,7.988064,83.18485,81,304.4079
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609269,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,28.16585,28.16585,0,0,0,28.16585,112.0517,1.912042,0,31.5603,29.64826,28.16585,0,0,0,318.7582,0,0,0,420.0009,100,0.1609269,30.98243,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,28.83342,28.83342,0,0,0,28.83342,141.6655,10.49605,0,40.84703,30.35097,28.83342,0,0,0,318.7582,0,0,0,420.0009,100,0.1609269,31.71677,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,33.63969,33.63969,0,0,0,33.63969,106.9844,0.5790268,0,35.98922,35.41019,33.63969,0,0,0,318.7582,0,0,0,420.0009,100,0.1609269,37.00365,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,33.3976,33.3976,0,0,0,33.3976,69.25553,0,0,23.12968,35.15536,33.3976,0,0,0,318.7582,0,12.02568,-12.02568,407.3246,96.98186,0.1609269,36.73736,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,43.04328,43.04328,0,0,0,43.04328,11.9624,0,7.105427E-15,5.149009,45.30872,43.04328,0,0,13.36187,306.7325,0,40.15971,-40.15971,364.9926,86.90283,0.1609269,47.34761,4.119207,0,311.8816
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.98376,266.5728,0,0,0,364.9926,86.90283,0.1609269,0,0,0,266.5728
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,23.26465,23.26465,0,0,0,23.26465,0,0,3.552714E-15,0,24.4891,23.26465,0,0,57.98376,266.5728,0,24.4891,-24.4891,339.1788,80.75671,0.1609269,25.59111,0,0,266.5728
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.19388,242.0837,0,0,0,339.1788,80.75671,0.1609269,0,0,0,242.0837
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.19388,242.0837,0,0,0,339.1788,80.75671,0.1609269,0,0,0,242.0837
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.19388,242.0837,0,0,0,339.1788,80.75671,0.1609269,0,0,0,242.0837
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,30.34733,30.34733,0,0,0,30.34733,0,0,3.552714E-15,0,31.94456,30.34733,0,0,85.19388,242.0837,0,31.94456,-31.94456,305.5063,72.73945,0.1609269,33.38207,0,0,242.0837
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,20.91343,20.91343,0,0,0,20.91343,0,0,0,0,22.01414,20.91343,0,0,120.6878,210.1392,0,22.01414,-22.01414,282.3014,67.21448,0.1609269,23.00478,0,0,210.1392
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.148,188.125,0,0,0,282.3014,67.21448,0.1609269,0,0,0,188.125
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,11.24824,11.24824,0,0,0,11.24824,0,0,1.776357E-15,0,11.84026,11.24824,0,0,145.148,188.125,0,11.84026,-11.84026,269.8206,64.24288,0.1609269,12.37307,0,0,188.125
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,9.84722,9.84722,0,0,0,9.84722,0,0,0,0,10.36549,9.84722,0,0,158.3038,176.2848,0,10.36549,-10.36549,258.8944,61.64141,0.1609269,10.83194,0,0,176.2848
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,38.86502,38.86502,0,0,0,38.86502,0,0,7.105427E-15,0,40.91055,38.86502,0,0,169.821,165.9193,0,40.91055,-40.91055,215.7709,51.37393,0.1609269,42.75153,0,0,165.9193
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,60.58855,60.58855,0,0,0,60.58855,2.726727,0,7.105427E-15,1.652084,63.77742,60.58855,0,0,215.2772,125.0087,0,62.12533,-62.12533,150.2851,35.78209,0.1609269,66.6474,1.321667,0,126.6608
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,59.38074,59.38074,81,0,22.761,59.38074,20.74206,0,0,12.31679,0,0,21.61926,20.53829,284.3054,62.8834,32.85508,0,32.85508,181.4542,43.20329,0.1609928,65.31882,9.853432,81,75.20019
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,75.18811,75.18811,81,0,22.761,75.18811,49.84916,0,0,37.48064,0,0,5.811887,5.521293,251.4503,92.45297,43.00193,0,43.00193,222.2494,52.91641,0.1610689,82.70692,29.98451,81,129.9336
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,27.00873,27.00873,81,0,22.761,27.00873,82.30186,0,0,22.22869,0,0,53.99127,51.29171,208.4483,131.1547,73.52039,0,73.52039,291.9969,69.52294,0.1611532,29.7096,17.78295,81,153.3834
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,4.48187,4.48187,76.79766,0,21.69781,4.48187,404.2179,1.421085E-14,0,18.11652,0,0,72.31579,68.7,134.9279,197.3231,86.81652,0,86.81652,374.3583,89.13276,0.1611839,4.930057,14.49321,81,215.4396
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,44.90752,44.90752,0,0,0,44.90752,46.90245,0,0,21.06273,47.27107,44.90752,0,0,48.11143,275.4579,0,26.20834,-26.20834,346.7323,82.55515,0.1611839,49.39827,16.85018,0,296.5207
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,29.36253,29.36253,0,0,0,29.36253,78.8699,0,0,23.1582,30.90793,29.36253,0,0,77.23181,249.2496,0,7.749731,-7.749731,338.5634,80.61017,0.1611839,32.29879,18.52656,0,272.4078
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,59.67329,59.67329,0,0,0,59.67329,94.3698,0,0,56.31357,62.814,59.67329,0,0,85.84263,241.4999,0,6.500424,-6.500424,331.7113,78.97873,0.1611839,65.64062,45.05086,0,297.8134
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,93.06532,234.9994,28.53511,0,28.53511,358.7821,85.42414,0.1611099,0,22.82809,0,263.5345
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,44.43535,44.43535,0,0,0,44.43535,59.15828,7.105427E-15,0,26.28719,46.77405,44.43535,0,0,64.53021,260.681,0,20.48686,-20.48686,337.1871,80.28247,0.1611099,48.87888,21.02975,0,286.9682
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,49.44135,49.44135,0,0,0,49.44135,38.08147,0,0,18.82799,52.04353,49.44135,0,0,87.29339,240.1942,0,33.21553,-33.21553,302.1748,71.94624,0.1611099,54.38549,15.06239,0,259.0222
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.356308,2.356308,0,0,0,2.356308,477.2103,0,0,11.24454,2.480324,2.356308,0,0,124.1995,206.9786,8.76422,0,8.76422,310.4893,73.92587,0.1610872,2.591939,8.995635,0,218.2232
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,13.5897,13.5897,0,0,0,13.5897,23.33854,0,0,3.171638,14.30495,13.5897,0,0,115.4353,214.8664,0,11.13331,-11.13331,298.7537,71.1317,0.1610872,14.94867,2.53731,0,218.0381
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,41.21574,41.21574,0,0,0,41.21574,0,0,7.105427E-15,0,43.38499,41.21574,0,0,127.8057,203.7331,0,43.38499,-43.38499,253.0219,60.2432,0.1610872,45.33732,0,0,203.7331
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,17.09568,17.09568,0,0,0,17.09568,0,0,3.552714E-15,0,17.99545,17.09568,0,0,176.0112,160.3481,0,17.99545,-17.99545,234.0531,55.72681,0.1610872,18.80525,0,0,160.3481
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.933667,1.933667,0,0,0,1.933667,0,0,4.440892E-16,0,2.035439,1.933667,0,0,196.0062,142.3527,0,2.035439,-2.035439,231.9075,55.21597,0.1610872,2.127034,0,0,142.3527
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,34.25971,34.25971,0,0,0,34.25971,0,0,0,0,36.06285,34.25971,0,0,198.2678,140.3172,0,36.06285,-36.06285,193.8939,46.16513,0.1610872,37.68568,0,0,140.3172
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,6.281673,6.281673,0,0,0,6.281673,0,0,8.881784E-16,0,6.612288,6.281673,0,0,238.3376,104.2544,0,6.612288,-6.612288,186.924,44.50562,0.1610872,6.909841,0,0,104.2544
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,16.16278,16.16278,0,0,0,16.16278,0,0,3.552714E-15,0,17.01346,16.16278,0,0,245.6846,97.6421,0,17.01346,-17.01346,168.9902,40.23568,0.1610872,17.77906,0,0,97.6421
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,14.6881,14.6881,0,0,0,14.6881,0,0,1.776357E-15,0,15.46116,14.6881,0,0,264.5884,80.62864,0,15.46116,-15.46116,152.6927,36.35534,0.1610872,16.15691,0,0,80.62864
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,39.40091,39.40091,0,0,0,39.40091,0,0,7.105427E-15,0,41.47464,39.40091,0,0,281.7675,65.16748,0,41.47464,-41.47464,108.9746,25.94629,0.1610872,43.341,0,0,65.16748
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,30.63581,30.63581,81,0,22.761,30.63581,0,0,0,0,0,0,50.36419,47.84598,327.8504,23.69284,47.84598,0,47.84598,154.3653,36.75357,0.1611909,33.69939,0,81,23.69284
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,44.89,44.89,81,0,22.761,44.89,0,0,0,0,0,0,36.11,34.3045,280.0045,66.75422,34.3045,0,34.3045,186.9094,44.50215,0.1612651,49.37899,0,81,66.75422
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,47.82095,47.82095,81,0,22.761,47.82095,0,0,0,0,0,0,33.17905,31.5201,245.7,97.62827,31.5201,0,31.5201,216.812,51.6218,0.1613332,52.60304,0,81,97.62827
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,6.021932,6.021932,78.33772,0,22.08744,6.021932,4.963894,0,0,0.2989223,0,0,72.31579,68.7,214.1798,125.9964,68.99892,0,68.99892,282.2701,67.20704,0.1614165,6.624125,0.2391379,81,126.2953
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,28.88769,28.88769,81,0,22.761,28.88769,14.43822,0,0,4.170867,0,0,52.11231,49.50669,145.1809,188.0954,53.67756,0,53.67756,333.1931,79.33154,0.1615302,31.77646,3.336694,81,192.2663
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,18.20807,18.20807,81,0,22.761,18.20807,82.74873,0,0,15.06694,0,0,62.79193,59.65234,91.50336,236.4052,74.71928,0,74.71928,404.0781,96.20887,0.1616103,20.02887,12.05355,81,251.4721
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,143.4959,143.4959,81,0,22.761,143.4959,7.052147,0,0,10.11954,65.78517,62.49591,0,0,16.78408,303.6526,0,55.66563,-55.66563,345.4013,82.23825,0.1616103,157.8455,8.095634,81,313.7721
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,44.80561,44.80561,0,0,0,44.80561,40.64049,0,7.105427E-15,18.20922,47.1638,44.80561,0,0,78.63478,247.9869,0,28.95458,-28.95458,314.8805,74.97141,0.1616103,49.28617,14.56738,0,266.1961
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,90.44191,90.44191,81,0,22.761,90.44191,19.76978,0,0,17.88016,9.938852,9.44191,0,0,110.8065,219.0323,7.94131,0,7.94131,322.4143,76.76516,0.1616237,99.4861,14.30413,81,236.9125
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,23.11891,0,0,72.31579,68.7,102.8652,226.1795,91.81891,0,91.81891,409.5214,97.5049,0.1616204,0,18.49513,81,249.2984
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,34.7368,34.7368,0,0,0,34.7368,110.0248,0,0,38.21909,36.56506,34.7368,0,0,11.04631,308.8165,1.65403,0,1.65403,411.0905,97.8785,0.1616161,38.21048,30.57527,0,347.0356
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,13.34062,13.34062,0,0,0,13.34062,118.0974,0,0,15.75492,14.04276,13.34062,0,0,9.392283,310.3052,1.712163,0,1.712163,412.7148,98.26524,0.1616117,14.67469,12.60394,0,326.0601
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,75.24929,75.24929,58.13289,0,16.97562,75.24929,34.14967,8.881784E-16,0,25.69739,18.01727,17.1164,0,0,7.680121,311.8461,7.680121,0,7.680121,420.0009,100,0.1616246,82.77422,20.55791,81,337.5435
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,38.26565,38.26565,0,0,0,38.26565,14.59914,0,0,5.586455,40.27963,38.26565,0,0,0,318.7582,0,34.69317,-34.69317,383.431,91.29292,0.1616246,42.09221,4.469164,0,324.3447
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,39.14859,39.14859,0,0,0,39.14859,24.83412,0,0,9.722207,41.20904,39.14859,0,0,38.54797,284.0651,0,31.48684,-31.48684,350.241,83.39054,0.1616246,43.06345,7.777765,0,293.7873
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,34.58395,34.58395,0,0,0,34.58395,14.65057,0,7.105427E-15,5.066744,36.40415,34.58395,0,0,73.53334,252.5782,0,31.33741,-31.33741,317.2085,75.52567,0.1616246,38.04234,4.053395,0,257.645
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.4310436,0.4310436,0,0,0,0.4310436,0,0,5.551115E-17,0,0.4537301,0.4310436,0,0,108.3527,221.2408,0,0.4537301,-0.4537301,316.7302,75.4118,0.1616246,0.4741479,0,0,221.2408
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,67.83739,67.83739,81,0,22.761,67.83739,0,0,0,0,0,0,13.16261,12.50447,108.8568,220.7871,12.50447,0,12.50447,328.593,78.23627,0.1616514,74.62113,0,81,220.7871
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,96.35236,232.0411,68.7,0,68.7,393.7675,93.75398,0.1617078,0,0,81,232.0411
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,3.541416,3.541416,0,0,0,3.541416,0,0,4.440892E-16,0,3.727807,3.541416,0,0,27.65236,293.8711,0,3.727807,-3.727807,389.8381,92.8184,0.1617078,3.895558,0,0,293.8711
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,15.01756,15.01756,0,0,0,15.01756,0,0,1.776357E-15,0,15.80796,15.01756,0,0,31.79436,290.1433,0,15.80796,-15.80796,373.175,88.85101,0.1617078,16.51931,0,0,290.1433
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,8.284144,8.284144,0,0,0,8.284144,0,0,0,0,8.720152,8.284144,0,0,49.35876,274.3354,0,8.720152,-8.720152,363.9832,86.66248,0.1617078,9.112558,0,0,274.3354
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,17.68016,17.68016,0,0,0,17.68016,0,0,0,0,18.61069,17.68016,0,0,59.04782,265.6152,0,18.61069,-18.61069,344.3658,81.99168,0.1617078,19.44818,0,0,265.6152
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,11.51342,11.51342,0,0,0,11.51342,0,0,1.776357E-15,0,12.11939,11.51342,0,0,79.72636,247.0045,0,12.11939,-12.11939,331.5908,78.95004,0.1617078,12.66477,0,0,247.0045
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,32.3041,32.3041,0,0,0,32.3041,0,0,7.105427E-15,0,34.00432,32.3041,0,0,93.19236,234.8851,0,34.00432,-34.00432,295.7471,70.41584,0.1617078,35.53451,0,0,234.8851
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,62.40588,62.40588,0,0,0,62.40588,0,0,7.105427E-15,0,65.6904,62.40588,0,0,130.9749,200.8808,0,65.6904,-65.6904,226.5034,53.92926,0.1617078,68.64646,0,0,200.8808
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,27.21612,27.21612,0,0,0,27.21612,0,0,3.552714E-15,0,28.64855,27.21612,0,0,203.9643,135.1904,0,28.64855,-28.64855,196.3051,46.73922,0.1617078,29.93774,0,0,135.1904
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,6.653667,6.653667,0,0,0,6.653667,8.758639,0,8.881784E-16,0.5827708,7.00386,6.653667,0,0,235.796,106.5418,0,6.42109,-6.42109,189.5367,45.1277,0.1617078,7.319034,0.4662166,0,107.1246
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,16.28173,16.28173,0,0,0,16.28173,19.46236,0,0,3.168809,17.13867,16.28173,0,0,242.9305,100.1208,0,13.96986,-13.96986,174.8112,41.62163,0.1617078,17.9099,2.535048,0,103.2896
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,33.90553,33.90553,0,0,0,33.90553,26.08655,0,7.105427E-15,8.844782,35.69003,33.90553,0,0,258.4526,86.15089,0,26.84525,-26.84525,146.5138,34.88417,0.1617078,37.29609,7.075826,0,94.99567
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,31.36771,31.36771,0,0,0,31.36771,108.6905,0,0,34.09372,33.01864,31.36771,0,0,288.2806,59.30564,1.075072,0,1.075072,147.5337,35.127,0.161705,34.50448,27.27497,0,93.39936
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,40.88313,40.88313,0,0,0,40.88313,105.4226,0,0,43.10006,43.03488,40.88313,0,0,287.2056,60.27321,0.06518146,0,0.06518146,147.5956,35.14173,0.1617048,44.97145,34.48005,0,103.3733
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,57.40231,57.40231,81,0,22.761,57.40231,49.08632,0,0,28.17668,0,0,23.59768,22.4178,287.1404,60.33187,50.59448,0,50.59448,195.5937,46.56983,0.1618001,63.14255,22.54135,81,88.50855
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,10.17248,10.17248,81,0,22.761,10.17248,337.7172,0,0,34.35422,0,0,70.82751,67.28614,236.5459,105.8669,101.6404,0,101.6404,292.0182,69.52801,0.1618101,11.18973,27.48338,81,140.2211
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,52.67959,52.67959,81,0,22.761,52.67959,43.67751,0,0,23.00913,0,0,28.32041,26.90439,134.9055,197.3432,49.91352,0,49.91352,339.3703,80.8023,0.161906,57.94755,18.40731,81,220.3524
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,41.14146,41.14146,0,0,0,41.14146,71.22243,0,0,29.30195,43.3068,41.14146,0,0,84.99203,242.2654,0,14.00485,-14.00485,324.6079,77.28745,0.161906,45.25561,23.44156,0,271.5674
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,23.18621,23.18621,0,0,0,23.18621,149.5954,0,0,34.68549,24.40654,23.18621,0,0,100.553,228.2606,10.27896,0,10.27896,334.3594,79.60922,0.1618795,25.50483,27.7484,0,262.946
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,44.77616,44.77616,0,0,0,44.77616,41.51193,0,0,18.58745,47.1328,44.77616,0,0,90.27401,237.5116,0,28.54535,-28.54535,304.27,72.44508,0.1618795,49.25378,14.86996,0,256.0991
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,121.9911,208.9663,5.689803,0,5.689803,309.6678,73.73027,0.1618649,0,4.551842,0,214.6561
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,9.251226,9.251226,0,0,0,9.251226,50.89471,0,0,4.708385,9.738132,9.251226,0,0,116.3013,214.0871,0,5.029748,-5.029748,304.3659,72.46794,0.1618649,10.17635,3.766708,0,218.7955
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,16.48872,16.48872,0,0,0,16.48872,0,0,0,0,17.35655,16.48872,0,0,121.8899,209.0573,0,17.35655,-17.35655,286.0706,68.1119,0.1618649,18.13759,0,0,209.0573
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,59.11251,59.11251,0,0,0,59.11251,0,0,7.105427E-15,0,62.2237,59.11251,0,0,141.1749,191.7008,0,62.2237,-62.2237,220.481,52.49537,0.1618649,65.02377,0,0,191.7008
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.3124,129.4771,0,0,0,220.481,52.49537,0.1618649,0,0,0,129.4771
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,15.24557,15.24557,0,0,0,15.24557,0,0,1.776357E-15,0,16.04797,15.24557,0,0,210.3124,129.4771,0,16.04797,-16.04797,203.565,48.46775,0.1618649,16.77013,0,0,129.4771
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,55.523,55.523,0,0,0,55.523,0,0,7.105427E-15,0,58.44527,55.523,0,0,228.1434,113.4291,0,58.44527,-58.44527,141.9582,33.79951,0.1618649,61.0753,0,0,113.4291
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,38.47702,38.47702,0,0,0,38.47702,0,0,0,0,40.50212,38.47702,0,0,293.0826,54.98386,0,40.50212,-40.50212,99.26525,23.63454,0.1618649,42.32472,0,0,54.98386
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,30.82166,30.82166,81,0,22.761,30.82166,0,0,0,0,0,0,50.17834,47.66942,338.085,14.48173,47.66942,0,47.66942,144.4884,34.40194,0.1619663,33.90383,0,81,14.48173
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.8766572,0.8766572,73.19244,0,20.78569,0.8766572,0,0,0,0,0,0,72.31579,68.7,290.4156,57.38421,68.7,0,68.7,209.663,49.91966,0.1620259,0.964323,0,81,57.38421
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,221.7156,119.2142,68.7,0,68.7,274.8375,65.43738,0.1620815,0,0,81,119.2142
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,14.22199,14.22199,81,0,22.761,14.22199,0,0,0,0,0,0,66.77801,63.43911,153.0156,181.0442,63.43911,0,63.43911,335.0211,79.76678,0.162189,15.64419,0,81,181.0442
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,40.71618,40.71618,81,0,22.761,40.71618,0,0,0,0,0,0,40.28382,38.26963,89.57646,238.1394,38.26963,0,38.26963,371.3269,88.41099,0.16227,44.7878,0,81,238.1394
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,26.58425,26.58425,0,0,0,26.58425,4.40919,0,0,1.17215,27.98343,26.58425,0,0,51.30684,272.5821,0,26.81128,-26.81128,343.0653,81.68206,0.16227,29.24268,0.9377203,0,273.7542
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,90.84391,90.84391,81,0,22.761,90.84391,22.2085,0,0,20.17507,10.36201,9.843908,0,0,81.09715,245.7708,9.813063,0,9.813063,352.3748,83.8986,0.1622862,99.9283,16.14006,81,265.9459
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,12.29588,12.29588,0,0,0,12.29588,419.1145,0,0,51.53383,12.94304,12.29588,0,0,71.28408,254.6026,38.59079,0,38.59079,388.9853,92.61536,0.1621872,13.52547,41.22706,0,306.1364
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,0,0,0,0,44.81824,0,77.51153,0,0,0,0,32.69329,289.3343,32.69329,0,32.69329,420.0009,100,0.1621034,0,62.00922,0,366.8458
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,25.17564,25.17564,0,0,0,25.17564,385.5474,70.56335,0,97.06402,26.50067,25.17564,0,0,0,318.7582,0,0,0,420.0009,100,0.1621034,27.6932,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,37.58995,37.58995,0,0,0,37.58995,256.0085,56.66508,0,96.23345,39.56837,37.58995,0,0,0,318.7582,0,0,0,420.0009,100,0.1621034,41.34895,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,47.10614,47.10614,0,0,0,47.10614,189.5538,39.70606,0,89.29147,49.58541,47.10614,0,0,0,318.7582,0,0,0,420.0009,100,0.1621034,51.81676,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,51.56448,51.56448,0,0,0,51.56448,101.0935,0,0,52.12832,54.2784,51.56448,0,0,0,318.7582,0,2.150082,-2.150082,417.7345,99.46039,0.1621034,56.72093,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,46.58302,46.58302,0,0,0,46.58302,192.5015,38.24926,0,89.673,49.03476,46.58302,0,0,2.38898,316.6082,2.38898,0,2.38898,420.0009,100,0.1620973,51.24133,71.7384,0,406.2812
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,41.1845,41.1845,0,0,0,41.1845,178.2264,30.04955,0,73.40166,43.3521,41.1845,0,0,0,318.7582,0,0,0,420.0009,100,0.1620973,45.30295,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,101.9461,101.9461,56.4649,0,16.55362,101.9461,46.96105,0,0,47.87497,47.87497,45.48122,0,0,0,318.7582,0,0,0,420.0009,100,0.1620973,112.1407,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,30.7582,0,30.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620973,0,24.60656,0,349.5164
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,138.698,138.698,81,0,22.761,138.698,3.732702,0,0,5.177182,60.7347,57.69796,0,0,0,318.7582,0,55.55751,-55.55751,361.4381,86.05651,0.1620973,152.5678,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,59.8723,59.8723,0,0,0,59.8723,0,0,7.105427E-15,0,63.02347,59.8723,0,0,61.73057,263.2007,0,63.02347,-63.02347,295.0055,70.23927,0.1620973,65.85953,0,0,263.2007
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,64.30595,64.30595,81,0,22.761,64.30595,0,0,0,0,0,0,16.69406,15.85935,131.7567,200.1772,15.85935,0,15.85935,310.051,73.82152,0.1621308,70.73654,0,81,200.1772
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,49.48882,49.48882,81,0,22.761,49.48882,0,0,0,0,0,0,31.51118,29.93562,115.8973,214.4507,29.93562,0,29.93562,338.4504,80.58327,0.1621941,54.4377,0,81,214.4507
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,23.63542,23.63542,0,0,0,23.63542,0,0,3.552714E-15,0,24.87939,23.63542,0,0,85.96168,241.3927,0,24.87939,-24.87939,312.2253,74.3392,0.1621941,25.99897,0,0,241.3927
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,11.96206,11.96206,0,0,0,11.96206,0,0,1.776357E-15,0,12.59164,11.96206,0,0,113.6054,216.5133,0,12.59164,-12.59164,298.9525,71.17902,0.1621941,13.15827,0,0,216.5133
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,38.41368,38.41368,0,0,0,38.41368,0,0,7.105427E-15,0,40.43546,38.41368,0,0,127.5962,203.9217,0,40.43546,-40.43546,256.3298,61.03078,0.1621941,42.25505,0,0,203.9217
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,20.14075,20.14075,0,0,0,20.14075,0,0,0,0,21.20079,20.14075,0,0,172.5244,163.4862,0,21.20079,-21.20079,233.9822,55.70993,0.1621941,22.15483,0,0,163.4862
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.0809,142.2854,0,0,0,233.9822,55.70993,0.1621941,0,0,0,142.2854
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,21.06186,21.06186,0,0,0,21.06186,0,0,0,0,22.17037,21.06186,0,0,196.0809,142.2854,0,22.17037,-22.17037,210.6126,50.14575,0.1621941,23.16804,0,0,142.2854
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,24.95161,24.95161,0,0,0,24.95161,0,0,3.552714E-15,0,26.26485,24.95161,0,0,220.7146,120.1151,0,26.26485,-26.26485,182.927,43.55396,0.1621941,27.44677,0,0,120.1151
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.8978,93.85021,0,0,0,182.927,43.55396,0.1621941,0,0,0,93.85021
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,71.74928,71.74928,81,0,22.761,71.74928,1.291397,0,0,0.926568,0,0,9.250722,8.788186,249.8978,93.85021,9.714754,0,9.714754,192.1432,45.74829,0.1622142,78.92421,0.7412544,81,94.77678
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,59.76761,59.76761,81,0,22.761,59.76761,27.45388,0,0,16.40853,0,0,21.23239,20.17077,240.183,102.5935,36.5793,0,36.5793,226.8454,54.0107,0.1622838,65.74437,13.12682,81,119.002
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,130.1566,130.1566,81,0,22.761,130.1566,33.05249,0,0,43.02,51.7438,49.15662,0,0,203.6037,135.5149,0,8.723805,-8.723805,217.6497,51.82125,0.1622838,143.1723,34.416,81,178.5349
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,51.96806,51.96806,81,0,22.761,51.96806,143.5725,0,0,74.61182,0,0,29.03194,27.58034,213.2969,126.7911,102.1922,0,102.1922,314.5977,74.90406,0.1622916,57.16487,59.68946,81,201.4029
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,24.65612,24.65612,38.15591,0,11.92144,24.65612,392.9831,0,0,96.89439,0,0,13.49978,12.82479,111.1047,218.764,109.7192,0,109.7192,418.6864,99.68705,0.1620908,27.12173,77.51552,81,315.6584
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,54.4443,54.4443,0,0,0,54.4443,180.2837,39.45893,0,98.15422,57.30979,54.4443,0,0,1.385504,317.5113,1.385504,0,1.385504,420.0009,100,0.1620872,59.88873,78.52338,0,415.6655
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,4.535753,4.535753,0,0,0,4.535753,2273.597,98.35028,0,103.1248,4.774477,4.535753,0,0,0,318.7582,0,0,0,420.0009,100,0.1620872,4.989328,82.49981,0,421.883
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,67.38504,67.38504,20.25,0,7.39125,67.38504,165.7163,62.05218,0,111.668,49.61583,47.13504,0,0,0,318.7582,0,0,0,420.0009,100,0.1620872,74.12354,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,46.65761,46.65761,0,0,0,46.65761,189.2679,39.19461,0,88.30788,49.11327,46.65761,0,0,0,318.7582,0,0,0,420.0009,100,0.1620872,51.32337,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,41.54528,41.54528,0,0,0,41.54528,145.4964,16.71501,0,60.44688,43.73187,41.54528,0,0,0,318.7582,0,0,0,420.0009,100,0.1620872,45.69981,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,22.74615,22.74615,0,0,0,22.74615,225.2413,27.2904,0,51.23371,23.94331,22.74615,0,0,0,318.7582,0,0,0,420.0009,100,0.1620872,25.02076,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,89.13307,89.13307,62.44889,0,18.06757,89.13307,31.51312,0,0,28.08861,28.08861,26.68418,0,0,0,318.7582,0,0,0,420.0009,100,0.1620872,98.04638,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,123.7637,123.7637,81,0,22.761,123.7637,4.200294,0,0,5.19844,45.01446,42.76374,0,0,0,318.7582,0,39.81602,-39.81602,378.0311,90.00722,0.1620872,136.1401,4.158752,81,323.9567
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.24002,278.9422,0,0,0,378.0311,90.00722,0.1620872,0,0,0,278.9422
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,11.79862,11.79862,0,0,0,11.79862,0,0,1.776357E-15,0,12.41959,11.79862,0,0,44.24002,278.9422,0,12.41959,-12.41959,364.9397,86.89022,0.1620872,12.97848,0,0,278.9422
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,18.096,18.096,0,0,0,18.096,0,0,3.552714E-15,0,19.04842,18.096,0,0,58.03957,266.5226,0,19.04842,-19.04842,344.8609,82.10957,0.1620872,19.9056,0,0,266.5226
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,29.14468,29.14468,0,0,0,29.14468,0,0,3.552714E-15,0,30.67861,29.14468,0,0,79.20449,247.4742,0,30.67861,-30.67861,312.5228,74.41003,0.1620872,32.05915,0,0,247.4742
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.37421,36.37421,0,0,0,36.37421,0,0,0,0,38.28864,36.37421,0,0,113.2918,216.7956,0,38.28864,-38.28864,272.163,64.80058,0.1620872,40.01163,0,0,216.7956
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,12.66632,12.66632,0,0,0,12.66632,0,0,1.776357E-15,0,13.33296,12.66632,0,0,155.8348,178.5069,0,13.33296,-13.33296,258.1088,61.45436,0.1620872,13.93295,0,0,178.5069
