Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,3.294459,3.294459,0,0,0,3.294459,0,0,4.440892E-16,0,3.467851,3.294459,0,0,170.6492,165.174,0,3.467851,-3.467851,254.4534,60.58402,0.1620872,3.623905,0,0,165.174
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,19.03904,19.03904,0,0,0,19.03904,0,0,3.552714E-15,0,20.0411,19.03904,0,0,174.5023,161.7061,0,20.0411,-20.0411,233.3282,55.55423,0.1620872,20.94295,0,0,161.7061
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,20.85053,20.85053,0,0,0,20.85053,0,0,3.552714E-15,0,21.94792,20.85053,0,0,196.7702,141.665,0,21.94792,-21.94792,210.1931,50.04587,0.1620872,22.93558,0,0,141.665
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,18.41564,18.41564,0,0,0,18.41564,0,0,0,0,19.38488,18.41564,0,0,221.1568,119.7171,0,19.38488,-19.38488,189.7596,45.18077,0.1620872,20.2572,0,0,119.7171
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,26.20101,26.20101,0,0,0,26.20101,0,0,3.552714E-15,0,27.58001,26.20101,0,0,242.6956,100.3322,0,27.58001,-27.58001,160.6877,38.25891,0.1620872,28.82111,0,0,100.3322
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,273.34,72.7522,1.489381,0,1.489381,162.1007,38.59532,0.1620834,0,1.191504,0,74.24158
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,47.79078,47.79078,0,0,0,47.79078,40.55332,0,7.105427E-15,19.38074,50.30608,47.79078,0,0,271.8506,74.09264,0,30.92533,-30.92533,129.5025,30.83387,0.1620834,52.56985,15.5046,0,93.47339
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,48.45896,48.45896,81,0,22.761,48.45896,53.01408,0,0,25.69007,0,0,32.54104,30.91399,306.2121,43.16731,56.60406,0,56.60406,183.2018,43.6194,0.1621908,53.30486,20.55206,81,68.85738
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,48.02484,48.02484,81,0,22.761,48.02484,82.2834,0,0,39.51647,0,0,32.97516,31.3264,249.6081,94.11096,70.84287,0,70.84287,250.4093,59.62114,0.1622785,52.82732,31.61318,81,133.6274
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,34.09381,34.09381,81,0,22.761,34.09381,138.5344,0,0,47.23165,0,0,46.90619,44.56088,178.7652,157.8696,91.79253,0,91.79253,337.4913,80.35492,0.1623127,37.50319,37.78532,81,205.1012
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,9.206422,9.206422,0,0,0,9.206422,718.3263,0,0,66.13216,9.69097,9.206422,0,0,86.97266,240.4828,56.44118,0,56.44118,391.0361,93.10365,0.1621692,10.12706,52.90572,0,306.615
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,30.10141,30.10141,0,0,0,30.10141,344.6393,41.52411,0,103.7413,31.68569,30.10141,0,0,30.53148,291.2799,30.53148,0,30.53148,420.0009,100,0.1620918,33.11155,82.99303,0,395.0212
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,71.63007,71.63007,20.25,0,7.39125,71.63007,132.7667,41.0166,0,95.10088,54.08429,51.38007,0,0,0,318.7582,0,0,0,420.0009,100,0.1620918,78.79308,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,100.9242,100.9242,55.2608,0,16.24898,100.9242,47.62656,1.421085E-14,0,48.06672,48.06672,45.66338,0,0,0,318.7582,0,0,0,420.0009,100,0.1620918,111.0166,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,32.41078,32.41078,0,0,0,32.41078,125.5788,6.584445,0,40.70105,34.11661,32.41078,0,0,0,318.7582,0,0,0,420.0009,100,0.1620918,35.65186,32.56084,0,359.4593
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,24.08645,24.08645,0,0,0,24.08645,142.2948,8.9196,0,34.27376,25.35416,24.08645,0,0,0,318.7582,0,0,0,420.0009,100,0.1620918,26.49509,27.419,0,353.032
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,29.96877,29.96877,0,0,0,29.96877,92.28704,0,0,27.65729,31.54607,29.96877,0,0,0,318.7582,0,3.888783,-3.888783,415.9017,99.02402,0.1620918,32.96564,22.12583,0,346.4155
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0.6289043,0,4.949774,0,0,0,0,4.320869,314.8694,4.320869,0,4.320869,420.0009,100,0.1620808,0,3.959819,0,319.8192
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,52.73972,52.73972,0,0,0,52.73972,0,0,7.105427E-15,0,55.5155,52.73972,0,0,0,318.7582,0,55.5155,-55.5155,361.4824,86.06706,0.1620808,58.01369,0,0,318.7582
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,48.77556,48.77556,0,0,0,48.77556,0,0,0,0,51.3427,48.77556,0,0,61.68388,263.2427,0,51.3427,-51.3427,307.3624,73.18138,0.1620808,53.65312,0,0,263.2427
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,45.60332,45.60332,0,0,0,45.60332,0,0,0,0,48.0035,45.60332,0,0,118.7313,211.9,0,48.0035,-48.0035,256.7623,61.13375,0.1620808,50.16365,0,0,211.9
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,7.321049,7.321049,0,0,0,7.321049,0,0,8.881784E-16,0,7.706367,7.321049,0,0,172.0685,163.8965,0,7.706367,-7.706367,248.6391,59.19966,0.1620808,8.053154,0,0,163.8965
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,69.117,69.117,81,0,22.761,69.117,0,-1.776357E-15,0,0,0,0,11.883,11.28885,180.6312,156.1902,11.28885,0,11.28885,259.3486,61.74955,0.1621044,76.0287,0,81,156.1902
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.6275387,0.6275387,72.94333,0,20.72266,0.6275387,0,0,0,0,0,0,72.31579,68.7,169.3423,166.3501,68.7,0,68.7,324.5231,77.26726,0.1621619,0.6902926,0,81,166.3501
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,10.18553,10.18553,81,0,22.761,10.18553,0,0,0,0,0,0,70.81448,67.27375,100.6423,228.1801,67.27375,0,67.27375,388.3446,92.46282,0.1622582,11.20408,0,81,228.1801
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,15.09478,15.09478,0,0,0,15.09478,0,0,1.776357E-15,0,15.88925,15.09478,0,0,33.36858,288.7265,0,15.88925,-15.88925,371.5959,88.47504,0.1622582,16.60426,0,0,288.7265
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,17.53167,17.53167,0,0,0,17.53167,0,0,0,0,18.45439,17.53167,0,0,51.02329,272.8372,0,18.45439,-18.45439,352.1432,83.84347,0.1622582,19.28484,0,0,272.8372
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,38.98734,38.98734,0,0,0,38.98734,0,0,7.105427E-15,0,41.03931,38.98734,0,0,71.52817,254.3829,0,41.03931,-41.03931,308.884,73.54367,0.1622582,42.88607,0,0,254.3829
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,19.50619,19.50619,0,0,0,19.50619,0,0,3.552714E-15,0,20.53284,19.50619,0,0,117.1274,213.3436,0,20.53284,-20.53284,287.2405,68.39046,0.1622582,21.45681,0,0,213.3436
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,29.13446,29.13446,0,0,0,29.13446,5.228948,0,3.552714E-15,1.523426,30.66785,29.13446,0,0,139.9417,192.8107,0,29.14443,-29.14443,256.5196,61.07597,0.1622582,32.04791,1.218741,0,194.3342
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,68.01347,68.01347,81,0,22.761,68.01347,22.32736,1.776357E-15,0,15.18561,0,0,12.98654,12.33721,172.3244,163.6663,27.52282,0,27.52282,282.63,67.29273,0.1623087,74.81481,12.14849,81,178.8519
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,39.175,39.175,81,0,22.761,39.175,93.05447,7.105427E-15,0,36.45409,0,0,41.825,39.73375,144.8015,188.4368,76.18784,0,76.18784,354.9082,84.50178,0.1623822,43.0925,29.16327,81,224.8909
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,3.360035,3.360035,0,0,0,3.360035,1404.535,0,0,47.19286,3.53688,3.360035,0,0,68.6137,257.0059,43.65598,0,43.65598,396.3239,94.36264,0.1622718,3.696039,37.75429,0,304.1988
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,25.13909,0,50.09681,0,0,0,0,24.95772,296.2963,24.95772,0,24.95772,420.0009,100,0.1622087,0,40.07745,0,346.3931
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,4.754259,4.754259,0,0,0,4.754259,1183.297,51.25251,0,56.25699,5.004483,4.754259,0,0,0,318.7582,0,0,0,420.0009,100,0.1622087,5.229685,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,65.17253,65.17253,20.25,0,7.39125,65.17253,99.88718,17.81213,0,65.09901,47.28688,44.92253,0,0,0,318.7582,0,0,0,420.0009,100,0.1622087,71.68978,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622087,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,20.66446,20.66446,0,0,0,20.66446,277.2049,35.53085,0,57.28291,21.75207,20.66446,0,0,0,318.7582,0,0,0,420.0009,100,0.1622087,22.73091,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,5.40441,5.40441,0,0,0,5.40441,248.8739,7.761313,0,13.45017,5.688852,5.40441,0,0,0,318.7582,0,0,0,420.0009,100,0.1622087,5.944851,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,36.99361,36.99361,0,0,0,36.99361,82.51949,0,0,30.52694,38.94064,36.99361,0,0,0,318.7582,0,8.413705,-8.413705,411.132,97.88838,0.1622087,40.69297,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0.004141185,0,9.352702,0,0,0,0,9.34856,310.3445,9.34856,0,9.34856,420.0009,100,0.1621851,0,7.482162,0,319.6972
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,22.43687,22.43687,0,0,0,22.43687,23.43074,0,3.552714E-15,5.257124,23.61776,22.43687,0,0,0,318.7582,0,18.36063,-18.36063,400.647,95.39196,0.1621851,24.68056,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,20.13394,20.13394,0,0,0,20.13394,0,0,3.552714E-15,0,21.19362,20.13394,0,0,20.40071,300.3976,0,21.19362,-21.19362,378.307,90.07291,0.1621851,22.14733,0,0,300.3976
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,107.9163,107.9163,81,0,22.761,107.9163,0,0,0,0,28.33298,26.91633,0,0,43.94917,279.204,0,28.33298,-28.33298,348.4414,82.96207,0.1621851,118.708,0,81,279.204
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,16.72128,16.72128,0,0,0,16.72128,0,0,3.552714E-15,0,17.60135,16.72128,0,0,75.43025,250.871,0,17.60135,-17.60135,329.888,78.54459,0.1621851,18.39341,0,0,250.871
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,12.55612,12.55612,0,0,0,12.55612,0,0,0,0,13.21697,12.55612,0,0,94.98731,233.2697,0,13.21697,-13.21697,315.9561,75.22748,0.1621851,13.81174,0,0,233.2697
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,17.06538,17.06538,0,0,0,17.06538,0,0,3.552714E-15,0,17.96356,17.06538,0,0,109.6728,220.0527,0,17.96356,-17.96356,297.0208,70.71909,0.1621851,18.77192,0,0,220.0527
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,55.18996,55.18996,0,0,0,55.18996,0,0,7.105427E-15,0,58.09469,55.18996,0,0,129.6324,202.0891,0,58.09469,-58.09469,235.7836,56.13884,0.1621851,60.70895,0,0,202.0891
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,57.42558,57.42558,0,0,0,57.42558,0,0,7.105427E-15,0,60.44798,57.42558,0,0,194.182,143.9944,0,60.44798,-60.44798,172.0658,40.96798,0.1621851,63.16814,0,0,143.9944
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,49.88916,49.88916,0,0,0,49.88916,0,0,7.105427E-15,0,52.5149,49.88916,0,0,261.3464,83.54644,0,52.5149,-52.5149,116.7103,27.78811,0.1621851,54.87807,0,0,83.54644
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,34.1675,34.1675,81,0,22.761,34.1675,0,0,0,0,0,0,46.8325,44.49088,319.6963,31.03154,44.49088,0,44.49088,158.918,37.83755,0.1622776,37.58425,0,81,31.03154
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,38.85788,38.85788,81,0,22.761,38.85788,0,0,0,0,0,0,42.14212,40.03502,275.2054,71.07333,40.03502,0,40.03502,196.8986,46.88052,0.1623608,42.74367,0,81,71.07333
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,235.1704,107.1048,68.7,0,68.7,262.0731,62.39824,0.1624149,0,0,81,107.1048
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,2.871699,2.871699,75.18748,0,21.29043,2.871699,26.12259,0,0,0.7501622,0,0,72.31579,68.7,166.4704,168.9348,69.45016,0,69.45016,327.9593,78.0854,0.1624795,3.158869,0.6001298,81,169.685
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,28.78625,28.78625,81,0,22.761,28.78625,21.51631,0,0,6.193737,0,0,52.21375,49.60307,97.02027,231.44,55.7968,0,55.7968,380.8928,90.68858,0.1625921,31.66487,4.954989,81,237.6337
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,28.05031,28.05031,0,0,0,28.05031,62.21276,0,0,17.45087,29.52665,28.05031,0,0,41.22347,281.6571,0,12.07577,-12.07577,368.1638,87.65788,0.1625921,30.85534,13.9607,0,299.108
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,85.29472,85.29472,81,0,22.761,85.29472,35.83096,0,0,30.56191,4.520763,4.294725,0,0,54.64099,269.5813,26.04115,0,26.04115,392.8687,93.53997,0.1626342,93.8242,24.44953,81,300.1432
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,45.56281,45.56281,0,0,0,45.56281,78.78132,7.105427E-15,0,35.89499,47.96085,45.56281,0,0,28.59984,293.0184,0,12.06587,-12.06587,380.1501,90.51175,0.1626342,50.11909,28.71599,0,328.9134
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,34.02111,34.02111,0,0,0,34.02111,146.6773,0,0,49.90126,35.8117,34.02111,0,0,42.00636,280.9525,14.08956,0,14.08956,393.5166,93.69425,0.1625987,37.42323,39.92101,0,330.8538
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,69.62532,69.62532,55.87178,0,16.40356,69.62532,60.88906,0,0,42.39421,14.47741,13.75354,0,0,27.9168,293.6331,27.9168,0,27.9168,420.0009,100,0.1626439,76.58786,33.91537,81,336.0273
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,13.36051,13.36051,0,0,0,13.36051,503.2976,53.17944,0,67.24313,14.0637,13.36051,0,0,0,318.7582,0,0,0,420.0009,100,0.1626439,14.69656,53.79451,0,386.0014
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,70.82521,70.82521,37.03536,0,11.63795,70.82521,50.21978,0,0,35.56826,35.56826,33.78985,0,0,0,318.7582,0,0,0,420.0009,100,0.1626439,77.90773,28.45461,81,354.3265
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,29.38063,29.38063,0,0,0,29.38063,51.83944,0,0,15.23075,30.92698,29.38063,0,0,0,318.7582,0,15.69622,-15.69622,403.4556,96.06065,0.1626439,32.31869,12.1846,0,333.989
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,37.39741,37.39741,0,0,0,37.39741,6.308432,0,0,2.35919,39.3657,37.39741,0,0,17.44025,303.062,0,37.00651,-37.00651,364.4473,86.77299,0.1626439,41.13715,1.887352,0,305.4212
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,75.66576,75.66576,81,0,22.761,75.66576,15.22143,0,0,11.51741,0,0,5.334236,5.067524,58.55859,266.0555,16.58494,0,16.58494,380.1812,90.51913,0.162673,83.23234,9.213931,81,277.5729
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,23.12024,23.12024,0,0,0,23.12024,18.0771,0,3.552714E-15,4.17947,24.33709,23.12024,0,0,41.97365,280.9819,0,20.15762,-20.15762,358.9331,85.4601,0.162673,25.43226,3.343575,0,285.1614
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,73.47984,73.47984,81,0,22.761,73.47984,0,0,0,0,0,0,7.520163,7.144155,64.37101,260.8243,7.144155,0,7.144155,365.7107,87.0738,0.1626877,80.82782,0,81,260.8243
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,24.37282,24.37282,0,0,0,24.37282,0,0,3.552714E-15,0,25.6556,24.37282,0,0,57.22686,267.2541,0,25.6556,-25.6556,338.6673,80.63491,0.1626877,26.8101,0,0,267.2541
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,131.7245,131.7245,81,0,22.761,131.7245,0,0,0,0,53.39427,50.72456,0,0,85.73308,241.5984,0,53.39427,-53.39427,282.3848,67.23434,0.1626877,144.897,0,81,241.5984
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,70.45235,70.45235,81,0,22.761,70.45235,0,0,0,0,0,0,10.54765,10.02026,145.06,188.2042,10.02026,0,10.02026,291.8909,69.49768,0.1627083,77.49759,0,81,188.2042
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,43.3573,43.3573,81,0,22.761,43.3573,0,0,0,0,0,0,37.6427,35.76057,135.0398,197.2224,35.76057,0,35.76057,325.8163,77.57516,0.162782,47.69303,0,81,197.2224
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.707643,1.707643,74.02343,0,20.99593,1.707643,0,0,0,0,0,0,72.31579,68.7,99.27921,229.4069,68.7,0,68.7,390.9908,93.09287,0.1628428,1.878407,0,81,229.4069
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,64.94496,64.94496,81,0,22.761,64.94496,0,0,0,0,0,0,16.05504,15.25229,30.57921,291.2369,15.25229,0,15.25229,405.4604,96.53801,0.1628741,71.43946,0,81,291.2369
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,42.378,42.378,0,0,0,42.378,0,0,7.105427E-15,0,44.60843,42.378,0,0,15.32693,304.964,0,44.60843,-44.60843,358.439,85.34245,0.1628741,46.6158,0,0,304.964
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,51.92635,51.92635,0,0,0,51.92635,0,0,7.105427E-15,0,54.65932,51.92635,0,0,64.89185,260.3556,0,54.65932,-54.65932,300.8231,71.62439,0.1628741,57.11898,0,0,260.3556
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,42.16455,42.16455,0,0,0,42.16455,0,0,0,0,44.38373,42.16455,0,0,125.6244,205.6962,0,44.38373,-44.38373,254.0385,60.48523,0.1628741,46.381,0,0,205.6962
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,48.32933,48.32933,0,0,0,48.32933,0,0,7.105427E-15,0,50.87298,48.32933,0,0,174.9397,161.3125,0,50.87298,-50.87298,200.4137,47.71744,0.1628741,53.16226,0,0,161.3125
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,50.78337,50.78337,0,0,0,50.78337,2.781983,0,7.105427E-15,1.412785,53.45618,50.78337,0,0,231.4652,110.4395,0,52.0434,-52.0434,145.5551,34.65591,0.1628741,55.86171,1.130228,0,111.8523
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,40.56516,40.56516,0,0,0,40.56516,39.69151,0,0,16.10092,42.70016,40.56516,0,0,289.2912,58.39614,0,26.59924,-26.59924,117.5171,27.98019,0.1628741,44.62167,12.88074,0,74.49707
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,25.28754,25.28754,0,0,0,25.28754,119.7886,0,0,30.29159,26.61847,25.28754,0,0,318.8459,31.79691,3.673117,0,3.673117,121.0017,28.80986,0.1628649,27.8163,24.23327,0,62.08849
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,0,0,0,0,0,0,48.94603,0,0,0,0,315.1728,35.10271,48.94603,0,48.94603,167.436,39.86562,0.1627419,0,39.15683,0,84.04874
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,47.20293,47.20293,0,0,0,47.20293,102.0184,0,0,48.15567,49.6873,47.20293,0,0,266.2268,79.15414,0,1.531632,-1.531632,165.8215,39.48122,0.1627419,51.92323,38.52453,0,127.3098
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,53.97332,53.97332,0,0,0,53.97332,87.46305,0,0,47.20671,56.81403,53.97332,0,0,267.9286,77.62251,0,9.60731,-9.60731,155.6945,37.07004,0.1627419,59.37066,37.76537,0,124.8292
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,12.12214,12.12214,0,0,0,12.12214,434.4448,0,0,52.66398,12.76014,12.12214,0,0,278.6034,68.0152,39.90384,0,39.90384,193.5506,46.08338,0.1626417,13.33435,42.13119,0,120.6792
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,0,0,12.80732,0,0,0,0,238.6995,103.9287,12.80732,0,12.80732,205.7007,48.97625,0.1626096,0,10.24585,0,116.736
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,43.03224,43.03224,0,0,0,43.03224,114.0027,0,0,49.05793,45.2971,43.03224,0,0,225.8922,115.4552,3.760837,0,3.760837,209.2685,49.82574,0.1626001,47.33547,39.24635,0,164.5132
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,33.30553,33.30553,0,0,0,33.30553,60.2985,0,7.105427E-15,20.08274,35.05845,33.30553,0,0,222.1314,118.84,0,14.97572,-14.97572,193.4827,46.06722,0.1626001,36.63609,16.06619,0,138.9227
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,3.529712,3.529712,0,0,0,3.529712,581.0694,0,0,20.51007,3.715486,3.529712,0,0,238.7711,103.8643,16.79459,0,16.79459,209.4155,49.86073,0.162558,3.882683,16.40806,0,124.3744
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,36.57492,36.57492,0,0,0,36.57492,31.46491,0,7.105427E-15,11.50827,38.49992,36.57492,0,0,221.9765,118.9794,0,26.99165,-26.99165,180.9638,43.08653,0.162558,40.23241,9.206613,0,130.4877
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,86.06765,86.06765,81,0,22.761,86.06765,5.631721,8.881784E-16,0,4.84709,5.334369,5.06765,0,0,251.9672,91.98775,0,0.4872786,-0.4872786,180.4501,42.96423,0.162558,94.67442,3.877672,81,96.83485
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,66.78854,66.78854,81,0,22.761,66.78854,0,0,0,0,0,0,14.21145,13.50088,252.5086,91.50048,13.50088,0,13.50088,193.2582,46.01376,0.1625858,73.4674,0,81,91.50048
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,57.05929,57.05929,81,0,22.761,57.05929,0,0,0,0,0,0,23.94071,22.74368,239.0077,103.6513,22.74368,0,22.74368,214.8347,51.15103,0.1626325,62.76522,0,81,103.6513
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,28.06922,28.06922,81,0,22.761,28.06922,0,0,0,0,0,0,52.93078,50.28424,216.2641,124.1206,50.28424,0,50.28424,262.5386,62.50906,0.1627357,30.87614,0,81,124.1206
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,165.9798,169.3764,68.7,0,68.7,327.7131,78.02677,0.1627888,0,0,81,169.3764
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,6.027407,6.027407,78.34319,0,22.08883,6.027407,0,0,0,0,0,0,72.31579,68.7,97.27982,231.2064,68.7,0,68.7,392.8876,93.54449,0.1628679,6.630147,0,81,231.2064
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,52.28088,52.28088,0,0,0,52.28088,0,0,0,0,55.0325,52.28088,0,0,28.57981,293.0364,0,55.0325,-55.0325,334.8783,79.73277,0.1628679,57.50896,0,0,293.0364
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,59.23815,59.23815,0,0,0,59.23815,0,0,0,0,62.35595,59.23815,0,0,89.72704,238.0039,0,62.35595,-62.35595,269.1494,64.08305,0.1628679,65.16196,0,0,238.0039
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,24.64629,24.64629,0,0,0,24.64629,0,0,3.552714E-15,0,25.94346,24.64629,0,0,159.0114,175.6479,0,25.94346,-25.94346,241.8026,57.57192,0.1628679,27.11091,0,0,175.6479
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,5.269464,5.269464,0,0,0,5.269464,0,0,8.881784E-16,0,5.546804,5.269464,0,0,187.8375,149.7045,0,5.546804,-5.546804,235.9557,56.17982,0.1628679,5.79641,0,0,149.7045
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,13.5938,13.5938,0,0,0,13.5938,0,0,1.776357E-15,0,14.30926,13.5938,0,0,194.0006,144.1577,0,14.30926,-14.30926,220.8724,52.58857,0.1628679,14.95318,0,0,144.1577
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,3.598757,3.598757,0,0,0,3.598757,0,0,0,0,3.788166,3.598757,0,0,209.8998,129.8484,0,3.788166,-3.788166,216.8793,51.63784,0.1628679,3.958633,0,0,129.8484
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,34.96632,34.96632,0,0,0,34.96632,1.603931,0,0,0.5608358,36.80666,34.96632,0,0,214.1089,126.0603,0,36.24582,-36.24582,178.6729,42.54108,0.1628679,38.46296,0.4486687,0,126.6211
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,36.61135,36.61135,0,0,0,36.61135,43.24244,0,0,15.83164,38.53826,36.61135,0,0,254.382,89.81444,0,22.70662,-22.70662,154.738,36.84231,0.1628679,40.27248,12.66531,0,105.6461
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,42.26652,42.26652,0,0,0,42.26652,96.70519,7.105427E-15,0,40.87392,44.49107,42.26652,0,0,279.6116,67.10782,0,3.617155,-3.617155,150.9252,35.9345,0.1628679,46.49317,32.69913,0,107.9817
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,40.93533,40.93533,0,0,0,40.93533,145.5952,0,0,59.5999,43.08982,40.93533,0,0,283.6306,63.49066,16.51007,0,16.51007,166.588,39.66374,0.1628266,45.02887,47.67992,0,123.0906
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,16.48779,16.48779,0,0,0,16.48779,433.9083,0,0,71.54189,17.35557,16.48779,0,0,267.1205,78.34972,54.18632,0,54.18632,217.9937,51.90316,0.1626912,18.13657,57.23351,0,149.8916
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,16.04323,16.04323,0,0,0,16.04323,584.4985,0,0,93.77245,16.88761,16.04323,0,0,212.9342,127.1174,76.88484,0,76.88484,290.933,69.26964,0.1624995,17.64756,75.01797,0,220.8899
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,0,0,97.86298,0,0,0,0,136.0494,196.3138,97.86298,0,97.86298,383.774,91.37459,0.1622561,0,78.29038,0,294.1768
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,27.90178,27.90178,0,0,0,27.90178,312.2223,19.55887,0,87.11558,29.37029,27.90178,0,0,38.18642,284.3904,38.18642,0,38.18642,420.0009,100,0.1621613,30.69196,69.69246,0,371.506
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621613,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,49.57389,49.57389,0,0,0,49.57389,128.0379,11.29035,0,63.4734,52.18304,49.57389,0,0,0,318.7582,0,0,0,420.0009,100,0.1621613,54.53128,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,42.8798,42.8798,0,0,0,42.8798,65.1797,0,7.105427E-15,27.94892,45.13663,42.8798,0,0,0,318.7582,0,17.18771,-17.18771,401.8834,95.68633,0.1621613,47.16777,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,74.34315,74.34315,70.55479,0,20.11836,74.34315,31.05222,7.105427E-15,0,23.0852,3.987751,3.788363,0,0,19.09745,301.5705,19.09745,0,19.09745,420.0009,100,0.1621919,81.77747,18.46816,81,324.6557
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,51.13127,51.13127,0,0,0,51.13127,10.24962,0,0,5.24076,53.82239,51.13127,0,0,0,318.7582,0,48.58163,-48.58163,368.7913,87.80727,0.1621919,56.2444,4.192608,0,323.999
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,61.52868,61.52868,0,0,0,61.52868,0,0,7.105427E-15,0,64.76704,61.52868,0,0,53.97959,270.1766,0,64.76704,-64.76704,300.5208,71.55244,0.1621919,67.68155,0,0,270.1766
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,65.44484,65.44484,81,0,22.761,65.44484,0,0,0,0,0,0,15.55516,14.77741,125.943,205.4096,14.77741,0,14.77741,314.5399,74.89031,0.1622222,71.98932,0,81,205.4096
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,78.78751,78.78751,81,0,22.761,78.78751,0,0,0,0,0,0,2.21249,2.101866,111.1656,218.7092,2.101866,0,2.101866,316.5339,75.36507,0.1622265,86.66626,0,81,218.7092
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,7.94476,7.94476,80.26055,0,22.57392,7.94476,0,0,0,0,0,0,72.31579,68.7,109.0637,220.6009,68.7,0,68.7,381.7085,90.88279,0.1623139,8.739236,0,81,220.6009
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,12.30659,12.30659,0,0,0,12.30659,0,0,1.776357E-15,0,12.95431,12.30659,0,0,40.36369,282.4309,0,12.95431,-12.95431,368.0534,87.63159,0.1623139,13.53725,0,0,282.4309
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,11.73647,11.73647,0,0,0,11.73647,0,0,1.776357E-15,0,12.35418,11.73647,0,0,54.75737,269.4766,0,12.35418,-12.35418,355.031,84.53102,0.1623139,12.91011,0,0,269.4766
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,57.24622,57.24622,0,0,0,57.24622,0,0,7.105427E-15,0,60.25917,57.24622,0,0,68.48424,257.1224,0,60.25917,-60.25917,291.5122,69.40754,0.1623139,62.97084,0,0,257.1224
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,25.5067,25.5067,0,0,0,25.5067,0,0,3.552714E-15,0,26.84916,25.5067,0,0,135.4389,196.8632,0,26.84916,-26.84916,263.2108,62.6691,0.1623139,28.05737,0,0,196.8632
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,28.60644,28.60644,0,0,0,28.60644,0,0,3.552714E-15,0,30.11204,28.60644,0,0,165.2713,170.0141,0,30.11204,-30.11204,231.4699,55.11176,0.1623139,31.46708,0,0,170.0141
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,10.67672,10.67672,0,0,0,10.67672,0,0,1.776357E-15,0,11.23866,10.67672,0,0,198.7291,139.902,0,11.23866,-11.23866,219.6233,52.29115,0.1623139,11.7444,0,0,139.902
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,51.13782,51.13782,0,0,0,51.13782,0,0,7.105427E-15,0,53.82928,51.13782,0,0,211.2165,128.6634,0,53.82928,-53.82928,162.8822,38.78141,0.1623139,56.2516,0,0,128.6634
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,30.55728,30.55728,0,0,0,30.55728,3.993178,0,0,1.220206,32.16555,30.55728,0,0,271.0268,74.83411,0,30.94535,-30.94535,130.263,31.01493,0.1623139,33.613,0.9761652,0,76.05431
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,60.32045,60.32045,81,0,22.761,60.32045,24.05663,0,0,14.51107,0,0,20.67955,19.64557,305.4105,43.88876,34.15664,0,34.15664,162.6668,38.73012,0.1623771,66.3525,11.60886,81,58.39983
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,16.48725,16.48725,81,0,22.761,16.48725,240.7401,0,0,39.69142,0,0,64.51275,61.28711,271.2539,74.62973,100.9785,0,100.9785,258.4635,61.5388,0.1623875,18.13598,31.75314,81,114.3212
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,27.02926,27.02926,81,0,22.761,27.02926,256.6908,0,0,69.38161,0,0,53.97075,51.27221,170.2753,165.5104,120.6538,0,120.6538,372.9257,88.79166,0.1623493,29.73218,55.50529,81,234.892
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,19.71928,0,69.34082,0,0,0,0,49.62154,274.0988,49.62154,0,49.62154,420.0009,100,0.1622268,0,55.47266,0,343.4397
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1622268,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,55.55728,55.55728,0,0,0,55.55728,87.49639,0,0,48.61061,58.48135,55.55728,0,0,0,318.7582,0,9.870731,-9.870731,409.5962,97.52271,0.1622268,61.11301,38.88849,0,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,37.23045,0,48.19793,0,0,0,0,10.96748,308.8875,10.96748,0,10.96748,420.0009,100,0.1621998,0,38.55834,0,357.0854
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,3.839221,3.839221,0,0,0,3.839221,990.4376,33.9838,0,38.02509,4.041286,3.839221,0,0,0,318.7582,0,0,0,420.0009,100,0.1621998,4.223144,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,31.73203,31.73203,0,0,0,31.73203,117.0822,3.750432,0,37.15257,33.40213,31.73203,0,0,0,318.7582,0,0,0,420.0009,100,0.1621998,34.90523,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,76.20963,76.20963,60.42685,0,17.55599,76.20963,21.79968,0,0,16.61346,16.61346,15.78279,0,0,0,318.7582,0,0,0,420.0009,100,0.1621998,83.8306,13.29077,81,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,48.60635,48.60635,0,0,0,48.60635,23.3202,0,7.105427E-15,11.3351,51.16458,48.60635,0,0,0,318.7582,0,39.82948,-39.82948,378.0169,90.00384,0.1621998,53.46699,9.068079,0,330.0933
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,81.70078,81.70078,81,0,22.761,81.70078,5.63749,0,0,4.605873,0.7376595,0.7007765,0,0,44.25498,278.9287,3.868213,0,3.868213,381.6866,90.87758,0.1622059,89.87086,3.684698,81,283.5346
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,32.32374,32.32374,0,0,0,32.32374,0,0,7.105427E-15,0,34.02499,32.32374,0,0,40.38677,282.4101,0,34.02499,-34.02499,345.8211,82.3382,0.1622059,35.55611,0,0,282.4101
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.19231,248.3851,0,0,0,345.8211,82.3382,0.1622059,0,0,0,248.3851
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,51.11862,51.11862,0,0,0,51.11862,0,0,7.105427E-15,0,53.80907,51.11862,0,0,78.19231,248.3851,0,53.80907,-53.80907,289.1013,68.83352,0.1622059,56.23048,0,0,248.3851
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,34.23845,34.23845,0,0,0,34.23845,0,0,0,0,36.04047,34.23845,0,0,137.9802,194.5761,0,36.04047,-36.04047,251.1114,59.7883,0.1622059,37.6623,0,0,194.5761
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,4.569641,4.569641,0,0,0,4.569641,0,0,0,0,4.810149,4.569641,0,0,178.0251,158.5356,0,4.810149,-4.810149,246.041,58.58108,0.1622059,5.026605,0,0,158.5356
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,33.48441,33.48441,0,0,0,33.48441,0,0,7.105427E-15,0,35.24675,33.48441,0,0,183.3698,153.7254,0,35.24675,-35.24675,208.8877,49.73507,0.1622059,36.83285,0,0,153.7254
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,21.91502,21.91502,0,0,0,21.91502,0,0,3.552714E-15,0,23.06844,21.91502,0,0,222.5328,118.4787,0,23.06844,-23.06844,184.5714,43.94549,0.1622059,24.10652,0,0,118.4787
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,43.40443,43.40443,0,0,0,43.40443,0,0,0,0,45.68888,43.40443,0,0,248.1644,95.41027,0,45.68888,-45.68888,136.4111,32.47877,0.1622059,47.74488,0,0,95.41027
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,76.45418,76.45418,81,0,22.761,76.45418,0,0,0,0,0,0,4.545823,4.318532,298.9298,49.72139,4.318532,0,4.318532,140.508,33.45423,0.1622147,84.09959,0,81,49.72139
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,27.0337,27.0337,81,0,22.761,27.0337,0,0,0,0,0,0,53.9663,51.26799,294.6113,53.60807,51.26799,0,51.26799,189.1451,45.03446,0.1623188,29.73707,0,81,53.60807
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,243.3433,99.74925,68.7,0,68.7,254.3197,60.55218,0.1623716,0,0,81,99.74925
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,8.101672,8.101672,80.41747,0,22.61362,8.101672,12.54961,0,0,1.016729,0,0,72.31579,68.7,174.6433,161.5793,69.71673,0,69.71673,320.4587,76.29955,0.1624564,8.911839,0.8133829,81,162.596
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,39.58508,39.58508,81,0,22.761,39.58508,29.44602,0,0,11.65623,0,0,41.41492,39.34417,104.9266,224.3243,51.0004,0,51.0004,368.842,87.81934,0.1625544,43.54359,9.324986,81,235.9805
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,4.476217,4.476217,0,0,0,4.476217,272.268,0,0,12.18731,4.711807,4.476217,0,0,53.92617,270.2247,7.475501,0,7.475501,375.9339,89.50788,0.162536,4.923839,9.749846,0,282.412
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,89.52073,89.52073,81,0,22.761,89.52073,20.63612,0,0,18.4736,8.969187,8.520727,0,0,46.45067,276.9526,9.504417,0,9.504417,384.9505,91.65471,0.162551,98.4728,14.77888,81,295.4262
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,54.00616,54.00616,0,0,0,54.00616,50.01017,0,0,27.00857,56.84859,54.00616,0,0,36.94625,285.5066,0,29.84002,-29.84002,353.4964,84.16564,0.162551,59.40678,21.60686,0,312.5152
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,70.10184,255.6666,11.54225,0,11.54225,364.4464,86.77277,0.1625226,0,9.2338,0,267.2088
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,46.31084,46.31084,0,0,0,46.31084,61.28909,0,7.105427E-15,28.3835,48.74826,46.31084,0,0,58.55959,266.0546,0,20.36476,-20.36476,342.98,81.66174,0.1625226,50.94193,22.7068,0,294.4381
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,66.49856,66.49856,81,0,22.761,66.49856,40.48129,0,0,26.91947,0,0,14.50144,13.77637,81.1871,245.6898,40.69584,0,40.69584,381.5875,90.85397,0.1625929,73.14841,21.53558,81,272.6093
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,10.68005,0,51.1713,0,0,0,0,40.49125,282.3161,40.49125,0,40.49125,420.0009,100,0.1624934,0,40.93704,0,333.4874
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,9.598913,9.598913,0,0,0,9.598913,391.8523,27.50944,0,37.61356,10.10412,9.598913,0,0,0,318.7582,0,0,0,420.0009,100,0.1624934,10.5588,30.09085,0,356.3718
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624934,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624934,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,45.22501,45.22501,0,0,0,45.22501,11.58254,0,0,5.238204,47.60527,45.22501,0,0,0,318.7582,0,42.36707,-42.36707,375.342,89.36697,0.1624934,49.74751,4.190563,0,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,18.53417,18.53417,0,0,0,18.53417,0,0,0,0,19.50965,18.53417,0,0,47.07452,276.3912,0,19.50965,-19.50965,354.7771,84.47056,0.1624934,20.38758,0,0,276.3912
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,68.90219,68.90219,81,0,22.761,68.90219,0,0,0,0,0,0,12.09781,11.49292,68.7519,256.8815,11.49292,0,11.49292,365.6802,87.06654,0.1625166,75.79241,0,81,256.8815
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,66.05756,66.05756,81,0,22.761,66.05756,0,0,0,0,0,0,14.94244,14.19532,57.25899,267.2251,14.19532,0,14.19532,379.1471,90.27293,0.1625452,72.66332,0,81,267.2251
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,20.82229,20.82229,0,0,0,20.82229,0,0,3.552714E-15,0,21.9182,20.82229,0,0,43.06367,280.0009,0,21.9182,-21.9182,356.0432,84.77203,0.1625452,22.90452,0,0,280.0009
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,57.8753,57.8753,0,0,0,57.8753,0,0,7.105427E-15,0,60.92137,57.8753,0,0,67.41723,258.0827,0,60.92137,-60.92137,291.8265,69.48235,0.1625452,63.66283,0,0,258.0827
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,74.6769,74.6769,81,0,22.761,74.6769,0,0,0,0,0,0,6.323102,6.006947,135.1076,197.1613,6.006947,0,6.006947,297.5252,70.83919,0.1625573,82.14458,0,81,197.1613
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,16.03047,16.03047,81,0,22.761,16.03047,0,0,0,0,0,0,64.96954,61.72106,129.1007,202.5676,61.72106,0,61.72106,356.0789,84.78053,0.1626637,17.63351,0,81,202.5676
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,12.173,12.173,0,0,0,12.173,0,0,0,0,12.81369,12.173,0,0,67.37963,258.1165,0,12.81369,-12.81369,342.5721,81.56462,0.1626637,13.3903,0,0,258.1165
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,46.79915,46.79915,0,0,0,46.79915,0,0,7.105427E-15,0,49.26226,46.79915,0,0,81.61707,245.3029,0,49.26226,-49.26226,290.6451,69.20108,0.1626637,51.47907,0,0,245.3029
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.3529,196.0406,0,0,0,290.6451,69.20108,0.1626637,0,0,0,196.0406
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,19.21344,19.21344,0,0,0,19.21344,0,0,0,0,20.22468,19.21344,0,0,136.3529,196.0406,0,20.22468,-20.22468,269.3264,64.12521,0.1626637,21.13479,0,0,196.0406
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,12.49131,12.49131,0,0,0,12.49131,3.1136,0,1.776357E-15,0.3889295,13.14875,12.49131,0,0,158.8248,175.8159,0,12.75982,-12.75982,255.8764,60.92283,0.1626637,13.74044,0.3111436,0,176.2049
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,46.03575,46.03575,0,0,0,46.03575,15.05349,0,0,6.929986,48.45868,46.03575,0,0,173.0023,163.0561,0,41.5287,-41.5287,212.1013,50.50021,0.1626637,50.63932,5.543989,0,169.9861
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,116.6715,116.6715,81,0,22.761,116.6715,10.04663,0,0,11.72155,37.54893,35.67148,0,0,219.1454,121.5274,0,25.82737,-25.82737,184.8769,44.01821,0.1626637,128.3386,9.377242,81,133.249
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,9.780085,9.780085,81,0,22.761,9.780085,194.3216,0,0,19.00482,0,0,71.21992,67.65892,247.8424,95.70004,86.66374,0,86.66374,267.0933,63.59352,0.1627086,10.75809,15.20386,81,114.7049
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,72.31579,0,20.56389,0,0,0,0,14.46858,0,0,72.31579,68.7,161.1787,173.6974,83.16859,0,83.16859,345.994,82.37935,0.1627252,0,11.57487,81,188.166
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,34.92224,34.92224,0,0,0,34.92224,30.33011,0,0,10.59195,36.76025,34.92224,0,0,78.01011,248.5491,0,26.1683,-26.1683,318.4102,75.81179,0.1627252,38.41446,8.473562,0,259.1411
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,50.64937,50.64937,0,0,0,50.64937,18.38401,0,7.105427E-15,9.311387,53.31513,50.64937,0,0,107.086,222.3808,0,44.00374,-44.00374,272.0261,64.768,0.1627252,55.71431,7.44911,0,231.6922
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,59.1182,59.1182,0,0,0,59.1182,35.92743,0,7.105427E-15,21.23965,62.22969,59.1182,0,0,155.979,178.3771,0,40.99004,-40.99004,228.8188,54.48057,0.1627252,65.03002,16.99172,0,199.6167
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,65.58092,65.58092,81,0,22.761,65.58092,18.86477,0,0,12.37169,0,0,15.41908,14.64812,201.5235,137.3871,27.01981,0,27.01981,254.4521,60.58371,0.162774,72.13902,9.897352,81,149.7587
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,72.31579,0,20.56389,0,0,0,0,14.08038,0,0,72.31579,68.7,174.5037,161.7049,82.78038,0,82.78038,332.9844,79.28185,0.1627914,0,11.2643,81,175.7853
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,23.18646,23.18646,81,0,22.761,23.18646,33.27,0,0,7.714136,0,0,57.81354,54.92286,91.72334,236.2072,62.637,0,62.637,392.4071,93.43008,0.1628948,25.50511,6.171309,81,243.9214
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,74.46761,74.46761,81,0,22.761,74.46761,8.208427,0,0,6.112619,0,0,6.532389,6.205769,29.08634,292.5805,12.31839,0,12.31839,404.0934,96.21252,0.1629167,81.91438,4.890096,81,298.6931
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,12.63169,12.63169,0,0,0,12.63169,41.7213,0,1.776357E-15,5.270103,13.29651,12.63169,0,0,16.76795,303.6671,0,8.026408,-8.026408,395.6328,94.1981,0.1629167,13.89485,4.216083,0,308.9372
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,3.620449,3.620449,0,0,0,3.620449,0,0,0,0,3.810999,3.620449,0,0,25.68618,295.6407,0,3.810999,-3.810999,391.6156,93.24163,0.1629167,3.982494,0,0,295.6407
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.92062,291.8297,0,0,0,391.6156,93.24163,0.1629167,0,0,0,291.8297
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.92062,291.8297,0,0,0,391.6156,93.24163,0.1629167,0,0,0,291.8297
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.92062,291.8297,0,0,0,391.6156,93.24163,0.1629167,0,0,0,291.8297
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,46.38785,46.38785,0,0,0,46.38785,0,0,7.105427E-15,0,48.82932,46.38785,0,0,29.92062,291.8297,0,48.82932,-48.82932,340.145,80.98675,0.1629167,51.02663,0,0,291.8297
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,61.25817,61.25817,0,0,0,61.25817,0,0,1.421085E-14,0,64.48228,61.25817,0,0,84.17542,243.0004,0,64.48228,-64.48228,272.1747,64.80338,0.1629167,67.38399,0,0,243.0004
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,20.69641,20.69641,0,0,0,20.69641,0,0,0,0,21.78569,20.69641,0,0,155.8224,178.5181,0,21.78569,-21.78569,249.2106,59.33574,0.1629167,22.76604,0,0,178.5181
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,22.94067,22.94067,0,0,0,22.94067,0,0,3.552714E-15,0,24.14807,22.94067,0,0,180.0287,156.7324,0,24.14807,-24.14807,223.7563,53.2752,0.1629167,25.23474,0,0,156.7324
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,33.60304,33.60304,0,0,0,33.60304,0,0,7.105427E-15,0,35.37162,33.60304,0,0,206.8599,132.5843,0,35.37162,-35.37162,186.4713,44.39785,0.1629167,36.96334,0,0,132.5843
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,16.64617,16.64617,0,0,0,16.64617,0,0,0,0,17.52228,16.64617,0,0,246.1617,97.21268,0,17.52228,-17.52228,168.0012,40.00021,0.1629167,18.31079,0,0,97.21268
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.6309,79.69039,0,0,0,168.0012,40.00021,0.1629167,0,0,0,79.69039
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,265.6309,79.69039,0.6501261,0,0.6501261,168.618,40.14706,0.1629151,0,0.5201009,0,80.34052
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,52.55567,52.55567,0,0,0,52.55567,9.503089,0,0,4.994412,55.32175,52.55567,0,0,264.9808,80.27551,0,50.32734,-50.32734,115.5683,27.51621,0.1629151,57.81123,3.995529,0,85.26992
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,52.46173,52.46173,81,0,22.761,52.46173,11.28108,0,0,5.918251,0,0,28.53827,27.11135,320.9001,29.94817,33.0296,0,33.0296,146.9029,34.97682,0.1629785,57.70791,4.734601,81,35.86642
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,57.88086,57.88086,81,0,22.761,57.88086,19.00329,0,0,10.99927,0,0,23.11914,21.96318,287.8705,59.67481,32.96245,0,32.96245,178.1739,42.42226,0.1630395,63.66895,8.799414,81,70.67408
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,85.48036,85.48036,81,0,22.761,85.48036,7.212297,0,0,6.165098,4.716168,4.48036,0,0,254.908,89.34101,1.448929,0,1.448929,179.5484,42.74954,0.1630417,94.0284,4.932078,81,95.50611
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,3.93411,0,0,72.31579,68.7,253.4591,90.64505,72.63411,0,72.63411,248.4552,59.15588,0.1630836,0,3.147288,81,94.57916
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,62.11491,62.11491,81,0,22.761,62.11491,11.77421,0,0,7.313539,0,0,18.88509,17.94084,180.825,156.0157,25.25438,0,25.25438,272.4136,64.86025,0.1631307,68.32639,5.850831,81,163.3293
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,13.42401,0,0,72.31579,68.7,155.5706,178.7447,82.12401,0,82.12401,350.3233,83.41014,0.1631492,0,10.73921,81,192.1687
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,23.728,23.728,0,0,0,23.728,67.27826,0,3.552714E-15,15.96379,24.97684,23.728,0,0,73.44659,252.6563,0,9.013057,-9.013057,340.8227,81.14809,0.1631492,26.1008,12.77103,0,268.6201
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,33.15146,33.15146,0,0,0,33.15146,24.51348,0,0,8.126578,34.89627,33.15146,0,0,83.4611,243.6432,0,26.7697,-26.7697,312.6049,74.4296,0.1631492,36.46661,6.501262,0,251.7698
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,85.11257,85.11257,81,0,22.761,85.11257,8.511047,0,0,7.243972,4.329025,4.112574,0,0,113.2052,216.8735,2.914947,0,2.914947,315.3703,75.08802,0.1631537,93.62383,5.795177,81,224.1175
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,6.519283,0,0,72.31579,68.7,110.2903,219.497,75.21928,0,75.21928,386.7296,92.07829,0.1631891,0,5.215426,81,226.0163
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,57.16822,57.16822,0,0,0,57.16822,8.845739,0,7.105427E-15,5.056952,60.17708,57.16822,0,0,35.07098,287.1943,0,55.12012,-55.12012,328.6279,78.24458,0.1631891,62.88505,4.045562,0,292.2513
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,112.3463,112.3463,81,0,22.761,112.3463,0,0,1.421085E-14,0,32.99609,31.34629,0,0,96.31556,232.0742,0,32.99609,-32.99609,293.8469,69.96342,0.1631891,123.5809,0,81,232.0742
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,16.1853,16.1853,81,0,22.761,16.1853,0,0,0,0,0,0,64.8147,61.57396,132.9779,199.0781,61.57396,0,61.57396,352.2611,83.87153,0.163294,17.80383,0,81,199.0781
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,46.36469,46.36469,0,0,0,46.36469,0,0,7.105427E-15,0,48.80494,46.36469,0,0,71.40392,254.4947,0,48.80494,-48.80494,300.8162,71.62276,0.163294,51.00116,0,0,254.4947
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,19.22985,19.22985,0,0,0,19.22985,0,0,3.552714E-15,0,20.24194,19.22985,0,0,125.6316,205.6898,0,20.24194,-20.24194,279.4793,66.54256,0.163294,21.15283,0,0,205.6898
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,40.25407,40.25407,0,0,0,40.25407,0,0,7.105427E-15,0,42.37271,40.25407,0,0,148.1227,185.4478,0,42.37271,-42.37271,234.8146,55.90812,0.163294,44.27948,0,0,185.4478
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,43.65439,43.65439,0,0,0,43.65439,0,0,7.105427E-15,0,45.95199,43.65439,0,0,195.2035,143.0751,0,45.95199,-45.95199,186.3769,44.37537,0.163294,48.01982,0,0,143.0751
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,21.77803,21.77803,0,0,0,21.77803,0,0,3.552714E-15,0,22.92425,21.77803,0,0,246.2612,97.12312,0,22.92425,-22.92425,162.2126,38.62198,0.163294,23.95584,0,0,97.12312
