Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,51.42898,51.42898,0,0,0,51.42898,0,0,7.105427E-15,0,54.13577,51.42898,0,0,271.7326,74.19887,0,54.13577,-54.13577,105.1485,25.03531,0.163294,56.57188,0,0,74.19887
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,22.30905,22.30905,81,0,22.761,22.30905,0,0,0,0,0,0,58.69095,55.7564,331.8835,20.0631,55.7564,0,55.7564,158.0437,37.62938,0.1634043,24.53995,0,81,20.0631
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,276.1271,70.24387,68.7,0,68.7,223.2182,53.14709,0.1634551,0,0,81,70.24387
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,8.728388,8.728388,81,0,22.761,8.728388,0,0,0,0,0,0,72.27161,68.65804,207.4271,132.0739,68.65804,0,68.65804,288.353,68.65533,0.1635422,9.601226,0,81,132.0739
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,56.13919,56.13919,81,0,22.761,56.13919,0.2235526,0,0,0.1255006,0,0,24.8608,23.61776,138.769,193.8661,23.74326,0,23.74326,310.8778,74.01838,0.1635889,61.75312,0.1004005,81,193.9916
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,82.45307,82.45307,81,0,22.761,82.45307,3.523602,0,0,2.905318,1.529551,1.453073,0,0,115.0258,215.235,1.375767,0,1.375767,312.183,74.32913,0.163591,90.69838,2.324255,81,218.1404
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,76.90714,76.90714,81,0,22.761,76.90714,5.518594,0,0,4.244193,0,0,4.092861,3.888218,113.65,216.4732,8.132411,0,8.132411,319.8981,76.16605,0.1636052,84.59785,3.395354,81,220.7174
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,59.4798,59.4798,81,0,22.761,59.4798,19.40222,0,0,11.5404,0,0,21.5202,20.44419,105.5176,223.7924,31.98459,0,31.98459,350.2413,83.39062,0.1636632,65.42778,9.232322,81,235.3328
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,77.39493,77.39493,81,0,22.761,77.39493,23.31927,0,0,18.04793,0,0,3.605072,3.424819,73.533,252.5785,21.47275,0,21.47275,370.6122,88.24081,0.1636977,85.13442,14.43834,81,270.6265
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,0,0,0,0,0,0,19.38934,0,0,0,0,52.06025,271.904,19.38934,0,19.38934,389.0065,92.62041,0.1636505,0,15.51147,0,291.2933
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,56.61286,56.61286,0,0,0,56.61286,25.82061,0,7.105427E-15,14.61779,59.59248,56.61286,0,0,32.67091,289.3544,0,44.9747,-44.9747,341.599,81.33293,0.1636505,62.27415,11.69423,0,303.9722
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,18.11851,18.11851,0,0,0,18.11851,40.91095,0,0,7.412454,19.07211,18.11851,0,0,82.64279,244.3797,0,11.65966,-11.65966,329.3087,78.40666,0.1636505,19.93036,5.929963,0,251.7922
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,19.35772,19.35772,0,0,0,19.35772,13.46003,0,3.552714E-15,2.605555,20.37654,19.35772,0,0,95.59797,232.72,0,17.77099,-17.77099,310.5764,73.94661,0.1636505,21.29349,2.084444,0,235.3256
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,115.3435,214.9491,6.783357,0,6.783357,317.0116,75.47881,0.163634,0,5.426686,0,221.7324
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,26.31719,26.31719,0,0,0,26.31719,14.16252,0,0,3.727176,27.7023,26.31719,0,0,108.5602,221.0541,0,23.97512,-23.97512,291.7396,69.46168,0.163634,28.9489,2.981741,0,224.7813
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,36.94328,36.94328,0,0,0,36.94328,6.284578,0,7.105427E-15,2.321729,38.88767,36.94328,0,0,135.1992,197.079,0,36.56594,-36.56594,253.1958,60.28458,0.163634,40.63761,1.857384,0,199.4007
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,175.828,160.513,5.219855,0,5.219855,258.1477,61.46362,0.1636213,0,4.175884,0,165.7329
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,42.21702,42.21702,0,0,0,42.21702,0,0,0,0,44.43897,42.21702,0,0,170.6082,165.2109,0,44.43897,-44.43897,211.3049,50.3106,0.1636213,46.43872,0,0,165.2109
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.9848,120.7719,0,0,0,211.3049,50.3106,0.1636213,0,0,0,120.7719
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,39.50211,39.50211,0,0,0,39.50211,0,0,7.105427E-15,0,41.58117,39.50211,0,0,219.9848,120.7719,0,41.58117,-41.58117,167.4745,39.87481,0.1636213,43.45232,0,0,120.7719
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,10.0845,10.0845,0,0,0,10.0845,0,0,0,0,10.61526,10.0845,0,0,266.1861,79.19076,0,10.61526,-10.61526,156.2851,37.21066,0.1636213,11.09295,0,0,79.19076
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,26.37565,26.37565,0,0,0,26.37565,0,0,3.552714E-15,0,27.76384,26.37565,0,0,277.9808,68.5755,0,27.76384,-27.76384,127.0194,30.24266,0.1636213,29.01322,0,0,68.5755
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,37.09638,37.09638,81,0,22.761,37.09638,0,0,0,0,0,0,43.90362,41.70844,308.8295,40.81165,41.70844,0,41.70844,166.5875,39.66362,0.1637032,40.80602,0,81,40.81165
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,14.2892,14.2892,81,0,22.761,14.2892,0,0,0,0,0,0,66.7108,63.37526,267.1211,78.34925,63.37526,0,63.37526,226.7106,53.9786,0.1638027,15.71812,0,81,78.34925
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,34.43705,34.43705,81,0,22.761,34.43705,0,0,0,0,0,0,46.56295,44.2348,203.7458,135.387,44.2348,0,44.2348,268.6754,63.9702,0.1638893,37.88075,0,81,135.387
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,50.57316,50.57316,81,0,22.761,50.57316,0,0,0,0,0,0,30.42684,28.9055,159.511,175.1983,28.9055,0,28.9055,296.0976,70.49928,0.1639459,55.63047,0,81,175.1983
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,14.57987,14.57987,81,0,22.761,14.57987,0,0,0,0,0,0,66.42013,63.09912,130.6055,201.2133,63.09912,0,63.09912,355.9586,84.75189,0.1640455,16.03786,0,81,201.2133
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,42.46918,42.46918,0,0,0,42.46918,0,0,0,0,44.7044,42.46918,0,0,67.5064,258.0025,0,44.7044,-44.7044,308.8361,73.53225,0.1640455,46.71609,0,0,258.0025
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,55.64614,55.64614,0,0,0,55.64614,2.640305,0,0,1.469228,58.57489,55.64614,0,0,117.178,213.2981,0,57.10566,-57.10566,248.6414,59.20022,0.1640455,61.21076,1.175382,0,214.7673
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,20.67062,20.67062,0,0,0,20.67062,84.14182,0,0,17.39264,21.75855,20.67062,0,0,180.6287,156.1924,0,4.365912,-4.365912,244.0394,58.10449,0.1640455,22.73769,13.91411,0,173.5851
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,22.1696,22.1696,0,0,0,22.1696,115.7549,0,0,25.6624,23.33643,22.1696,0,0,185.4797,151.8265,2.325977,0,2.325977,246.246,58.62988,0.1640399,24.38656,20.52992,0,177.4889
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,60.93659,60.93659,0,0,0,60.93659,77.23692,0,0,47.06554,64.14378,60.93659,0,0,183.1537,153.9199,0,17.07824,-17.07824,228.2439,54.34368,0.1640399,67.03025,37.65244,0,200.9854
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,68.04225,68.04225,81,0,22.761,68.04225,80.88776,0,0,55.03785,0,0,12.95775,12.30986,202.1295,136.8416,67.34771,0,67.34771,292.1356,69.55595,0.1641291,74.84648,44.03028,81,191.8795
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,18.38963,18.38963,81,0,22.761,18.38963,360.0887,0,0,66.21899,0,0,62.61037,59.47985,134.7818,197.4546,125.6988,0,125.6988,411.384,97.94836,0.1640766,20.22859,52.97519,81,263.6736
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,29.87898,29.87898,0,0,0,29.87898,255.367,35.76652,0,76.30107,31.45156,29.87898,0,0,9.082991,310.5835,9.082991,0,9.082991,420.0009,100,0.1640546,32.86688,61.04086,0,386.8846
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,85.02629,85.02629,23.30873,0,8.165108,85.02629,76.40679,1.421085E-14,0,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.1640546,93.52892,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,53.33167,53.33167,0,0,0,53.33167,105.3275,0.03429997,0,56.1729,56.1386,53.33167,0,0,0,318.7582,0,0,0,420.0009,100,0.1640546,58.66483,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,47.63685,47.63685,0,0,0,47.63685,90.26834,0,0,43.001,50.14405,47.63685,0,0,0,318.7582,0,7.143058,-7.143058,412.4714,98.20728,0.1640546,52.40054,34.40079,0,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,31.1095,31.1095,0,0,0,31.1095,65.46064,0,0,20.36448,32.74685,31.1095,0,0,7.936732,311.6152,0,12.38237,-12.38237,399.4192,95.09962,0.1640546,34.22045,16.29158,0,331.9796
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,43.1447,43.1447,0,0,0,43.1447,55.55923,0,0,23.97086,45.41547,43.1447,0,0,21.69492,299.2328,0,21.44461,-21.44461,376.8146,89.71759,0.1640546,47.45916,19.17669,0,323.2037
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,85.9965,85.9965,81,0,22.761,85.9965,6.041019,4.440892E-15,0,5.195065,5.259471,4.996498,0,0,45.52226,277.7882,0,0.06440626,-0.06440626,376.7467,89.70142,0.1640546,94.59615,4.156052,81,282.9832
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.59382,277.7238,0,0,0,376.7467,89.70142,0.1640546,0,0,0,277.7238
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,40.09571,40.09571,0,0,0,40.09571,0,0,0,0,42.20601,40.09571,0,0,45.59382,277.7238,0,42.20601,-42.20601,332.2577,79.10882,0.1640546,44.10528,0,0,277.7238
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,33.75477,33.75477,0,0,0,33.75477,0,0,7.105427E-15,0,35.53133,33.75477,0,0,92.48939,235.5178,0,35.53133,-35.53133,294.8044,70.19138,0.1640546,37.13025,0,0,235.5178
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,36.06909,36.06909,0,0,0,36.06909,0,0,0,0,37.96746,36.06909,0,0,131.9686,199.9864,0,37.96746,-37.96746,254.7832,60.66254,0.1640546,39.676,0,0,199.9864
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,18.79063,18.79063,0,0,0,18.79063,0,0,0,0,19.77961,18.79063,0,0,174.1547,162.019,0,19.77961,-19.77961,233.9336,55.69837,0.1640546,20.66969,0,0,162.019
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.1321,142.2394,0,0,0,233.9336,55.69837,0.1640546,0,0,0,142.2394
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.1321,142.2394,0,0,0,233.9336,55.69837,0.1640546,0,0,0,142.2394
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,2.986589,2.986589,0,0,0,2.986589,0,0,4.440892E-16,0,3.143778,2.986589,0,0,196.1321,142.2394,0,3.143778,-3.143778,230.6198,54.90937,0.1640546,3.285248,0,0,142.2394
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.6252,139.0956,0,0,0,230.6198,54.90937,0.1640546,0,0,0,139.0956
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.6252,139.0956,0,0,0,230.6198,54.90937,0.1640546,0,0,0,139.0956
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,40.4122,40.4122,0,0,0,40.4122,0,0,7.105427E-15,0,42.53917,40.4122,0,0,199.6252,139.0956,0,42.53917,-42.53917,185.7796,44.23315,0.1640546,44.45343,0,0,139.0956
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,19.19844,19.19844,0,0,0,19.19844,3.681427,0,3.552714E-15,0.7067766,20.20889,19.19844,0,0,246.8909,96.55643,0,19.50211,-19.50211,165.2225,39.33862,0.1640546,21.11829,0.5654213,0,97.26321
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,54.89896,54.89896,0,0,0,54.89896,39.48712,0,7.105427E-15,21.67802,57.78838,54.89896,0,0,268.5599,77.05432,0,36.11036,-36.11036,127.1589,30.27587,0.1640546,60.38886,17.34242,0,98.73234
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,308.6825,40.94396,48.15145,0,48.15145,172.8394,41.15215,0.1639381,0,38.52116,0,89.09541
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,40.28571,40.28571,0,0,0,40.28571,181.0545,0,0,72.93909,42.40601,40.28571,0,0,260.5311,84.28027,30.53307,0,30.53307,201.8056,48.04885,0.1638643,44.31428,58.35127,0,157.2193
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,41.89059,41.89059,0,0,0,41.89059,196.4466,0,0,82.29265,44.09536,41.89059,0,0,229.998,111.76,38.19729,0,38.19729,238.0427,56.67672,0.1637721,46.07965,65.83412,0,194.0527
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,17.17564,17.17564,0,0,0,17.17564,629.4085,0,0,108.105,18.07962,17.17564,0,0,191.8007,146.1376,90.02534,0,90.02534,323.4482,77.01133,0.1635551,18.89321,86.48396,0,254.2426
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,52.81262,52.81262,0,0,0,52.81262,216.5621,0,0,114.3721,55.59223,52.81262,0,0,101.7754,227.1604,58.77992,0,58.77992,379.2118,90.28834,0.1634138,58.09388,91.49772,0,341.5325
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,72.51029,72.51029,20.25,0,7.39125,72.51029,157.5353,16.22299,0,114.2293,55.01083,52.26029,0,0,42.99545,280.0623,42.99545,0,42.99545,420.0009,100,0.1633105,79.76131,91.38342,81,394.2916
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,6.941184,6.941184,0,0,0,6.941184,1260.698,80.20082,0,87.50733,7.306509,6.941184,0,0,0,318.7582,0,0,0,420.0009,100,0.1633105,7.635302,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,57.89576,57.89576,0,0,0,57.89576,123.8189,10.74298,0,71.68589,60.94291,57.89576,0,0,0,318.7582,0,0,0,420.0009,100,0.1633105,63.68533,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633105,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,24.92272,24.92272,0,0,0,24.92272,103.2326,3.552714E-15,0,25.72836,26.23444,24.92272,0,0,0,318.7582,0,0.5060744,-0.5060744,419.4674,99.87299,0.1633105,27.41499,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,36.00018,36.00018,0,0,0,36.00018,14.28929,0,0,5.144169,37.89493,36.00018,0,0,0.5623049,318.2521,0,32.75076,-32.75076,384.9451,91.6534,0.1633105,39.6002,4.115335,0,323.3963
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.95204,285.5014,0,0,0,384.9451,91.6534,0.1633105,0,0,0,285.5014
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,10.49647,10.49647,0,0,0,10.49647,0,0,1.776357E-15,0,11.04892,10.49647,0,0,36.95204,285.5014,0,11.04892,-11.04892,373.2985,88.88041,0.1633105,11.54612,0,0,285.5014
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,25.60744,25.60744,0,0,0,25.60744,0,0,0,0,26.9552,25.60744,0,0,49.22861,274.4525,0,26.9552,-26.9552,344.8852,82.11536,0.1633105,28.16818,0,0,274.4525
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,32.4667,32.4667,0,0,0,32.4667,0,0,0,0,34.17548,32.4667,0,0,79.17883,247.4973,0,34.17548,-34.17548,308.8611,73.53821,0.1633105,35.71337,0,0,247.4973
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.613776,2.613776,0,0,0,2.613776,0,0,4.440892E-16,0,2.751343,2.613776,0,0,117.1516,213.3218,0,2.751343,-2.751343,305.9609,72.84769,0.1633105,2.875154,0,0,213.3218
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,12.87604,12.87604,0,0,0,12.87604,0,0,0,0,13.55373,12.87604,0,0,120.2086,210.5704,0,13.55373,-13.55373,291.674,69.44606,0.1633105,14.16365,0,0,210.5704
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,79.74903,79.74903,81,0,22.761,79.74903,0,0,0,0,0,0,1.250971,1.188422,135.2683,197.0167,1.188422,0,1.188422,292.8015,69.71449,0.1633128,87.72393,0,81,197.0167
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,19.02775,19.02775,81,0,22.761,19.02775,0,0,0,0,0,0,61.97225,58.87363,134.0799,198.0863,58.87363,0,58.87363,348.6539,83.01266,0.1634224,20.93053,0,81,198.0863
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,39.67579,39.67579,0,0,0,39.67579,0,0,0,0,41.76399,39.67579,0,0,75.20628,251.0726,0,41.76399,-41.76399,304.6308,72.531,0.1634224,43.64337,0,0,251.0726
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.6107,209.3086,0,0,0,304.6308,72.531,0.1634224,0,0,0,209.3086
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,7.787928,7.787928,0,0,0,7.787928,0,0,8.881784E-16,0,8.197819,7.787928,0,0,121.6107,209.3086,0,8.197819,-8.197819,295.9895,70.47356,0.1634224,8.56672,0,0,209.3086
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,37.70958,37.70958,0,0,0,37.70958,3.671232,7.105427E-15,0,1.384406,39.69429,37.70958,0,0,130.7194,201.1108,0,38.30989,-38.30989,255.6074,60.85877,0.1634224,41.48054,1.107525,0,202.4952
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,9.808517,9.808517,0,0,0,9.808517,181.1046,0,0,17.76367,10.32475,9.808517,0,0,173.2859,162.8009,7.43892,0,7.43892,262.6646,62.53905,0.1634046,10.78937,14.21094,0,180.5645
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,52.22507,52.22507,0,0,0,52.22507,74.06635,0,0,38.68121,54.97376,52.22507,0,0,165.847,169.4959,0,16.29255,-16.29255,245.4907,58.45005,0.1634046,57.44758,30.94497,0,208.1771
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,27.37443,27.37443,0,0,0,27.37443,228.436,0,0,62.53306,28.81519,27.37443,0,0,183.9499,153.2034,33.71787,0,33.71787,277.4783,66.06612,0.1633237,30.11187,50.02645,0,215.7364
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,28.22698,28.22698,0,0,0,28.22698,142.3866,0,0,40.19144,29.71261,28.22698,0,0,150.232,183.5494,10.47883,0,10.47883,287.4193,68.43304,0.1632986,31.04968,32.15315,0,223.7409
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,8.941724,8.941724,0,0,0,8.941724,481.2479,0,0,43.03186,9.412341,8.941724,0,0,139.7532,192.9804,33.61952,0,33.61952,319.3136,76.0269,0.1632181,9.835896,34.42549,0,236.0122
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,26.75901,26.75901,0,0,0,26.75901,303.9478,0,0,81.3334,28.16738,26.75901,0,0,106.1336,223.2379,53.16603,0,53.16603,369.7513,88.03586,0.163091,29.43491,65.06673,0,304.5714
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,12.43142,12.43142,0,0,0,12.43142,688.672,19.55838,0,85.61169,13.0857,12.43142,0,0,52.96761,271.0874,52.96761,0,52.96761,420.0009,100,0.1629645,13.67456,68.48936,0,356.6991
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,28.24086,28.24086,0,0,0,28.24086,270.7313,46.72961,0,76.45683,29.72722,28.24086,0,0,0,318.7582,0,0,0,420.0009,100,0.1629645,31.06494,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,5.302133,5.302133,0,0,0,5.302133,960.1098,45.3251,0,50.90629,5.581192,5.302133,0,0,0,318.7582,0,0,0,420.0009,100,0.1629645,5.832345,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,15.01593,15.01593,0,0,0,15.01593,205.3652,15.03125,0,30.8375,15.80624,15.01593,0,0,0,318.7582,0,0,0,420.0009,100,0.1629645,16.51752,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,33.35577,33.35577,0,0,0,33.35577,45.61822,0,7.105427E-15,15.21631,35.11134,33.35577,0,0,0,318.7582,0,19.89503,-19.89503,399.0296,95.00687,0.1629645,36.69135,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,25.45918,25.45918,0,0,0,25.45918,19.99762,0,0,5.091231,26.79914,25.45918,0,0,22.10559,298.8632,0,21.70791,-21.70791,376.1475,89.55875,0.1629645,28.0051,4.072985,0,303.9544
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,42.80222,42.80222,0,0,0,42.80222,0,0,7.105427E-15,0,45.05497,42.80222,0,0,46.22549,277.1553,0,45.05497,-45.05497,328.6554,78.25112,0.1629645,47.08245,0,0,277.1553
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,50.36969,50.36969,0,0,0,50.36969,0,0,0,0,53.02072,50.36969,0,0,96.28657,232.1003,0,53.02072,-53.02072,272.7666,64.94431,0.1629645,55.40665,0,0,232.1003
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.1985,179.0796,0,0,0,272.7666,64.94431,0.1629645,0,0,0,179.0796
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.1985,179.0796,0,0,0,272.7666,64.94431,0.1629645,0,0,0,179.0796
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.1985,179.0796,0,0,0,272.7666,64.94431,0.1629645,0,0,0,179.0796
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,55.98363,55.98363,0,0,0,55.98363,0,0,7.105427E-15,0,58.93013,55.98363,0,0,155.1985,179.0796,0,58.93013,-58.93013,210.6488,50.15438,0.1629645,61.58199,0,0,179.0796
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.6764,120.1495,0,0,0,210.6488,50.15438,0.1629645,0,0,0,120.1495
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,6.19839,6.19839,0,0,0,6.19839,0,0,8.881784E-16,0,6.524621,6.19839,0,0,220.6764,120.1495,0,6.524621,-6.524621,203.7713,48.51687,0.1629645,6.818229,0,0,120.1495
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,15.58138,15.58138,0,0,0,15.58138,0,0,1.776357E-15,0,16.40146,15.58138,0,0,227.926,113.6248,0,16.40146,-16.40146,186.4826,44.40053,0.1629645,17.13952,0,0,113.6248
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,21.24245,21.24245,0,0,0,21.24245,0,0,0,0,22.36047,21.24245,0,0,246.1498,97.22338,0,22.36047,-22.36047,162.9126,38.78864,0.1629645,23.36669,0,0,97.22338
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.52507,1.52507,0,0,0,1.52507,0,0,0,0,1.605337,1.52507,0,0,270.9948,74.86291,0,1.605337,-1.605337,161.2204,38.38574,0.1629645,1.677577,0,0,74.86291
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,78.38229,78.38229,81,0,22.761,78.38229,1.509036,0,0,1.182817,0,0,2.617707,2.486821,272.7785,73.25757,3.669639,0,3.669639,164.7018,39.21462,0.1629712,86.22052,0.9462537,81,74.44038
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,14.18345,14.18345,81,0,22.761,14.18345,113.83,0,0,16.14502,0,0,66.81654,63.47572,269.1089,76.56024,79.62074,0,79.62074,240.2366,57.19908,0.1630311,15.6018,12.91602,81,92.70527
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,116.448,116.448,81,0,22.761,116.448,21.83577,0,0,25.42732,37.31369,35.448,0,0,189.4881,148.2189,0,11.88636,-11.88636,227.7073,54.21591,0.1630311,128.0928,20.34186,81,173.6462
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,68.26301,68.26301,81,0,22.761,68.26301,37.33667,1.776357E-15,0,25.48714,0,0,12.73699,12.10014,202.6952,136.3326,37.58728,0,37.58728,263.3657,62.706,0.1630934,75.08931,20.38971,81,161.8197
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,65.26219,65.26219,81,0,22.761,65.26219,44.04468,0,0,28.74452,0,0,15.73781,14.95092,165.1079,170.1611,43.69544,0,43.69544,304.8188,72.57577,0.163166,71.78841,22.99562,81,198.9056
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,42.74297,0,0,72.31579,68.7,121.4125,209.487,111.443,0,111.443,410.5429,97.74812,0.1631143,0,34.19438,81,252.23
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,37.4683,37.4683,0,0,0,37.4683,162.4074,11.44147,0,60.8513,39.44032,37.4683,0,0,9.969511,309.7857,9.969511,0,9.969511,420.0009,100,0.1630906,41.21514,48.68104,0,370.637
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,31.95516,31.95516,0,0,0,31.95516,148.8622,13.93215,0,47.56916,33.63701,31.95516,0,0,0,318.7582,0,0,0,420.0009,100,0.1630906,35.15067,38.05533,0,366.3274
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,24.13089,24.13089,0,0,0,24.13089,138.0098,7.90205,0,33.30298,25.40093,24.13089,0,0,0,318.7582,0,0,0,420.0009,100,0.1630906,26.54397,26.64239,0,352.0612
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,56.52079,56.52079,0,0,0,56.52079,70.17511,0,0,39.66352,59.49556,56.52079,0,0,0,318.7582,0,19.83204,-19.83204,399.096,95.02267,0.1630906,62.17286,31.73082,0,358.4218
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,18.63111,18.63111,0,0,0,18.63111,146.7076,0,0,27.33326,19.61169,18.63111,0,0,22.0356,298.9262,7.721562,0,7.721562,406.4214,96.76679,0.1630722,20.49422,21.8666,0,326.2594
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,70.15901,70.15901,65.73376,0,18.89864,70.15901,27.0417,0,0,18.97219,4.658153,4.425245,0,0,14.31404,305.8756,14.31404,0,14.31404,420.0009,100,0.1630939,77.17491,15.17775,81,324.8478
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,55.38785,55.38785,0,0,0,55.38785,9.23245,0,7.105427E-15,5.113656,58.303,55.38785,0,0,0,318.7582,0,53.18934,-53.18934,363.9344,86.65086,0.1630939,60.92664,4.090925,0,323.8719
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,20.82711,20.82711,0,0,0,20.82711,0,0,3.552714E-15,0,21.92327,20.82711,0,0,59.09927,265.5689,0,21.92327,-21.92327,340.8252,81.14869,0.1630939,22.90982,0,0,265.5689
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,37.67223,37.67223,0,0,0,37.67223,0,0,0,0,39.65498,37.67223,0,0,83.45847,243.6456,0,39.65498,-39.65498,299.0252,71.19633,0.1630939,41.43946,0,0,243.6456
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.5196,203.9906,0,0,0,299.0252,71.19633,0.1630939,0,0,0,203.9906
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.3404915,0.3404915,0,0,0,0.3404915,0,0,5.551115E-17,0,0.3584121,0.3404915,0,0,127.5196,203.9906,0,0.3584121,-0.3584121,298.6474,71.10638,0.1630939,0.3745407,0,0,203.9906
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.8945853,0.8945853,0,0,0,0.8945853,0,0,1.110223E-16,0,0.9416687,0.8945853,0,0,127.9178,203.6322,0,0.9416687,-0.9416687,297.6548,70.87004,0.1630939,0.9840438,0,0,203.6322
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,27.47664,27.47664,0,0,0,27.47664,0,0,3.552714E-15,0,28.92278,27.47664,0,0,128.9641,202.6906,0,28.92278,-28.92278,267.1675,63.61118,0.1630939,30.22431,0,0,202.6906
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.200582,1.200582,0,0,0,1.200582,0,0,0,0,1.263771,1.200582,0,0,161.1005,173.7678,0,1.263771,-1.263771,265.8353,63.294,0.1630939,1.32064,0,0,173.7678
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,46.02143,46.02143,0,0,0,46.02143,0,0,7.105427E-15,0,48.44361,46.02143,0,0,162.5047,172.504,0,48.44361,-48.44361,214.7713,51.13592,0.1630939,50.62358,0,0,172.504
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,31.07849,31.07849,0,0,0,31.07849,0,0,0,0,32.7142,31.07849,0,0,216.3309,124.0604,0,32.7142,-32.7142,180.2875,42.92551,0.1630939,34.18634,0,0,124.0604
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,37.20986,37.20986,0,0,0,37.20986,0,0,7.105427E-15,0,39.16827,37.20986,0,0,252.6801,91.34618,0,39.16827,-39.16827,139.0005,33.09529,0.1630939,40.93084,0,0,91.34618
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,25.95619,25.95619,0,0,0,25.95619,0,0,0,0,27.3223,25.95619,0,0,296.2003,52.17791,0,27.3223,-27.3223,110.2003,26.23811,0.1630939,28.55181,0,0,52.17791
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,69.92103,69.92103,81,0,22.761,69.92103,1.878268,0,0,1.313304,0,0,11.07897,10.52502,326.5585,24.85561,11.83833,0,11.83833,121.4311,28.91211,0.1631163,76.91313,1.050644,81,26.16891
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,35.87335,35.87335,81,0,22.761,35.87335,51.21451,0,0,18.37236,0,0,45.12665,42.87032,314.7201,35.5101,61.24268,0,61.24268,179.531,42.74539,0.1632195,39.46068,14.69789,81,53.88246
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,36.79748,0,0,72.31579,68.7,253.4775,90.62851,105.4975,0,105.4975,279.6147,66.5748,0.1631819,0,29.43798,81,127.426
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,12.79893,12.79893,81,0,22.761,12.79893,357.37,0,0,45.73952,0,0,68.20107,64.79102,147.98,185.5762,110.5305,0,110.5305,384.4732,91.54105,0.163168,14.07882,36.59162,81,231.3158
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,73.19194,73.19194,81,0,22.761,73.19194,22.81617,0,0,16.69959,0,0,7.808057,7.417654,37.44944,285.0537,24.11725,0,24.11725,407.3528,96.98857,0.1632075,80.51114,13.35968,81,301.7533
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,28.19799,28.19799,0,0,0,28.19799,82.91412,0,0,23.38012,29.68209,28.19799,0,0,13.33219,306.7592,0,6.301977,-6.301977,400.71,95.40694,0.1632075,31.01779,18.70409,0,330.1394
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,2.691456,2.691456,0,0,0,2.691456,2018.804,31.16773,0,54.33522,2.833111,2.691456,0,0,20.33438,300.4573,20.33438,0,20.33438,420.0009,100,0.1631593,2.960601,43.46818,0,354.7925
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,90.16246,90.16246,21.46246,0,7.698002,90.16246,80.28461,0.07078499,0,72.38657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1631593,99.1787,57.90926,81,391.1448
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,57.46447,57.46447,0,0,0,57.46447,143.9619,22.23803,0,82.72694,60.48891,57.46447,0,0,0,318.7582,0,0,0,420.0009,100,0.1631593,63.21091,66.18156,0,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,32.86174,32.86174,0,0,0,32.86174,104.407,0,0,34.30996,34.5913,32.86174,0,0,0,318.7582,0,0.2813472,-0.2813472,419.7043,99.92939,0.1631593,36.14791,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,34.24868,34.24868,0,0,0,34.24868,75.21145,0,0,25.75892,36.05124,34.24868,0,0,0.312608,318.4769,0,10.29231,-10.29231,408.8552,97.34629,0.1631593,37.67354,20.60714,0,344.2358
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,65.78251,65.78251,57.88717,0,16.91345,65.78251,30.49352,1.776357E-15,0,20.0594,8.310888,7.895344,0,0,11.74851,308.1846,11.74851,0,11.74851,420.0009,100,0.163177,72.36076,16.04752,81,328.244
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,4.990216,0,4.990216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163177,0,3.992172,0,323.7484
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,2.953139,2.953139,0,0,0,2.953139,0,0,4.440892E-16,0,3.108567,2.953139,0,0,0,318.7582,0,3.108567,-3.108567,416.7241,99.21983,0.163177,3.248452,0,0,318.7582
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,80.02865,80.02865,81,0,22.761,80.02865,0,0,0,0,0,0,0.9713549,0.9227871,3.453963,315.6497,0.9227871,0,0.9227871,417.5995,99.42827,0.1631788,88.03151,0,81,315.6497
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,121.78,121.78,81,0,22.761,121.78,0,0,0,0,42.92629,40.77998,0,0,2.531176,316.4802,0,42.92629,-42.92629,372.3513,88.65488,0.1631788,133.958,0,81,316.4802
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.22705,273.5539,0,0,0,372.3513,88.65488,0.1631788,0,0,0,273.5539
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,4.275485,4.275485,0,0,0,4.275485,0,0,0,0,4.50051,4.275485,0,0,50.22705,273.5539,0,4.50051,-4.50051,367.6073,87.52538,0.1631788,4.703033,0,0,273.5539
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,35.03031,35.03031,0,0,0,35.03031,0,0,7.105427E-15,0,36.87401,35.03031,0,0,55.22762,269.0534,0,36.87401,-36.87401,328.7387,78.27097,0.1631788,38.53334,0,0,269.0534
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,65.33096,65.33096,81,0,22.761,65.33096,0,0,0,0,0,0,15.66905,14.88559,96.19874,232.1794,14.88559,0,14.88559,342.8604,81.63327,0.1632074,71.86405,0,81,232.1794
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,84.12428,84.12428,81,0,22.761,84.12428,0,0,0,0,3.288712,3.124276,0,0,81.31315,245.5764,0,3.288712,-3.288712,339.3938,80.80789,0.1632074,92.53671,0,81,245.5764
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.96727,242.2877,0,0,0,339.3938,80.80789,0.1632074,0,0,0,242.2877
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,38.23976,38.23976,0,0,0,38.23976,0,0,7.105427E-15,0,40.25238,38.23976,0,0,84.96727,242.2877,0,40.25238,-40.25238,296.9641,70.70559,0.1632074,42.06374,0,0,242.2877
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,7.915324,7.915324,0,0,0,7.915324,0,0,1.776357E-15,0,8.33192,7.915324,0,0,129.6921,202.0353,0,8.33192,-8.33192,288.1815,68.61449,0.1632074,8.706857,0,0,202.0353
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,82.16951,82.16951,81,0,22.761,82.16951,0.5465156,1.998401E-15,0,0.4490692,1.231064,1.16951,0,0,138.9498,193.7034,0,0.7819944,-0.7819944,287.3572,68.41824,0.1632074,90.38646,0.3592553,81,194.1525
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,6.824775,6.824775,79.14056,0,22.29056,6.824775,272.068,0,0,18.56803,0,0,72.31579,68.7,139.8187,192.9214,87.26803,0,87.26803,370.1469,88.13004,0.1632409,7.507252,14.85442,81,211.4894
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,75.55488,75.55488,81,0,22.761,75.55488,48.45855,0,0,36.6128,0,0,5.445118,5.172862,52.55067,271.4626,41.78566,0,41.78566,409.7882,97.56844,0.1633058,83.11037,29.29024,81,308.0754
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,25.45642,25.45642,0,0,0,25.45642,224.7446,19.65067,0,57.21191,26.79623,25.45642,0,0,10.76501,309.0697,10.76501,0,10.76501,420.0009,100,0.1632804,28.00206,45.76953,0,366.2816
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,80.32143,0,80.32143,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632804,0,64.25714,0,399.0797
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,84.13091,84.13091,20.25,0,7.39125,84.13091,98.80456,15.88211,0,83.12517,67.24306,63.88091,0,0,0,318.7582,0,0,0,420.0009,100,0.1632804,92.544,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632804,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,113.1588,113.1588,44.45881,0,13.51608,113.1588,99.78378,40.59835,0,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1632804,124.4747,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632804,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,25.53857,25.53857,0,0,0,25.53857,237.4196,33.75085,0,60.63356,26.88271,25.53857,0,0,0,318.7582,0,0,0,420.0009,100,0.1632804,28.09243,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,66.14845,66.14845,30.59785,0,10.00926,66.14845,56.57227,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1632804,72.7633,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,35.20606,35.20606,0,0,0,35.20606,63.48061,0,0,22.34902,37.05901,35.20606,0,0,0,318.7582,0,14.70999,-14.70999,404.4951,96.30817,0.1632804,38.72667,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,55.00068,55.00068,0,0,0,55.00068,9.071712,0,7.105427E-15,4.989503,57.89545,55.00068,0,0,16.34443,304.0482,0,52.90595,-52.90595,348.7274,83.03017,0.1632804,60.50074,3.991602,0,309.0378
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,44.40186,44.40186,0,0,0,44.40186,0,0,0,0,46.7388,44.40186,0,0,75.12881,251.1423,0,46.7388,-46.7388,299.4604,71.29994,0.1632804,48.84204,0,0,251.1423
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.0608,204.4035,0,0,0,299.4604,71.29994,0.1632804,0,0,0,204.4035
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,51.76669,51.76669,0,0,0,51.76669,0,0,7.105427E-15,0,54.49125,51.76669,0,0,127.0608,204.4035,0,54.49125,-54.49125,242.0215,57.62407,0.1632804,56.94335,0,0,204.4035
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,33.99313,33.99313,0,0,0,33.99313,0,0,0,0,35.78224,33.99313,0,0,187.6066,149.9122,0,35.78224,-35.78224,204.3038,48.64365,0.1632804,37.39244,0,0,149.9122
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,35.93384,35.93384,0,0,0,35.93384,0,0,7.105427E-15,0,37.8251,35.93384,0,0,227.3647,114.13,0,37.8251,-37.8251,164.4326,39.15054,0.1632804,39.52723,0,0,114.13
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,70.73023,70.73023,81,0,22.761,70.73023,0,0,0,0,0,0,10.26977,9.756279,269.3926,76.30492,9.756279,0,9.756279,173.6882,41.35426,0.1632991,77.80325,0,81,76.30492
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,18.98212,18.98212,81,0,22.761,18.98212,0,-7.105427E-15,0,0,0,0,62.01788,58.91699,259.6363,85.08556,58.91699,0,58.91699,229.5818,54.66222,0.1634069,20.88033,0,81,85.08556
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,23.72252,23.72252,81,0,22.761,23.72252,0,0,0,0,0,0,57.27748,54.4136,200.7193,138.1109,54.4136,0,54.4136,281.2031,66.95298,0.163511,26.09477,0,81,138.1109
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,66.62036,66.62036,81,0,22.761,66.62036,0,0,0,0,0,0,14.37964,13.66066,146.3057,187.0831,13.66066,0,13.66066,294.1627,70.0386,0.1635371,73.28239,0,81,187.0831
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,27.37361,27.37361,81,0,22.761,27.37361,0,0,0,0,0,0,53.62639,50.94507,132.645,199.3777,50.94507,0,50.94507,342.4934,81.5459,0.1636344,30.11097,0,81,199.3777
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,6.912253,6.912253,0,0,0,6.912253,0,0,8.881784E-16,0,7.276056,6.912253,0,0,81.69997,245.2283,0,7.276056,-7.276056,334.8238,79.7198,0.1636344,7.603478,0,0,245.2283
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,59.3616,59.3616,0,0,0,59.3616,0.5822871,0,7.105427E-15,0.3456549,62.48589,59.3616,0,0,89.78447,237.9522,0,62.14024,-62.14024,269.3222,64.12421,0.1636344,65.29776,0.2765239,0,238.2979
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,58.87468,58.87468,0,0,0,58.87468,16.17029,0,0,9.520206,61.97335,58.87468,0,0,158.8292,175.812,0,52.45314,-52.45314,214.0318,50.95985,0.1636344,64.76215,7.616165,0,185.3322
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,45.80161,45.80161,0,0,0,45.80161,60.01948,0,0,27.48989,48.21222,45.80161,0,0,217.1104,123.3588,0,20.72234,-20.72234,192.1885,45.75908,0.1636344,50.38177,21.99191,0,150.8487
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,37.10933,37.10933,0,0,0,37.10933,19.74486,0,7.105427E-15,7.327185,39.06246,37.10933,0,0,240.1353,102.6365,0,31.73527,-31.73527,158.7366,37.79435,0.1636344,40.82027,5.861748,0,109.9637
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,73.47142,73.47142,81,0,22.761,73.47142,17.75413,0,0,13.04421,0,0,7.528583,7.152153,275.3967,70.90121,20.19636,0,20.19636,177.8966,42.35624,0.1636676,80.81856,10.43537,81,83.94542
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,44.61617,44.61617,81,0,22.761,44.61617,125.1464,0,0,55.83551,0,0,36.38383,34.56464,255.2003,89.07793,90.40015,0,90.40015,263.6577,62.77551,0.1637004,49.07778,44.6684,81,144.9134
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,88.61569,88.61569,81,0,22.761,88.61569,88.31214,0,0,78.25842,8.01652,7.615694,0,0,164.8002,170.4381,70.2419,0,70.2419,330.295,78.6415,0.1637807,97.47726,62.60674,81,248.6965
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,30.26041,30.26041,34.6563,0,11.03604,30.26041,297.1904,0,0,89.93102,0,0,4.395895,4.176101,94.55827,233.6558,94.10712,0,94.10712,419.5728,99.89809,0.1636174,33.28645,71.94481,81,323.5868
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,67.77167,0,68.22282,0,0,0,0,0.4511577,318.3522,0.4511577,0,0.4511577,420.0009,100,0.1636163,0,54.57826,0,386.575
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,35.51342,35.51342,0,0,0,35.51342,123.5139,6.481458,0,43.864,37.38254,35.51342,0,0,0,318.7582,0,0,0,420.0009,100,0.1636163,39.06475,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,40.4016,40.4016,0,0,0,40.4016,101.134,0,0,40.85975,42.528,40.4016,0,0,0,318.7582,0,1.66825,-1.66825,418.2423,99.58131,0.1636163,44.44176,32.6878,0,359.618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,89.08009,89.08009,75.01349,0,21.24641,89.08009,18.70291,1.44329E-14,0,16.66057,14.80696,14.06661,0,0,1.853611,317.09,1.853611,0,1.853611,420.0009,100,0.1636191,97.98811,13.32845,81,333.7505
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,104.4349,104.4349,81,0,22.761,104.4349,4.01997,3.552714E-15,0,4.198254,24.66835,23.43493,0,0,0,318.7582,0,20.47009,-20.47009,398.4235,94.86254,0.1636191,114.8784,3.358603,81,322.9565
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,74.28026,74.28026,81,0,22.761,74.28026,0,0,0,0,0,0,6.719741,6.383754,22.74455,298.2881,6.383754,0,6.383754,404.4796,96.30448,0.1636312,81.70828,0,81,298.2881
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,52.4999,52.4999,0,0,0,52.4999,0,0,0,0,55.26306,52.4999,0,0,16.3608,304.0335,0,55.26306,-55.26306,346.2273,82.43489,0.1636312,57.74989,0,0,304.0335
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,77.51069,77.51069,81,0,22.761,77.51069,0,0,0,0,0,0,3.48931,3.314844,77.76419,248.7704,3.314844,0,3.314844,349.372,83.18364,0.1636375,85.26176,0,81,248.7704
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,40.29331,40.29331,0,0,0,40.29331,0,0,7.105427E-15,0,42.41401,40.29331,0,0,74.44935,251.7538,0,42.41401,-42.41401,304.6637,72.53883,0.1636375,44.32264,0,0,251.7538
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,79.48038,79.48038,81,0,22.761,79.48038,0,2.220446E-16,0,0,0,0,1.519614,1.443633,121.576,209.3398,1.443633,0,1.443633,306.0332,72.86491,0.1636403,87.42842,0,81,209.3398
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,120.1324,210.6391,68.7,0,68.7,371.2078,88.38263,0.163689,0,0,81,210.6391
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,54.96103,54.96103,0,0,0,54.96103,0,0,7.105427E-15,0,57.85371,54.96103,0,0,51.43239,272.4691,0,57.85371,-57.85371,310.2246,73.86286,0.163689,60.45713,0,0,272.4691
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.930915,1.930915,0,0,0,1.930915,0,0,0,0,2.032542,1.930915,0,0,115.7143,214.6154,0,2.032542,-2.032542,308.0821,73.35275,0.163689,2.124007,0,0,214.6154
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,37.0085,37.0085,0,0,0,37.0085,0,0,7.105427E-15,0,38.95632,37.0085,0,0,117.9727,212.5828,0,38.95632,-38.95632,267.0186,63.57572,0.163689,40.70935,0,0,212.5828
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,48.97572,48.97572,0,0,0,48.97572,0,0,7.105427E-15,0,51.55339,48.97572,0,0,161.2575,173.6265,0,51.55339,-51.55339,212.6765,50.63717,0.163689,53.8733,0,0,173.6265
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.539,122.0731,0,0,0,212.6765,50.63717,0.163689,0,0,0,122.0731
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,44.39268,44.39268,0,0,0,44.39268,2.882929,0,7.105427E-15,1.279809,46.72914,44.39268,0,0,218.539,122.0731,0,45.44933,-45.44933,164.7687,39.23057,0.163689,48.83195,1.023847,0,123.3529
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,50.6284,50.6284,0,0,0,50.6284,36.76849,0,7.105427E-15,18.6153,53.29305,50.6284,0,0,269.0383,76.62377,0,34.67775,-34.67775,128.2152,30.52736,0.163689,55.69123,14.89224,0,95.23907
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,13.49677,13.49677,0,0,0,13.49677,242.2558,0,0,32.69672,14.20713,13.49677,0,0,307.5691,41.94602,18.48959,0,18.48959,145.7559,34.70372,0.1636456,14.84645,26.15738,0,74.64275
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,79.41031,79.41031,81,0,22.761,79.41031,79.07052,0,0,62.79014,0,0,1.589695,1.51021,289.0795,58.58665,64.30035,0,64.30035,206.7566,49.22766,0.1637395,87.35133,50.23211,81,121.3768
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,23.94149,23.94149,81,0,22.761,23.94149,385.8968,0,0,92.38946,0,0,57.05851,54.20558,224.7792,116.457,146.595,0,146.595,345.8289,82.34004,0.1636405,26.33564,73.91157,81,208.8464
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.6031872,0.6031872,0,0,0,0.6031872,15537,14.89811,0,93.71719,0.6349339,0.6031872,0,0,78.18414,248.3925,78.18414,0,78.18414,420.0009,100,0.1634576,0.6635059,74.97375,0,342.1097
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,77.2844,77.2844,20.25,0,7.39125,77.2844,113.8576,27.95795,0,87.99416,60.03622,57.0344,0,0,0,318.7582,0,0,0,420.0009,100,0.1634576,85.01285,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,62.31535,62.31535,0,0,0,62.31535,90.23743,0,7.105427E-15,56.23177,65.59511,62.31535,0,0,0,318.7582,0,9.363334,-9.363334,410.131,97.65005,0.1634576,68.54689,44.98542,0,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,48.77602,48.77602,0,0,0,48.77602,110.6652,0,0,53.9781,51.34318,48.77602,0,0,10.4037,309.3949,2.634922,0,2.634922,412.6307,98.24522,0.1634514,53.65363,43.18248,0,363.373
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,54.41847,54.41847,0,0,0,54.41847,107.5729,0,0,58.53955,57.2826,54.41847,0,0,7.768782,311.7663,1.256947,0,1.256947,413.8232,98.52913,0.1634485,59.86032,46.83164,0,370.3059
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,32.40078,32.40078,0,0,0,32.40078,162.8443,12.1449,0,52.76282,34.10608,32.40078,0,0,6.511835,312.8976,6.511835,0,6.511835,420.0009,100,0.1634333,35.64085,42.21025,0,365.6604
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,76.36324,76.36324,49.82895,0,14.87472,76.36324,36.57629,0,0,27.93084,27.93084,26.5343,0,0,0,318.7582,0,0,0,420.0009,100,0.1634333,83.99957,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,38.92922,38.92922,0,0,0,38.92922,12.58428,0,7.105427E-15,4.898964,40.97813,38.92922,0,0,0,318.7582,0,36.07917,-36.07917,381.9701,90.94507,0.1634333,42.82214,3.919171,0,323.6572
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,53.82678,53.82678,0,0,0,53.82678,0,0,7.105427E-15,0,56.65977,53.82678,0,0,40.08796,282.679,0,56.65977,-56.65977,322.2454,76.72495,0.1634333,59.20946,0,0,282.679
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,35.22425,35.22425,0,0,0,35.22425,0,0,7.105427E-15,0,37.07816,35.22425,0,0,103.0433,226.0193,0,37.07816,-37.07816,283.1616,67.4193,0.1634333,38.74667,0,0,226.0193
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,27.2193,27.2193,0,0,0,27.2193,0,0,0,0,28.65189,27.2193,0,0,144.2412,188.9411,0,28.65189,-28.65189,252.9599,60.22842,0.1634333,29.94123,0,0,188.9411
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,62.94004,62.94004,81,0,22.761,62.94004,0,0,0,0,0,0,18.05995,17.15696,176.0766,160.2892,17.15696,0,17.15696,269.2364,64.10378,0.1634658,69.23405,0,81,160.2892
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.350144,1.350144,73.66593,0,20.90548,1.350144,0,0,0,0,0,0,72.31579,68.7,158.9197,175.7305,68.7,0,68.7,334.4109,79.62149,0.1635198,1.485159,0,81,175.7305
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,18.63867,18.63867,81,0,22.761,18.63867,0,0,0,0,0,0,62.36133,59.24326,90.2197,237.5605,59.24326,0,59.24326,390.614,93.00315,0.1636252,20.50254,0,81,237.5605
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,54.15347,54.15347,0,0,0,54.15347,0,0,7.105427E-15,0,57.00365,54.15347,0,0,30.97643,290.8794,0,57.00365,-57.00365,330.5269,78.69672,0.1636252,59.56882,0,0,290.8794
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,40.13076,40.13076,0,0,0,40.13076,0,0,7.105427E-15,0,42.2429,40.13076,0,0,94.31382,233.8758,0,42.2429,-42.2429,285.999,68.09486,0.1636252,44.14383,0,0,233.8758
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,13.88524,13.88524,0,0,0,13.88524,0,0,1.776357E-15,0,14.61605,13.88524,0,0,141.2504,191.6329,0,14.61605,-14.61605,270.5923,64.42661,0.1636252,15.27377,0,0,191.6329
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,16.31966,16.31966,0,0,0,16.31966,0,0,0,0,17.17859,16.31966,0,0,157.4904,177.0168,0,17.17859,-17.17859,252.4845,60.11523,0.1636252,17.95163,0,0,177.0168
