Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,11.25806,11.25806,0,0,0,11.25806,0,0,0,0,11.85059,11.25806,0,0,176.5777,159.8383,0,11.85059,-11.85059,239.9929,57.14104,0.1636252,12.38386,0,0,159.8383
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,37.92616,37.92616,0,0,0,37.92616,0,0,0,0,39.92227,37.92616,0,0,189.7451,147.9877,0,39.92227,-39.92227,197.9111,47.12159,0.1636252,41.71877,0,0,147.9877
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,92.31338,92.31338,81,0,22.761,92.31338,4.411699,3.552714E-15,0,4.072588,11.90882,11.31337,0,0,234.1031,108.0654,0,7.836227,-7.836227,189.651,45.15491,0.1636252,101.5447,3.25807,81,112.138
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,73.92303,73.92303,81,0,22.761,73.92303,16.73992,0,0,12.37466,0,0,7.076962,6.723114,242.8101,100.2292,19.09777,0,19.09777,207.7687,49.46864,0.1636561,81.31534,9.899727,81,112.6038
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,47.55674,47.55674,81,0,22.761,47.55674,23.3945,0,0,11.12566,0,0,33.44326,31.7711,223.7123,117.4172,42.89676,0,42.89676,248.4642,59.15802,0.1637324,52.31241,8.900527,81,128.5428
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,25.83809,25.83809,81,0,22.761,25.83809,61.22099,0,0,15.81833,0,0,55.16191,52.40382,180.8155,156.0242,68.22215,0,68.22215,313.1854,74.56779,0.1638165,28.4219,12.65467,81,171.8426
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,25.2804,25.2804,81,0,22.761,25.2804,79.5004,0,0,20.09802,0,0,55.7196,52.93362,112.5934,217.4242,73.03164,0,73.03164,382.4693,91.06393,0.1638892,27.80844,16.07841,81,237.5222
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,61.9012,61.9012,0,0,0,61.9012,26.47019,0,0,16.38536,65.15916,61.9012,0,0,39.56174,283.1526,0,48.77379,-48.77379,331.0572,78.82298,0.1638892,68.09132,13.10829,0,299.538
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,21.64756,21.64756,0,0,0,21.64756,117.1669,0,0,25.36377,22.7869,21.64756,0,0,93.75484,234.3789,2.576871,0,2.576871,333.5018,79.40504,0.1638832,23.81231,20.29102,0,259.7426
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,9.921168,9.921168,0,0,0,9.921168,204.4812,0,0,20.28692,10.44333,9.921168,0,0,91.17798,236.698,9.843584,0,9.843584,342.8403,81.62847,0.1638602,10.91329,16.22954,0,256.985
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,3.834349,3.834349,0,0,0,3.834349,556.5894,0,0,21.34158,4.036156,3.834349,0,0,81.33439,245.5573,17.30542,0,17.30542,359.2576,85.53736,0.1638199,4.217783,17.07326,0,266.8988
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,78.25626,78.25626,81,0,22.761,78.25626,11.85865,0,0,9.280132,0,0,2.743739,2.606552,64.02897,261.1321,11.88668,0,11.88668,370.5343,88.22228,0.1638384,86.08189,7.424106,81,270.4123
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,61.67062,61.67062,0,0,0,61.67062,18.86326,0,1.421085E-14,11.63309,64.91644,61.67062,0,0,52.14229,271.8302,0,53.28336,-53.28336,314.3687,74.84955,0.1638384,67.83768,9.30647,0,283.4633
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,101.8935,101.8935,81,0,22.761,101.8935,4.773419,0,0,4.863805,21.99319,20.89353,0,0,111.346,218.5468,0,17.12938,-17.12938,296.3128,70.55052,0.1638384,112.0829,3.891044,81,223.4106
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,61.84613,61.84613,81,0,22.761,61.84613,0,0,0,0,0,0,19.15387,18.19617,130.3787,201.4174,18.19617,0,18.19617,313.5752,74.66061,0.1638726,68.03075,0,81,201.4174
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,112.1825,217.794,68.7,0,68.7,378.7497,90.17833,0.1639205,0,0,81,217.794
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,19.47865,19.47865,0,0,0,19.47865,0,0,3.552714E-15,0,20.50384,19.47865,0,0,43.48249,279.624,0,20.50384,-20.50384,357.1368,85.03239,0.1639205,21.42652,0,0,279.624
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.26453,259.1201,0,0,0,357.1368,85.03239,0.1639205,0,0,0,259.1201
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.80458,31.80458,0,0,0,31.80458,0,0,0,0,33.47851,31.80458,0,0,66.26453,259.1201,0,33.47851,-33.47851,321.8474,76.63017,0.1639205,34.98504,0,0,259.1201
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.29909,28.29909,0,0,0,28.29909,0,0,3.552714E-15,0,29.78852,28.29909,0,0,103.4629,225.6416,0,29.78852,-29.78852,290.4475,69.15402,0.1639205,31.129,0,0,225.6416
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,13.99265,13.99265,0,0,0,13.99265,0,0,1.776357E-15,0,14.7291,13.99265,0,0,136.5612,195.8531,0,14.7291,-14.7291,274.9216,65.45741,0.1639205,15.39191,0,0,195.8531
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.9269,181.124,0,0,0,274.9216,65.45741,0.1639205,0,0,0,181.124
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.591308,2.591308,0,0,0,2.591308,0,0,0,0,2.727693,2.591308,0,0,152.9269,181.124,0,2.727693,-2.727693,272.0464,64.77283,0.1639205,2.850439,0,0,181.124
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,24.78143,24.78143,0,0,0,24.78143,0,0,3.552714E-15,0,26.08572,24.78143,0,0,155.9577,178.3963,0,26.08572,-26.08572,244.5496,58.22599,0.1639205,27.25958,0,0,178.3963
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.9418,152.3106,0,0,0,244.5496,58.22599,0.1639205,0,0,0,152.3106
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,22.2115,22.2115,0,0,0,22.2115,0,0,3.552714E-15,0,23.38052,22.2115,0,0,184.9418,152.3106,0,23.38052,-23.38052,219.9044,52.35809,0.1639205,24.43265,0,0,152.3106
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,16.64856,16.64856,0,0,0,16.64856,41.91153,0,0,6.977667,17.5248,16.64856,0,0,210.9202,128.9301,0,10.54714,-10.54714,208.7867,49.71103,0.1639205,18.31342,5.582133,0,135.9077
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,2.996951,2.996951,0,0,0,2.996951,521.1742,0,0,15.61934,3.154686,2.996951,0,0,222.6392,118.3829,12.46465,0,12.46465,220.6118,52.5265,0.1638915,3.296647,12.49547,0,134.0023
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,54.78898,54.78898,0,0,0,54.78898,70.82024,0,0,38.80169,57.67262,54.78898,0,0,210.1745,129.6011,0,18.87092,-18.87092,200.72,47.79039,0.1638915,60.26788,31.04135,0,168.4028
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,52.06458,52.06458,0,0,0,52.06458,129.3981,0,0,67.37061,54.80482,52.06458,0,0,231.1422,110.7302,12.56578,0,12.56578,212.641,50.62871,0.1638623,57.27104,53.89648,0,178.1008
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,0,0,0,0,0,0,36.44552,0,0,0,0,218.5765,122.0394,36.44552,0,36.44552,247.2162,58.86089,0.1637776,0,29.15641,0,158.4849
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,94.34894,94.34894,81,0,22.761,94.34894,57.24636,0,0,54.01133,14.05152,13.34894,0,0,182.131,154.8404,39.95982,0,39.95982,285.1255,67.88688,0.1638361,103.7838,43.20906,81,208.8517
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,72.31579,0,20.56389,0,0,0,0,31.93303,0,0,72.31579,68.7,142.1711,190.8042,100.633,0,100.633,380.5943,90.61752,0.1638099,0,25.54643,81,222.7372
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,0,0,23.19501,0,0,0,0,41.5381,281.3739,23.19501,0,23.19501,402.5991,95.85673,0.1637562,0,18.55601,0,304.5689
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,72.24481,72.24481,47.36708,0,14.25187,72.24481,61.63789,0,0,44.53018,26.18709,24.87773,0,0,18.34309,302.2495,18.34309,0,18.34309,420.0009,100,0.163783,79.46929,35.62414,81,346.7796
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,63.41584,63.41584,36.31034,0,11.45452,63.41584,44.99208,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.163783,69.75743,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163783,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,35.18252,35.18252,0,0,0,35.18252,5.222044,0,7.105427E-15,1.837247,37.03423,35.18252,0,0,0,318.7582,0,35.19698,-35.19698,382.9,91.16647,0.163783,38.70077,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,63.52716,63.52716,81,0,22.761,63.52716,0,0,0,0,0,0,17.47284,16.5992,39.10776,283.5612,16.5992,0,16.5992,398.6473,94.91585,0.163814,69.87988,0,81,283.5612
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.60914,1.60914,0,0,0,1.60914,0,0,2.220446E-16,0,1.693831,1.60914,0,0,22.50856,298.5005,0,1.693831,-1.693831,396.8619,94.49074,0.163814,1.770054,0,0,298.5005
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,29.49596,29.49596,0,0,0,29.49596,0,0,3.552714E-15,0,31.04838,29.49596,0,0,24.39059,296.8067,0,31.04838,-31.04838,364.134,86.6984,0.163814,32.44556,0,0,296.8067
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,9.027272,9.027272,0,0,0,9.027272,0,0,0,0,9.502392,9.027272,0,0,58.88879,265.7583,0,9.502392,-9.502392,354.1176,84.31355,0.163814,9.929999,0,0,265.7583
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,42.83668,42.83668,0,0,0,42.83668,0,0,0,0,45.09124,42.83668,0,0,69.44701,256.2559,0,45.09124,-45.09124,306.5873,72.99683,0.163814,47.12035,0,0,256.2559
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,19.40239,19.40239,0,0,0,19.40239,0,0,3.552714E-15,0,20.42357,19.40239,0,0,119.5484,211.1647,0,20.42357,-20.42357,285.0589,67.87104,0.163814,21.34263,0,0,211.1647
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.8438222,0.8438222,0,0,0,0.8438222,0,0,1.110223E-16,0,0.888234,0.8438222,0,0,142.2412,190.7411,0,0.888234,-0.888234,284.1227,67.64812,0.163814,0.9282045,0,0,190.7411
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,47.96679,47.96679,0,0,0,47.96679,0,0,7.105427E-15,0,50.49136,47.96679,0,0,143.2282,189.8529,0,50.49136,-50.49136,230.9001,54.9761,0.163814,52.76347,0,0,189.8529
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,16.94225,16.94225,0,0,0,16.94225,0,0,0,0,17.83395,16.94225,0,0,199.3297,139.3615,0,17.83395,-17.83395,212.1015,50.50025,0.163814,18.63648,0,0,139.3615
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,22.12754,22.12754,0,0,0,22.12754,0,0,0,0,23.29214,22.12754,0,0,219.1452,121.5276,0,23.29214,-23.29214,187.5494,44.65453,0.163814,24.34029,0,0,121.5276
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,38.37764,38.37764,0,0,0,38.37764,0,0,0,0,40.39751,38.37764,0,0,245.0253,98.23541,0,40.39751,-40.39751,144.9667,34.5158,0.163814,42.2154,0,0,98.23541
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.01304,35.01304,0,0,0,35.01304,0,0,0,0,36.85583,35.01304,0,0,289.9115,57.8379,0,36.85583,-36.85583,106.1172,25.26595,0.163814,38.51434,0,0,57.8379
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,9.30522,9.30522,0,0,0,9.30522,183.6488,0,0,17.08893,9.794969,9.30522,0,0,330.8624,20.98207,7.293961,0,7.293961,113.0369,26.91349,0.1637971,10.23574,13.67114,0,38.071
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,50.23038,50.23038,81,0,22.761,50.23038,70.46104,0,0,35.39285,0,0,30.76962,29.23114,323.5684,27.54663,64.62399,0,64.62399,174.3446,41.51053,0.1638888,55.25342,28.31428,81,62.93948
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,28.01358,28.01358,81,0,22.761,28.01358,246.934,0,0,69.17507,0,0,52.98642,50.33709,258.9445,85.70822,119.5122,0,119.5122,287.7238,68.50552,0.1638534,30.81494,55.34006,81,154.8833
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,2.816644,2.816644,75.13243,0,21.27651,2.816644,2369.802,0,0,66.74889,0,0,72.31579,68.7,139.4323,193.2692,135.4489,0,135.4489,416.2219,99.10024,0.1637582,3.098308,53.39911,81,260.0181
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,76.37773,76.37773,20.25,0,7.39125,76.37773,132.0133,37.76351,0,100.8287,59.08182,56.12773,0,0,3.9834,315.1732,3.9834,0,3.9834,420.0009,100,0.163749,84.0155,80.66299,81,416.0019
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,19.50565,19.50565,0,0,0,19.50565,567.0667,90.07778,0,110.61,20.53226,19.50565,0,0,0,318.7582,0,0,0,420.0009,100,0.163749,21.45622,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,30.47931,30.47931,0,0,0,30.47931,301.9999,59.964,0,92.04749,32.08348,30.47931,0,0,0,318.7582,0,0,0,420.0009,100,0.163749,33.52724,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,46.70292,46.70292,0,0,0,46.70292,199.0662,43.80876,0,92.96973,49.16096,46.70292,0,0,0,318.7582,0,0,0,420.0009,100,0.163749,51.37321,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,10.30134,10.30134,0,0,0,10.30134,659.101,57.05269,0,67.8962,10.84351,10.30134,0,0,0,318.7582,0,0,0,420.0009,100,0.163749,11.33147,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,106.3453,106.3453,53.28238,0,15.74844,106.3453,52.52295,7.105427E-15,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.163749,116.9798,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,36.9762,36.9762,0,0,0,36.9762,85.49523,0,0,31.61289,38.92232,36.9762,0,0,0,318.7582,0,7.30943,-7.30943,412.296,98.16553,0.163749,40.67382,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,79.35851,79.35851,81,0,22.761,79.35851,6.020727,0,0,4.777959,0,0,1.641484,1.55941,8.121589,311.4488,6.337369,0,6.337369,418.3082,99.59698,0.1637588,87.29436,3.822367,81,316.2267
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,35.67767,35.67767,0,0,0,35.67767,0,0,0,0,37.55544,35.67767,0,0,1.78422,317.1524,0,37.55544,-37.55544,378.7213,90.17155,0.1637588,39.24543,0,0,317.1524
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,34.5828,34.5828,0,0,0,34.5828,0,0,0,0,36.40295,34.5828,0,0,43.51249,279.597,0,36.40295,-36.40295,340.3492,81.03536,0.1637588,38.04108,0,0,279.597
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.51114,29.51114,0,0,0,29.51114,0,0,3.552714E-15,0,31.06435,29.51114,0,0,83.96021,243.194,0,31.06435,-31.06435,307.6045,73.23902,0.1637588,32.46225,0,0,243.194
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,17.82595,17.82595,0,0,0,17.82595,0,0,3.552714E-15,0,18.76416,17.82595,0,0,118.4762,212.1297,0,18.76416,-18.76416,287.8253,68.5297,0.1637588,19.60854,0,0,212.1297
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,14.34553,14.34553,0,0,0,14.34553,0,0,1.776357E-15,0,15.10056,14.34553,0,0,139.3252,193.3655,0,15.10056,-15.10056,271.908,64.73986,0.1637588,15.78009,0,0,193.3655
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,33.8519,33.8519,0,0,0,33.8519,0,0,0,0,35.63358,33.8519,0,0,156.1036,178.265,0,35.63358,-35.63358,234.3468,55.79676,0.1637588,37.23709,0,0,178.265
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,17.40615,17.40615,0,0,0,17.40615,0,0,0,0,18.32227,17.40615,0,0,195.6965,142.6314,0,18.32227,-18.32227,215.0335,51.19835,0.1637588,19.14677,0,0,142.6314
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.0546,124.3091,0,0,0,215.0335,51.19835,0.1637588,0,0,0,124.3091
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,24.99735,24.99735,0,0,0,24.99735,0,0,3.552714E-15,0,26.313,24.99735,0,0,216.0546,124.3091,0,26.313,-26.313,187.2971,44.59447,0.1637588,27.49708,0,0,124.3091
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,42.96426,42.96426,0,0,0,42.96426,0,0,7.105427E-15,0,45.22553,42.96426,0,0,245.2912,97.99612,0,45.22553,-45.22553,139.6253,33.24404,0.1637588,47.26068,0,0,97.99612
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,28.32642,28.32642,0,0,0,28.32642,0,0,3.552714E-15,0,29.81729,28.32642,0,0,295.5418,52.7706,0,29.81729,-29.81729,108.1951,25.76068,0.1637588,31.15907,0,0,52.7706
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,5.976626,5.976626,0,0,0,5.976626,0,0,8.881784E-16,0,6.291185,5.976626,0,0,328.6721,22.95331,0,6.291185,-6.291185,101.5636,24.18176,0.1637588,6.574288,0,0,22.95331
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,335.6623,16.66212,20.39708,0,20.39708,120.914,28.78898,0.1637118,0,16.31767,0,37.0592
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,59.71626,59.71626,81,0,22.761,59.71626,80.53448,0,0,48.09217,0,0,21.28374,20.21956,315.2653,35.0195,68.31173,0,68.31173,185.7202,44.219,0.1637947,65.68788,38.47374,81,83.11167
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,84.41714,84.41714,81,0,22.761,84.41714,82.88068,0,0,69.9655,3.596989,3.41714,0,0,246.9535,96.50005,66.36852,0,66.36852,248.6829,59.21009,0.1638819,92.85886,55.9724,81,166.4656
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,56.59844,56.59844,81,0,22.761,56.59844,148.7756,0,0,84.20468,0,0,24.40156,23.18148,180.585,156.2317,107.3862,0,107.3862,350.5583,83.4661,0.1638745,62.25828,67.36374,81,240.4364
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,29.26365,29.26365,0,0,0,29.26365,281.7142,0,0,82.43987,30.80385,29.26365,0,0,73.19884,252.8793,51.63603,0,51.63603,399.5446,95.12946,0.163756,32.19002,65.9519,0,335.3191
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,90.12118,90.12118,21.42118,0,7.687557,90.12118,104.8499,0.6133413,0,94.49195,72.31579,68.7,0,0,21.56282,299.3517,21.56282,0,21.56282,420.0009,100,0.1637065,99.13329,75.59356,81,393.8436
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,11.73652,11.73652,0,0,0,11.73652,767.1669,77.68449,0,90.03873,12.35424,11.73652,0,0,0,318.7582,0,0,0,420.0009,100,0.1637065,12.91018,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,19.48414,19.48414,0,0,0,19.48414,522.7858,81.35071,0,101.8603,20.50963,19.48414,0,0,0,318.7582,0,0,0,420.0009,100,0.1637065,21.43256,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,44.03853,44.03853,0,0,0,44.03853,132.1671,11.84811,0,58.20446,46.35635,44.03853,0,0,0,318.7582,0,0,0,420.0009,100,0.1637065,48.44239,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,34.40847,34.40847,0,0,0,34.40847,113.9967,3.005085,0,39.22453,36.21944,34.40847,0,0,0,318.7582,0,0,0,420.0009,100,0.1637065,37.84932,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,100.3401,100.3401,75.06469,0,21.25937,100.3401,26.51554,3.552714E-15,0,26.60572,26.60572,25.27544,0,0,0,318.7582,0,0,0,420.0009,100,0.1637065,110.3741,21.28458,81,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,4.65492,0,4.65492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637065,0,3.723936,0,323.4131
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.52697,37.52697,0,0,0,37.52697,0,0,7.105427E-15,0,39.50208,37.52697,0,0,0,318.7582,0,39.50208,-39.50208,378.362,90.08601,0.1637065,41.27967,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.8912,279.2562,0,0,0,378.362,90.08601,0.1637065,0,0,0,279.2562
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,42.05481,42.05481,0,0,0,42.05481,0,0,7.105427E-15,0,44.26822,42.05481,0,0,43.8912,279.2562,0,44.26822,-44.26822,331.6992,78.97585,0.1637065,46.26028,0,0,279.2562
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.0781,234.9879,0,0,0,331.6992,78.97585,0.1637065,0,0,0,234.9879
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,24.23759,24.23759,0,0,0,24.23759,0,0,3.552714E-15,0,25.51326,24.23759,0,0,93.0781,234.9879,0,25.51326,-25.51326,304.8059,72.57268,0.1637065,26.66135,0,0,234.9879
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,27.08474,27.08474,0,0,0,27.08474,0,0,3.552714E-15,0,28.51025,27.08474,0,0,121.4262,209.4747,0,28.51025,-28.51025,274.7534,65.41735,0.1637065,29.79321,0,0,209.4747
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,34.44529,34.44529,0,0,0,34.44529,0,0,0,0,36.2582,34.44529,0,0,153.1042,180.9644,0,36.2582,-36.2582,236.5339,56.31749,0.1637065,37.88982,0,0,180.9644
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,12.99426,12.99426,0,0,0,12.99426,0,0,1.776357E-15,0,13.67816,12.99426,0,0,193.3911,144.7062,0,13.67816,-13.67816,222.1159,52.88462,0.1637065,14.29368,0,0,144.7062
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.5891,131.0281,0,0,0,222.1159,52.88462,0.1637065,0,0,0,131.0281
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.5891,131.0281,0,0,0,222.1159,52.88462,0.1637065,0,0,0,131.0281
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,12.70192,12.70192,0,0,0,12.70192,0,0,1.776357E-15,0,13.37044,12.70192,0,0,208.5891,131.0281,0,13.37044,-13.37044,208.0222,49.529,0.1637065,13.97211,0,0,131.0281
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,6.300477,6.300477,0,0,0,6.300477,0,0,8.881784E-16,0,6.632081,6.300477,0,0,223.4451,117.6576,0,6.632081,-6.632081,201.0314,47.86451,0.1637065,6.930525,0,0,117.6576
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,45.16655,45.16655,0,0,0,45.16655,14.03019,0,0,6.336953,47.54374,45.16655,0,0,230.8141,111.0255,0,41.20678,-41.20678,157.5956,37.52269,0.1637065,49.6832,5.069562,0,117.3625
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,14.64842,14.64842,0,0,0,14.64842,72.83656,0,0,10.66941,15.41939,14.64842,0,0,276.5994,69.81876,0,4.749986,-4.749986,152.5887,36.33056,0.1637065,16.11327,8.535525,0,80.48817
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,0,0,0,0,0,0,23.64535,0,0,0,0,281.8772,65.06877,23.64535,0,23.64535,175.0206,41.67149,0.1636523,0,18.91628,0,88.71413
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,258.2318,86.34959,39.68246,0,39.68246,212.6667,50.63483,0.1635614,0,31.74597,0,126.032
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,17.11573,17.11573,0,0,0,17.11573,301.8376,0,0,51.66171,18.01656,17.11573,0,0,218.5494,122.0638,33.64515,0,33.64515,244.5853,58.23448,0.1634844,18.8273,41.32937,0,173.7255
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,184.9042,152.3444,46.88874,0,46.88874,289.0679,68.82555,0.1633773,0,37.51099,0,199.2332
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,0,0,44.18341,0,0,0,0,138.0155,194.5443,44.18341,0,44.18341,330.9839,78.80554,0.1632764,0,35.34673,0,238.7277
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,22.14884,22.14884,0,0,0,22.14884,98.85573,0,0,21.8954,23.31457,22.14884,0,0,93.83207,234.3094,0,1.419171,-1.419171,329.488,78.44936,0.1632764,24.36373,17.51632,0,256.2048
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,47.22266,47.22266,0,0,0,47.22266,61.76547,0,0,29.1673,49.70806,47.22266,0,0,95.40892,232.8902,0,20.54076,-20.54076,307.8361,73.29417,0.1632764,51.94492,23.33384,0,262.0575
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,89.05524,89.05524,81,0,22.761,89.05524,10.70283,0,0,9.531434,8.479198,8.055239,0,0,118.232,212.3494,1.052235,0,1.052235,308.8344,73.53185,0.163278,97.96076,7.625147,81,221.8809
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,35.43444,35.43444,81,0,22.761,35.43444,42.41121,0,0,15.02817,0,0,45.56556,43.28728,117.1798,213.2964,58.31546,0,58.31546,364.1573,86.70393,0.1633799,38.97788,12.02254,81,228.3246
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,37.12191,37.12191,0,0,0,37.12191,9.691423,0,7.105427E-15,3.597641,39.07569,37.12191,0,0,58.8643,265.7804,0,35.47805,-35.47805,326.7601,77.79987,0.1633799,40.8341,2.878113,0,269.378
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,10.58672,10.58672,0,0,0,10.58672,0,0,1.776357E-15,0,11.14391,10.58672,0,0,98.28436,230.3023,0,11.14391,-11.14391,315.0134,75.00304,0.1633799,11.64539,0,0,230.3023
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,8.452986,8.452986,0,0,0,8.452986,0,0,1.776357E-15,0,8.89788,8.452986,0,0,110.6665,219.1584,0,8.89788,-8.89788,305.6342,72.76991,0.1633799,9.298285,0,0,219.1584
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,48.03683,48.03683,0,0,0,48.03683,0,0,7.105427E-15,0,50.56508,48.03683,0,0,120.553,210.2605,0,50.56508,-50.56508,252.3339,60.07939,0.1633799,52.84051,0,0,210.2605
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,23.21847,23.21847,0,0,0,23.21847,0,0,3.552714E-15,0,24.44049,23.21847,0,0,176.7364,159.6954,0,24.44049,-24.44049,226.5714,53.94546,0.1633799,25.54032,0,0,159.6954
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,15.22978,15.22978,0,0,0,15.22978,0,0,1.776357E-15,0,16.03135,15.22978,0,0,203.8925,135.2549,0,16.03135,-16.03135,209.6729,49.92201,0.1633799,16.75276,0,0,135.2549
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,51.02338,51.02338,0,0,0,51.02338,0,0,0,0,53.70882,51.02338,0,0,221.7052,119.2236,0,53.70882,-53.70882,153.0588,36.4425,0.1633799,56.12572,0,0,119.2236
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.3816,65.51476,0,0,0,153.0588,36.4425,0.1633799,0,0,0,65.51476
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.3816,65.51476,0,0,0,153.0588,36.4425,0.1633799,0,0,0,65.51476
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,42.30688,42.30688,0,0,0,42.30688,0,0,7.105427E-15,0,44.53356,42.30688,0,0,281.3816,65.51476,0,44.53356,-44.53356,106.1163,25.26574,0.1633799,46.53757,0,0,65.51476
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.8633,20.98121,0,0,0,106.1163,25.26574,0.1633799,0,0,0,20.98121
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.395258,1.395258,0,0,0,1.395258,0,0,0,0,1.468693,1.395258,0,0,330.8633,20.98121,0,1.468693,-1.468693,104.5682,24.89713,0.1633799,1.534784,0,0,20.98121
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,60.28583,60.28583,81,0,22.761,60.28583,0,0,0,0,0,0,20.71417,19.67846,332.4952,19.51251,19.67846,0,19.67846,123.2368,29.34204,0.1634163,66.31441,0,81,19.51251
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,53.08117,53.08117,81,0,22.761,53.08117,23.34651,0,0,12.3926,0,0,27.91883,26.52289,312.8168,37.22313,38.91549,0,38.91549,160.1553,38.13213,0.1634832,58.38928,9.914081,81,49.61573
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,15.98976,15.98976,81,0,22.761,15.98976,250.8119,0,0,40.10423,0,0,65.01024,61.75973,273.9013,72.24708,101.864,0,101.864,256.7919,61.14081,0.1634891,17.58874,32.08338,81,112.3513
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,73.46661,73.46661,81,0,22.761,73.46661,66.10432,0,0,48.56461,0,0,7.533388,7.156718,172.0373,163.9246,55.72132,0,55.72132,309.6538,73.72694,0.1635723,80.81327,38.85168,81,212.4892
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,59.37552,59.37552,81,0,22.761,59.37552,116.5455,0,0,69.19952,0,0,21.62448,20.54325,116.316,214.0738,89.74277,0,89.74277,394.7913,93.99773,0.1636056,65.31308,55.35961,81,283.2733
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,17.04843,17.04843,0,0,0,17.04843,393.973,22.64727,0,67.16622,17.94572,17.04843,0,0,26.57323,294.8423,26.57323,0,26.57323,420.0009,100,0.1635452,18.75328,53.73298,0,362.0085
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,49.3634,49.3634,0,0,0,49.3634,154.1826,24.1483,0,76.10978,51.96148,49.3634,0,0,0,318.7582,0,0,0,420.0009,100,0.1635452,54.29974,60.88782,0,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,104.1232,104.1232,46.99479,0,14.15768,104.1232,57.75384,0,1.421085E-14,60.13513,60.13513,57.12837,0,0,0,318.7582,0,0,0,420.0009,100,0.1635452,114.5355,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,66.65226,66.65226,20.25,0,7.39125,66.65226,108.297,23.33791,0,72.1824,48.84449,46.40226,0,0,0,318.7582,0,0,0,420.0009,100,0.1635452,73.31749,57.74592,81,390.9406
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,44.94452,44.94452,0,0,0,44.94452,160.2713,24.72314,0,72.03316,47.31002,44.94452,0,0,0,318.7582,0,0,0,420.0009,100,0.1635452,49.43897,57.62653,0,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,49.50169,49.50169,0,0,0,49.50169,94.83726,0,0,46.94604,52.10704,49.50169,0,0,0,318.7582,0,5.160995,-5.160995,414.5607,98.70473,0.1635452,54.45186,37.55684,0,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,4.028869,4.028869,0,0,0,4.028869,486.6535,9.631279,0,19.60663,4.240915,4.028869,0,0,5.734439,313.5972,5.734439,0,5.734439,420.0009,100,0.1635322,4.431756,15.68531,0,333.2039
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,83.10112,83.10112,78.75149,0,22.19213,83.10112,5.509624,6.217249E-15,0,4.578559,4.578559,4.349631,0,0,0,318.7582,0,0,0,420.0009,100,0.1635322,91.41123,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,18.06995,18.06995,0,0,0,18.06995,0,0,3.552714E-15,0,19.021,18.06995,0,0,0,318.7582,0,19.021,-19.021,399.9509,95.22623,0.1635322,19.87695,0,0,318.7582
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,18.24825,18.24825,0,0,0,18.24825,0,0,3.552714E-15,0,19.20868,18.24825,0,0,21.13445,299.7372,0,19.20868,-19.20868,379.7032,90.40535,0.1635322,20.07307,0,0,299.7372
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,31.69338,31.69338,0,0,0,31.69338,0,0,7.105427E-15,0,33.36145,31.69338,0,0,42.47743,280.5285,0,33.36145,-33.36145,344.5372,82.03249,0.1635322,34.86272,0,0,280.5285
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,37.12313,37.12313,0,0,0,37.12313,0,0,0,0,39.07698,37.12313,0,0,79.54571,247.1671,0,39.07698,-39.07698,303.3464,72.22519,0.1635322,40.83545,0,0,247.1671
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,18.2928,18.2928,0,0,0,18.2928,0,0,0,0,19.25558,18.2928,0,0,122.9646,208.0901,0,19.25558,-19.25558,283.0492,67.39254,0.1635322,20.12209,0,0,208.0901
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,66.81474,66.81474,81,0,22.761,66.81474,0,0,0,0,0,0,14.18526,13.476,144.3597,188.8345,13.476,0,13.476,295.8337,70.43645,0.163557,73.49622,0,81,188.8345
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,58.65091,58.65091,81,0,22.761,58.65091,0,0,0,0,0,0,22.34908,21.23163,130.8837,200.9629,21.23163,0,21.23163,315.9758,75.23218,0.163596,64.51601,0,81,200.9629
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,21.59143,21.59143,81,0,22.761,21.59143,0,0,0,0,0,0,59.40857,56.43814,109.652,220.0714,56.43814,0,56.43814,369.5177,87.98022,0.1636996,23.75058,0,81,220.0714
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,27.17485,27.17485,0,0,0,27.17485,0,0,3.552714E-15,0,28.6051,27.17485,0,0,53.21391,270.8657,0,28.6051,-28.6051,339.3653,80.80109,0.1636996,29.89233,0,0,270.8657
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,62.26033,62.26033,0,0,0,62.26033,0,0,7.105427E-15,0,65.53719,62.26033,0,0,84.99735,242.2606,0,65.53719,-65.53719,270.283,64.35297,0.1636996,68.48637,0,0,242.2606
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,5.179336,5.179336,0,0,0,5.179336,0,0,0,0,5.451932,5.179336,0,0,157.8165,176.7234,0,5.451932,-5.451932,264.5362,62.98468,0.1636996,5.697269,0,0,176.7234
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,51.73879,51.73879,0,0,0,51.73879,0,0,7.105427E-15,0,54.46188,51.73879,0,0,163.8742,171.2715,0,54.46188,-54.46188,207.1283,49.31616,0.1636996,56.91267,0,0,171.2715
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,0,0,0,0,0,0,0,20.46321,0,0,0,0,224.3874,116.8096,20.46321,0,20.46321,226.5414,53.93832,0.1636531,0,16.37057,0,137.2728
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,39.79374,39.79374,0,0,0,39.79374,127.7028,0,0,50.81771,41.88814,39.79374,0,0,203.9241,135.2265,8.929564,0,8.929564,235.0127,55.9553,0.1636329,43.77311,40.65417,0,186.0442
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,10.06821,10.06821,0,0,0,10.06821,615.6945,0,0,61.98943,10.59812,10.06821,0,0,194.9946,143.2631,51.39131,0,51.39131,283.7668,67.56339,0.1635163,11.07503,49.59154,0,205.2525
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,91.79334,91.79334,81,0,22.761,91.79334,101.4576,0,0,93.13137,11.36141,10.79334,0,0,143.6033,189.5153,81.76996,0,81.76996,361.3406,86.0333,0.1635566,100.9727,74.5051,81,282.6466
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,26.19718,0,88.03049,0,0,0,0,61.83332,263.1082,61.83332,0,61.83332,420.0009,100,0.1634167,0,70.42439,0,351.1387
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,8.246387,8.246387,0,0,0,8.246387,1238.495,93.45068,0,102.1311,8.680407,8.246387,0,0,0,318.7582,0,0,0,420.0009,100,0.1634167,9.071025,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,6.002318,6.002318,0,0,0,6.002318,1501.123,83.78398,0,90.10221,6.31823,6.002318,0,0,0,318.7582,0,0,0,420.0009,100,0.1634167,6.60255,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,70.94666,70.94666,20.25,0,7.39125,70.94666,104.703,20.91841,0,74.28333,53.36491,50.69667,0,0,0,318.7582,0,0,0,420.0009,100,0.1634167,78.04133,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,79.76883,79.76883,20.25,0,7.39125,79.76883,83.1172,3.650218,0,66.30162,62.6514,59.51883,0,0,0,318.7582,0,0,0,420.0009,100,0.1634167,87.74571,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,21.65986,21.65986,0,0,0,21.65986,201.0872,20.75534,0,43.55519,22.79985,21.65986,0,0,0,318.7582,0,0,0,420.0009,100,0.1634167,23.82584,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1634167,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,16.17074,16.17074,0,0,0,16.17074,23.54044,0,0,3.806662,17.02183,16.17074,0,0,0,318.7582,0,13.21517,-13.21517,406.0708,96.68333,0.1634167,17.78781,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,8.193334,8.193334,0,0,0,8.193334,0,0,0,0,8.624562,8.193334,0,0,14.68352,305.5431,0,8.624562,-8.624562,396.9797,94.5188,0.1634167,9.012668,0,0,305.5431
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.26637,296.9185,0,0,0,396.9797,94.5188,0.1634167,0,0,0,296.9185
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,8.246597,8.246597,0,0,0,8.246597,0,0,0,0,8.680629,8.246597,0,0,24.26637,296.9185,0,8.680629,-8.680629,387.8296,92.34019,0.1634167,9.071257,0,0,296.9185
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,13.60702,13.60702,0,0,0,13.60702,0,0,1.776357E-15,0,14.32318,13.60702,0,0,33.91151,288.2379,0,14.32318,-14.32318,372.7316,88.74545,0.1634167,14.96772,0,0,288.2379
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,28.30904,28.30904,0,0,0,28.30904,0,0,0,0,29.79899,28.30904,0,0,49.82615,273.9147,0,29.79899,-29.79899,341.3207,81.26667,0.1634167,31.13994,0,0,273.9147
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,54.55096,54.55096,0,0,0,54.55096,0,0,7.105427E-15,0,57.42206,54.55096,0,0,82.93614,244.1157,0,57.42206,-57.42206,280.7925,66.85523,0.1634167,60.00606,0,0,244.1157
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,31.84753,31.84753,0,0,0,31.84753,0,0,3.552714E-15,0,33.52371,31.84753,0,0,146.7384,186.6936,0,33.52371,-33.52371,245.4554,58.44165,0.1634167,35.03228,0,0,186.6936
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,8.000007,8.000007,0,0,0,8.000007,0,0,1.776357E-15,0,8.42106,8.000007,0,0,183.987,153.1699,0,8.42106,-8.42106,236.5789,56.32819,0.1634167,8.800007,0,0,153.1699
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.57324,36.57324,0,0,0,36.57324,0,0,7.105427E-15,0,38.49815,36.57324,0,0,193.3437,144.7489,0,38.49815,-38.49815,195.9983,46.66616,0.1634167,40.23056,0,0,144.7489
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,15.05077,15.05077,0,0,0,15.05077,0,0,1.776357E-15,0,15.84291,15.05077,0,0,236.1194,106.2507,0,15.84291,-15.84291,179.2984,42.69,0.1634167,16.55585,0,0,106.2507
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,28.99735,28.99735,0,0,0,28.99735,0,0,3.552714E-15,0,30.52353,28.99735,0,0,253.7227,90.40781,0,30.52353,-30.52353,147.1237,35.02939,0.1634167,31.89709,0,0,90.40781
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,10.8318,10.8318,0,0,0,10.8318,0,0,0,0,11.4019,10.8318,0,0,287.6377,59.88428,0,11.4019,-11.4019,135.1051,32.16781,0.1634167,11.91498,0,0,59.88428
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,58.53641,58.53641,81,0,22.761,58.53641,25.54606,-3.552714E-15,0,14.95375,0,0,22.46359,21.34041,300.3065,48.48238,36.29416,0,36.29416,169.5367,40.36581,0.1634772,64.39005,11.963,81,63.43612
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,23.89965,23.89965,81,0,22.761,23.89965,61.99407,0,0,14.81636,0,0,57.10035,54.24533,264.0123,81.14712,69.0617,0,69.0617,235.0544,55.96523,0.1635571,26.28961,11.85309,81,95.96349
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,56.09087,56.09087,81,0,22.761,56.09087,26.93757,0,0,15.10952,0,0,24.90913,23.66367,194.9506,143.3026,38.77319,0,38.77319,271.8379,64.72318,0.163622,61.69996,12.08762,81,158.4122
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,46.61935,46.61935,81,0,22.761,46.61935,124.0491,0,0,57.83086,0,0,34.38065,32.66162,156.1774,178.1985,90.49248,0,90.49248,357.6866,85.16331,0.1636533,51.28128,46.26469,81,236.0294
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,43.55665,43.55665,0,0,0,43.55665,139.2039,0,0,60.63256,45.84911,43.55665,0,0,65.68497,259.6418,14.78346,0,14.78346,371.7114,88.50254,0.1636199,47.91232,48.50605,0,320.2743
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,29.12253,29.12253,0,0,0,29.12253,230.7564,0,0,67.20211,30.6553,29.12253,0,0,50.90151,272.9469,36.54681,0,36.54681,406.3828,96.75761,0.1635375,32.03479,53.76168,0,340.149
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,23.19816,23.19816,0,0,0,23.19816,395.4089,52.95379,0,91.72761,24.41912,23.19816,0,0,14.3547,305.839,14.3547,0,14.3547,420.0009,100,0.1635052,25.51798,73.38209,0,397.5666
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,13.71868,13.71868,0,0,0,13.71868,226.5361,16.63705,0,31.07776,14.44072,13.71868,0,0,0,318.7582,0,0,0,420.0009,100,0.1635052,15.09055,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,143.0515,143.0515,81,0,22.761,143.0515,8.862011,1.421085E-14,0,12.67724,65.3174,62.05153,0,0,0,318.7582,0,52.64016,-52.64016,364.5132,86.7887,0.1635052,157.3567,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,122.664,122.664,81,0,22.761,122.664,14.19759,0,0,17.41533,43.85683,41.66399,0,0,58.48906,266.1181,0,26.44151,-26.44151,336.6414,80.15257,0.1635052,134.9304,13.93226,81,283.5334
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,22.838,22.838,0,0,0,22.838,82.25993,0,0,18.78652,24.04,22.838,0,0,87.86852,239.6766,0,5.253478,-5.253478,331.1038,78.83408,0.1635052,25.1218,15.02921,0,258.4631
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,39.42301,39.42301,0,0,0,39.42301,11.01639,0,0,4.342994,41.49791,39.42301,0,0,93.70571,234.4231,0,37.15491,-37.15491,291.9391,69.50916,0.1635052,43.36531,3.474395,0,238.7661
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.989,197.2682,0,0,0,291.9391,69.50916,0.1635052,0,0,0,197.2682
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,56.49215,56.49215,0,0,0,56.49215,0,0,7.105427E-15,0,59.46542,56.49215,0,0,134.989,197.2682,0,59.46542,-59.46542,229.257,54.5849,0.1635052,62.14136,0,0,197.2682
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,105.239,105.239,81,0,22.761,105.239,0,0,0,0,25.51469,24.23895,0,0,201.0616,137.8027,0,25.51469,-25.51469,202.3622,48.18138,0.1635052,115.7628,0,81,137.8027
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,24.77868,24.77868,81,0,22.761,24.77868,0,0,0,0,0,0,56.22132,53.41026,229.4113,112.2881,53.41026,0,53.41026,253.0316,60.2455,0.1636025,27.25655,0,81,112.2881
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,35.08559,35.08559,81,0,22.761,35.08559,0,0,0,0,0,0,45.91441,43.61869,176.001,160.3573,43.61869,0,43.61869,294.4119,70.09794,0.1636819,38.59415,0,81,160.3573
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,66.49171,66.49171,81,0,22.761,66.49171,0,0,0,0,0,0,14.50829,13.78288,132.3823,199.6141,13.78288,0,13.78288,307.4875,73.21117,0.163707,73.14088,0,81,199.6141
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,18.00707,18.00707,81,0,22.761,18.00707,0,0,0,0,0,0,62.99293,59.84328,118.5995,212.0187,59.84328,0,59.84328,364.2598,86.72836,0.163807,19.80778,0,81,212.0187
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.75618,265.8777,0,0,0,364.2598,86.72836,0.163807,0,0,0,265.8777
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,54.85189,54.85189,0,0,0,54.85189,0,0,0,0,57.73883,54.85189,0,0,58.75618,265.8777,0,57.73883,-57.73883,303.3978,72.23742,0.163807,60.33708,0,0,265.8777
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,23.58172,23.58172,0,0,0,23.58172,0,0,0,0,24.82286,23.58172,0,0,122.9104,208.1388,0,24.82286,-24.82286,277.2321,66.00752,0.163807,25.93989,0,0,208.1388
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.4914,183.316,0,0,0,277.2321,66.00752,0.163807,0,0,0,183.316
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.4914,183.316,0,0,0,277.2321,66.00752,0.163807,0,0,0,183.316
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,98.51929,98.51929,81,0,22.761,98.51929,11.48401,0,0,11.31396,18.44136,17.5193,0,0,150.4914,183.316,0,7.127401,-7.127401,269.7192,64.21873,0.163807,108.3712,9.051171,81,194.6299
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,26.94631,26.94631,81,0,22.761,26.94631,79.84715,0,0,21.51586,0,0,54.05369,51.35101,158.4107,176.1886,72.86687,0,72.86687,338.8468,80.67765,0.1638776,29.64094,17.21269,81,197.7044
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,62.516,62.516,81,0,22.761,62.516,56.14732,0,0,35.10106,0,0,18.484,17.5598,85.54387,241.7687,52.66086,0,52.66086,388.8053,92.5725,0.1639591,68.7676,28.08085,81,276.8698
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,27.29568,27.29568,0,0,0,27.29568,222.3041,0,0,60.67941,28.7323,27.29568,0,0,32.88301,289.1635,31.94712,0,31.94712,419.113,99.7886,0.1638873,30.02525,48.54353,0,349.8429
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,83.62418,83.62418,31.87735,0,10.33297,83.62418,66.25625,0,0,55.40625,54.47035,51.74683,0,0,0.9358928,317.9159,0.9358928,0,0.9358928,420.0009,100,0.1638886,91.9866,44.325,81,373.3222
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,39.3039,39.3039,0,0,0,39.3039,142.2978,14.55604,0,55.92857,41.37253,39.3039,0,0,0,318.7582,0,0,0,420.0009,100,0.1638886,43.23429,44.74286,0,374.6868
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,42.96404,42.96404,0,0,0,42.96404,158.4026,22.83084,0,68.05614,45.2253,42.96404,0,0,0,318.7582,0,0,0,420.0009,100,0.1638886,47.26044,54.44492,0,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,90.26562,90.26562,21.56561,0,7.724101,90.26562,85.17125,4.564561,0,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1638886,99.29218,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,38.2967,38.2967,0,0,0,38.2967,142.1223,14.11584,0,54.42816,40.31232,38.2967,0,0,0,318.7582,0,0,0,420.0009,100,0.1638886,42.12637,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638886,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,42.80173,42.80173,0,0,0,42.80173,33.63517,0,7.105427E-15,14.39644,45.05445,42.80173,0,0,0,318.7582,0,30.65801,-30.65801,387.6844,92.30564,0.1638886,47.0819,11.51715,0,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,31.24636,31.24636,0,0,0,31.24636,11.32577,0,3.552714E-15,3.538891,32.89091,31.24636,0,0,34.06446,288.1002,0,29.35201,-29.35201,356.7447,84.93905,0.1638886,34.371,2.831113,0,291.6391
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,55.56124,55.56124,0,0,0,55.56124,0,0,7.105427E-15,0,58.48551,55.56124,0,0,66.67781,258.7482,0,58.48551,-58.48551,295.0956,70.26071,0.1638886,61.11736,0,0,258.7482
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,53.27007,53.27007,0,0,0,53.27007,0,0,7.105427E-15,0,56.07376,53.27007,0,0,131.6617,200.2627,0,56.07376,-56.07376,235.9886,56.18766,0.1638886,58.59708,0,0,200.2627
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,50.41298,50.41298,0,0,0,50.41298,0,0,0,0,53.0663,50.41298,0,0,193.9659,144.1889,0,53.0663,-53.0663,180.0518,42.8694,0.1638886,55.45428,0,0,144.1889
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,7.485107,7.485107,0,0,0,7.485107,0,0,8.881784E-16,0,7.87906,7.485107,0,0,252.9285,91.12262,0,7.87906,-7.87906,171.7466,40.89196,0.1638886,8.233618,0,0,91.12262
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,6.747166,6.747166,0,0,0,6.747166,0,0,8.881784E-16,0,7.10228,6.747166,0,0,261.683,83.24356,0,7.10228,-7.10228,164.2601,39.10947,0.1638886,7.421882,0,0,83.24356
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.02238,32.02238,0,0,0,32.02238,0,0,7.105427E-15,0,33.70777,32.02238,0,0,269.5744,76.14128,0,33.70777,-33.70777,128.729,30.6497,0.1638886,35.22462,0,0,76.14128
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,13.44687,13.44687,0,0,0,13.44687,0,0,1.776357E-15,0,14.1546,13.44687,0,0,307.0275,42.43351,0,14.1546,-14.1546,113.8088,27.09727,0.1638886,14.79156,0,0,42.43351
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,17.69564,17.69564,0,0,0,17.69564,0,0,0,0,18.627,17.69564,0,0,322.7548,28.27891,0,18.627,-18.627,94.17418,22.42238,0.1638886,19.46521,0,0,28.27891
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.58801,26.58801,81,0,22.761,26.58801,0,0,0,0,0,0,54.41199,51.69139,343.4514,9.651914,51.69139,0,51.69139,143.2129,34.09825,0.1639822,29.24681,0,81,9.651914
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,17.24802,17.24802,81,0,22.761,17.24802,0,0,0,0,0,0,63.75198,60.56438,291.7601,56.17416,60.56438,0,60.56438,200.6693,47.77832,0.16408,18.97283,0,81,56.17416
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,7.710965,7.710965,80.02676,0,22.51477,7.710965,0,0,0,0,0,0,72.31579,68.7,231.1957,110.6821,68.7,0,68.7,265.8439,63.29604,0.1641557,8.482061,0,81,110.6821
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,162.4957,172.5121,68.7,0,68.7,331.0184,78.81375,0.1642016,0,0,81,172.5121
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,38.6179,38.6179,81,0,22.761,38.6179,38.9582,0,0,15.04484,0,0,42.3821,40.26299,93.79569,234.3421,55.30783,0,55.30783,383.488,91.3065,0.1642951,42.47969,12.03587,81,249.3869
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,34.74505,34.74505,0,0,0,34.74505,105.3344,0,0,36.59849,36.57374,34.74505,0,0,38.48786,284.1191,0.02475224,0,0.02475224,383.5115,91.31209,0.1642951,38.21955,29.27879,0,320.7177
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,0,0,0,0,28.6527,0,67.11581,0,0,0,0,38.46311,284.1414,38.46311,0,38.46311,420.0009,100,0.1642088,0,53.69265,0,351.2572
