Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,61.9062,61.9062,0,0,0,61.9062,158.9551,33.23863,0,98.40305,65.16442,61.9062,0,0,0,318.7582,0,0,0,420.0009,100,0.1642088,68.09682,78.72244,0,417.1613
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,4.038621,4.038621,0,0,0,4.038621,2853.759,111.0013,0,115.2525,4.251181,4.038621,0,0,0,318.7582,0,0,0,420.0009,100,0.1642088,4.442483,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,49.46557,49.46557,0,0,0,49.46557,238.376,65.84505,0,117.9141,52.06903,49.46557,0,0,0,318.7582,0,0,0,420.0009,100,0.1642088,54.41213,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,21.97733,21.97733,0,0,0,21.97733,560.33,100.0115,0,123.1456,23.13403,21.97733,0,0,0,318.7582,0,0,0,420.0009,100,0.1642088,24.17506,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,66.79294,66.79294,20.25,0,7.39125,66.79294,165.6232,61.63204,0,110.6246,48.99257,46.54294,0,0,0,318.7582,0,0,0,420.0009,100,0.1642088,73.47224,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,74.17722,74.17722,20.25,0,7.39125,74.17722,124.2435,35.39486,0,92.16035,56.7655,53.92723,0,0,0,318.7582,0,0,0,420.0009,100,0.1642088,81.59495,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,5.299009,5.299009,0,0,0,5.299009,1137.735,54.71078,0,60.28869,5.577905,5.299009,0,0,0,318.7582,0,0,0,420.0009,100,0.1642088,5.82891,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,82.66784,82.66784,62.24883,0,18.01695,82.66784,26.00007,0,0,21.4937,21.4937,20.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.1642088,90.93462,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,94.776,94.776,81,0,22.761,94.776,3.631419,1.776357E-15,0,3.441714,14.50106,13.776,0,0,0,318.7582,0,11.05934,-11.05934,408.3433,97.2244,0.1642088,104.2536,2.753371,81,322.2
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,66.71068,66.71068,79.64558,0,22.41833,66.71068,0,0,0,0,0,0,12.9349,12.28816,12.28816,307.6989,12.28816,0,12.28816,420.0009,100,0.1642309,73.38174,0,81,307.6989
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,25.14494,25.14494,0,0,0,25.14494,0,0,3.552714E-15,0,26.46836,25.14494,0,0,0,318.7582,0,26.46836,-26.46836,392.1007,93.35713,0.1642309,27.65943,0,0,318.7582
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.40929,292.2899,0,0,0,392.1007,93.35713,0.1642309,0,0,0,292.2899
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,11.92221,11.92221,0,0,0,11.92221,0,0,1.776357E-15,0,12.5497,11.92221,0,0,29.40929,292.2899,0,12.5497,-12.5497,378.8722,90.20749,0.1642309,13.11443,0,0,292.2899
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,10.37586,10.37586,0,0,0,10.37586,0,0,0,0,10.92196,10.37586,0,0,43.35339,279.7402,0,10.92196,-10.92196,367.3594,87.46636,0.1642309,11.41345,0,0,279.7402
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,32.89024,32.89024,0,0,0,32.89024,0,0,7.105427E-15,0,34.6213,32.89024,0,0,55.48891,268.8182,0,34.6213,-34.6213,330.8654,78.77731,0.1642309,36.17926,0,0,268.8182
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,28.28118,28.28118,0,0,0,28.28118,0,0,3.552714E-15,0,29.76966,28.28118,0,0,93.95702,234.1969,0,29.76966,-29.76966,299.4854,71.30591,0.1642309,31.1093,0,0,234.1969
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,17.206,17.206,0,0,0,17.206,0,0,3.552714E-15,0,18.11158,17.206,0,0,127.0344,204.4272,0,18.11158,-18.11158,280.3941,66.76037,0.1642309,18.9266,0,0,204.4272
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.1584,186.3157,0,0,0,280.3941,66.76037,0.1642309,0,0,0,186.3157
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,65.0618,65.0618,81,0,22.761,65.0618,0,0,0,0,0,0,15.9382,15.14129,147.1584,186.3157,15.14129,0,15.14129,294.7584,70.18044,0.1642581,71.56798,0,81,186.3157
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,18.66037,18.66037,81,0,22.761,18.66037,0,0,0,0,0,0,62.33963,59.22265,132.0171,199.9428,59.22265,0,59.22265,350.942,83.55744,0.1643583,20.52641,0,81,199.9428
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.33309,32.33309,0,0,0,32.33309,0,0,0,0,34.03483,32.33309,0,0,72.79446,253.2432,0,34.03483,-34.03483,315.0661,75.01559,0.1643583,35.5664,0,0,253.2432
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,37.70301,37.70301,0,0,0,37.70301,29.48296,0,7.105427E-15,11.11596,39.68738,37.70301,0,0,110.6109,219.2084,0,28.57142,-28.57142,284.9492,67.8449,0.1643583,41.47331,8.892771,0,230.3243
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,6.553406,6.553406,0,0,0,6.553406,254.8754,0,0,16.70302,6.898322,6.553406,0,0,142.357,190.637,9.804694,0,9.804694,294.2507,70.05956,0.1643363,7.208746,13.36241,0,207.34
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,132.5523,199.4612,36.71442,0,36.71442,329.0811,78.35248,0.1642541,0,29.37153,0,236.1756
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,64.60649,64.60649,81,0,22.761,64.60649,44.59228,0,0,28.80951,0,0,16.39351,15.57383,95.83784,232.5042,44.38334,0,44.38334,371.1868,88.37763,0.1643224,71.06715,23.04761,81,261.3137
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,31.89349,31.89349,0,0,0,31.89349,148.0612,0,0,47.22189,33.57209,31.89349,0,0,51.45451,272.4492,13.6498,0,13.6498,384.1361,91.4608,0.1642918,35.08284,37.77751,0,319.6711
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,49.04856,49.04856,0,0,0,49.04856,92.47269,0,0,45.35652,51.63006,49.04856,0,0,37.80471,284.734,0,6.273541,-6.273541,377.5233,89.88631,0.1642918,53.95341,36.28522,0,330.0905
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,7.596761,7.596761,0,0,0,7.596761,194.4595,0,0,14.77262,7.996591,7.596761,0,0,44.77531,278.4604,6.776034,0,6.776034,383.9516,91.41685,0.1642767,8.356438,11.8181,0,293.2331
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,59.49887,59.49887,0,0,0,59.49887,9.380456,0,0,5.581265,62.63039,59.49887,0,0,37.99928,284.5589,0,57.04913,-57.04913,323.8165,77.09901,0.1642767,65.44876,4.465013,0,290.1401
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,22.74347,22.74347,0,0,0,22.74347,82.70116,0,3.552714E-15,18.80911,23.94049,22.74347,0,0,101.3872,227.5098,0,5.131379,-5.131379,318.4076,75.81117,0.1642767,25.01781,15.04729,0,246.3189
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,107.0887,222.3784,27.00166,0,27.00166,344.0236,81.91021,0.1642163,0,21.60133,0,249.38
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,73.94904,73.94904,81,0,22.761,73.94904,27.15163,0,0,20.07837,0,0,7.050953,6.698405,80.08707,246.6799,26.77678,0,26.77678,369.4262,87.95846,0.1642564,81.34395,16.0627,81,266.7582
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,36.06211,36.06211,0,0,0,36.06211,11.57925,0,0,4.175721,37.96011,36.06211,0,0,53.3103,270.779,0,33.78439,-33.78439,333.8144,79.47945,0.1642564,39.66832,3.340576,0,274.9547
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,69.46696,69.46696,81,0,22.761,69.46696,0,-1.776357E-15,0,0,0,0,11.53303,10.95638,90.84851,236.9946,10.95638,0,10.95638,344.2085,81.95425,0.164276,76.41367,0,81,236.9946
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.89213,246.8553,0,0,0,344.2085,81.95425,0.164276,0,0,0,246.8553
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,16.49495,16.49495,0,0,0,16.49495,0,0,3.552714E-15,0,17.3631,16.49495,0,0,79.89213,246.8553,0,17.3631,-17.3631,325.9062,77.59656,0.164276,18.14444,0,0,246.8553
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,75.92744,75.92744,81,0,22.761,75.92744,0,0,0,0,0,0,5.072557,4.818929,99.18446,229.4922,4.818929,0,4.818929,330.4778,78.68504,0.1642846,83.52019,0,81,229.4922
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,35.83677,35.83677,81,0,22.761,35.83677,0,0,0,0,0,0,45.16323,42.90506,94.36553,233.8292,42.90506,0,42.90506,371.1812,88.37629,0.1643614,39.42045,0,81,233.8292
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,51.06007,51.06007,0,0,0,51.06007,0,0,7.105427E-15,0,53.74744,51.06007,0,0,51.46047,272.4438,0,53.74744,-53.74744,314.5264,74.88708,0.1643614,56.16608,0,0,272.4438
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,32.46694,32.46694,0,0,0,32.46694,0,0,7.105427E-15,0,34.17572,32.46694,0,0,111.1799,218.6964,0,34.17572,-34.17572,278.502,66.30987,0.1643614,35.71363,0,0,218.6964
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,57.9775,57.9775,0,0,0,57.9775,0,0,7.105427E-15,0,61.02895,57.9775,0,0,149.1529,184.5206,0,61.02895,-61.02895,214.1718,50.99319,0.1643614,63.77525,0,0,184.5206
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.77529,33.77529,0,0,0,33.77529,0,0,7.105427E-15,0,35.55294,33.77529,0,0,216.9628,123.4917,0,35.55294,-35.55294,176.6957,42.07033,0.1643614,37.15282,0,0,123.4917
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,51.67815,51.67815,0,0,0,51.67815,0,0,7.105427E-15,0,54.39806,51.67815,0,0,256.4661,87.93874,0,54.39806,-54.39806,119.3552,28.41784,0.1643614,56.84597,0,0,87.93874
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,10.73918,10.73918,0,0,0,10.73918,0,0,0,0,11.3044,10.73918,0,0,316.9084,33.54068,0,11.3044,-11.3044,107.4393,25.58073,0.1643614,11.8131,0,0,33.54068
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,57.49089,57.49089,81,0,22.761,57.49089,0,0,0,0,0,0,23.50911,22.33366,329.4688,22.23628,22.33366,0,22.33366,128.6268,30.62538,0.1644013,63.23997,0,81,22.23628
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,14.27495,14.27495,81,0,22.761,14.27495,145.5263,0,0,20.77381,0,0,66.72505,63.3888,307.1352,42.33657,84.16261,0,84.16261,208.4705,49.63573,0.1644453,15.70244,16.61904,81,63.11038
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,57.43937,57.43937,81,0,22.761,57.43937,80.37841,0,0,46.16885,0,0,23.56063,22.3826,222.9726,118.0829,68.55145,0,68.55145,273.5041,65.1199,0.164524,63.1833,36.93508,81,164.2518
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,2.926298,2.926298,75.24209,0,21.30425,2.926298,2560.258,0,0,74.92077,0,0,72.31579,68.7,154.4211,179.7792,143.6208,0,143.6208,409.7547,97.56046,0.1644135,3.218928,59.93661,81,254.7
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,85.70307,0,96.50342,0,0,0,0,10.80034,309.0379,10.80034,0,10.80034,420.0009,100,0.1643894,0,77.20273,0,405.5413
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,29.11264,29.11264,0,0,0,29.11264,321.5519,62.96737,0,93.61226,30.64488,29.11264,0,0,0,318.7582,0,0,0,420.0009,100,0.1643894,32.0239,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,92.89023,92.89023,24.19023,0,8.388128,92.89023,123.8609,42.73893,0,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1643894,102.1793,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1643894,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1643894,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1643894,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,25.3744,25.3744,0,0,0,25.3744,157.1509,13.1662,0,39.8761,26.7099,25.3744,0,0,0,318.7582,0,0,0,420.0009,100,0.1643894,27.91185,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,10.7724,10.7724,0,0,0,10.7724,124.5308,2.075589,0,13.41496,11.33937,10.7724,0,0,0,318.7582,0,0,0,420.0009,100,0.1643894,11.84964,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,107.2143,107.2143,81,0,22.761,107.2143,3.710011,0,0,3.977661,27.59397,26.21427,0,0,0,318.7582,0,23.61631,-23.61631,395.1071,94.07292,0.1643894,117.9357,3.182129,81,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,65.08816,65.08816,81,0,22.761,65.08816,0,0,0,0,0,0,15.91184,15.11625,26.24034,295.1419,15.11625,0,15.11625,409.4476,97.48733,0.1644163,71.59697,0,81,295.1419
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,65.80736,65.80736,77.51692,0,21.87978,65.80736,0,0,0,0,0,0,11.70957,11.12409,11.12409,308.7466,11.12409,0,11.12409,420.0009,100,0.1644361,72.38809,0,81,308.7466
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,57.91359,57.91359,0,0,0,57.91359,0,0,7.105427E-15,0,60.96167,57.91359,0,0,0,318.7582,0,60.96167,-60.96167,355.7416,84.70021,0.1644361,63.70494,0,0,318.7582
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,26.46319,26.46319,0,0,0,26.46319,0,0,3.552714E-15,0,27.85599,26.46319,0,0,67.73519,257.7966,0,27.85599,-27.85599,326.3788,77.70908,0.1644361,29.10951,0,0,257.7966
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.68629,229.9406,0,0,0,326.3788,77.70908,0.1644361,0,0,0,229.9406
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.68629,229.9406,0,0,0,326.3788,77.70908,0.1644361,0,0,0,229.9406
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.02692,26.02692,0,0,0,26.02692,0,0,0,0,27.39676,26.02692,0,0,98.68629,229.9406,0,27.39676,-27.39676,297.5001,70.83321,0.1644361,28.62962,0,0,229.9406
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,56.2134,56.2134,0,0,0,56.2134,0,0,0,0,59.172,56.2134,0,0,129.1271,202.5438,0,59.172,-59.172,235.1273,55.98258,0.1644361,61.83474,0,0,202.5438
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,36.95831,36.95831,0,0,0,36.95831,0,0,0,0,38.90348,36.95831,0,0,194.8738,143.3718,0,38.90348,-38.90348,194.1194,46.21882,0.1644361,40.65413,0,0,143.3718
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,44.45732,44.45732,0,0,0,44.45732,0,0,0,0,46.79718,44.45732,0,0,238.0999,104.4683,0,46.79718,-46.79718,144.7909,34.47395,0.1644361,48.90305,0,0,104.4683
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,14.71709,14.71709,0,0,0,14.71709,0,0,1.776357E-15,0,15.49167,14.71709,0,0,290.0967,57.67115,0,15.49167,-15.49167,128.4612,30.58595,0.1644361,16.1888,0,0,57.67115
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,69.68742,69.68742,81,0,22.761,69.68742,0,-1.776357E-15,0,0,0,0,11.31258,10.74695,307.3097,42.17947,10.74695,0,10.74695,138.6567,33.01343,0.1644552,76.65616,0,81,42.17947
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,6.887414,6.887414,79.2032,0,22.30641,6.887414,49.91698,0,0,3.437989,0,0,72.31579,68.7,296.5628,51.85173,72.13799,0,72.13799,207.0928,49.30771,0.1645188,7.576155,2.750391,81,55.28972
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,12.55314,12.55314,81,0,22.761,12.55314,48.58211,0,0,6.098581,0,0,68.44686,65.02451,224.4248,116.7759,71.12309,0,71.12309,274.5661,65.37275,0.1645914,13.80846,4.878865,81,122.8745
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,24.31047,24.31047,81,0,22.761,24.31047,57.10396,0,0,13.88224,0,0,56.68953,53.85505,153.3017,180.7867,67.7373,0,67.7373,338.8273,80.67301,0.1646714,26.74152,11.10579,81,194.6689
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,36.8969,36.8969,0,0,0,36.8969,29.51348,0,0,10.88956,38.83884,36.8969,0,0,85.56439,241.7503,0,27.94929,-27.94929,309.3662,73.65847,0.1646714,40.58659,8.711648,0,252.6398
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,116.6191,213.801,6.940847,0,6.940847,315.9509,75.22624,0.1646559,0,5.552678,0,220.7418
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,109.6783,220.0477,15.41773,0,15.41773,330.5774,78.70875,0.1646217,0,12.33419,0,235.4655
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,24.54635,24.54635,0,0,0,24.54635,172.5683,0,0,42.3592,25.83826,24.54635,0,0,94.26057,233.9237,16.52094,0,16.52094,346.2505,82.44044,0.1645851,27.00098,33.88736,0,276.2829
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,28.5918,28.5918,0,0,0,28.5918,104.7284,0,0,29.94373,30.09663,28.5918,0,0,77.73962,248.7926,0,0.1529042,-0.1529042,346.0894,82.40207,0.1645851,31.45098,23.95498,0,278.7363
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,108.8314,108.8314,81,0,22.761,108.8314,15.18895,0,0,16.53035,29.29625,27.83144,0,0,77.90952,248.6397,0,12.76589,-12.76589,332.6329,79.19816,0.1645851,119.7146,13.22428,81,265.17
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,44.16059,44.16059,81,0,22.761,44.16059,29.1983,0,0,12.89414,0,0,36.83941,34.99744,92.09385,235.8738,47.89158,0,47.89158,378.0669,90.01575,0.1646648,48.57665,10.31531,81,248.7679
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,26.15927,26.15927,0,0,0,26.15927,55.06575,0,0,14.40479,27.53607,26.15927,0,0,44.20227,278.9762,0,13.13128,-13.13128,364.2253,86.72014,0.1646648,28.77519,11.52384,0,293.381
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,79.35453,79.35453,81,0,22.761,79.35453,5.006526,0,0,3.972905,0,0,1.64547,1.563197,58.79258,265.8449,5.536102,0,5.536102,369.4773,87.97061,0.164673,87.28999,3.178324,81,269.8178
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,16.88627,16.88627,0,0,0,16.88627,0,0,3.552714E-15,0,17.77502,16.88627,0,0,53.25647,270.8274,0,17.77502,-17.77502,350.7408,83.50954,0.164673,18.5749,0,0,270.8274
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,30.43807,30.43807,0,0,0,30.43807,0,0,7.105427E-15,0,32.04007,30.43807,0,0,73.0065,253.0524,0,32.04007,-32.04007,316.9676,75.46832,0.164673,33.48188,0,0,253.0524
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,49.61359,49.61359,0,0,0,49.61359,0,0,7.105427E-15,0,52.22483,49.61359,0,0,108.6066,221.0123,0,52.22483,-52.22483,261.9178,62.36125,0.164673,54.57495,0,0,221.0123
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.6342,168.7875,0,0,0,261.9178,62.36125,0.164673,0,0,0,168.7875
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,26.63577,26.63577,0,0,0,26.63577,0,0,0,0,28.03765,26.63577,0,0,166.6342,168.7875,0,28.03765,-28.03765,232.3635,55.32453,0.164673,29.29935,0,0,168.7875
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,75.58735,75.58735,81,0,22.761,75.58735,0,0,0,0,0,0,5.412653,5.14202,197.7871,140.7498,5.14202,0,5.14202,237.2417,56.48599,0.1646821,83.14608,0,81,140.7498
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,9.821844,9.821844,81,0,22.761,9.821844,0,0,0,0,0,0,71.17815,67.61925,192.6451,145.3776,67.61925,0,67.61925,301.3909,71.7596,0.164762,10.80403,0,81,145.3776
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,48.0458,48.0458,81,0,22.761,48.0458,0,0,0,0,0,0,32.9542,31.30649,125.0259,206.235,31.30649,0,31.30649,331.0909,78.83099,0.1648173,52.85038,0,81,206.235
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,24.82516,24.82516,81,0,22.761,24.82516,0,0,0,0,0,0,56.17484,53.3661,93.71937,234.4108,53.3661,0,53.3661,381.7184,90.88515,0.1649113,27.30767,0,81,234.4108
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,16.57359,16.57359,0,0,0,16.57359,0,0,3.552714E-15,0,17.44588,16.57359,0,0,40.35326,282.4403,0,17.44588,-17.44588,363.3288,86.50668,0.1649113,18.23094,0,0,282.4403
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,13.2759,13.2759,0,0,0,13.2759,0,0,1.776357E-15,0,13.97463,13.2759,0,0,59.73758,264.9944,0,13.97463,-13.97463,348.5982,82.99941,0.1649113,14.60349,0,0,264.9944
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.26495,251.0198,0,0,0,348.5982,82.99941,0.1649113,0,0,0,251.0198
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,34.41093,34.41093,0,0,0,34.41093,2.717168,0,0,0.9350027,36.22203,34.41093,0,0,75.26495,251.0198,0,35.28703,-35.28703,311.4024,74.14329,0.1649113,37.85203,0.7480022,0,251.9548
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,55.53583,55.53583,0,0,0,55.53583,16.81504,0,7.105427E-15,9.338375,58.45877,55.53583,0,0,114.4728,215.7327,0,49.1204,-49.1204,259.625,61.81535,0.1649113,61.08941,7.4707,0,225.0711
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,54.82053,54.82053,0,0,0,54.82053,15.65145,0,0,8.580209,57.70582,54.82053,0,0,169.051,166.6124,0,49.12561,-49.12561,207.8421,49.48611,0.1649113,60.30258,6.864167,0,175.1926
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,32.08649,32.08649,0,0,0,32.08649,83.12428,0,0,26.67166,33.77525,32.08649,0,0,223.635,117.4867,0,7.10359,-7.10359,200.3542,47.70329,0.1649113,35.29514,21.33733,0,144.1584
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,68.02364,68.02364,81,0,22.761,68.02364,32.84169,0,0,22.34011,0,0,12.97636,12.32754,231.5279,110.3831,34.66766,0,34.66766,233.2428,55.5339,0.1649636,74.826,17.87209,81,132.7233
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,6.678251,0,0,72.31579,68.7,196.8602,141.584,75.37825,0,75.37825,304.7529,72.56008,0.1649932,0,5.342601,81,148.2623
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,14.476,14.476,81,0,22.761,14.476,142.5018,0,0,20.62856,0,0,66.524,63.1978,121.482,209.4245,83.82636,0,83.82636,384.2776,91.49448,0.1650367,15.92359,16.50285,81,230.053
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,25.26486,25.26486,0,0,0,25.26486,96.45525,0,0,24.36929,26.59459,25.26486,0,0,37.65559,284.8682,0,2.225304,-2.225304,381.9319,90.93599,0.1650367,27.79135,19.49543,0,309.2375
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,45.97904,45.97904,0,0,0,45.97904,26.70106,0,0,12.27689,48.39899,45.97904,0,0,40.12815,282.6429,0,36.1221,-36.1221,343.8559,81.87029,0.1650367,50.57695,9.821514,0,294.9198
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,34.978,34.978,0,0,0,34.978,59.61544,0,0,20.85229,36.81895,34.978,0,0,80.26382,246.5208,0,15.96666,-15.96666,327.0256,77.86308,0.1650367,38.4758,16.68183,0,267.3731
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,39.54505,39.54505,0,0,0,39.54505,38.73191,0,0,15.31656,41.62637,39.54505,0,0,98.00455,230.5541,0,26.30981,-26.30981,299.2926,71.25999,0.1650367,43.49955,12.25324,0,245.8707
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,127.2377,204.2443,3.92023,0,3.92023,303.0117,72.14548,0.1650281,0,3.136184,0,208.1646
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,14.21693,14.21693,0,0,0,14.21693,0,0,0,0,14.96519,14.21693,0,0,123.3174,207.7725,0,14.96519,-14.96519,287.2369,68.38961,0.1650281,15.63863,0,0,207.7725
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,39.13496,39.13496,0,0,0,39.13496,0,0,7.105427E-15,0,41.19469,39.13496,0,0,139.9454,192.8073,0,41.19469,-41.19469,243.8139,58.05082,0.1650281,43.04845,0,0,192.8073
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,65.55839,65.55839,81,0,22.761,65.55839,0,0,0,0,0,0,15.44161,14.66953,185.7173,151.6126,14.66953,0,14.66953,257.7307,61.36432,0.1650538,72.11423,0,81,151.6126
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,55.6674,55.6674,81,0,22.761,55.6674,0,0,0,0,0,0,25.3326,24.06597,171.0478,164.8152,24.06597,0,24.06597,280.5616,66.80025,0.165096,61.23414,0,81,164.8152
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.93614,30.93614,81,0,22.761,30.93614,0,0,0,0,0,0,50.06386,47.56067,146.9818,186.4746,47.56067,0,47.56067,325.6816,77.5431,0.1651793,34.02975,0,81,186.4746
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,99.42115,229.2792,68.7,0,68.7,390.8562,93.06081,0.1652233,0,0,81,229.2792
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,12.75624,12.75624,0,0,0,12.75624,0,0,0,0,13.42762,12.75624,0,0,30.72115,291.1092,0,13.42762,-13.42762,376.7022,89.69083,0.1652233,14.03186,0,0,291.1092
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,10.23337,10.23337,0,0,0,10.23337,0,0,0,0,10.77197,10.23337,0,0,45.64072,277.6816,0,10.77197,-10.77197,365.3476,86.98735,0.1652233,11.25671,0,0,277.6816
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.35498,39.35498,0,0,0,39.35498,0,0,7.105427E-15,0,41.42629,39.35498,0,0,57.60958,266.9096,0,41.42629,-41.42629,321.6805,76.59043,0.1652233,43.29047,0,0,266.9096
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,19.85688,19.85688,0,0,0,19.85688,0,0,0,0,20.90198,19.85688,0,0,103.6388,225.4833,0,20.90198,-20.90198,299.6478,71.34458,0.1652233,21.84256,0,0,225.4833
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.074423,2.074423,0,0,0,2.074423,0,0,0,0,2.183603,2.074423,0,0,126.8632,204.5813,0,2.183603,-2.183603,297.3461,70.79655,0.1652233,2.281865,0,0,204.5813
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.96783,30.96783,0,0,0,30.96783,0,0,3.552714E-15,0,32.59772,30.96783,0,0,129.2894,202.3977,0,32.59772,-32.59772,262.9851,62.61538,0.1652233,34.06461,0,0,202.3977
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,165.5091,169.8,20.60631,0,20.60631,282.534,67.26986,0.1651777,0,16.48505,0,190.4063
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,144.9028,188.3457,33.23322,0,33.23322,314.0618,74.77646,0.1651043,0,26.58657,0,221.5789
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,12.90623,12.90623,0,0,0,12.90623,439.1298,0,0,56.67509,13.5855,12.90623,0,0,111.6696,218.2556,43.08959,0,43.08959,354.9401,84.50938,0.1650093,14.19685,45.34007,0,274.9307
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,44.80494,44.80494,0,0,0,44.80494,172.3306,0,0,77.21262,47.1631,44.80494,0,0,68.58001,257.0362,30.04953,0,30.04953,383.4476,91.29687,0.1649431,49.28543,61.7701,0,334.2488
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,82.89702,82.89702,41.04287,0,12.65185,82.89702,99.62659,0,0,82.58748,44.057,41.85415,0,0,38.53048,284.0808,38.53048,0,38.53048,420.0009,100,0.1649363,91.18672,66.06998,81,366.6683
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1649363,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1649363,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,6.005908,6.005908,0,0,0,6.005908,1811.614,102.4819,0,108.8039,6.322008,6.005908,0,0,0,318.7582,0,0,0,420.0009,100,0.1649363,6.606499,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,28.09976,28.09976,0,0,0,28.09976,311.0705,57.83136,0,87.41006,29.5787,28.09976,0,0,0,318.7582,0,0,0,420.0009,100,0.1649363,30.90974,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,66.98745,66.98745,20.25,0,7.39125,66.98745,92.89494,13.03063,0,62.22795,49.19732,46.73745,0,0,0,318.7582,0,0,0,420.0009,100,0.1649363,73.6862,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,6.747503,6.747503,0,0,0,6.747503,388.5961,19.1179,0,26.22053,7.102635,6.747503,0,0,0,318.7582,0,0,0,420.0009,100,0.1649363,7.422253,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,77.23842,77.23842,73.58245,0,20.88436,77.23842,4.982477,0,0,3.848386,3.848386,3.655967,0,0,0,318.7582,0,0,0,420.0009,100,0.1649363,84.96226,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,6.46037,6.46037,0,0,0,6.46037,0,0,8.881784E-16,0,6.80039,6.46037,0,0,0,318.7582,0,6.80039,-6.80039,412.8326,98.29328,0.1649363,7.106407,0,0,318.7582
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,10.9152,10.9152,0,0,0,10.9152,0,0,1.776357E-15,0,11.48969,10.9152,0,0,7.555988,311.9578,0,11.48969,-11.48969,400.7214,95.40967,0.1649363,12.00672,0,0,311.9578
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,9.260062,9.260062,0,0,0,9.260062,0,0,1.776357E-15,0,9.747434,9.260062,0,0,20.32231,300.4681,0,9.747434,-9.747434,390.4467,92.96332,0.1649363,10.18607,0,0,300.4681
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,50.05089,50.05089,0,0,0,50.05089,0,0,7.105427E-15,0,52.68515,50.05089,0,0,31.15279,290.7207,0,52.68515,-52.68515,334.9117,79.74072,0.1649363,55.05598,0,0,290.7207
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,26.34436,26.34436,0,0,0,26.34436,0,0,3.552714E-15,0,27.73091,26.34436,0,0,89.69184,238.0356,0,27.73091,-27.73091,305.6808,72.78098,0.1649363,28.9788,0,0,238.0356
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,18.68149,18.68149,0,0,0,18.68149,0,0,0,0,19.66472,18.68149,0,0,120.504,210.3047,0,19.66472,-19.66472,284.9523,67.84565,0.1649363,20.54964,0,0,210.3047
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,15.61406,15.61406,0,0,0,15.61406,0,0,1.776357E-15,0,16.43585,15.61406,0,0,142.3537,190.6399,0,16.43585,-16.43585,267.6274,63.72068,0.1649363,17.17546,0,0,190.6399
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,24.25684,24.25684,0,0,0,24.25684,0,0,0,0,25.53351,24.25684,0,0,160.6157,174.2041,0,25.53351,-25.53351,240.7127,57.31244,0.1649363,26.68252,0,0,174.2041
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,61.64264,61.64264,0,0,0,61.64264,0,0,7.105427E-15,0,64.88699,61.64264,0,0,188.9863,148.6706,0,64.88699,-64.88699,172.3158,41.0275,0.1649363,67.8069,0,0,148.6706
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.86047,41.86047,0,0,0,41.86047,0,0,7.105427E-15,0,44.06365,41.86047,0,0,261.0829,83.78359,0,44.06365,-44.06365,125.8687,29.96867,0.1649363,46.04651,0,0,83.78359
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.5892771,0.5892771,0,0,0,0.5892771,0,0,1.110223E-16,0,0.6202917,0.5892771,0,0,310.0425,39.71994,0,0.6202917,-0.6202917,125.2148,29.81299,0.1649363,0.6482048,0,0,39.71994
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,35.93905,35.93905,81,0,22.761,35.93905,0,0,0,0,0,0,45.06095,42.8079,310.7318,39.09965,42.8079,0,42.8079,165.826,39.48229,0.1650111,39.53296,0,81,39.09965
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,30.3652,30.3652,81,0,22.761,30.3652,59.93309,7.105427E-15,0,18.1988,0,0,50.6348,48.10306,267.9239,77.62675,66.30186,0,66.30186,228.7254,54.45832,0.1650929,33.40172,14.55904,81,95.82556
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,32.3912,0,0,72.31579,68.7,201.622,137.2984,101.0912,0,101.0912,324.629,77.29246,0.1650655,0,25.91296,81,169.6896
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,16.6447,16.6447,81,0,22.761,16.6447,222.4721,0,0,37.02982,0,0,64.3553,61.13753,100.5308,228.2805,98.16735,0,98.16735,417.7587,99.46616,0.1650771,18.30917,29.62385,81,265.3103
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.8946113,0.8946113,0,0,0,0.8946113,6107.08,51.32949,0,54.63462,0.9416961,0.8946113,0,0,2.363441,316.6311,2.363441,0,2.363441,420.0009,100,0.165072,0.9840724,43.7077,0,371.2657
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,15.80404,15.80404,0,0,0,15.80404,452.9394,54.94689,0,71.58273,16.63583,15.80404,0,0,0,318.7582,0,0,0,420.0009,100,0.165072,17.38444,57.26618,0,390.3409
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.165072,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,63.29258,63.29258,24.92894,0,8.575021,63.29258,63.80335,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.165072,69.62184,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,103.4398,103.4398,34.73977,0,11.05716,103.4398,71.17804,1.310605,0,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.165072,113.7837,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,46.03524,46.03524,0,0,0,46.03524,109.5247,1.961791,0,50.41994,48.45815,46.03524,0,0,0,318.7582,0,0,0,420.0009,100,0.165072,50.63876,40.33595,0,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.165072,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.165072,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,45.48345,45.48345,0,0,0,45.48345,8.078103,0,0,3.6742,47.87732,45.48345,0,0,0,318.7582,0,44.20311,-44.20311,373.4067,88.90617,0.165072,50.0318,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,51.48646,51.48646,0,0,0,51.48646,0,0,7.105427E-15,0,54.19627,51.48646,0,0,49.11457,274.5551,0,54.19627,-54.19627,316.2788,75.30432,0.165072,56.63511,0,0,274.5551
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,23.5734,23.5734,0,0,0,23.5734,0,0,0,0,24.8141,23.5734,0,0,109.3327,220.3588,0,24.8141,-24.8141,290.1224,69.07663,0.165072,25.93074,0,0,220.3588
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,69.49739,69.49739,81,0,22.761,69.49739,0,0,0,0,0,0,11.50261,10.92748,136.9039,195.5447,10.92748,0,10.92748,300.4891,71.54489,0.165091,76.44713,0,81,195.5447
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,47.96691,47.96691,81,0,22.761,47.96691,0,0,0,0,0,0,33.03309,31.38144,125.9764,205.3795,31.38144,0,31.38144,330.2602,78.63322,0.1651455,52.7636,0,81,205.3795
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,55.61708,55.61708,81,0,22.761,55.61708,0,0,0,0,0,0,25.38292,24.11377,94.59496,233.6228,24.11377,0,24.11377,353.1365,84.07996,0.1651874,61.17879,0,81,233.6228
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,10.93687,10.93687,0,0,0,10.93687,0,0,1.776357E-15,0,11.51249,10.93687,0,0,70.48119,255.3251,0,11.51249,-11.51249,341.0013,81.19062,0.1651874,12.03055,0,0,255.3251
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,8.5316,8.5316,0,0,0,8.5316,0,0,0,0,8.980632,8.5316,0,0,83.27285,243.8127,0,8.980632,-8.980632,331.5349,78.93671,0.1651874,9.38476,0,0,243.8127
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.25134,234.832,0,0,0,331.5349,78.93671,0.1651874,0,0,0,234.832
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.58552,39.58552,0,0,0,39.58552,0,0,7.105427E-15,0,41.66897,39.58552,0,0,93.25134,234.832,0,41.66897,-41.66897,287.6119,68.47889,0.1651874,43.54407,0,0,234.832
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.03006,44.03006,0,0,0,44.03006,0,0,7.105427E-15,0,46.34743,44.03006,0,0,139.5502,193.1631,0,46.34743,-46.34743,238.7574,56.84689,0.1651874,48.43307,0,0,193.1631
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,37.41485,37.41485,0,0,0,37.41485,0,0,0,0,39.38406,37.41485,0,0,191.0473,146.8156,0,39.38406,-39.38406,197.243,46.96252,0.1651874,41.15634,0,0,146.8156
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,18.71723,18.71723,0,0,0,18.71723,0,0,0,0,19.70235,18.71723,0,0,234.8074,107.4316,0,19.70235,-19.70235,176.4749,42.01775,0.1651874,20.58895,0,0,107.4316
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,95.06839,95.06839,81,0,22.761,95.06839,14.46552,0,0,13.75214,14.80883,14.06839,0,0,256.6989,87.72922,0,1.056695,-1.056695,175.361,41.75254,0.1651874,104.5752,11.00171,81,101.4814
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,19.78394,19.78394,81,0,22.761,19.78394,190.4012,0,0,37.66885,0,0,61.21606,58.15526,257.873,86.67252,95.82411,0,95.82411,266.2678,63.39696,0.1652039,21.76233,30.13508,81,124.3414
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,9.393755,9.393755,81,0,22.761,9.393755,472.0065,0,0,44.33913,0,0,71.60625,68.02593,162.0489,172.9142,112.3651,0,112.3651,372.8666,88.77759,0.1651843,10.33313,35.47131,81,217.2534
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0.6390188,0,50.32284,0,0,0,0,49.68382,274.0428,49.68382,0,49.68382,420.0009,100,0.1650756,0,40.25827,0,324.3656
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,71.2273,71.2273,20.25,0,7.39125,71.2273,126.2593,36.27076,0,89.93108,53.66032,50.9773,0,0,0,318.7582,0,0,0,420.0009,100,0.1650756,78.35003,71.94486,81,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1650756,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,76.45763,76.45763,20.25,0,7.39125,76.45763,117.2673,30.49386,0,89.65979,59.16593,56.20763,0,0,0,318.7582,0,0,0,420.0009,100,0.1650756,84.10339,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,13.98443,13.98443,0,0,0,13.98443,426.5912,44.93591,0,59.65637,14.72046,13.98443,0,0,0,318.7582,0,0,0,420.0009,100,0.1650756,15.38288,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,24.96751,24.96751,0,0,0,24.96751,91.66169,0,3.552714E-15,22.88564,26.28159,24.96751,0,0,0,318.7582,0,3.395948,-3.395948,416.4212,99.14771,0.1650756,27.46426,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,33.5917,33.5917,0,0,0,33.5917,17.79091,0,0,5.976269,35.35968,33.5917,0,0,3.773276,315.3623,0,29.38341,-29.38341,385.4484,91.77324,0.1650756,36.95087,4.781015,0,321.3386
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,5.191467,5.191467,0,0,0,5.191467,157.731,0,0,8.188553,5.464703,5.191467,0,0,36.42151,285.9789,2.72385,0,2.72385,388.0324,92.38849,0.1650697,5.710614,6.550842,0,294.1674
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,88.39766,88.39766,81,0,22.761,88.39766,1.278555,4.440892E-15,0,1.130212,7.787011,7.397661,0,0,33.69766,288.4303,0,6.656799,-6.656799,381.0156,90.7178,0.1650697,97.23743,0.9041698,81,289.5605
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,34.64003,34.64003,0,0,0,34.64003,0,0,0,0,36.4632,34.64003,0,0,41.0941,281.7735,0,36.4632,-36.4632,342.58,81.5665,0.1650697,38.10404,0,0,281.7735
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,91.57367,91.57367,81,0,22.761,91.57367,0,0,0,0,11.13018,10.57367,0,0,81.60876,245.3103,0,11.13018,-11.13018,330.8477,78.77311,0.1650697,100.731,0,81,245.3103
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,25.92937,25.92937,81,0,22.761,25.92937,0,0,0,0,0,0,55.07063,52.3171,93.97563,234.1802,52.3171,0,52.3171,380.4801,90.59032,0.1651602,28.5223,0,81,234.1802
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,60.74068,60.74068,0,0,0,60.74068,0,0,7.105427E-15,0,63.93756,60.74068,0,0,41.65853,281.2656,0,63.93756,-63.93756,313.084,74.54366,0.1651602,66.81474,0,0,281.2656
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,37.49197,37.49197,0,0,0,37.49197,0,0,7.105427E-15,0,39.46524,37.49197,0,0,112.7003,217.328,0,39.46524,-39.46524,271.484,64.63892,0.1651602,41.24117,0,0,217.328
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,45.84509,45.84509,0,0,0,45.84509,0,0,0,0,48.258,45.84509,0,0,156.5505,177.8628,0,48.258,-48.258,220.6156,52.52742,0.1651602,50.4296,0,0,177.8628
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,14.10957,14.10957,0,0,0,14.10957,0,0,1.776357E-15,0,14.85218,14.10957,0,0,210.1705,129.6048,0,14.85218,-14.85218,204.96,48.79991,0.1651602,15.52052,0,0,129.6048
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.6729,114.7526,0,0,0,204.96,48.79991,0.1651602,0,0,0,114.7526
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.827829,1.827829,0,0,0,1.827829,0,0,2.220446E-16,0,1.92403,1.827829,0,0,226.6729,114.7526,0,1.92403,-1.92403,202.9319,48.31702,0.1651602,2.010611,0,0,114.7526
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.90869,29.90869,0,0,0,29.90869,0,0,3.552714E-15,0,31.48283,29.90869,0,0,228.8107,112.8286,0,31.48283,-31.48283,169.7461,40.41565,0.1651602,32.89956,0,0,112.8286
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,29.8643,29.8643,0,0,0,29.8643,0,0,3.552714E-15,0,31.43611,29.8643,0,0,263.7917,81.34573,0,31.43611,-31.43611,136.6095,32.52601,0.1651602,32.85073,0,0,81.34573
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.11979,1.11979,0,0,0,1.11979,0,0,2.220446E-16,0,1.178726,1.11979,0,0,298.7207,49.90962,0,1.178726,-1.178726,135.367,32.23018,0.1651602,1.231769,0,0,49.90962
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,25.7368,25.7368,0,0,0,25.7368,88.60213,0,0,22.80336,27.09137,25.7368,0,0,300.0304,48.73089,0,4.288014,-4.288014,130.8471,31.154,0.1651602,28.31048,18.24269,0,71.53425
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,23.23535,23.23535,0,0,0,23.23535,191.9678,0,0,44.60438,24.45826,23.23535,0,0,304.7948,44.44288,20.14612,0,20.14612,149.9594,35.70454,0.1651162,25.55888,35.6835,0,89.04726
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,29.90268,29.90268,0,0,0,29.90268,161.0424,0,0,48.15601,31.47651,29.90268,0,0,284.6487,62.57439,16.6795,0,16.6795,165.7829,39.47205,0.1650798,32.89295,38.52481,0,110.7304
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,267.9692,77.58594,41.14595,0,41.14595,204.8174,48.76595,0.1649901,0,32.91676,0,118.7319
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,16.71202,16.71202,0,0,0,16.71202,419.9052,0,0,70.17466,17.59161,16.71202,0,0,226.8233,114.6173,52.58306,0,52.58306,254.7021,60.64323,0.1648755,18.38323,56.13973,0,184.792
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,23.03955,23.03955,0,0,0,23.03955,242.9498,0,0,55.97453,24.25216,23.03955,0,0,174.2402,161.942,31.72238,0,31.72238,284.7966,67.80857,0.1648065,25.3435,44.77963,0,217.9166
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,10.86294,10.86294,0,0,0,10.86294,579.0753,0,0,62.90458,11.43467,10.86294,0,0,142.5178,190.4922,51.46991,0,51.46991,333.6252,79.43442,0.1646946,11.94923,50.32366,0,253.3968
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,39.0018,39.0018,0,0,0,39.0018,135.185,0,0,52.72459,41.05453,39.0018,0,0,91.04791,236.8151,11.67006,0,11.67006,344.6964,82.07041,0.1646693,42.90198,42.17968,0,289.5397
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,20.44726,20.44726,0,0,0,20.44726,355.6463,0,0,72.71992,21.52343,20.44726,0,0,79.37785,247.3182,51.1965,0,51.1965,393.2657,93.63449,0.1645582,22.49198,58.17594,0,320.0381
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,15.08666,15.08666,0,0,0,15.08666,225.7802,0,0,34.06269,15.8807,15.08666,0,0,28.18135,293.395,18.182,0,18.182,410.5146,97.74138,0.1645188,16.59533,27.25016,0,327.4577
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,10.29194,0,20.2913,0,0,0,0,9.999352,309.7588,9.999352,0,9.999352,420.0009,100,0.1644971,0,16.23304,0,330.0501
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1644971,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,57.92764,57.92764,0,0,0,57.92764,0,0,7.105427E-15,0,60.97647,57.92764,0,0,0,318.7582,0,60.97647,-60.97647,355.726,84.6965,0.1644971,63.72041,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.02984,51.02984,0,0,0,51.02984,0,0,7.105427E-15,0,53.71562,51.02984,0,0,67.75163,257.7818,0,53.71562,-53.71562,299.1048,71.21528,0.1644971,56.13282,0,0,257.7818
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,16.29459,16.29459,0,0,0,16.29459,0,0,3.552714E-15,0,17.1522,16.29459,0,0,127.4357,204.0661,0,17.1522,-17.1522,281.0247,66.91052,0.1644971,17.92405,0,0,204.0661
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,32.44839,32.44839,0,0,0,32.44839,0,0,7.105427E-15,0,34.15621,32.44839,0,0,146.4937,186.9139,0,34.15621,-34.15621,245.021,58.33821,0.1644971,35.69324,0,0,186.9139
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,25.69936,25.69936,0,0,0,25.69936,0,0,0,0,27.05196,25.69936,0,0,184.445,152.7577,0,27.05196,-27.05196,216.5057,51.54887,0.1644971,28.2693,0,0,152.7577
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,34.80744,34.80744,0,0,0,34.80744,0,0,0,0,36.63941,34.80744,0,0,214.5027,125.7058,0,36.63941,-36.63941,177.8844,42.35333,0.1644971,38.28818,0,0,125.7058
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,21.94774,21.94774,0,0,0,21.94774,0,0,3.552714E-15,0,23.10289,21.94774,0,0,255.2132,89.06636,0,23.10289,-23.10289,153.5318,36.55511,0.1644971,24.14252,0,0,89.06636
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,28.9956,28.9956,0,0,0,28.9956,0,0,3.552714E-15,0,30.52169,28.9956,0,0,280.8831,65.96347,0,30.52169,-30.52169,121.3591,28.89496,0.1644971,31.89516,0,0,65.96347
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,5.72612,5.72612,0,0,0,5.72612,0,0,8.881784E-16,0,6.027495,5.72612,0,0,314.7961,35.44179,0,6.027495,-6.027495,115.0056,27.38222,0.1644971,6.298733,0,0,35.44179
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,52.94588,52.94588,81,0,22.761,52.94588,0,0,0,0,0,0,28.05411,26.65141,321.4933,29.41429,26.65141,0,26.65141,140.2893,33.40215,0.1645432,58.24047,0,81,29.41429
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.154277,2.154277,74.47007,0,21.10893,2.154277,0,0,0,0,0,0,72.31579,68.7,294.8419,53.40056,68.7,0,68.7,205.4638,48.91986,0.164595,2.369705,0,81,53.40056
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,1.174548,0,0,72.31579,68.7,226.1418,115.2306,69.87455,0,69.87455,271.7527,64.70288,0.1646362,0,0.9396383,81,116.4051
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,11.31966,11.31966,81,0,22.761,11.31966,80.67385,0,0,9.132002,0,0,69.68034,66.19633,156.2673,178.1176,75.32833,0,75.32833,343.2154,81.71779,0.1646976,12.45162,7.305601,81,187.2496
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,46.104,46.104,0,0,0,46.104,19.08401,0,0,8.798492,48.53053,46.104,0,0,80.93897,245.9131,0,39.73203,-39.73203,301.3341,71.74608,0.1646976,50.7144,7.038794,0,254.7116
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,99.57653,99.57653,81,0,22.761,99.57653,9.102945,0,1.421085E-14,9.064397,19.55424,18.57653,0,0,125.0857,206.1811,0,10.48985,-10.48985,290.2769,69.1134,0.1646976,109.5342,7.251518,81,215.2455
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,45.34875,45.34875,81,0,22.761,45.34875,55.05145,0,0,24.96514,0,0,35.65125,33.86869,136.7411,195.6913,58.83383,0,58.83383,346.0916,82.40259,0.1647895,49.88363,19.97211,81,220.6564
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,14.39258,14.39258,0,0,0,14.39258,234.4918,0,0,33.74941,15.15008,14.39258,0,0,77.90723,248.6417,18.59933,0,18.59933,363.7364,86.60374,0.1647493,15.83183,26.99953,0,282.3911
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,8.444246,8.444246,0,0,0,8.444246,426.6081,0,0,36.02384,8.88868,8.444246,0,0,59.3079,265.3811,27.13516,0,27.13516,389.4791,92.73293,0.1646906,9.288671,28.81907,0,301.4049
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,34.28266,34.28266,0,0,0,34.28266,46.7073,0,0,16.01251,36.08701,34.28266,0,0,32.17274,289.8028,0,20.07451,-20.07451,368.3187,87.69476,0.1646906,37.71093,12.81001,0,305.8153
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.786734,0.786734,0,0,0,0.786734,3914.046,0,0,30.79313,0.828141,0.786734,0,0,54.47775,269.7282,29.96499,0,29.96499,396.746,94.46314,0.164626,0.8654074,24.6345,0,300.5214
