Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,25.80802,25.80802,0,0,0,25.80802,102.9332,0,0,26.56501,27.16633,25.80802,0,0,24.51276,296.6967,0,0.6013253,-0.6013253,396.1122,94.31223,0.164626,28.38882,21.25201,0,323.2617
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,10.88313,10.88313,0,0,0,10.88313,133.9803,0,0,14.58125,11.45593,10.88313,0,0,25.1809,296.0954,3.125321,0,3.125321,399.0771,95.01817,0.1646192,11.97145,11.665,0,310.6767
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,7.340721,7.340721,0,0,0,7.340721,184.3515,0,0,13.53273,7.727075,7.340721,0,0,22.05558,298.9082,5.805655,0,5.805655,404.5848,96.32952,0.1646067,8.074793,10.82618,0,312.4409
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,44.86695,44.86695,0,0,0,44.86695,7.689455,0,0,3.450024,47.22837,44.86695,0,0,16.24992,304.1333,0,43.77835,-43.77835,358.4384,85.3423,0.1646067,49.35365,2.760019,0,307.5833
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,4.09908,4.09908,0,0,0,4.09908,0,0,8.881784E-16,0,4.314821,4.09908,0,0,64.89253,260.3549,0,4.314821,-4.314821,353.8902,84.25939,0.1646067,4.508988,0,0,260.3549
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,31.78887,31.78887,0,0,0,31.78887,0,0,0,0,33.46197,31.78887,0,0,69.68678,256.0401,0,33.46197,-33.46197,318.6181,75.86131,0.1646067,34.96776,0,0,256.0401
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,41.45443,41.45443,0,0,0,41.45443,0,0,0,0,43.63624,41.45443,0,0,106.8668,222.5782,0,43.63624,-43.63624,272.6215,64.90975,0.1646067,45.59987,0,0,222.5782
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.47539,29.47539,0,0,0,29.47539,0,0,3.552714E-15,0,31.02673,29.47539,0,0,155.3515,178.9419,0,31.02673,-31.02673,239.9165,57.12285,0.1646067,32.42293,0,0,178.9419
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,56.42729,56.42729,0,0,0,56.42729,0,0,7.105427E-15,0,59.39715,56.42729,0,0,189.8256,147.9152,0,59.39715,-59.39715,177.3064,42.21572,0.1646067,62.07002,0,0,147.9152
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.8224,88.51804,0,0,0,177.3064,42.21572,0.1646067,0,0,0,88.51804
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,70.13367,70.13367,81,0,22.761,70.13367,0,0,0,0,0,0,10.86633,10.32302,255.8224,88.51804,10.32302,0,10.32302,187.0996,44.54744,0.1646245,77.14703,0,81,88.51804
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,51.40921,51.40921,81,0,22.761,51.40921,0,0,0,0,0,0,29.59079,28.11125,245.4994,97.80875,28.11125,0,28.11125,213.7683,50.89712,0.1646728,56.55013,0,81,97.80875
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,30.07427,30.07427,81,0,22.761,30.07427,0,0,0,0,0,0,50.92573,48.37944,217.3882,123.1089,48.37944,0,48.37944,259.6651,61.8249,0.1647559,33.0817,0,81,123.1089
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,50.90974,50.90974,81,0,22.761,50.90974,0,0,0,0,0,0,30.09026,28.58574,169.0087,166.6504,28.58574,0,28.58574,286.7839,68.28175,0.164805,56.00072,0,81,166.6504
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,41.41003,41.41003,81,0,22.761,41.41003,0,0,0,0,0,0,39.58997,37.61047,140.423,192.3775,37.61047,0,37.61047,322.4643,76.77707,0.1648695,45.55103,0,81,192.3775
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,21.00977,21.00977,81,0,22.761,21.00977,5.133084,0,0,1.078449,0,0,59.99023,56.99072,102.8125,226.227,58.06917,0,58.06917,377.5536,89.89353,0.1649675,23.11074,0.8627592,81,227.3054
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,41.62332,41.62332,0,0,0,41.62332,17.01049,0,7.105427E-15,7.080329,43.81402,41.62332,0,0,44.74333,278.4892,0,36.73369,-36.73369,338.8329,80.67433,0.1649675,45.78565,5.664264,0,285.5695
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,89.75972,89.75972,81,0,22.761,89.75972,17.15387,0,0,15.39727,9.220757,8.759719,0,0,85.55854,241.7555,6.17651,0,6.17651,344.6924,82.06947,0.1649758,98.73569,12.31781,81,257.1528
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,55.87685,55.87685,0,0,0,55.87685,91.51662,0,0,51.1366,58.81773,55.87685,0,0,79.38203,247.3144,0,7.681134,-7.681134,336.5958,80.1417,0.1649758,61.46453,40.90928,0,298.451
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,105.4395,105.4395,81,0,22.761,105.4395,41.38218,0,0,43.63317,25.72583,24.43954,0,0,87.91663,239.6333,17.90734,0,17.90734,353.5842,84.18655,0.1649997,115.9835,34.90654,81,283.2664
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,21.1786,21.1786,0,0,0,21.1786,49.63079,0,3.552714E-15,10.51111,22.29326,21.1786,0,0,70.00928,255.7499,0,11.78215,-11.78215,341.1647,81.22953,0.1649997,23.29646,8.408885,0,266.261
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,31.63399,31.63399,0,0,0,31.63399,74.95354,0,3.552714E-15,23.7108,33.29893,31.63399,0,0,83.10056,243.9677,0,9.58814,-9.58814,331.0579,78.82316,0.1649997,34.79739,18.96864,0,267.6785
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,44.22908,44.22908,0,0,0,44.22908,80.10771,0,0,35.4309,46.55693,44.22908,0,0,93.75405,234.3796,0,11.12602,-11.12602,319.3301,76.03082,0.1649997,48.65199,28.34472,0,269.8105
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,39.2267,39.2267,0,0,0,39.2267,97.65516,0,0,38.30689,41.29126,39.2267,0,0,106.1163,223.2536,0,2.984367,-2.984367,316.1843,75.28182,0.1649997,43.14936,30.64551,0,261.5605
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,13.73033,13.73033,0,0,0,13.73033,269.0996,0,0,36.94825,14.45297,13.73033,0,0,109.4323,220.2692,22.49528,0,22.49528,337.5252,80.36298,0.1649512,15.10336,29.5586,0,257.2174
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,86.93699,240.5149,30.26721,0,30.26721,366.2392,87.19963,0.164886,0,24.21377,0,270.7821
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,26.57177,26.57177,0,0,0,26.57177,43.23702,0,0,11.48884,27.97028,26.57177,0,0,56.66978,267.7554,0,16.48144,-16.48144,348.8662,83.06322,0.164886,29.22895,9.191073,0,279.2443
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,50.17974,50.17974,0,0,0,50.17974,6.685792,0,7.105427E-15,3.354913,52.82078,50.17974,0,0,74.98249,251.274,0,49.46587,-49.46587,296.7246,70.64857,0.164886,55.19772,2.683931,0,254.6289
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,78.96797,78.96797,81,0,22.761,78.96797,0,0,0,0,0,0,2.032026,1.930425,129.9446,201.8081,1.930425,0,1.930425,298.556,71.08461,0.1648893,86.86477,0,81,201.8081
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,28.87415,28.87415,81,0,22.761,28.87415,0,0,0,0,0,0,52.12585,49.51955,128.0141,203.5455,49.51955,0,49.51955,345.5343,82.26991,0.164974,31.76157,0,81,203.5455
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,4.75018,4.75018,0,0,0,4.75018,0,0,8.881784E-16,0,5.00019,4.75018,0,0,78.49459,248.1131,0,5.00019,-5.00019,340.2637,81.015,0.164974,5.225198,0,0,248.1131
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.05035,243.1129,0,0,0,340.2637,81.015,0.164974,0,0,0,243.1129
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,41.78701,41.78701,0,0,0,41.78701,0,0,7.105427E-15,0,43.98632,41.78701,0,0,84.05035,243.1129,0,43.98632,-43.98632,293.898,69.97558,0.164974,45.96571,0,0,243.1129
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,10.43178,10.43178,0,0,0,10.43178,0,0,1.776357E-15,0,10.98082,10.43178,0,0,132.9241,199.1266,0,10.98082,-10.98082,282.3232,67.21968,0.164974,11.47495,0,0,199.1266
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.125,188.1458,0,0,0,282.3232,67.21968,0.164974,0,0,0,188.1458
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,77.19704,77.19704,81,0,22.761,77.19704,0,0,0,0,0,0,3.802967,3.612819,145.125,188.1458,3.612819,0,3.612819,285.7506,68.03573,0.1649801,84.91673,0,81,188.1458
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,141.5121,191.3973,68.7,0,68.7,350.9252,83.55344,0.1650232,0,0,81,191.3973
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,21.79674,21.79674,0,0,0,21.79674,0,0,0,0,22.94393,21.79674,0,0,72.81214,253.2273,0,22.94393,-22.94393,326.7401,77.79512,0.1650232,23.97641,0,0,253.2273
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,23.39653,23.39653,0,0,0,23.39653,0,0,3.552714E-15,0,24.62793,23.39653,0,0,98.3054,230.2834,0,24.62793,-24.62793,300.78,71.61415,0.1650232,25.73618,0,0,230.2834
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,125.6698,205.6554,0.8752444,0,0.8752444,301.6104,71.81185,0.1650213,0,0.7001955,0,206.5307
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,76.56854,76.56854,81,0,22.761,76.56854,13.94993,0,0,10.68126,0,0,4.431458,4.209886,124.7945,206.4432,14.89114,0,14.89114,315.7373,75.17541,0.1650427,84.2254,8.545008,81,217.1244
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,74.30328,74.30328,81,0,22.761,74.30328,40.56316,0,0,30.13976,0,0,6.69672,6.361884,109.9034,219.8452,36.50164,0,36.50164,350.3658,83.42027,0.1650936,81.7336,24.11181,81,249.985
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,72.21757,72.21757,81,0,22.761,72.21757,63.31229,0,0,45.7226,0,0,8.782434,8.343312,73.40173,252.6967,54.06591,0,54.06591,401.6573,95.63249,0.1651685,79.43932,36.57808,81,298.4193
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,23.75764,23.75764,0,0,0,23.75764,264.7525,18.55508,0,62.89893,25.00804,23.75764,0,0,19.33582,301.356,19.33582,0,19.33582,420.0009,100,0.1651269,26.1334,50.31915,0,364.2549
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.389776,2.389776,0,0,0,2.389776,3302.355,76.40332,0,78.91888,2.515553,2.389776,0,0,0,318.7582,0,0,0,420.0009,100,0.1651269,2.628753,63.1351,0,397.6771
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,32.07684,32.07684,0,0,0,32.07684,100.6677,0,0,32.29101,33.7651,32.07684,0,0,0,318.7582,0,1.474085,-1.474085,418.447,99.63004,0.1651269,35.28453,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,11.34315,11.34315,0,0,0,11.34315,402.0705,32.02943,0,45.60746,11.94016,11.34315,0,0,1.637872,317.2841,1.637872,0,1.637872,420.0009,100,0.1651234,12.47746,36.48596,0,362.8916
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,21.4141,21.4141,0,0,0,21.4141,193.1787,18.82632,0,41.36748,22.54115,21.4141,0,0,0,318.7582,0,0,0,420.0009,100,0.1651234,23.55551,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,9.811715,9.811715,0,0,0,9.811715,343.5814,23.38311,0,33.71123,10.32812,9.811715,0,0,0,318.7582,0,0,0,420.0009,100,0.1651234,10.79289,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,16.49833,16.49833,0,0,0,16.49833,157.2065,8.569777,0,25.93645,17.36667,16.49833,0,0,0,318.7582,0,0,0,420.0009,100,0.1651234,18.14817,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,85.62562,85.62562,59.2368,0,17.25491,85.62562,32.44088,0,0,27.77771,27.77771,26.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1651234,94.18819,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,30.64009,30.64009,0,0,0,30.64009,11.16199,0,3.552714E-15,3.420044,32.25272,30.64009,0,0,0,318.7582,0,28.83268,-28.83268,389.6085,92.76375,0.1651234,33.70409,2.736036,0,322.1783
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,66.05145,66.05145,81,0,22.761,66.05145,0,0,0,0,0,0,14.94855,14.20112,32.03631,289.9255,14.20112,0,14.20112,403.0809,95.97145,0.1651476,72.6566,0,81,289.9255
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,24.18793,24.18793,0,0,0,24.18793,0,0,0,0,25.46097,24.18793,0,0,17.83519,302.7065,0,25.46097,-25.46097,376.2427,89.58141,0.1651476,26.60672,0,0,302.7065
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,26.13643,26.13643,0,0,0,26.13643,0,0,3.552714E-15,0,27.51203,26.13643,0,0,46.12516,277.2456,0,27.51203,-27.51203,347.2424,82.67661,0.1651476,28.75007,0,0,277.2456
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,40.7494,40.7494,0,0,0,40.7494,0,0,0,0,42.8941,40.7494,0,0,76.69408,249.7336,0,42.8941,-42.8941,302.0281,71.91131,0.1651476,44.82434,0,0,249.7336
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.3542,206.8394,0,0,0,302.0281,71.91131,0.1651476,0,0,0,206.8394
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.3542,206.8394,0,0,0,302.0281,71.91131,0.1651476,0,0,0,206.8394
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.3542,206.8394,0,0,0,302.0281,71.91131,0.1651476,0,0,0,206.8394
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,19.53303,19.53303,0,0,0,19.53303,0,0,0,0,20.56109,19.53303,0,0,124.3542,206.8394,0,20.56109,-20.56109,280.3548,66.75101,0.1651476,21.48633,0,0,206.8394
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.1998,186.2784,0,0,0,280.3548,66.75101,0.1651476,0,0,0,186.2784
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,39.3491,39.3491,0,0,0,39.3491,0,0,7.105427E-15,0,41.4201,39.3491,0,0,147.1998,186.2784,0,41.4201,-41.4201,236.6942,56.35564,0.1651476,43.28401,0,0,186.2784
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,11.33685,11.33685,0,0,0,11.33685,0,0,1.776357E-15,0,11.93353,11.33685,0,0,193.2222,144.8583,0,11.93353,-11.93353,224.1151,53.36064,0.1651476,12.47054,0,0,144.8583
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,206.4817,132.9247,0.6398274,0,0.6398274,224.7221,53.50516,0.1651462,0,0.511862,0,133.5646
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,77.45143,77.45143,81,0,22.761,77.45143,2.135712,0,0,1.65414,0,0,3.548567,3.371138,205.8418,133.5006,5.025278,0,5.025278,229.4895,54.64025,0.1651541,85.19658,1.323312,81,135.1547
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,75.25478,75.25478,81,0,22.761,75.25478,5.63227,0,0,4.238553,0,0,5.745218,5.457957,200.8166,138.0233,9.696509,0,9.696509,238.6884,56.83047,0.165169,82.78026,3.390842,81,142.2619
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,45.18209,45.18209,81,0,22.761,45.18209,13.42976,0,0,6.067848,0,0,35.81791,34.02702,191.12,146.7502,40.09486,0,40.09486,276.7258,65.88696,0.1652349,49.70029,4.854279,81,152.818
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,12.53601,0,0,72.31579,68.7,151.0252,182.8356,81.23601,0,81.23601,353.793,84.23627,0.1652507,0,10.02881,81,195.3716
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,19.75671,19.75671,0,0,0,19.75671,95.61248,0,3.552714E-15,18.88988,20.79654,19.75671,0,0,69.78917,255.948,0,1.906656,-1.906656,351.7832,83.75774,0.1652507,21.73239,15.11191,0,274.8379
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,7.931834,7.931834,0,0,0,7.931834,231.8119,0,0,18.38694,8.349298,7.931834,0,0,71.90768,254.0413,10.03764,0,10.03764,361.3058,86.02501,0.1652291,8.725017,14.70955,0,272.4283
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,75.83611,75.83611,81,0,22.761,75.83611,10.87422,0,0,8.246585,0,0,5.163888,4.905694,61.87004,263.0752,13.15228,0,13.15228,373.7831,88.9958,0.1652483,83.41972,6.597268,81,271.3218
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,26.42099,26.42099,0,0,0,26.42099,16.79271,0,0,4.436798,27.81156,26.42099,0,0,48.71776,274.9122,0,23.37477,-23.37477,349.144,83.12935,0.1652483,29.06308,3.549439,0,279.349
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,44.51447,44.51447,0,0,0,44.51447,31.3026,0,7.105427E-15,13.93419,46.85733,44.51447,0,0,74.68972,251.5375,0,32.92315,-32.92315,314.4399,74.86649,0.1652483,48.96591,11.14735,0,265.4716
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,23.27401,23.27401,0,0,0,23.27401,42.05235,0,3.552714E-15,9.787267,24.49895,23.27401,0,0,111.271,218.6143,0,14.71169,-14.71169,298.9324,71.17425,0.1652483,25.60141,7.829813,0,228.4016
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,83.45029,83.45029,81,0,22.761,83.45029,3.93422,0,0,3.283118,2.579258,2.450295,0,0,127.6173,203.9026,0.7038601,0,0.7038601,299.6002,71.33323,0.1652493,91.79533,2.626494,81,207.1858
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,17.47314,17.47314,81,0,22.761,17.47314,17.90096,-7.105427E-15,0,3.127861,0,0,63.52686,60.35051,126.9135,204.5361,63.47837,0,63.47837,359.821,85.6715,0.1653347,19.22046,2.502288,81,207.664
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,57.60073,57.60073,0,0,0,57.60073,0,0,7.105427E-15,0,60.63235,57.60073,0,0,63.43508,261.6667,0,60.63235,-60.63235,295.9089,70.45437,0.1653347,63.3608,0,0,261.6667
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,51.88002,51.88002,0,0,0,51.88002,0,0,7.105427E-15,0,54.61055,51.88002,0,0,130.8044,201.0343,0,54.61055,-54.61055,238.3444,56.74855,0.1653347,57.06802,0,0,201.0343
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,72.72221,72.72221,81,0,22.761,72.72221,0,0,0,0,0,0,8.277796,7.863906,191.4827,146.4238,7.863906,0,7.863906,245.8047,58.52482,0.1653481,79.99442,0,81,146.4238
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,183.6188,153.5013,68.7,0,68.7,310.9793,74.04253,0.1653905,0,0,81,153.5013
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,34.40512,34.40512,81,0,22.761,34.40512,0,0,0,0,0,0,46.59488,44.26514,114.9188,215.3313,44.26514,0,44.26514,352.9729,84.04099,0.1654654,37.84563,0,81,215.3313
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.65369,255.1699,0,0,0,352.9729,84.04099,0.1654654,0,0,0,255.1699
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,25.40754,25.40754,0,0,0,25.40754,0,0,3.552714E-15,0,26.74478,25.40754,0,0,70.65369,255.1699,0,26.74478,-26.74478,324.7814,77.32875,0.1654654,27.9483,0,0,255.1699
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,4.993291,4.993291,0,0,0,4.993291,0,0,0,0,5.256095,4.993291,0,0,100.3701,228.4251,0,5.256095,-5.256095,319.241,76.00961,0.1654654,5.49262,0,0,228.4251
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,10.31513,10.31513,0,0,0,10.31513,0,0,0,0,10.85804,10.31513,0,0,106.2102,223.169,0,10.85804,-10.85804,307.7956,73.28452,0.1654654,11.34665,0,0,223.169
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,23.18238,23.18238,0,0,0,23.18238,0,0,3.552714E-15,0,24.40251,23.18238,0,0,118.2747,212.311,0,24.40251,-24.40251,282.0731,67.16013,0.1654654,25.50062,0,0,212.311
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.552276,2.552276,0,0,0,2.552276,0,0,4.440892E-16,0,2.686606,2.552276,0,0,145.3886,187.9085,0,2.686606,-2.686606,279.2411,66.48586,0.1654654,2.807503,0,0,187.9085
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,30.59409,30.59409,0,0,0,30.59409,1.542908,0,3.552714E-15,0.4720387,32.2043,30.59409,0,0,148.3737,185.2219,0,31.73226,-31.73226,245.7924,58.52189,0.1654654,33.6535,0.3776309,0,185.6939
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,6.953743,6.953743,0,0,0,6.953743,35.29088,0,8.881784E-16,2.454037,7.319729,6.953743,0,0,183.6318,153.4896,0,4.865692,-4.865692,240.6635,57.30073,0.1654654,7.649117,1.96323,0,155.9436
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,59.4523,59.4523,0,0,0,59.4523,12.57284,0,0,7.474843,62.58138,59.4523,0,0,189.0381,148.6239,0,55.10653,-55.10653,182.5761,43.47042,0.1654654,65.39754,5.979874,0,156.0988
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,55.77193,55.77193,0,0,0,55.77193,23.70713,0,0,13.22193,58.70729,55.77193,0,0,250.2676,93.51739,0,45.48537,-45.48537,134.6304,32.05478,0.1654654,61.34912,10.57754,0,106.7393
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,9.156219,9.156219,0,0,0,9.156219,39.71006,0,0,3.63594,9.638124,9.156219,0,0,300.8069,48.03202,0,6.002185,-6.002185,128.3035,30.54839,0.1654654,10.07184,2.908752,0,51.66795
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,9.321941,9.321941,0,0,0,9.321941,76.23414,0,0,7.106502,9.81257,9.321941,0,0,307.476,42.02983,0,2.706068,-2.706068,125.451,29.86924,0.1654654,10.25414,5.685201,0,49.13633
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,41.27338,41.27338,81,0,22.761,41.27338,50.11865,0,0,20.68566,0,0,39.72662,37.74029,310.4827,39.32376,58.42595,0,58.42595,180.8788,43.06629,0.1655563,45.40072,16.54853,81,60.00942
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,30.84741,30.84741,81,0,22.761,30.84741,77.58334,0,0,23.93246,0,0,50.15259,47.64496,252.0568,91.90712,71.57741,0,71.57741,248.7831,59.23394,0.1656239,33.93216,19.14596,81,115.8396
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,73.90829,73.90829,81,0,22.761,73.90829,34.89773,0,0,25.79232,0,0,7.091706,6.73712,180.4794,156.3268,32.52944,0,32.52944,279.6432,66.58158,0.1656691,81.29913,20.63386,81,182.1191
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,43.91146,43.91146,81,0,22.761,43.91146,52.26543,0,0,22.95051,0,0,37.08854,35.23411,147.9499,185.6033,58.18463,0,58.18463,334.842,79.72412,0.1657584,48.3026,18.36041,81,208.5538
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,44.95979,44.95979,81,0,22.761,44.95979,20.86644,0,0,9.381509,0,0,36.04021,34.2382,89.76531,237.9695,43.61971,0,43.61971,376.2233,89.57679,0.1658282,49.45576,7.505207,81,247.351
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,42.80705,42.80705,0,0,0,42.80705,28.56038,0,0,12.22586,45.06005,42.80705,0,0,46.1456,277.2272,0,32.83419,-32.83419,341.613,81.33627,0.1658282,47.08775,9.780684,0,289.453
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,9.820504,9.820504,0,0,0,9.820504,27.06082,0,0,2.657509,10.33737,9.820504,0,0,82.62804,244.393,0,7.679863,-7.679863,333.5177,79.40882,0.1658282,10.80255,2.126007,0,247.0505
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.16122,236.7131,0,0,0,333.5177,79.40882,0.1658282,0,0,0,236.7131
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,72.75849,72.75849,81,0,22.761,72.75849,0,0,0,0,0,0,8.241508,7.829432,91.16122,236.7131,7.829432,0,7.829432,340.9454,81.17731,0.1658413,80.03434,0,81,236.7131
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,44.33741,44.33741,0,0,0,44.33741,0,0,0,0,46.67095,44.33741,0,0,83.33179,243.7596,0,46.67095,-46.67095,291.7499,69.46411,0.1658413,48.77114,0,0,243.7596
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.1884,197.0887,0,0,0,291.7499,69.46411,0.1658413,0,0,0,197.0887
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,6.552957,6.552957,0,0,0,6.552957,0,0,0,0,6.897849,6.552957,0,0,135.1884,197.0887,0,6.897849,-6.897849,284.4789,67.73293,0.1658413,7.208252,0,0,197.0887
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,61.41278,61.41278,0,0,0,61.41278,0,0,1.421085E-14,0,64.64503,61.41278,0,0,142.8527,190.1908,0,64.64503,-64.64503,216.3371,51.50872,0.1658413,67.55406,0,0,190.1908
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,50.3653,50.3653,0,0,0,50.3653,0,0,0,0,53.01611,50.3653,0,0,214.6805,125.5458,0,53.01611,-53.01611,160.4532,38.20306,0.1658413,55.40183,0,0,125.5458
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,18.99541,18.99541,0,0,0,18.99541,0,0,0,0,19.99516,18.99541,0,0,273.5873,72.52968,0,19.99516,-19.99516,139.3764,33.18479,0.1658413,20.89495,0,0,72.52968
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,12.6379,12.6379,0,0,0,12.6379,0,0,0,0,13.30306,12.6379,0,0,295.8041,52.53452,0,13.30306,-13.30306,125.3538,29.84607,0.1658413,13.90169,0,0,52.53452
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,33.259,33.259,0,0,0,33.259,0,0,0,0,35.00948,33.259,0,0,310.5853,39.23146,0,35.00948,-35.00948,88.45053,21.05961,0.1658413,36.5849,0,0,39.23146
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,29.81307,29.81307,81,0,22.761,29.81307,0,0,0,0,0,0,51.18693,48.62758,349.4847,4.221986,48.62758,0,48.62758,134.5827,32.04344,0.1659229,32.79438,0,81,4.221986
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,1.307743,0,0,72.31579,68.7,300.8571,47.98681,70.00774,0,70.00774,200.9979,47.85654,0.1659618,0,1.046195,81,49.29455
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,16.88966,16.88966,81,0,22.761,16.88966,116.1043,0,0,19.60962,0,0,64.11034,60.90482,230.8494,110.9938,80.51444,0,80.51444,277.3806,66.04286,0.1660097,18.57862,15.68769,81,130.6034
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,63.61796,63.61796,81,0,22.761,63.61796,74.20128,0,0,47.20534,0,0,17.38204,16.51294,150.3349,183.4568,63.71828,0,63.71828,337.8291,80.43533,0.1660933,69.97976,37.76427,81,230.6621
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,17.08046,17.08046,0,0,0,17.08046,364.4016,0,0,62.24148,17.97943,17.08046,0,0,86.61667,240.8032,44.26205,0,44.26205,379.8197,90.43308,0.1659988,18.78851,49.79319,0,303.0447
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,5.569149,5.569149,0,0,0,5.569149,1158.222,16.28623,0,64.50311,5.862262,5.569149,0,0,42.35462,280.6391,42.35462,0,42.35462,420.0009,100,0.1659084,6.126063,51.60249,0,345.1422
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,43.47948,43.47948,0,0,0,43.47948,149.3459,19.16696,0,64.93484,45.76788,43.47948,0,0,0,318.7582,0,0,0,420.0009,100,0.1659084,47.82743,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1659084,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1659084,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,15.80003,15.80003,0,0,0,15.80003,264.2313,25.11701,0,41.74862,16.63161,15.80003,0,0,0,318.7582,0,0,0,420.0009,100,0.1659084,17.38003,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,57.19245,57.19245,0,0,0,57.19245,81.11625,0,7.105427E-15,46.39237,60.20258,57.19245,0,0,0,318.7582,0,13.81021,-13.81021,405.4436,96.534,0.1659084,62.91169,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,49.00546,49.00546,0,0,0,49.00546,63.41882,0,0,31.07868,51.58469,49.00546,0,0,15.34468,304.948,0,20.50601,-20.50601,383.8284,91.38753,0.1659084,53.906,24.86295,0,336.0267
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,36.14592,36.14592,0,0,0,36.14592,29.68322,0,0,10.72927,38.04834,36.14592,0,0,38.12913,284.442,0,27.31907,-27.31907,355.0316,84.53115,0.1659084,39.76052,8.58342,0,295.1713
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,68.48365,257.123,2.127666,0,2.127666,357.05,85.01174,0.1659039,0,1.702133,0,259.2506
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,39.21142,39.21142,0,0,0,39.21142,0,0,0,0,41.27518,39.21142,0,0,66.35598,259.0378,0,41.27518,-41.27518,313.5422,74.65275,0.1659039,43.13256,0,0,259.0378
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,113.9338,113.9338,81,0,22.761,113.9338,0,0,0,0,34.66719,32.93383,0,0,112.2173,217.7627,0,34.66719,-34.66719,276.9998,65.95219,0.1659039,125.3272,0,81,217.7627
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,150.7364,183.0955,68.7,0,68.7,342.1743,81.46991,0.1659455,0,0,81,183.0955
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.601701,2.601701,0,0,0,2.601701,0,0,0,0,2.738633,2.601701,0,0,82.03638,244.9255,0,2.738633,-2.738633,339.2875,80.78258,0.1659455,2.861871,0,0,244.9255
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,4.819201,4.819201,0,0,0,4.819201,0,0,8.881784E-16,0,5.072843,4.819201,0,0,85.07932,242.1868,0,5.072843,-5.072843,333.9403,79.50943,0.1659455,5.30112,0,0,242.1868
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,56.16591,56.16591,0,0,0,56.16591,0,0,7.105427E-15,0,59.12201,56.16591,0,0,90.71581,237.114,0,59.12201,-59.12201,271.6202,64.67135,0.1659455,61.7825,0,0,237.114
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,16.50983,16.50983,0,0,0,16.50983,0,0,0,0,17.37877,16.50983,0,0,156.4069,177.992,0,17.37877,-17.37877,253.3014,60.30973,0.1659455,18.16081,0,0,177.992
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,34.1011,34.1011,0,0,0,34.1011,0,0,0,0,35.89589,34.1011,0,0,175.7167,160.6132,0,35.89589,-35.89589,215.4638,51.3008,0.1659455,37.51121,0,0,160.6132
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,12.94104,12.94104,0,0,0,12.94104,0,0,1.776357E-15,0,13.62215,12.94104,0,0,215.601,124.7173,0,13.62215,-13.62215,201.1048,47.88199,0.1659455,14.23515,0,0,124.7173
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,37.77073,37.77073,0,0,0,37.77073,0,0,0,0,39.75866,37.77073,0,0,230.7367,111.0952,0,39.75866,-39.75866,159.1955,37.90361,0.1659455,41.5478,0,0,111.0952
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,41.55147,41.55147,0,0,0,41.55147,0,0,0,0,43.73839,41.55147,0,0,274.913,71.33652,0,43.73839,-43.73839,113.0912,26.92641,0.1659455,45.70662,0,0,71.33652
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,37.43345,37.43345,81,0,22.761,37.43345,2.782623,0,0,1.041632,0,0,43.56655,41.38822,323.5112,27.59813,42.42986,0,42.42986,153.3436,36.51032,0.1660158,41.1768,0.8333053,81,28.63976
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,14.49181,0,0,72.31579,68.7,281.0814,65.785,83.19181,0,83.19181,232.2663,55.3014,0.1660264,0,11.59345,81,80.27681
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,47.15604,47.15604,81,0,22.761,47.15604,91.10848,0,0,42.96315,0,0,33.84396,32.15176,197.8896,140.6576,75.11491,0,75.11491,303.5266,72.26809,0.1660854,51.87164,34.37052,81,183.6208
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,43.88597,43.88597,81,0,22.761,43.88597,82.3662,0,0,36.14721,0,0,37.11403,35.25832,122.7746,208.261,71.40553,0,71.40553,371.2678,88.39693,0.1661522,48.27457,28.91777,81,244.4083
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,115.6006,115.6006,81,0,22.761,115.6006,50.69062,0,0,58.59865,36.42167,34.60058,0,0,51.36911,272.526,22.17698,0,22.17698,392.3068,93.40618,0.1661808,127.1606,46.87892,81,331.1247
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,0,0,0,0,61.85769,0,91.04982,0,0,0,0,29.19213,292.4853,29.19213,0,29.19213,420.0009,100,0.1661188,0,72.83985,0,383.5351
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,35.0989,35.0989,0,0,0,35.0989,298.6784,67.88661,0,104.8328,36.94621,35.0989,0,0,0,318.7582,0,0,0,420.0009,100,0.1661188,38.60879,83.86626,0,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1661188,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,56.3985,56.3985,0,0,0,56.3985,146.6142,23.32134,0,82.68818,59.36684,56.3985,0,0,0,318.7582,0,0,0,420.0009,100,0.1661188,62.03835,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,15.98346,15.98346,0,0,0,15.98346,395.5009,46.39005,0,63.21474,16.8247,15.98346,0,0,0,318.7582,0,0,0,420.0009,100,0.1661188,17.58181,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,60.68402,60.68402,0,0,0,60.68402,63.77438,0,7.105427E-15,38.70086,63.87791,60.68402,0,0,0,318.7582,0,25.17706,-25.17706,393.4619,93.68121,0.1661188,66.75242,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,57.81659,57.81659,0,0,0,57.81659,20.08565,0,7.105427E-15,11.61284,60.85957,57.81659,0,0,27.97451,293.5812,0,49.24673,-49.24673,341.5513,81.32157,0.1661188,63.59825,9.290273,0,305.194
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,49.11077,49.11077,0,0,0,49.11077,3.358983,0,0,1.649622,51.69555,49.11077,0,0,82.6931,244.3344,0,50.04593,-50.04593,288.7982,68.76135,0.1661188,54.02185,1.319698,0,245.9841
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,8.876667,8.876667,0,0,0,8.876667,0,0,0,0,9.343861,8.876667,0,0,138.2997,194.2885,0,9.343861,-9.343861,278.9489,66.41628,0.1661188,9.764334,0,0,194.2885
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,17.59086,17.59086,0,0,0,17.59086,0,0,3.552714E-15,0,18.51669,17.59086,0,0,148.6817,184.9447,0,18.51669,-18.51669,259.4306,61.76908,0.1661188,19.34994,0,0,184.9447
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,26.09167,26.09167,0,0,0,26.09167,0,0,3.552714E-15,0,27.46492,26.09167,0,0,169.2558,166.428,0,27.46492,-27.46492,230.4801,54.8761,0.1661188,28.70084,0,0,166.428
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,41.22393,41.22393,0,0,0,41.22393,0,0,7.105427E-15,0,43.39361,41.22393,0,0,199.7724,138.963,0,43.39361,-43.39361,184.7392,43.98544,0.1661188,45.34632,0,0,138.963
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,25.08695,25.08695,0,0,0,25.08695,0,0,3.552714E-15,0,26.40731,25.08695,0,0,247.9875,95.56944,0,26.40731,-26.40731,156.9034,37.35789,0.1661188,27.59564,0,0,95.56944
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,54.29358,54.29358,0,0,0,54.29358,0,0,7.105427E-15,0,57.15113,54.29358,0,0,277.329,69.16212,0,57.15113,-57.15113,96.66087,23.01445,0.1661188,59.72293,0,0,69.16212
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,6.738492,6.738492,0,0,0,6.738492,0,0,8.881784E-16,0,7.09315,6.738492,0,0,340.8303,12.01099,0,7.09315,-7.09315,89.18403,21.23425,0.1661188,7.412342,0,0,12.01099
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,36.11932,36.11932,81,0,22.761,36.11932,0,0,0,0,0,0,44.88068,42.63664,348.7115,4.917842,42.63664,0,42.63664,129.6327,30.86487,0.1661895,39.73125,0,81,4.917842
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,14.41673,14.41673,81,0,22.761,14.41673,0,0,0,0,0,0,66.58327,63.2541,306.0749,43.29082,63.2541,0,63.2541,189.6408,45.15248,0.1662733,15.85841,0,81,43.29082
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,12.62521,12.62521,81,0,22.761,12.62521,0,0,0,0,0,0,68.37479,64.95605,242.8208,100.2195,64.95605,0,64.95605,251.2635,59.82453,0.1663534,13.88774,0,81,100.2195
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,177.8647,158.68,68.7,0,68.7,316.4381,75.34225,0.1663943,0,0,81,158.68
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,14.04399,14.04399,81,0,22.761,14.04399,10.05849,0,0,1.412613,0,0,66.95602,63.60822,109.1647,220.51,65.02083,0,65.02083,378.1223,90.02892,0.166474,15.44838,1.13009,81,221.9226
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,11.26054,11.26054,0,0,0,11.26054,126.2029,0,0,14.21113,11.8532,11.26054,0,0,44.14392,279.0287,2.35793,0,2.35793,380.3592,90.56152,0.166469,12.38659,11.3689,0,293.2398
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,56.52726,56.52726,0,0,0,56.52726,34.54325,0,7.105427E-15,19.52635,59.50238,56.52726,0,0,41.78599,281.1508,0,39.97603,-39.97603,338.2207,80.52859,0.166469,62.17999,15.62108,0,300.6772
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,75.06942,75.06942,81,0,22.761,75.06942,56.66766,0,0,42.54008,0,0,5.930581,5.634052,86.2038,241.1748,48.17413,0,48.17413,383.9227,91.40999,0.1665327,82.57636,34.03206,81,283.7149
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,56.52213,56.52213,0,0,0,56.52213,52.76567,0,0,29.82428,59.49698,56.52213,0,0,38.02967,284.5315,0,29.6727,-29.6727,352.645,83.96292,0.1665327,62.17434,23.85942,0,314.3558
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,63.54899,63.54899,81,0,22.761,63.54899,32.31411,0,0,20.53529,0,0,17.45101,16.57846,70.99933,254.8588,37.11375,0,37.11375,387.8542,92.34605,0.1665863,69.90389,16.42823,81,275.3941
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,0,0,0,0,0,0,22.42924,0,0,0,0,33.88558,288.2612,22.42924,0,22.42924,409.1324,97.41228,0.1665388,0,17.94339,0,310.6904
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,36.438,0,47.89434,0,0,0,0,11.45634,308.4475,11.45634,0,11.45634,420.0009,100,0.1665145,0,38.31548,0,356.3419
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,16.59707,16.59707,0,0,0,16.59707,263.0038,26.18034,0,43.65094,17.4706,16.59707,0,0,0,318.7582,0,0,0,420.0009,100,0.1665145,18.25678,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,12.46971,12.46971,0,0,0,12.46971,245.0927,17.43634,0,30.56235,13.12601,12.46971,0,0,0,318.7582,0,0,0,420.0009,100,0.1665145,13.71668,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,4.879784,4.879784,0,0,0,4.879784,466.945,17.64929,0,22.78591,5.136615,4.879784,0,0,0,318.7582,0,0,0,420.0009,100,0.1665145,5.367762,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,75.55878,75.55878,65.58456,0,18.8609,75.55878,13.89538,0,0,10.49918,10.49918,9.974217,0,0,0,318.7582,0,0,0,420.0009,100,0.1665145,83.11465,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,19.55852,19.55852,0,0,0,19.55852,14.05317,0,0,2.748591,20.58791,19.55852,0,0,0,318.7582,0,17.83932,-17.83932,401.1965,95.5228,0.1665145,21.51437,2.198873,0,321.5068
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,50.1958,50.1958,0,0,0,50.1958,0,0,7.105427E-15,0,52.83768,50.1958,0,0,19.82147,300.9189,0,52.83768,-52.83768,345.5007,82.26192,0.1665145,55.21538,0,0,300.9189
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,40.07782,40.07782,0,0,0,40.07782,0,0,0,0,42.18718,40.07782,0,0,78.53001,248.0812,0,42.18718,-42.18718,301.0316,71.67403,0.1665145,44.08561,0,0,248.0812
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,26.49833,26.49833,0,0,0,26.49833,0,0,3.552714E-15,0,27.89298,26.49833,0,0,125.4047,205.894,0,27.89298,-27.89298,271.6298,64.67362,0.1665145,29.14817,0,0,205.894
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,5.722312,5.722312,0,0,0,5.722312,0,0,8.881784E-16,0,6.023486,5.722312,0,0,156.3969,178.0011,0,6.023486,-6.023486,265.2804,63.16188,0.1665145,6.294543,0,0,178.0011
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,36.58696,36.58696,0,0,0,36.58696,0,0,7.105427E-15,0,38.51259,36.58696,0,0,163.0896,171.9776,0,38.51259,-38.51259,224.6846,53.49623,0.1665145,40.24566,0,0,171.9776
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.8814,133.465,0,0,0,224.6846,53.49623,0.1665145,0,0,0,133.465
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.8814,133.465,0,0,0,224.6846,53.49623,0.1665145,0,0,0,133.465
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,34.07026,34.07026,0,0,0,34.07026,0,0,0,0,35.86343,34.07026,0,0,205.8814,133.465,0,35.86343,-35.86343,186.8812,44.49544,0.1665145,37.47729,0,0,133.465
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,8.677491,8.677491,0,0,0,8.677491,0,0,1.776357E-15,0,9.134201,8.677491,0,0,245.7296,97.60155,0,9.134201,-9.134201,177.2529,42.203,0.1665145,9.54524,0,0,97.60155
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.8788,88.46735,0,0,0,177.2529,42.203,0.1665145,0,0,0,88.46735
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,16.17907,16.17907,0,0,0,16.17907,0,0,3.552714E-15,0,17.0306,16.17907,0,0,255.8788,88.46735,0,17.0306,-17.0306,159.3011,37.92876,0.1665145,17.79698,0,0,88.46735
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,14.20461,14.20461,0,0,0,14.20461,10.99645,0,1.776357E-15,1.562003,14.95222,14.20461,0,0,274.8016,71.43674,0,13.39022,-13.39022,145.1866,34.56816,0.1665145,15.62507,1.249603,0,72.99875
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,22.1009,22.1009,0,0,0,22.1009,38.1046,0,3.552714E-15,8.421459,23.2641,22.1009,0,0,289.6797,58.04652,0,14.84265,-14.84265,129.541,30.84305,0.1665145,24.31099,6.737167,0,66.46798
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,11.7456,11.7456,0,0,0,11.7456,191.6871,0,0,22.5148,12.36379,11.7456,0,0,306.1715,43.20388,10.15101,0,10.15101,139.1711,33.13592,0.166493,12.92016,18.01184,0,65.71867
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,50.47232,50.47232,0,0,0,50.47232,70.56682,0,0,35.61671,53.12875,50.47232,0,0,296.0205,52.33979,0,17.51204,-17.51204,120.7118,28.74085,0.166493,55.51955,28.49337,0,87.9565
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,28.72642,28.72642,0,0,0,28.72642,167.4132,0,0,48.09182,30.23834,28.72642,0,0,315.4783,34.82774,17.85348,0,17.85348,137.6491,32.77354,0.1664552,31.59906,38.47345,0,82.91956
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,9.177759,9.177759,0,0,0,9.177759,251.3514,0,0,23.06843,9.660799,9.177759,0,0,297.6248,50.89587,13.40763,0,13.40763,150.3687,35.80201,0.1664269,10.09554,18.45474,0,73.96429
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,284.2172,62.96273,14.39984,0,14.39984,164.0296,39.05459,0.1663964,0,11.51987,0,77.36257
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,47.74691,47.74691,0,0,0,47.74691,65.30653,0,0,31.18186,50.25991,47.74691,0,0,269.8174,75.92259,0,19.07805,-19.07805,143.9196,34.26649,0.1663964,52.52161,24.94548,0,107.1044
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,4.954898,4.954898,0,0,0,4.954898,304.4357,0,0,15.08448,5.215683,4.954898,0,0,291.0152,56.84454,9.868797,0,9.868797,153.2819,36.49562,0.1663755,5.450388,12.06758,0,71.92902
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,281.1464,65.72646,19.81478,0,19.81478,172.0799,40.97132,0.1663337,0,15.85182,0,85.54123
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1745846,0.1745846,0,0,0,0.1745846,11027.71,0,0,19.25268,0.1837733,0.1745846,0,0,261.3316,83.55975,19.06891,0,19.06891,190.1702,45.27854,0.1662934,0.1920431,15.40215,0,102.8124
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,54.6648,54.6648,0,0,0,54.6648,9.510222,0,0,5.198744,57.54189,54.6648,0,0,242.2627,100.7218,0,52.34315,-52.34315,134.9957,32.14177,0.1662934,60.13128,4.158995,0,105.9205
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,91.02034,91.02034,81,0,22.761,91.02034,2.88793,0,0,2.628603,10.54773,10.02034,0,0,300.4218,48.37863,0,7.919125,-7.919125,126.6482,30.15428,0.1662934,100.1224,2.102883,81,51.00723
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,32.0014,32.0014,81,0,22.761,32.0014,0,0,0,0,0,0,48.9986,46.54866,309.2208,40.4595,46.54866,0,46.54866,170.8082,40.66853,0.1663699,35.20155,0,81,40.4595
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,64.96651,64.96651,81,0,22.761,64.96651,0,0,0,0,0,0,16.03349,15.23182,262.6721,82.3533,15.23182,0,15.23182,185.2583,44.10904,0.166395,71.46316,0,81,82.3533
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,102.03,102.03,81,0,22.761,102.03,0,0,0,0,22.13683,21.02999,0,0,247.4403,96.06194,0,22.13683,-22.13683,161.9241,38.55327,0.166395,112.233,0,81,96.06194
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,39.0614,39.0614,81,0,22.761,39.0614,0,0,0,0,0,0,41.9386,39.84167,272.0368,73.92511,39.84167,0,39.84167,199.7212,47.55257,0.1664604,42.96754,0,81,73.92511
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,11.1718,11.1718,81,0,22.761,11.1718,0,0,0,0,0,0,69.8282,66.33679,232.1951,109.7826,66.33679,0,66.33679,262.6538,62.5365,0.1665369,12.28898,0,81,109.7826
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,52.40828,52.40828,81,0,22.761,52.40828,0,0,0,0,0,0,28.59172,27.16213,165.8583,169.4857,27.16213,0,27.16213,288.4221,68.67178,0.1665814,57.64911,0,81,169.4857
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,6.857086,6.857086,79.17287,0,22.29874,6.857086,0,0,0,0,0,0,72.31579,68.7,138.6962,193.9316,68.7,0,68.7,353.5966,84.1895,0.1666462,7.542794,0,81,193.9316
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,22.51749,22.51749,0,0,0,22.51749,0,0,3.552714E-15,0,23.70262,22.51749,0,0,69.99621,255.7616,0,23.70262,-23.70262,328.6118,78.24076,0.1666462,24.76924,0,0,255.7616
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,5.339809,5.339809,0,0,0,5.339809,0,0,0,0,5.620852,5.339809,0,0,96.33245,232.059,0,5.620852,-5.620852,322.687,76.83007,0.1666462,5.87379,0,0,232.059
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,9.63228,9.63228,0,0,0,9.63228,0,0,0,0,10.13924,9.63228,0,0,102.5778,226.4382,0,10.13924,-10.13924,311.9993,74.28539,0.1666462,10.59551,0,0,226.4382
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,52.12664,52.12664,0,0,0,52.12664,0,0,7.105427E-15,0,54.87014,52.12664,0,0,113.8437,216.2989,0,54.87014,-54.87014,254.161,60.51441,0.1666462,57.3393,0,0,216.2989
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,19.90333,19.90333,0,0,0,19.90333,7.911498,0,0,1.574652,20.95088,19.90333,0,0,174.8105,161.4288,0,19.37623,-19.37623,233.7367,55.65149,0.1666462,21.89367,1.259721,0,163.0034
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,67.81892,67.81892,81,0,22.761,67.81892,28.6398,0,0,19.42321,0,0,13.18108,12.52202,196.3396,142.0526,31.94523,0,31.94523,264.0426,62.86716,0.1666914,74.60081,15.53856,81,161.4758
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,48.43552,48.43552,81,0,22.761,48.43552,90.57726,0,0,43.87157,0,0,32.56448,30.93626,164.3944,170.8033,74.80782,0,74.80782,335.0115,79.7645,0.1667496,53.27907,35.09725,81,214.6748
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,22.72811,0,8.018212,0,0,0,0,67.99487,0,0,22.72811,21.59171,89.58658,238.1303,89.58658,0,89.58658,420.0009,100,0.1665698,0,54.3959,81,306.1252
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,81.05551,81.05551,20.25,0,7.39125,81.05551,100.2052,17.21604,0,81.22184,64.00581,60.80552,0,0,0,318.7582,0,0,0,420.0009,100,0.1665698,89.16106,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,28.89897,28.89897,0,0,0,28.89897,314.7263,60.5327,0,90.95267,30.41997,28.89897,0,0,0,318.7582,0,0,0,420.0009,100,0.1665698,31.78886,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,93.29673,93.29673,24.59673,0,8.490973,93.29673,127.4388,46.58044,0,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1665698,102.6264,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,22.07847,22.07847,0,0,0,22.07847,557.5898,99.86681,0,123.1073,23.2405,22.07847,0,0,0,318.7582,0,0,0,420.0009,100,0.1665698,24.28632,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,21.07164,21.07164,0,0,0,21.07164,527.3881,88.94863,0,111.1293,22.18067,21.07164,0,0,0,318.7582,0,0,0,420.0009,100,0.1665698,23.1788,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,13.79474,13.79474,0,0,0,13.79474,628.4464,72.17178,0,86.69256,14.52078,13.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1665698,15.17422,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,8.661214,8.661214,0,0,0,8.661214,542.8165,37.89743,0,47.0145,9.117067,8.661214,0,0,0,318.7582,0,0,0,420.0009,100,0.1665698,9.527335,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1665698,0,19.42869,0,343.0441
