Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,38.96416,38.96416,0,0,0,38.96416,6.158607,0,7.105427E-15,2.399649,41.0149,38.96416,0,0,0,318.7582,0,38.61525,-38.61525,379.2968,90.30858,0.1665698,42.86057,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.90584,280.143,0,0,0,379.2968,90.30858,0.1665698,0,0,0,280.143
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.90584,280.143,0,0,0,379.2968,90.30858,0.1665698,0,0,0,280.143
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,72.8972,72.8972,81,0,22.761,72.8972,0,0,0,0,0,0,8.102799,7.697659,42.90584,280.143,7.697659,0,7.697659,386.5994,92.0473,0.1665824,80.18692,0,81,280.143
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,42.6748,42.6748,0,0,0,42.6748,0,0,7.105427E-15,0,44.92085,42.6748,0,0,35.20818,287.0709,0,44.92085,-44.92085,339.2487,80.77334,0.1665824,46.94229,0,0,287.0709
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,9.259226,9.259226,0,0,0,9.259226,0,0,1.776357E-15,0,9.746553,9.259226,0,0,85.12023,242.15,0,9.746553,-9.746553,328.9749,78.32721,0.1665824,10.18515,0,0,242.15
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,14.64689,14.64689,0,0,0,14.64689,0,0,1.776357E-15,0,15.41778,14.64689,0,0,95.94974,232.4035,0,15.41778,-15.41778,312.7232,74.45775,0.1665824,16.11158,0,0,232.4035
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,32.26032,32.26032,0,0,0,32.26032,0,0,7.105427E-15,0,33.95823,32.26032,0,0,113.0806,216.9857,0,33.95823,-33.95823,276.928,65.93512,0.1665824,35.48635,0,0,216.9857
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.812,183.0275,0,0,0,276.928,65.93512,0.1665824,0,0,0,183.0275
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.812,183.0275,0,0,0,276.928,65.93512,0.1665824,0,0,0,183.0275
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,62.60764,62.60764,81,0,22.761,62.60764,0,0,0,0,0,0,18.39235,17.47274,150.812,183.0275,17.47274,0,17.47274,293.5042,69.8818,0.1666109,68.86841,0,81,183.0275
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,30.32178,30.32178,81,0,22.761,30.32178,0,0,0,0,0,0,50.67822,48.14431,133.3392,198.7529,48.14431,0,48.14431,339.1778,80.75647,0.1666894,33.35396,0,81,198.7529
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,17.01546,17.01546,0,0,0,17.01546,6.755919,0,3.552714E-15,1.149551,17.91101,17.01546,0,0,85.19492,242.0828,0,16.76146,-16.76146,321.5097,76.54977,0.1666894,18.71701,0.9196408,0,243.2323
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,103.8188,225.3213,18.38566,0,18.38566,338.9519,80.70267,0.1666508,0,14.70853,0,243.707
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,52.93175,52.93175,0,0,0,52.93175,82.13181,0,7.105427E-15,43.47381,55.71763,52.93175,0,0,85.43311,241.8684,0,12.24382,-12.24382,326.0457,77.62978,0.1666508,58.22493,34.77905,0,285.3422
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,24.29717,24.29717,0,0,0,24.29717,294.9387,0,0,71.66177,25.57597,24.29717,0,0,99.03736,229.6246,46.0858,0,46.0858,369.7666,88.03948,0.166554,26.72689,57.32942,0,301.2864
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,48.36465,48.36465,0,0,0,48.36465,164.6588,0,0,79.63667,50.91016,48.36465,0,0,52.95156,271.1018,28.72652,0,28.72652,397.019,94.52813,0.1664937,53.20111,63.70934,0,350.7385
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,22.23331,22.23331,0,0,0,22.23331,349.8894,30.16348,0,77.79201,23.40349,22.23331,0,0,24.22504,296.9557,24.22504,0,24.22504,420.0009,100,0.1664429,24.45664,62.2336,0,374.7477
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,56.53645,56.53645,0,0,0,56.53645,150.2387,25.42758,0,84.93963,59.51205,56.53645,0,0,0,318.7582,0,0,0,420.0009,100,0.1664429,62.19009,67.95171,0,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1664429,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,32.50263,32.50263,0,0,0,32.50263,264.8514,51.87038,0,86.08368,34.21329,32.50263,0,0,0,318.7582,0,0,0,420.0009,100,0.1664429,35.75289,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,14.70421,14.70421,0,0,0,14.70421,562.9822,67.30396,0,82.78208,15.47812,14.70421,0,0,0,318.7582,0,0,0,420.0009,100,0.1664429,16.17463,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,45.47149,45.47149,0,0,0,45.47149,126.4943,9.654106,0,57.51883,47.86472,45.47149,0,0,0,318.7582,0,0,0,420.0009,100,0.1664429,50.01863,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,45.70393,45.70393,0,0,0,45.70393,51.05978,0,0,23.33633,48.1094,45.70393,0,0,0,318.7582,0,24.77308,-24.77308,393.8877,93.78261,0.1664429,50.27433,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,11.97334,11.97334,0,0,0,11.97334,20.25021,0,0,2.424626,12.60352,11.97334,0,0,27.52564,293.9851,0,10.17889,-10.17889,383.1582,91.22797,0.1664429,13.17068,1.939701,0,296.4098
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,51.40458,51.40458,0,0,0,51.40458,0,0,0,0,54.11008,51.40458,0,0,38.83552,283.8063,0,54.11008,-54.11008,326.1212,77.64775,0.1664429,56.54503,0,0,283.8063
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,13.71503,13.71503,0,0,0,13.71503,0,0,1.776357E-15,0,14.43688,13.71503,0,0,98.95783,229.6962,0,14.43688,-14.43688,310.9034,74.02447,0.1664429,15.08654,0,0,229.6962
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.9988,215.2593,0,0,0,310.9034,74.02447,0.1664429,0,0,0,215.2593
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,3.374814,3.374814,0,0,0,3.374814,0,0,4.440892E-16,0,3.552436,3.374814,0,0,114.9988,215.2593,0,3.552436,-3.552436,307.1588,73.1329,0.1664429,3.712296,0,0,215.2593
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.6231231,0.6231231,0,0,0,0.6231231,0,0,0,0,0.6559191,0.6231231,0,0,118.946,211.7069,0,0.6559191,-0.6559191,306.4674,72.96828,0.1664429,0.6854354,0,0,211.7069
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,45.81554,45.81554,0,0,0,45.81554,0,0,7.105427E-15,0,48.22689,45.81554,0,0,119.6748,211.0509,0,48.22689,-48.22689,255.6318,60.86459,0.1664429,50.39709,0,0,211.0509
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,21.07209,21.07209,0,0,0,21.07209,0,0,0,0,22.18115,21.07209,0,0,173.2602,162.8241,0,22.18115,-22.18115,232.2508,55.2977,0.1664429,23.1793,0,0,162.8241
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,9.79667,9.79667,0,0,0,9.79667,0,0,0,0,10.31228,9.79667,0,0,197.9059,140.6429,0,10.31228,-10.31228,221.3807,52.70959,0.1664429,10.77634,0,0,140.6429
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,21.54876,21.54876,0,0,0,21.54876,0,0,0,0,22.6829,21.54876,0,0,209.364,130.3306,0,22.6829,-22.6829,197.4708,47.01677,0.1664429,23.70363,0,0,130.3306
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,20.20365,20.20365,0,0,0,20.20365,0,0,0,0,21.267,20.20365,0,0,234.5672,107.6477,0,21.267,-21.267,175.0535,41.67931,0.1664429,22.22402,0,0,107.6477
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.46315,41.46315,0,0,0,41.46315,0,0,0,0,43.64543,41.46315,0,0,258.1972,86.38072,0,43.64543,-43.64543,129.0471,30.72544,0.1664429,45.60947,0,0,86.38072
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,48.60591,48.60591,81,0,22.761,48.60591,3.142496,0,0,1.527439,0,0,32.39409,30.77439,306.6921,42.7353,32.30183,0,32.30183,159.6913,38.02167,0.166495,53.4665,1.221951,81,44.26274
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,18.79696,0,0,72.31579,68.7,274.3903,71.80695,87.49696,0,87.49696,242.6982,57.78518,0.1664958,0,15.03757,81,90.6039
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,20.63354,20.63354,81,0,22.761,20.63354,240.8839,0,0,49.70287,0,0,60.36646,57.34814,186.8934,150.5542,107.051,0,107.051,344.2557,81.96549,0.1664865,22.69689,39.76229,81,200.2571
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,98.31049,98.31049,81,0,22.761,98.31049,85.45576,0,0,84.01198,18.22157,17.31049,0,0,79.84235,246.9001,65.79041,0,65.79041,406.67,96.826,0.1665303,108.1415,67.20959,81,330.9121
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,51.89599,51.89599,0,0,0,51.89599,190.15,30.00093,0,98.68022,54.62735,51.89599,0,0,14.05193,306.1115,14.05193,0,14.05193,420.0009,100,0.1665009,57.08559,78.94418,0,404.7917
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,66.73322,66.73322,20.25,0,7.39125,66.73322,174.3584,67.42525,0,116.3549,48.92971,46.48322,0,0,0,318.7582,0,0,0,420.0009,100,0.1665009,73.40655,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1665009,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,30.95691,30.95691,0,0,0,30.95691,258.8474,47.54493,0,80.13115,32.58622,30.95691,0,0,0,318.7582,0,0,0,420.0009,100,0.1665009,34.0526,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,32.00167,32.00167,0,0,0,32.00167,250.8186,46.58018,0,80.26616,33.68597,32.00167,0,0,0,318.7582,0,0,0,420.0009,100,0.1665009,35.20184,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,11.21392,11.21392,0,0,0,11.21392,417.4607,35.00959,0,46.81372,11.80413,11.21392,0,0,0,318.7582,0,0,0,420.0009,100,0.1665009,12.33532,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,22.40779,22.40779,0,0,0,22.40779,182.6449,17.33953,0,40.92668,23.58715,22.40779,0,0,0,318.7582,0,0,0,420.0009,100,0.1665009,24.64857,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.008833194,0.008833194,0,0,0,0.008833194,187065.9,16.5146,0,16.5239,0.009298099,0.008833194,0,0,0,318.7582,0,0,0,420.0009,100,0.1665009,0.009716514,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,30.79979,30.79979,0,0,0,30.79979,7.345268,0,3.552714E-15,2.262327,32.42083,30.79979,0,0,0,318.7582,0,30.1585,-30.1585,388.211,92.431,0.1665009,33.87976,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,37.00767,37.00767,0,0,0,37.00767,0,0,0,0,38.95544,37.00767,0,0,33.50945,288.5997,0,38.95544,-38.95544,347.1483,82.65421,0.1665009,40.70843,0,0,288.5997
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,29.85798,29.85798,0,0,0,29.85798,0,0,0,0,31.42945,29.85798,0,0,76.79327,249.6443,0,31.42945,-31.42945,314.0188,74.76624,0.1665009,32.84377,0,0,249.6443
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,8.73845,8.73845,0,0,0,8.73845,0,0,1.776357E-15,0,9.198368,8.73845,0,0,111.7149,218.2148,0,9.198368,-9.198368,304.3229,72.45768,0.1665009,9.612295,0,0,218.2148
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.9353,209.0165,0,0,0,304.3229,72.45768,0.1665009,0,0,0,209.0165
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,18.10953,18.10953,0,0,0,18.10953,0,0,0,0,19.06266,18.10953,0,0,121.9353,209.0165,0,19.06266,-19.06266,284.2291,67.67345,0.1665009,19.92048,0,0,209.0165
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.6497,1.6497,0,0,0,1.6497,0,0,2.220446E-16,0,1.736527,1.6497,0,0,143.116,189.9538,0,1.736527,-1.736527,282.3986,67.23763,0.1665009,1.81467,0,0,189.9538
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,60.36727,60.36727,0,0,0,60.36727,0,0,7.105427E-15,0,63.5445,60.36727,0,0,145.0455,188.2173,0,63.5445,-63.5445,215.4168,51.28962,0.1665009,66.404,0,0,188.2173
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,34.45507,34.45507,0,0,0,34.45507,0,0,0,0,36.26849,34.45507,0,0,215.6505,124.6728,0,36.26849,-36.26849,177.1865,42.18717,0.1665009,37.90057,0,0,124.6728
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,27.55898,27.55898,0,0,0,27.55898,0,0,3.552714E-15,0,29.00945,27.55898,0,0,255.9488,88.40429,0,29.00945,-29.00945,146.6078,34.90656,0.1665009,30.31488,0,0,88.40429
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,15.31355,15.31355,0,0,0,15.31355,0,0,3.552714E-15,0,16.11953,15.31355,0,0,288.1815,59.39484,0,16.11953,-16.11953,129.6163,30.86097,0.1665009,16.84491,0,0,59.39484
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,4.286366,4.286366,0,0,0,4.286366,0,0,0,0,4.511964,4.286366,0,0,306.0921,43.27531,0,4.511964,-4.511964,124.8603,29.72859,0.1665009,4.715002,0,0,43.27531
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,9.969117,9.969117,0,0,0,9.969117,14.35055,0,0,1.430623,10.49381,9.969117,0,0,311.1054,38.76334,0,9.063185,-9.063185,115.3069,27.45397,0.1665009,10.96603,1.144498,0,40.19397
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,73.31731,73.31731,81,0,22.761,73.31731,30.19119,0,0,22.13537,0,0,7.682696,7.298562,321.1756,29.70016,29.43393,0,29.43393,143.2304,34.1024,0.1665407,80.64903,17.7083,81,51.83553
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,51.59223,51.59223,81,0,22.761,51.59223,84.4612,0,0,43.57542,0,0,29.40777,27.93738,291.7417,56.1907,71.5128,0,71.5128,211.0734,50.25546,0.1666055,56.75145,34.86034,81,99.76612
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,72.31579,0,20.56389,0,0,0,0,78.40181,0,0,72.31579,68.7,220.2289,120.5522,147.1018,0,147.1018,350.6264,83.48231,0.166482,0,62.72145,81,198.954
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,29.05894,29.05894,0,0,0,29.05894,296.5919,0,0,86.18644,30.58836,29.05894,0,0,73.12708,252.9438,55.59809,0,55.59809,403.3714,96.04061,0.1663663,31.96483,68.94915,0,339.1303
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,69.06897,69.06897,20.25,0,7.39125,69.06897,165.7187,45.54284,0,114.4602,51.38839,48.81897,0,0,17.529,302.9821,17.529,0,17.529,420.0009,100,0.1663298,75.97586,91.56818,81,417.4424
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,6.819303,6.819303,0,0,0,6.819303,1841.427,118.3942,0,125.5725,7.178214,6.819303,0,0,0,318.7582,0,0,0,420.0009,100,0.1663298,7.501233,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,15.42093,15.42093,0,0,0,15.42093,729.6197,96.2816,0,112.5142,16.23256,15.42093,0,0,0,318.7582,0,0,0,420.0009,100,0.1663298,16.96303,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,61.76221,61.76221,0,0,0,61.76221,164.6483,36.6776,0,101.6905,65.01286,61.76221,0,0,0,318.7582,0,0,0,420.0009,100,0.1663298,67.93843,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,53.68474,53.68474,0,0,0,53.68474,101.4834,0,0,54.48108,56.51025,53.68474,0,0,0,318.7582,0,2.029173,-2.029173,417.8619,99.49073,0.1663298,59.05321,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,34.10402,34.10402,0,0,0,34.10402,134.1113,7.583733,0,45.73734,35.89897,34.10402,0,0,2.254637,316.7291,2.254637,0,2.254637,420.0009,100,0.1663252,37.51443,36.58987,0,362.4664
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,54.07916,54.07916,0,0,0,54.07916,40.58082,0,0,21.94577,56.92543,54.07916,0,0,0,318.7582,0,34.97967,-34.97967,383.129,91.22102,0.1663252,59.48708,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,6.771474,6.771474,0,0,0,6.771474,30.61716,0,0,2.073233,7.127867,6.771474,0,0,38.8663,283.7786,0,5.054635,-5.054635,377.801,89.95243,0.1663252,7.448621,1.658586,0,285.8518
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1019108,0.1019108,0,0,0,0.1019108,0,0,0,0,0.1072745,0.1019108,0,0,44.48256,278.7239,0,0.1072745,-0.1072745,377.6879,89.92551,0.1663252,0.1121019,0,0,278.7239
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,51.48598,51.48598,0,0,0,51.48598,0,0,7.105427E-15,0,54.19577,51.48598,0,0,44.60175,278.6166,0,54.19577,-54.19577,320.5605,76.32378,0.1663252,56.63458,0,0,278.6166
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,26.61939,26.61939,0,0,0,26.61939,0,0,3.552714E-15,0,28.02041,26.61939,0,0,104.8193,224.4209,0,28.02041,-28.02041,291.0244,69.29139,0.1663252,29.28133,0,0,224.4209
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,22.07517,22.07517,0,0,0,22.07517,0,0,3.552714E-15,0,23.23702,22.07517,0,0,135.9531,196.4005,0,23.23702,-23.23702,266.5305,63.45951,0.1663252,24.28269,0,0,196.4005
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.96173,42.96173,0,0,0,42.96173,0,0,7.105427E-15,0,45.22288,42.96173,0,0,161.772,173.1634,0,45.22288,-45.22288,218.8614,52.10975,0.1663252,47.25791,0,0,173.1634
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,25.25803,25.25803,0,0,0,25.25803,0,0,3.552714E-15,0,26.5874,25.25803,0,0,212.0196,127.9406,0,26.5874,-26.5874,190.8358,45.437,0.1663252,27.78384,0,0,127.9406
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,41.59845,41.59845,0,0,0,41.59845,0,0,0,0,43.78784,41.59845,0,0,241.5612,101.3532,0,43.78784,-43.78784,144.6793,34.44739,0.1663252,45.75829,0,0,101.3532
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,43.41798,43.41798,0,0,0,43.41798,0,0,7.105427E-15,0,45.70314,43.41798,0,0,290.2144,57.56532,0,45.70314,-45.70314,96.50401,22.9771,0.1663252,47.75978,0,0,57.56532
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,43.02545,43.02545,81,0,22.761,43.02545,0,0,0,0,0,0,37.97455,36.07582,340.9956,11.86218,36.07582,0,36.07582,130.7285,31.12578,0.1663835,47.328,0,81,11.86218
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,25.72793,25.72793,81,0,22.761,25.72793,0,0,0,0,0,0,55.27207,52.50846,304.9198,44.33042,52.50846,0,52.50846,180.5424,42.98621,0.1664684,28.30072,0,81,44.33042
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,16.40443,16.40443,81,0,22.761,16.40443,0,0,0,0,0,0,64.59557,61.3658,252.4113,91.58804,61.3658,0,61.3658,238.7591,56.8473,0.166554,18.04487,0,81,91.58804
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,41.37891,41.37891,81,0,22.761,41.37891,3.384561,0,0,1.400495,0,0,39.62109,37.64003,191.0455,146.8172,39.04053,0,39.04053,275.7962,65.66564,0.1666165,45.5168,1.120396,81,148.2177
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,7.227788,7.227788,79.54358,0,22.39252,7.227788,305.3086,0,0,22.06706,0,0,72.31579,68.7,152.005,181.9537,90.76706,0,90.76706,361.9054,86.16779,0.1666357,7.950567,17.65365,81,204.0208
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,53.8135,53.8135,0,0,0,53.8135,71.66244,0,0,38.56406,56.64578,53.8135,0,0,61.23794,263.6441,0,18.08172,-18.08172,342.8456,81.62975,0.1666357,59.19484,30.85125,0,302.2081
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,64.74349,64.74349,81,0,22.761,64.74349,96.94972,0,0,62.76864,0,0,16.25651,15.44368,81.32874,245.5623,78.21232,0,78.21232,417.0443,99.29607,0.166686,71.21784,50.21491,81,308.331
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,60.19878,60.19878,0,0,0,60.19878,134.7772,14.65069,0,81.13425,63.36714,60.19878,0,0,3.116426,315.9534,3.116426,0,3.116426,420.0009,100,0.1666796,66.21867,64.9074,0,397.0877
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,120.14,120.14,51.44001,0,15.28232,120.14,88.85775,34.43792,0,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1666796,132.154,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,62.73956,62.73956,20.25,0,7.39125,62.73956,163.894,58.10051,0,102.8264,44.72585,42.48956,0,0,0,318.7582,0,0,0,420.0009,100,0.1666796,69.01352,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,31.44146,31.44146,0,0,0,31.44146,240.4201,42.49533,0,75.59161,33.09628,31.44146,0,0,0,318.7582,0,0,0,420.0009,100,0.1666796,34.58561,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,34.56355,34.56355,0,0,0,34.56355,248.6718,49.56711,0,85.94978,36.38268,34.56355,0,0,0,318.7582,0,0,0,420.0009,100,0.1666796,38.0199,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,10.07891,10.07891,0,0,0,10.07891,846.0704,74.66533,0,85.27471,10.60938,10.07891,0,0,0,318.7582,0,0,0,420.0009,100,0.1666796,11.08681,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,7.163846,7.163846,0,0,0,7.163846,775.6582,48.02606,0,55.56695,7.54089,7.163846,0,0,0,318.7582,0,0,0,420.0009,100,0.1666796,7.88023,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,60.41494,60.41494,0,0,0,60.41494,36.16082,0,0,21.84654,63.59468,60.41494,0,0,0,318.7582,0,41.74813,-41.74813,375.9944,89.52231,0.1666796,66.45644,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,56.16993,56.16993,0,0,0,56.16993,3.692939,0,0,2.074321,59.12624,56.16993,0,0,46.38682,277.0101,0,57.05192,-57.05192,315.8564,75.20377,0.1666796,61.78692,1.659457,0,279.0844
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,77.95287,77.95287,81,0,22.761,77.95287,0,0,0,0,0,0,3.047131,2.894775,109.7778,219.9582,2.894775,0,2.894775,318.6027,75.85763,0.1666842,85.74815,0,81,219.9582
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,60.92632,60.92632,81,0,22.761,60.92632,0,0,0,0,0,0,20.07368,19.07,106.8831,222.5635,19.07,0,19.07,336.6941,80.16509,0.1667149,67.01895,0,81,222.5635
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,94.54274,94.54274,81,0,22.761,94.54274,0,0,0,0,14.25551,13.54274,0,0,87.81306,239.7265,0,14.25551,-14.25551,321.6674,76.58733,0.1667149,103.997,0,81,239.7265
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.12349,42.12349,81,0,22.761,42.12349,0,0,0,0,0,0,38.87651,36.93268,103.6525,225.4709,36.93268,0,36.93268,356.7048,84.92955,0.1667742,46.33585,0,81,225.4709
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,63.41842,63.41842,81,0,22.761,63.41842,0,0,0,0,0,0,17.58158,16.70251,66.71985,258.7104,16.70251,0,16.70251,372.5502,88.70226,0.166801,69.76025,0,81,258.7104
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.01734,273.7426,0,0,0,372.5502,88.70226,0.166801,0,0,0,273.7426
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,37.16386,37.16386,0,0,0,37.16386,0,0,0,0,39.11985,37.16386,0,0,50.01734,273.7426,0,39.11985,-39.11985,331.3143,78.88419,0.166801,40.88025,0,0,273.7426
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,33.46257,33.46257,0,0,0,33.46257,0,0,7.105427E-15,0,35.22376,33.46257,0,0,93.48384,234.6228,0,35.22376,-35.22376,294.1852,70.04395,0.166801,36.80883,0,0,234.6228
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,11.43785,11.43785,0,0,0,11.43785,0,0,0,0,12.03984,11.43785,0,0,132.6214,199.399,0,12.03984,-12.03984,281.4941,67.02226,0.166801,12.58164,0,0,199.399
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,69.49288,69.49288,81,0,22.761,69.49288,0,0,0,0,0,0,11.50712,10.93176,145.999,187.3592,10.93176,0,10.93176,291.8648,69.49149,0.1668185,76.44217,0,81,187.3592
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,34.59018,34.59018,81,0,22.761,34.59018,0,0,0,0,0,0,46.40982,44.08933,135.0672,197.1978,44.08933,0,44.08933,333.6917,79.45023,0.1668892,38.04919,0,81,197.1978
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0.8623309,0,0,72.31579,68.7,90.97786,236.8782,69.56233,0,69.56233,399.6843,95.16273,0.1669268,0,0.6898648,81,237.7405
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,89.46036,89.46036,81,0,22.761,89.46036,27.98245,0,0,25.0332,8.90564,8.460358,0,0,21.41553,299.4843,16.12756,0,16.12756,414.9842,98.80557,0.1669468,98.40639,20.02656,81,324.5175
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.32373,2.32373,0,0,0,2.32373,2245.235,44.43918,0,52.17318,2.446031,2.32373,0,0,5.287971,313.9991,5.287971,0,5.287971,420.0009,100,0.1669359,2.556103,41.73854,0,366.1722
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,81.34386,81.34386,20.25,0,7.39125,81.34386,97.72719,15.18574,0,79.49506,64.30933,61.09386,0,0,0,318.7582,0,0,0,420.0009,100,0.1669359,89.47824,63.59605,81,398.2533
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1669359,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,23.73527,23.73527,0,0,0,23.73527,501.5986,94.0713,0,119.0558,24.9845,23.73527,0,0,0,318.7582,0,0,0,420.0009,100,0.1669359,26.1088,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1669359,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,68.90606,68.90606,20.25,0,7.39125,68.90606,145.0059,48.70096,0,99.91786,51.2169,48.65606,0,0,0,318.7582,0,0,0,420.0009,100,0.1669359,75.79667,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,13.79989,13.79989,0,0,0,13.79989,504.936,55.15442,0,69.68063,14.5262,13.79989,0,0,0,318.7582,0,0,0,420.0009,100,0.1669359,15.17988,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,29.94006,29.94006,0,0,0,29.94006,188.2961,24.86011,0,56.37596,31.51585,29.94006,0,0,0,318.7582,0,0,0,420.0009,100,0.1669359,32.93407,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,28.03271,28.03271,0,0,0,28.03271,144.8433,11.09538,0,40.6035,29.50811,28.03271,0,0,0,318.7582,0,0,0,420.0009,100,0.1669359,30.83598,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1669359,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1669359,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,50.73526,50.73526,0,0,0,50.73526,0,0,7.105427E-15,0,53.40554,50.73526,0,0,0,318.7582,0,53.40554,-53.40554,363.7065,86.5966,0.1669359,55.80878,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,72.52657,72.52657,81,0,22.761,72.52657,0,0,0,0,0,0,8.473427,8.049756,59.33949,265.3527,8.049756,0,8.049756,371.3431,88.41486,0.1669488,79.77923,0,81,265.3527
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,92.41814,92.41814,81,0,22.761,92.41814,0,0,0,0,12.01909,11.41814,0,0,51.28973,272.5975,0,12.01909,-12.01909,358.6739,85.39838,0.1669488,101.66,0,81,272.5975
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.47066,43.47066,0,0,0,43.47066,0,0,7.105427E-15,0,45.75859,43.47066,0,0,64.64428,260.5784,0,45.75859,-45.75859,310.4401,73.91416,0.1669488,47.81773,0,0,260.5784
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,21.53032,21.53032,0,0,0,21.53032,0,0,0,0,22.6635,21.53032,0,0,115.4872,214.8198,0,22.6635,-22.6635,286.5507,68.22622,0.1669488,23.68336,0,0,214.8198
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,3.293312,3.293312,0,0,0,3.293312,0,0,4.440892E-16,0,3.466644,3.293312,0,0,140.6688,192.1563,0,3.466644,-3.466644,282.8965,67.35618,0.1669488,3.622643,0,0,192.1563
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,33.43887,33.43887,0,0,0,33.43887,0,0,0,0,35.19881,33.43887,0,0,144.5206,188.6897,0,35.19881,-35.19881,245.7937,58.52219,0.1669488,36.78276,0,0,188.6897
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.54593,48.54593,0,0,0,48.54593,0,0,7.105427E-15,0,51.10098,48.54593,0,0,183.6304,153.4908,0,51.10098,-51.10098,191.9285,45.69718,0.1669488,53.40052,0,0,153.4908
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,14.27844,14.27844,0,0,0,14.27844,0,0,1.776357E-15,0,15.02993,14.27844,0,0,240.4093,102.3898,0,15.02993,-15.02993,176.0856,41.92506,0.1669488,15.70628,0,0,102.3898
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,59.32687,59.32687,0,0,0,59.32687,0,0,0,0,62.44934,59.32687,0,0,257.1092,87.35992,0,62.44934,-62.44934,110.2582,26.2519,0.1669488,65.25956,0,0,87.35992
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.47348,38.47348,81,0,22.761,38.47348,0,0,0,0,0,0,42.52652,40.4002,326.4974,24.91057,40.4002,0,40.4002,148.5852,35.37736,0.1670133,42.32082,0,81,24.91057
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,77.96438,77.96438,81,0,22.761,77.96438,1.715792,0,0,1.337707,0,0,3.035622,2.883841,286.0972,61.27075,4.221548,0,4.221548,152.5901,36.33091,0.1670196,85.76082,1.070165,81,62.60846
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,85.92072,85.92072,81,0,22.761,85.92072,22.53569,0,0,19.36283,5.17971,4.920724,0,0,281.8756,65.07014,14.18312,0,14.18312,166.0454,39.53454,0.1670372,94.51279,15.49026,81,84.43297
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,72.95831,72.95831,81,0,22.761,72.95831,71.07282,0,0,51.85352,0,0,8.041698,7.639613,267.6925,77.83495,59.49313,0,59.49313,222.4855,52.97264,0.1671136,80.25414,41.48282,81,129.6885
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,37.17905,37.17905,81,0,22.761,37.17905,210.4543,0,0,78.24491,0,0,43.82095,41.6299,208.1994,131.3788,119.8748,0,119.8748,336.2088,80.04955,0.1670771,40.89696,62.59593,81,209.6237
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,75.42758,75.42758,64.67776,0,18.63147,75.42758,132.1005,0,0,99.64019,11.31561,10.74983,0,0,88.32458,239.2661,88.32458,0,88.32458,420.0009,100,0.1670491,82.97034,79.71215,81,338.9063
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,52.58117,52.58117,0,0,0,52.58117,228.1296,64.60461,0,119.9532,55.3486,52.58117,0,0,0,318.7582,0,0,0,420.0009,100,0.1670491,57.83928,95.96257,0,438.7114
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,32.46793,32.46793,0,0,0,32.46793,389.0934,92.15381,0,126.3306,34.17677,32.46793,0,0,0,318.7582,0,0,0,420.0009,100,0.1670491,35.71473,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,70.69487,70.69487,20.25,0,7.39125,70.69487,152.0291,54.37692,0,107.4768,53.09986,50.44487,0,0,0,318.7582,0,0,0,420.0009,100,0.1670491,77.76435,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,45.58362,45.58362,0,0,0,45.58362,166.7558,28.03058,0,76.01334,47.98276,45.58362,0,0,0,318.7582,0,0,0,420.0009,100,0.1670491,50.14198,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,9.900845,9.900845,0,0,0,9.900845,493.7883,38.46727,0,48.88922,10.42194,9.900845,0,0,0,318.7582,0,0,0,420.0009,100,0.1670491,10.89093,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,80.90414,80.90414,46.32128,0,13.98728,80.90414,44.99525,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1670491,88.99456,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,74.89661,74.89661,58.72466,0,17.12534,74.89661,22.72881,0,0,17.02311,17.02311,16.17195,0,0,0,318.7582,0,0,0,420.0009,100,0.1670491,82.38628,13.61849,81,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,23.96586,23.96586,0,0,0,23.96586,7.55787,0,0,1.811309,25.22722,23.96586,0,0,0,318.7582,0,23.41591,-23.41591,395.3183,94.12321,0.1670491,26.36245,1.449047,0,320.5695
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,53.96395,53.96395,0,0,0,53.96395,0,0,7.105427E-15,0,56.80416,53.96395,0,0,26.01768,295.3423,0,56.80416,-56.80416,335.4415,79.86685,0.1670491,59.36035,0,0,295.3423
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,7.052521,7.052521,0,0,0,7.052521,0,0,8.881784E-16,0,7.423706,7.052521,0,0,89.13342,238.5381,0,7.423706,-7.423706,327.6162,78.0037,0.1670491,7.757773,0,0,238.5381
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.014359,2.014359,0,0,0,2.014359,0,0,4.440892E-16,0,2.120378,2.014359,0,0,97.38198,231.1144,0,2.120378,-2.120378,325.3811,77.47153,0.1670491,2.215796,0,0,231.1144
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,36.05898,36.05898,0,0,0,36.05898,0,0,7.105427E-15,0,37.95681,36.05898,0,0,99.73795,228.9941,0,37.95681,-37.95681,285.3711,67.94537,0.1670491,39.66487,0,0,228.9941
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,63.92496,63.92496,81,0,22.761,63.92496,0,0,0,0,0,0,17.07504,16.22129,141.9122,191.0372,16.22129,0,16.22129,300.76,71.60938,0.1670749,70.31745,0,81,191.0372
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,29.82714,29.82714,81,0,22.761,29.82714,0,0,0,0,0,0,51.17286,48.61421,125.6909,205.6364,48.61421,0,48.61421,346.8795,82.59019,0.1671522,32.80986,0,81,205.6364
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.07669,249.3892,0,0,0,346.8795,82.59019,0.1671522,0,0,0,249.3892
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,30.89379,30.89379,0,0,0,30.89379,0,0,7.105427E-15,0,32.51978,30.89379,0,0,77.07669,249.3892,0,32.51978,-32.51978,312.6006,74.42857,0.1671522,33.98317,0,0,249.3892
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,49.38554,49.38554,0,0,0,49.38554,0,0,7.105427E-15,0,51.98478,49.38554,0,0,113.2098,216.8694,0,51.98478,-51.98478,257.8038,61.38174,0.1671522,54.3241,0,0,216.8694
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,37.63669,37.63669,0,0,0,37.63669,0,0,0,0,39.61757,37.63669,0,0,170.9706,164.8846,0,39.61757,-39.61757,216.0433,51.43877,0.1671522,41.40036,0,0,164.8846
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.9902,125.2671,0,0,0,216.0433,51.43877,0.1671522,0,0,0,125.2671
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,43.59789,43.59789,0,0,0,43.59789,1.396672,0,7.105427E-15,0.6089193,45.89252,43.59789,0,0,214.9902,125.2671,0,45.2836,-45.2836,168.3102,40.07376,0.1671522,47.95768,0.4871354,0,125.876
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,265.3053,79.98347,7.978772,0,7.978772,175.8795,41.87598,0.1671357,0,6.383018,0,87.96224
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,16.12778,16.12778,0,0,0,16.12778,44.75701,0,0,7.218311,16.97661,16.12778,0,0,257.3265,87.16437,0,9.758298,-9.758298,165.5933,39.4269,0.1671357,17.74056,5.774649,0,94.38268
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,40.10148,40.10148,0,0,0,40.10148,60.87365,0,0,24.41124,42.21209,40.10148,0,0,268.1691,77.40607,0,17.80085,-17.80085,146.8296,34.95935,0.1671357,44.11163,19.52899,0,101.8173
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,42.5133,42.5133,0,0,0,42.5133,29.04602,0,0,12.34842,44.75084,42.5133,0,0,287.9478,59.60522,0,32.40242,-32.40242,112.6744,26.82719,0.1671357,46.76463,9.878736,0,71.95364
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,89.91503,89.91503,81,0,22.761,89.91503,7.422242,1.776357E-15,0,6.673711,9.384246,8.915033,0,0,323.9505,27.2028,0,2.710535,-2.710535,109.8173,26.14692,0.1671357,98.90654,5.338969,81,33.87651
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,77.57238,77.57238,81,0,22.761,77.57238,10.78993,0,0,8.370008,0,0,3.427618,3.256237,326.9622,24.49227,11.62625,0,11.62625,120.8469,28.77302,0.1671512,85.32962,6.696007,81,32.86227
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,46.43618,46.43618,81,0,22.761,46.43618,19.73034,0,0,9.162016,0,0,34.56382,32.83563,315.3359,34.95589,41.99765,0,41.99765,160.6894,38.2593,0.1672147,51.0798,7.329613,81,44.1179
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,80.65672,80.65672,81,0,22.761,80.65672,11.53662,0,0,9.305056,0,0,0.3432809,0.3261168,273.3383,72.75377,9.631172,0,9.631172,169.8263,40.43475,0.1672266,88.72239,7.444045,81,82.05882
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,29.70089,29.70089,81,0,22.761,29.70089,52.27431,7.105427E-15,0,15.52594,0,0,51.29911,48.73415,263.7071,81.42182,64.26009,0,64.26009,230.7888,54.9496,0.1673047,32.67098,12.42075,81,96.94776
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,39.48956,39.48956,81,0,22.761,39.48956,12.21431,7.105427E-15,0,4.823378,0,0,41.51044,39.43492,199.447,139.2559,44.2583,0,44.2583,272.7759,64.94651,0.1673731,43.43851,3.858702,81,144.0793
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,82.97883,82.97883,81,0,22.761,82.97883,3.175243,0,0,2.63478,2.082976,1.978828,0,0,155.1887,179.0884,0.5518033,0,0.5518033,273.2994,65.07115,0.1673737,91.27671,2.107824,81,181.7232
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,1.26335,0,0,72.31579,68.7,154.6369,179.585,69.96335,0,69.96335,339.6724,80.87423,0.1674098,0,1.01068,81,180.8483
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,37.84367,37.84367,0,0,0,37.84367,0,0,7.105427E-15,0,39.83544,37.84367,0,0,84.67357,242.552,0,39.83544,-39.83544,297.6822,70.87657,0.1674098,41.62804,0,0,242.552
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,49.82222,49.82222,0,0,0,49.82222,0,0,7.105427E-15,0,52.44444,49.82222,0,0,128.9352,202.7166,0,52.44444,-52.44444,242.4009,57.71439,0.1674098,54.80444,0,0,202.7166
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,61.6612,61.6612,0,0,0,61.6612,0,0,7.105427E-15,0,64.90653,61.6612,0,0,187.2068,150.2721,0,64.90653,-64.90653,173.9834,41.42454,0.1674098,67.82732,0,0,150.2721
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,48.25429,48.25429,0,0,0,48.25429,0,0,7.105427E-15,0,50.79399,48.25429,0,0,259.3251,85.3656,0,50.79399,-50.79399,120.4418,28.67657,0.1674098,53.07972,0,0,85.3656
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.7629,34.57161,0,0,0,120.4418,28.67657,0.1674098,0,0,0,34.57161
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,2.883186,2.883186,0,0,0,2.883186,0,0,0,0,3.034932,2.883186,0,0,315.7629,34.57161,0,3.034932,-3.034932,117.2427,27.91488,0.1674098,3.171504,0,0,34.57161
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,51.80182,51.80182,81,0,22.761,51.80182,0,0,0,0,0,0,29.19819,27.73828,319.135,31.53668,27.73828,0,27.73828,143.5576,34.18031,0.1674536,56.98199,0,81,31.53668
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,23.68458,23.68458,81,0,22.761,23.68458,0,0,0,0,0,0,57.31542,54.44965,291.3968,56.50113,54.44965,0,54.44965,195.2131,46.47921,0.1675396,26.05304,0,81,56.50113
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,9.76984,9.76984,81,0,22.761,9.76984,0,0,0,0,0,0,71.23016,67.66866,236.9471,105.5058,67.66866,0,67.66866,259.4092,61.76397,0.1676101,10.74682,0,81,105.5058
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,23.33016,23.33016,81,0,22.761,23.33016,0,0,0,0,0,0,57.66984,54.78635,169.2785,166.4076,54.78635,0,54.78635,311.3841,74.13892,0.1676964,25.66317,0,81,166.4076
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,70.6004,70.6004,81,0,22.761,70.6004,0,0,0,0,0,0,10.3996,9.879622,114.4921,215.7153,9.879622,0,9.879622,320.7567,76.37049,0.1677119,77.66044,0,81,215.7153
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0.8657181,0,0,72.31579,68.7,104.6125,224.607,69.56572,0,69.56572,386.7525,92.08376,0.1677484,0,0.6925744,81,225.4727
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,26.77002,26.77002,0,0,0,26.77002,28.51683,0,3.552714E-15,7.633962,28.17897,26.77002,0,0,35.04679,287.2161,0,20.54501,-20.54501,365.0962,86.92749,0.1677484,29.44703,6.10717,0,294.8501
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,57.87458,266.6711,20.09203,0,20.09203,384.1572,91.46581,0.167707,0,16.07362,0,286.7631
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,19.75916,19.75916,0,0,0,19.75916,140.5341,0,0,27.76834,20.79911,19.75916,0,0,37.78255,284.7539,6.969235,0,6.969235,390.7688,93.03999,0.1676927,21.73507,22.21468,0,312.5223
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,21.18353,21.18353,0,0,0,21.18353,167.6396,0,0,35.51198,22.29846,21.18353,0,0,30.81331,291.0262,13.21352,0,13.21352,403.3042,96.02462,0.1676655,23.30189,28.40958,0,326.5382
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,25.27403,25.27403,0,0,0,25.27403,34.55453,0,0,8.733322,26.60424,25.27403,0,0,17.59979,302.9184,0,17.87092,-17.87092,384.4666,91.53949,0.1676655,27.80143,6.986658,0,311.6517
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,25.68649,25.68649,0,0,0,25.68649,48.3331,0,0,12.41508,27.03841,25.68649,0,0,37.45636,285.0475,0,14.62333,-14.62333,369.0523,87.86941,0.1676655,28.25514,9.932062,0,297.4626
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,108.7688,108.7688,81,0,22.761,108.7688,20.99685,0,0,22.83801,29.23026,27.76875,0,0,53.70451,270.4242,0,6.392251,-6.392251,362.3142,86.26512,0.1676655,119.6456,18.27041,81,293.2622
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,25.77321,25.77321,0,0,0,25.77321,81.69743,0,3.552714E-15,21.05606,27.1297,25.77321,0,0,60.80701,264.0319,0,6.073644,-6.073644,355.912,84.7408,0.1676655,28.35053,16.84484,0,285.088
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,19.52373,19.52373,0,0,0,19.52373,77.52779,0,0,15.13632,20.5513,19.52373,0,0,67.55551,257.9583,0,5.41498,-5.41498,350.2042,83.38177,0.1676655,21.47611,12.10905,0,273.0946
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,55.0792,55.0792,0,0,0,55.0792,26.93655,0,7.105427E-15,14.83644,57.97811,55.0792,0,0,73.57215,252.5433,0,43.14167,-43.14167,304.7289,72.55434,0.1676655,60.58712,11.86915,0,267.3797
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,14.40266,14.40266,0,0,0,14.40266,60.77914,0,1.776357E-15,8.753811,15.16069,14.40266,0,0,121.5073,209.4016,0,6.40688,-6.40688,297.9754,70.94639,0.1676655,15.84292,7.003048,0,218.1554
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,34.00089,34.00089,0,0,0,34.00089,2.846534,0,7.105427E-15,0.9678468,35.79041,34.00089,0,0,128.6261,202.9947,0,34.82256,-34.82256,261.2692,62.20683,0.1676655,37.40097,0.7742774,0,203.9626
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,33.80011,33.80011,0,0,0,33.80011,0,0,0,0,35.57906,33.80011,0,0,167.3178,168.1722,0,35.57906,-35.57906,223.7656,53.27742,0.1676655,37.18012,0,0,168.1722
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,29.2669,29.2669,0,0,0,29.2669,0,0,3.552714E-15,0,30.80726,29.2669,0,0,206.8501,132.5931,0,30.80726,-30.80726,191.2919,45.5456,0.1676655,32.19359,0,0,132.5931
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,86.49617,86.49617,81,0,22.761,86.49617,0,0,0,0,5.785439,5.496166,0,0,241.0804,101.7859,0,5.785439,-5.785439,185.1935,44.0936,0.1676655,95.14578,0,81,101.7859
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,13.11341,13.11341,81,0,22.761,13.11341,0,0,0,0,0,0,67.88659,64.49226,247.5087,96.00042,64.49226,0,64.49226,246.3762,58.66089,0.1677423,14.42475,0,81,96.00042
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,31.38536,31.38536,81,0,22.761,31.38536,0,0,0,0,0,0,49.61464,47.1339,183.0164,154.0435,47.1339,0,47.1339,291.0914,69.30733,0.1678162,34.5239,0,81,154.0435
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,34.82097,34.82097,81,0,22.761,34.82097,0,0,0,0,0,0,46.17903,43.87008,135.8825,196.464,43.87008,0,43.87008,332.7102,79.21655,0.167885,38.30307,0,81,196.464
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,28.61493,28.61493,81,0,22.761,28.61493,0,0,0,0,0,0,52.38507,49.76582,92.01243,235.947,49.76582,0,49.76582,379.9222,90.45748,0.1679629,31.47642,0,81,235.947
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,64.77454,64.77454,81,0,22.761,64.77454,0,0,0,0,0,0,16.22546,15.41419,42.24661,280.7363,15.41419,0,15.41419,394.5454,93.93919,0.167987,71.25199,0,81,280.7363
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,6.358382,6.358382,0,0,0,6.358382,0,0,0,0,6.693034,6.358382,0,0,26.83242,294.609,0,6.693034,-6.693034,387.4903,92.25941,0.167987,6.99422,0,0,294.609
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,62.93569,62.93569,81,0,22.761,62.93569,0,0,0,0,0,0,18.06431,17.16109,34.26912,287.916,17.16109,0,17.16109,403.7708,96.1357,0.1680138,69.22926,0,81,287.916
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,74.74132,74.74132,81,0,22.761,74.74132,0,8.881784E-16,0,0,0,0,6.258679,5.945745,17.10803,303.361,5.945745,0,5.945745,409.4114,97.4787,0.1680231,82.21545,0,81,303.361
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,27.63195,27.63195,0,0,0,27.63195,6.788857,0,0,1.875893,29.08626,27.63195,0,0,11.16228,308.7122,0,27.21037,-27.21037,380.7291,90.64961,0.1680231,30.39514,1.500715,0,310.5881
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,23.38323,23.38323,0,0,0,23.38323,51.95167,0,0,12.14798,24.61393,23.38323,0,0,41.39602,281.5018,0,12.46595,-12.46595,367.5889,87.52098,0.1680231,25.72156,9.718385,0,293.6498
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,16.56937,16.56937,0,0,0,16.56937,230.8531,0,0,38.2509,17.44144,16.56937,0,0,55.24708,269.0359,20.80947,0,20.80947,387.3304,92.22135,0.1679804,18.2263,30.60072,0,307.2868
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,25.36994,25.36994,0,0,0,25.36994,214.2335,0,0,54.3509,26.7052,25.36994,0,0,34.43761,287.7644,27.64571,0,27.64571,413.5575,98.46587,0.1679237,27.90693,43.48072,0,342.1153
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,58.70281,0,65.49471,0,0,0,0,6.791906,312.6455,6.791906,0,6.791906,420.0009,100,0.1679097,0,52.39577,0,378.1402
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,35.31414,35.31414,0,0,0,35.31414,218.6614,40.04561,0,77.21838,37.17278,35.31414,0,0,0,318.7582,0,0,0,420.0009,100,0.1679097,38.84555,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1679097,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1679097,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1679097,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,41.70655,41.70655,0,0,0,41.70655,97.26167,0,0,40.56449,43.90163,41.70655,0,0,0,318.7582,0,3.337142,-3.337142,416.4832,99.16247,0.1679097,45.87721,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,34.81395,34.81395,0,0,0,34.81395,92.59178,0,0,32.23486,36.64626,34.81395,0,0,3.707936,315.4211,0,4.411407,-4.411407,411.8332,98.05531,0.1679097,38.29535,25.78789,0,347.6559
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,69.15681,69.15681,54.21427,0,15.98421,69.15681,35.19319,0,0,24.33849,15.72899,14.94254,0,0,8.609499,311.0097,8.609499,0,8.609499,420.0009,100,0.1679202,76.07249,19.47079,81,335.3482
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,1.381552,0,1.381552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1679202,0,1.105242,0,320.1398
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,8.318532,8.318532,0,0,0,8.318532,0,0,0,0,8.75635,8.318532,0,0,0,318.7582,0,8.75635,-8.75635,410.7708,97.80238,0.1679202,9.150385,0,0,318.7582
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,44.89073,44.89073,0,0,0,44.89073,0,0,0,0,47.2534,44.89073,0,0,9.729277,310.0019,0,47.2534,-47.2534,360.9614,85.94302,0.1679202,49.37981,0,0,310.0019
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,82.05817,82.05817,81,0,22.761,82.05817,0,0,0,0,1.113864,1.05817,0,0,62.23306,262.7485,0,1.113864,-1.113864,359.7873,85.66346,0.1679202,90.26398,0,81,262.7485
