Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,37.25951,37.25951,0,0,0,37.25951,0,0,0,0,39.22054,37.25951,0,0,63.47068,261.6346,0,39.22054,-39.22054,318.4452,75.82013,0.1679202,40.98547,0,0,261.6346
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,40.84608,40.84608,0,0,0,40.84608,0,0,7.105427E-15,0,42.99588,40.84608,0,0,107.0491,222.4141,0,42.99588,-42.99588,273.1235,65.02929,0.1679202,44.93069,0,0,222.4141
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.52768,40.52768,0,0,0,40.52768,0,0,7.105427E-15,0,42.66071,40.52768,0,0,154.8223,179.4182,0,42.66071,-42.66071,228.1552,54.32256,0.1679202,44.58044,0,0,179.4182
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,43.31576,43.31576,0,0,0,43.31576,0,0,7.105427E-15,0,45.59554,43.31576,0,0,202.2231,136.7575,0,45.59554,-45.59554,180.0933,42.87927,0.1679202,47.64734,0,0,136.7575
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.8848,91.16194,0,0,0,180.0933,42.87927,0.1679202,0,0,0,91.16194
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.8848,91.16194,0,0,0,180.0933,42.87927,0.1679202,0,0,0,91.16194
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,12.78755,12.78755,0,0,0,12.78755,0,0,1.776357E-15,0,13.46057,12.78755,0,0,252.8848,91.16194,0,13.46057,-13.46057,165.9046,39.50102,0.1679202,14.0663,0,0,91.16194
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,49.18033,49.18033,0,0,0,49.18033,0,0,0,0,51.76877,49.18033,0,0,267.8409,77.70137,0,51.76877,-51.76877,111.3355,26.50841,0.1679202,54.09836,0,0,77.70137
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,15.9758,15.9758,0,0,0,15.9758,5.650033,0,0,0.9026381,16.81663,15.9758,0,0,325.3618,25.9326,0,15.91399,-15.91399,94.56071,22.51441,0.1679202,17.57338,0.7221105,0,26.83524
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,26.75437,26.75437,81,0,22.761,26.75437,72.44218,0,0,19.38145,0,0,54.24563,51.53335,343.044,10.01861,70.91479,0,70.91479,161.8364,38.5324,0.1679832,29.4298,15.50516,81,29.40005
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,48.91135,48.91135,81,0,22.761,48.91135,66.16694,0,0,32.36314,0,0,32.08865,30.48421,272.1292,73.84193,62.84736,0,62.84736,221.4586,52.72814,0.1680627,53.80249,25.89052,81,106.2051
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,72.31579,0,20.56389,0,0,0,0,25.57681,0,0,72.31579,68.7,209.2819,130.4046,94.27681,0,94.27681,310.8975,74.02306,0.168048,0,20.46145,81,155.9814
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,37.84847,37.84847,81,0,22.761,37.84847,136.7613,0,0,51.76207,0,0,43.15153,40.99396,115.0051,215.2537,92.75603,0,92.75603,398.8936,94.97446,0.1680661,41.63332,41.40966,81,267.0157
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,36.6936,0,58.94262,0,0,0,0,22.24902,298.7341,22.24902,0,22.24902,420.0009,100,0.1680207,0,47.1541,0,357.6767
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,18.72815,18.72815,0,0,0,18.72815,331.1194,42.2987,0,62.01255,19.71385,18.72815,0,0,0,318.7582,0,0,0,420.0009,100,0.1680207,20.60097,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,28.58322,28.58322,0,0,0,28.58322,178.6506,20.9765,0,51.06411,30.0876,28.58322,0,0,0,318.7582,0,0,0,420.0009,100,0.1680207,31.44155,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,44.66281,44.66281,0,0,0,44.66281,47.57695,0,0,21.2492,47.01348,44.66281,0,0,0,318.7582,0,25.76428,-25.76428,392.8429,93.53384,0.1680207,49.12909,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,18.99399,18.99399,0,0,0,18.99399,103.1867,0,0,19.59928,19.99368,18.99399,0,0,28.62698,292.994,0,0.3943952,-0.3943952,392.4272,93.43485,0.1680207,20.89339,15.67943,0,312.5932
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,61.98013,61.98013,0,0,0,61.98013,39.19956,0,0,24.29594,65.24224,61.98013,0,0,29.0652,292.5995,0,40.9463,-40.9463,349.266,83.1584,0.1680207,68.17814,19.43675,0,316.8955
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,62.06869,62.06869,0,0,0,62.06869,8.691001,0,0,5.39439,65.33546,62.06869,0,0,74.56109,251.6532,0,59.94107,-59.94107,286.0826,68.11475,0.1680207,68.27556,4.315512,0,257.0476
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,9.335499,9.335499,0,0,0,9.335499,0,0,1.776357E-15,0,9.82684,9.335499,0,0,141.1623,191.7122,0,9.82684,-9.82684,275.7242,65.64848,0.1680207,10.26905,0,0,191.7122
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,26.05175,26.05175,0,0,0,26.05175,0,0,0,0,27.4229,26.05175,0,0,152.081,181.8853,0,27.4229,-27.4229,246.8179,58.76604,0.1680207,28.65693,0,0,181.8853
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,20.03681,20.03681,0,0,0,20.03681,0,0,3.552714E-15,0,21.09138,20.03681,0,0,182.5509,154.4624,0,21.09138,-21.09138,224.5856,53.47266,0.1680207,22.04049,0,0,154.4624
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,35.77033,35.77033,0,0,0,35.77033,0,0,7.105427E-15,0,37.65298,35.77033,0,0,205.9857,133.3711,0,37.65298,-37.65298,184.8959,44.02274,0.1680207,39.34736,0,0,133.3711
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,35.23172,35.23172,0,0,0,35.23172,0,0,7.105427E-15,0,37.08602,35.23172,0,0,247.8224,95.71808,0,37.08602,-37.08602,145.8038,34.71512,0.1680207,38.75489,0,0,95.71808
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,44.02879,44.02879,0,0,0,44.02879,0,0,7.105427E-15,0,46.3461,44.02879,0,0,289.0291,58.63206,0,46.3461,-46.3461,96.95071,23.08346,0.1680207,48.43167,0,0,58.63206
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,33.96658,33.96658,81,0,22.761,33.96658,0,0,0,0,0,0,47.03342,44.68175,340.5247,12.28596,44.68175,0,44.68175,139.3395,33.17601,0.1680901,37.36324,0,81,12.28596
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,11.6702,11.6702,81,0,22.761,11.6702,0,0,0,0,0,0,69.3298,65.86331,295.843,52.49953,65.86331,0,65.86331,201.823,48.05299,0.168163,12.83722,0,81,52.49953
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,229.9797,111.7765,68.7,0,68.7,266.9975,63.57071,0.1682005,0,0,81,111.7765
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,34.93481,34.93481,81,0,22.761,34.93481,0,0,0,0,0,0,46.06519,43.76192,161.2797,173.6065,43.76192,0,43.76192,308.5137,73.4555,0.1682682,38.4283,0,81,173.6065
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,117.5178,212.9922,68.7,0,68.7,373.6883,88.97321,0.1683055,0,0,81,212.9922
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,31.89648,31.89648,0,0,0,31.89648,0,0,7.105427E-15,0,33.57524,31.89648,0,0,48.81775,274.8222,0,33.57524,-33.57524,338.2968,80.54671,0.1683055,35.08612,0,0,274.8222
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,16.72225,16.72225,0,0,0,16.72225,15.59556,0,0,2.607928,17.60236,16.72225,0,0,86.12357,241.247,0,14.99444,-14.99444,322.4913,76.78349,0.1683055,18.39447,2.086342,0,243.8549
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,26.57406,26.57406,0,0,0,26.57406,104.6099,0,3.552714E-15,27.7991,27.97269,26.57406,0,0,102.7841,226.2526,0,0.1735995,-0.1735995,322.3083,76.73992,0.1683055,29.23147,22.23928,0,254.0517
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,102.977,226.079,60.93687,0,60.93687,380.1181,90.50414,0.1681813,0,48.74949,0,287.0158
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,38.98806,38.98806,0,0,0,38.98806,191.8702,0,0,74.80648,41.04007,38.98806,0,0,42.04008,280.9221,33.76641,0,33.76641,412.1517,98.13117,0.1681126,42.88687,59.84519,0,355.7286
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,60.55165,60.55165,0,0,0,60.55165,164.7691,27.75815,0,99.7704,63.73858,60.55165,0,0,8.273669,311.3119,8.273669,0,8.273669,420.0009,100,0.1680958,66.60682,79.81632,0,411.0823
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,56.36153,56.36153,0,0,0,56.36153,207.6066,57.6823,0,117.0102,59.32793,56.36153,0,0,0,318.7582,0,0,0,420.0009,100,0.1680958,61.99768,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,32.81174,32.81174,0,0,0,32.81174,358.4811,83.08524,0,117.6239,34.53868,32.81174,0,0,0,318.7582,0,0,0,420.0009,100,0.1680958,36.09292,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1680958,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,42.58243,42.58243,0,0,0,42.58243,193.8943,37.74129,0,82.5649,44.82361,42.58243,0,0,0,318.7582,0,0,0,420.0009,100,0.1680958,46.84067,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,37.15058,37.15058,0,0,0,37.15058,198.4473,34.61845,0,73.72433,39.10588,37.15058,0,0,0,318.7582,0,0,0,420.0009,100,0.1680958,40.86564,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,13.53457,13.53457,0,0,0,13.53457,334.6569,31.04746,0,45.29437,14.24692,13.53457,0,0,0,318.7582,0,0,0,420.0009,100,0.1680958,14.88803,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,4.905608,4.905608,0,0,0,4.905608,304.2008,9.759103,0,14.9229,5.163798,4.905608,0,0,0,318.7582,0,0,0,420.0009,100,0.1680958,5.396169,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1680958,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,28.7197,28.7197,0,0,0,28.7197,0,0,3.552714E-15,0,30.23127,28.7197,0,0,0,318.7582,0,30.23127,-30.23127,388.1343,92.41274,0.1680958,31.59167,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,55.05304,55.05304,0,0,0,55.05304,0,0,7.105427E-15,0,57.95056,55.05304,0,0,33.59029,288.5269,0,57.95056,-57.95056,327.049,77.86866,0.1680958,60.55834,0,0,288.5269
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,73.53148,73.53148,81,0,22.761,73.53148,0,0,0,0,0,0,7.468523,7.095097,97.97981,230.5764,7.095097,0,7.095097,333.78,79.47128,0.1681067,80.88463,0,81,230.5764
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01274226,0.01274226,72.32853,0,20.56712,0.01274226,0,0,0,0,0,0,72.31579,68.7,90.88471,236.962,68.7,0,68.7,398.9546,94.98899,0.1681441,0.01401649,0,81,236.962
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18471,298.792,0,0,0,398.9546,94.98899,0.1681441,0,0,0,298.792
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,15.10066,15.10066,0,0,0,15.10066,0,0,1.776357E-15,0,15.89543,15.10066,0,0,22.18471,298.792,0,15.89543,-15.89543,382.1993,90.99966,0.1681441,16.61073,0,0,298.792
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,30.80155,30.80155,0,0,0,30.80155,0,0,3.552714E-15,0,32.42268,30.80155,0,0,39.84631,282.8965,0,32.42268,-32.42268,348.0228,82.8624,0.1681441,33.8817,0,0,282.8965
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.87151,250.4739,0,0,0,348.0228,82.8624,0.1681441,0,0,0,250.4739
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,23.12091,23.12091,0,0,0,23.12091,0,0,3.552714E-15,0,24.3378,23.12091,0,0,75.87151,250.4739,0,24.3378,-24.3378,322.3685,76.75426,0.1681441,25.433,0,0,250.4739
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,67.50593,67.50593,81,0,22.761,67.50593,0,0,0,0,0,0,13.49407,12.81937,102.9135,226.1361,12.81937,0,12.81937,334.53,79.64985,0.1681639,74.25652,0,81,226.1361
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,22.14425,22.14425,81,0,22.761,22.14425,0,0,0,0,0,0,58.85575,55.91296,90.09414,237.6735,55.91296,0,55.91296,387.5737,92.27927,0.1682502,24.35867,0,81,237.6735
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,50.0228,50.0228,0,0,0,50.0228,6.570964,0,7.105427E-15,3.28698,52.65558,50.0228,0,0,34.18118,287.9952,0,49.3686,-49.3686,335.5347,79.88905,0.1682502,55.02508,2.629584,0,291.2821
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,7.586571,7.586571,0,0,0,7.586571,320.1141,0,0,24.28568,7.985865,7.586571,0,0,89.03518,238.6266,16.29982,0,16.29982,350.998,83.57079,0.1682171,8.345228,19.42855,0,262.9123
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,37.12991,37.12991,0,0,0,37.12991,115.0485,0,0,42.7174,39.08412,37.12991,0,0,72.73536,253.2964,3.633281,0,3.633281,354.4449,84.39146,0.1682097,40.8429,34.17392,0,296.0138
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,64.60619,64.60619,74.38654,0,21.0878,64.60619,91.02374,0,0,58.80696,0,0,9.780355,9.291338,69.10207,256.5663,68.0983,0,68.0983,419.0486,99.77327,0.1682551,71.0668,47.04557,81,315.3733
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,33.57439,33.57439,0,0,0,33.57439,220.9459,37.836,0,74.18124,35.34146,33.57439,0,0,1.003773,317.8548,1.003773,0,1.003773,420.0009,100,0.1682531,36.93183,59.34499,0,392.0361
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,35.32249,35.32249,0,0,0,35.32249,225.6096,42.50938,0,79.69095,37.18157,35.32249,0,0,0,318.7582,0,0,0,420.0009,100,0.1682531,38.85474,63.75276,0,398.4492
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,13.1436,13.1436,0,0,0,13.1436,716.6553,80.35892,0,94.19429,13.83537,13.1436,0,0,0,318.7582,0,0,0,420.0009,100,0.1682531,14.45796,75.35544,0,412.9525
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,18.04612,18.04612,0,0,0,18.04612,497.4441,70.77345,0,89.76936,18.99592,18.04612,0,0,0,318.7582,0,0,0,420.0009,100,0.1682531,19.85073,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,48.29993,48.29993,0,0,0,48.29993,190.4999,41.16929,0,92.01132,50.84203,48.29993,0,0,0,318.7582,0,0,0,420.0009,100,0.1682531,53.12992,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,76.88835,76.88835,20.25,0,7.39125,76.88835,96.82539,14.82813,0,74.44745,59.61932,56.63835,0,0,0,318.7582,0,0,0,420.0009,100,0.1682531,84.57719,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1682531,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,44.97281,44.97281,0,0,0,44.97281,47.14049,0,0,21.2004,47.3398,44.97281,0,0,0,318.7582,0,26.1394,-26.1394,392.4475,93.43969,0.1682531,49.47009,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,49.98895,49.98895,0,0,0,49.98895,0,0,0,0,52.61995,49.98895,0,0,29.04378,292.6188,0,52.61995,-52.61995,336.9812,80.23346,0.1682531,54.98785,0,0,292.6188
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,23.23685,23.23685,0,0,0,23.23685,0,0,3.552714E-15,0,24.45984,23.23685,0,0,87.51038,239.9989,0,24.45984,-24.45984,311.1983,74.09468,0.1682531,25.56053,0,0,239.9989
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,31.421,31.421,0,0,0,31.421,0,0,3.552714E-15,0,33.07474,31.421,0,0,114.688,215.539,0,33.07474,-33.07474,276.3344,65.79378,0.1682531,34.5631,0,0,215.539
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.4377,182.4643,0,0,0,276.3344,65.79378,0.1682531,0,0,0,182.4643
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,14.53658,14.53658,0,0,0,14.53658,0,0,1.776357E-15,0,15.30166,14.53658,0,0,151.4377,182.4643,0,15.30166,-15.30166,260.205,61.95346,0.1682531,15.99024,0,0,182.4643
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,28.74374,28.74374,0,0,0,28.74374,0,0,3.552714E-15,0,30.25657,28.74374,0,0,168.4395,167.1626,0,30.25657,-30.25657,228.3118,54.35985,0.1682531,31.61811,0,0,167.1626
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.058,136.9061,0,0,0,228.3118,54.35985,0.1682531,0,0,0,136.9061
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,25.11048,25.11048,0,0,0,25.11048,0,0,3.552714E-15,0,26.43209,25.11048,0,0,202.058,136.9061,0,26.43209,-26.43209,200.45,47.72609,0.1682531,27.62153,0,0,136.9061
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,10.11211,10.11211,0,0,0,10.11211,0,0,0,0,10.64433,10.11211,0,0,231.4269,110.474,0,10.64433,-10.64433,189.2299,45.05464,0.1682531,11.12332,0,0,110.474
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,8.490736,8.490736,0,0,0,8.490736,0,0,1.776357E-15,0,8.937616,8.490736,0,0,243.254,99.82965,0,8.937616,-8.937616,179.8088,42.81153,0.1682531,9.339809,0,0,99.82965
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,26.3076,26.3076,0,0,0,26.3076,0,0,3.552714E-15,0,27.69221,26.3076,0,0,253.1847,90.89204,0,27.69221,-27.69221,150.6186,35.86151,0.1682531,28.93836,0,0,90.89204
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,22.0158,22.0158,0,0,0,22.0158,0,0,0,0,23.17453,22.0158,0,0,283.9538,63.19982,0,23.17453,-23.17453,126.1905,30.0453,0.1682531,24.21738,0,0,63.19982
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,21.88294,21.88294,0,0,0,21.88294,10.69883,0,3.552714E-15,2.341219,23.03468,21.88294,0,0,309.7032,40.02529,0,20.69346,-20.69346,104.3777,24.85179,0.1682531,24.07124,1.872975,0,42.36651
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,48.64394,48.64394,81,0,22.761,48.64394,13.17218,0,0,6.407467,0,0,32.35606,30.73825,332.696,19.33183,37.14572,0,37.14572,139.6172,33.24213,0.168308,53.50834,5.125974,81,25.7393
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,17.30005,17.30005,81,0,22.761,17.30005,102.5778,0,0,17.74601,0,0,63.69995,60.51496,295.5503,52.76298,78.26096,0,78.26096,213.8621,50.91945,0.1683551,19.03005,14.1968,81,70.50899
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,43.04875,43.04875,81,0,22.761,43.04875,27.19268,0,0,11.70611,0,0,37.95125,36.05369,217.2893,123.1978,47.7598,0,47.7598,259.171,61.70726,0.1684244,47.35362,9.364888,81,134.904
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,77.63653,77.63653,81,0,22.761,77.63653,33.92888,0,0,26.3412,0,0,3.36347,3.195297,169.5295,166.1817,29.5365,0,29.5365,287.1918,68.37887,0.1684606,85.40018,21.07296,81,192.5229
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,50.16642,50.16642,81,0,22.761,50.16642,63.05714,0,0,31.63351,0,0,30.83357,29.29189,139.993,192.7645,60.92541,0,60.92541,344.9907,82.14049,0.1685426,55.18307,25.30681,81,224.398
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,16.95399,16.95399,0,0,0,16.95399,510.1692,0,0,86.494,17.8463,16.95399,0,0,79.0676,247.5974,68.64771,0,68.64771,410.1157,97.64639,0.1684035,18.64938,69.19521,0,334.0914
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,87.8773,87.8773,29.35477,0,9.694757,87.8773,81.95809,0,0,72.02257,61.60267,58.52254,0,0,10.4199,309.3803,10.4199,0,10.4199,420.0009,100,0.1684132,96.66504,57.61805,81,381.4029
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,48.2952,48.2952,0,0,0,48.2952,90.45947,0,7.105427E-15,43.68759,50.83706,48.2952,0,0,0,318.7582,0,7.149469,-7.149469,412.4646,98.20567,0.1684132,53.12473,34.95007,0,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,20.78084,20.78084,0,0,0,20.78084,128.2141,0,0,26.64397,21.87457,20.78084,0,0,7.943854,311.6088,4.769406,0,4.769406,416.9893,99.28297,0.1684035,22.85892,21.31518,0,338.2527
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,65.26463,65.26463,38.98333,0,12.13078,65.26463,47.25219,8.881784E-16,0,30.83897,27.66452,26.28129,0,0,3.174448,315.9012,3.174448,0,3.174448,420.0009,100,0.1684073,71.79108,24.67117,81,346.7402
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,49.12629,49.12629,0,0,0,49.12629,39.37988,0,0,19.34588,51.71189,49.12629,0,0,0,318.7582,0,32.36601,-32.36601,385.8841,91.87698,0.1684073,54.03892,15.4767,0,338.1041
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,49.68838,49.68838,0,0,0,49.68838,0,0,7.105427E-15,0,52.30355,49.68838,0,0,35.96223,286.3922,0,52.30355,-52.30355,330.7513,78.75014,0.1684073,54.65722,0,0,286.3922
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,34.39662,34.39662,0,0,0,34.39662,0,0,0,0,36.20697,34.39662,0,0,94.07729,234.0887,0,36.20697,-36.20697,292.5858,69.66315,0.1684073,37.83628,0,0,234.0887
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,21.49753,21.49753,0,0,0,21.49753,0,0,0,0,22.62898,21.49753,0,0,134.3073,197.8817,0,22.62898,-22.62898,268.7328,63.98386,0.1684073,23.64728,0,0,197.8817
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,10.52405,10.52405,0,0,0,10.52405,0,0,1.776357E-15,0,11.07795,10.52405,0,0,159.4506,175.2527,0,11.07795,-11.07795,257.0556,61.20358,0.1684073,11.57646,0,0,175.2527
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,12.94538,12.94538,0,0,0,12.94538,0,0,1.776357E-15,0,13.62672,12.94538,0,0,171.7594,164.1748,0,13.62672,-13.62672,242.6917,57.78363,0.1684073,14.23992,0,0,164.1748
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,76.76453,76.76453,81,0,22.761,76.76453,0,0,0,0,0,0,4.235468,4.023695,186.9002,150.548,4.023695,0,4.023695,246.509,58.69249,0.1684134,84.44099,0,81,150.548
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,48.98204,48.98204,81,0,22.761,48.98204,0,0,0,0,0,0,32.01796,30.41706,182.8765,154.1694,30.41706,0,30.41706,275.3651,65.56299,0.16846,53.88025,0,81,154.1694
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,43.53884,43.53884,81,0,22.761,43.53884,0,0,0,0,0,0,37.46116,35.5881,152.4594,181.5447,35.5881,0,35.5881,309.127,73.60151,0.1685145,47.89272,0,81,181.5447
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,19.79624,19.79624,81,0,22.761,19.79624,0,0,0,0,0,0,61.20376,58.14357,116.8713,213.574,58.14357,0,58.14357,364.2868,86.73477,0.1686019,21.77586,0,81,213.574
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,35.21827,35.21827,0,0,0,35.21827,0,0,0,0,37.07186,35.21827,0,0,58.72778,265.9032,0,37.07186,-37.07186,325.2096,77.4307,0.1686019,38.74009,0,0,265.9032
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,27.08196,27.08196,0,0,0,27.08196,0,0,3.552714E-15,0,28.50732,27.08196,0,0,99.91873,228.8314,0,28.50732,-28.50732,295.1602,70.27611,0.1686019,29.79015,0,0,228.8314
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,15.26124,15.26124,0,0,0,15.26124,0,0,1.776357E-15,0,16.06446,15.26124,0,0,131.5935,200.3241,0,16.06446,-16.06446,278.2268,66.24435,0.1686019,16.78736,0,0,200.3241
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,30.64452,30.64452,0,0,0,30.64452,13.12286,0,3.552714E-15,4.02144,32.25739,30.64452,0,0,149.4429,184.2596,0,28.23595,-28.23595,248.4635,59.15786,0.1686019,33.70898,3.217152,0,188.281
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,70.5788,70.5788,81,0,22.761,70.5788,36.91937,0,0,26.05725,0,0,10.42121,9.900146,180.8162,156.0236,35.95739,0,35.95739,282.5757,67.27979,0.1686478,77.63667,20.8458,81,182.0809
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,16.84916,16.84916,81,0,22.761,16.84916,338.3215,0,0,57.00435,0,0,64.15083,60.94329,144.8588,188.3853,117.9476,0,117.9476,394.4707,93.92139,0.168614,18.53408,45.60349,81,245.3896
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,4.987647,4.987647,0,0,0,4.987647,1660.023,50.63478,0,82.7961,5.250154,4.987647,0,0,26.91117,294.5382,26.91117,0,26.91117,420.0009,100,0.1685597,5.486412,66.23689,0,377.3343
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,36.93539,36.93539,0,0,0,36.93539,240.2265,49.84925,0,88.72861,38.87936,36.93539,0,0,0,318.7582,0,0,0,420.0009,100,0.1685597,40.62893,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,2.715563,2.715563,0,0,0,2.715563,4015.45,106.1836,0,109.0421,2.858487,2.715563,0,0,0,318.7582,0,0,0,420.0009,100,0.1685597,2.987119,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,5.420765,5.420765,0,0,0,5.420765,1951.318,100.0703,0,105.7764,5.706069,5.420765,0,0,0,318.7582,0,0,0,420.0009,100,0.1685597,5.962842,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,23.13132,23.13132,0,0,0,23.13132,448.0055,79.28081,0,103.6296,24.34875,23.13132,0,0,0,318.7582,0,0,0,420.0009,100,0.1685597,25.44445,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,33.27761,33.27761,0,0,0,33.27761,263.8446,52.77213,0,87.8012,35.02907,33.27761,0,0,0,318.7582,0,0,0,420.0009,100,0.1685597,36.60538,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1685597,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,42.20917,42.20917,0,0,0,42.20917,127.6739,9.459376,0,53.89008,44.43071,42.20917,0,0,0,318.7582,0,0,0,420.0009,100,0.1685597,46.43009,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1685597,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1685597,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.291017,1.291017,0,0,0,1.291017,0,0,2.220446E-16,0,1.358965,1.291017,0,0,0,318.7582,0,1.358965,-1.358965,418.5684,99.65894,0.1685597,1.420119,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,60.51007,60.51007,0,0,0,60.51007,0,0,0,0,63.69482,60.51007,0,0,1.509961,317.3993,0,63.69482,-63.69482,351.4281,83.67319,0.1685597,66.56108,0,0,317.3993
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.28198,253.7044,0,0,0,351.4281,83.67319,0.1685597,0,0,0,253.7044
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,18.2988,18.2988,0,0,0,18.2988,0,0,3.552714E-15,0,19.2619,18.2988,0,0,72.28198,253.7044,0,19.2619,-19.2619,331.1243,78.83897,0.1685597,20.12868,0,0,253.7044
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,31.11409,31.11409,0,0,0,31.11409,0,0,0,0,32.75167,31.11409,0,0,93.68409,234.4426,0,32.75167,-32.75167,296.601,70.61915,0.1685597,34.2255,0,0,234.4426
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.0748,201.6909,0,0,0,296.601,70.61915,0.1685597,0,0,0,201.6909
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,45.43761,45.43761,0,0,0,45.43761,0,0,7.105427E-15,0,47.82907,45.43761,0,0,130.0748,201.6909,0,47.82907,-47.82907,246.1848,58.6153,0.1685597,49.98137,0,0,201.6909
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.2182,153.8618,0,0,0,246.1848,58.6153,0.1685597,0,0,0,153.8618
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,29.0979,29.0979,0,0,0,29.0979,0,0,3.552714E-15,0,30.62936,29.0979,0,0,183.2182,153.8618,0,30.62936,-30.62936,213.8986,50.92813,0.1685597,32.00769,0,0,153.8618
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,51.14568,51.14568,0,0,0,51.14568,0,0,7.105427E-15,0,53.83756,51.14568,0,0,217.2509,123.2324,0,53.83756,-53.83756,157.1488,37.41631,0.1685597,56.26025,0,0,123.2324
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,32.16213,32.16213,0,0,0,32.16213,0,0,0,0,33.85488,32.16213,0,0,277.0704,69.39488,0,33.85488,-33.85488,121.4626,28.91961,0.1685597,35.37835,0,0,69.39488
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,17.90024,17.90024,0,0,0,17.90024,17.68481,0,3.552714E-15,3.165624,18.84236,17.90024,0,0,314.6869,35.54,0,15.67673,-15.67673,104.9379,24.98516,0.1685597,19.69026,2.532499,0,38.70563
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,102.2682,102.2682,81,0,22.761,102.2682,19.08779,0,0,19.52073,22.38756,21.26818,0,0,332.1055,19.86327,0,2.866824,-2.866824,101.916,24.26567,0.1685597,112.495,15.61658,81,39.384
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,56.62674,56.62674,81,0,22.761,56.62674,78.39671,0,0,44.3935,0,0,24.37326,23.1546,335.2909,16.99645,67.5481,0,67.5481,165.9977,39.52319,0.1686278,62.28941,35.5148,81,61.38995
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,13.58901,13.58901,81,0,22.761,13.58901,582.58,0,0,79.16683,0,0,67.411,64.04044,267.7428,77.78973,143.2073,0,143.2073,301.8561,71.87035,0.1685434,14.94791,63.33347,81,156.9566
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,55.16011,55.16011,76.08379,0,21.5172,55.16011,185.8418,0,0,102.5106,0,0,20.92368,19.8775,124.5355,206.6763,122.3881,0,122.3881,417.9636,99.51495,0.1684845,60.67612,82.00845,81,309.1869
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,29.79554,29.79554,0,0,0,29.79554,304.4359,57.19718,0,90.70834,31.36373,29.79554,0,0,2.147431,316.8255,2.147431,0,2.147431,420.0009,100,0.1684802,32.7751,72.56667,0,407.5339
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,17.97218,17.97218,0,0,0,17.97218,492.4707,69.58964,0,88.50772,18.91809,17.97218,0,0,0,318.7582,0,0,0,420.0009,100,0.1684802,19.7694,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,51.58752,51.58752,0,0,0,51.58752,204.5742,51.23213,0,105.5348,54.30265,51.58752,0,0,0,318.7582,0,0,0,420.0009,100,0.1684802,56.74627,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,93.68864,93.68864,24.98865,0,8.590128,93.68864,111.8814,32.50436,0,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1684802,103.0575,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,54.9306,54.9306,0,0,0,54.9306,145.4582,22.07937,0,79.90105,57.82168,54.9306,0,0,0,318.7582,0,0,0,420.0009,100,0.1684802,60.42366,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,57.78086,57.78086,0,0,0,57.78086,82.25883,0,0,47.52985,60.82195,57.78086,0,0,0,318.7582,0,13.2921,-13.2921,405.9897,96.66403,0.1684802,63.55894,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,15.37346,15.37346,0,0,0,15.37346,171.8687,0,0,26.42217,16.18259,15.37346,0,0,14.769,305.4661,10.23958,0,10.23958,415.7039,98.97691,0.1684596,16.91081,21.13774,0,331.8883
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,67.94856,67.94856,72.71637,0,20.66524,67.94856,0,0,0,0,0,0,4.767807,4.529416,4.529416,314.6818,4.529416,0,4.529416,420.0009,100,0.1684665,74.74342,0,81,314.6818
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,19.56891,19.56891,0,0,0,19.56891,0,0,3.552714E-15,0,20.59886,19.56891,0,0,0,318.7582,0,20.59886,-20.59886,398.2878,94.83022,0.1684665,21.52581,0,0,318.7582
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,8.635197,8.635197,0,0,0,8.635197,0,0,0,0,9.089681,8.635197,0,0,22.88762,298.1594,0,9.089681,-9.089681,388.7064,92.54895,0.1684665,9.498716,0,0,298.1594
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,22.45405,22.45405,0,0,0,22.45405,0,0,3.552714E-15,0,23.63584,22.45405,0,0,32.98726,289.0697,0,23.63584,-23.63584,363.792,86.61697,0.1684665,24.69946,0,0,289.0697
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,52.82811,52.82811,0,0,0,52.82811,0,0,7.105427E-15,0,55.60853,52.82811,0,0,59.24931,265.4338,0,55.60853,-55.60853,305.1755,72.66068,0.1684665,58.11092,0,0,265.4338
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,42.7923,42.7923,0,0,0,42.7923,0,0,0,0,45.04453,42.7923,0,0,121.0366,209.8253,0,45.04453,-45.04453,257.6944,61.35568,0.1684665,47.07153,0,0,209.8253
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,13.67653,13.67653,0,0,0,13.67653,0,0,1.776357E-15,0,14.39635,13.67653,0,0,171.086,164.7808,0,14.39635,-14.39635,242.5193,57.74257,0.1684665,15.04419,0,0,164.7808
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,25.05767,25.05767,0,0,0,25.05767,0,0,3.552714E-15,0,26.3765,25.05767,0,0,187.082,150.3844,0,26.3765,-26.3765,214.716,51.12276,0.1684665,27.56344,0,0,150.3844
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,23.84688,23.84688,0,0,0,23.84688,0,0,3.552714E-15,0,25.10198,23.84688,0,0,216.3892,124.0079,0,25.10198,-25.10198,188.2562,44.82281,0.1684665,26.23157,0,0,124.0079
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,11.09998,11.09998,0,0,0,11.09998,0,0,1.776357E-15,0,11.68419,11.09998,0,0,244.2803,98.90595,0,11.68419,-11.68419,175.94,41.89039,0.1684665,12.20998,0,0,98.90595
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,46.67152,46.67152,0,0,0,46.67152,0,0,7.105427E-15,0,49.12791,46.67152,0,0,257.2627,87.22176,0,49.12791,-49.12791,124.1546,29.56056,0.1684665,51.33867,0,0,87.22176
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,20.84064,20.84064,0,0,0,20.84064,0,0,3.552714E-15,0,21.93752,20.84064,0,0,311.8493,38.09386,0,21.93752,-21.93752,101.0304,24.05482,0.1684665,22.92471,0,0,38.09386
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,34.34724,34.34724,81,0,22.761,34.34724,9.707834,0,0,3.334373,0,0,46.65276,44.32012,336.2243,16.15633,47.65449,0,47.65449,146.2395,34.81885,0.1685378,37.78197,2.667499,81,19.49071
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,64.37072,64.37072,81,0,22.761,64.37072,24.07692,0,0,15.49849,0,0,16.62928,15.79781,288.5698,59.04538,31.2963,0,31.2963,175.9297,41.88795,0.1685799,70.80779,12.39879,81,74.54386
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,13.75709,13.75709,81,0,22.761,13.75709,347.9324,0,0,47.86538,0,0,67.2429,63.88076,257.2735,87.21204,111.7461,0,111.7461,281.9414,67.12878,0.168559,15.1328,38.2923,81,135.0774
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,22.1956,22.1956,81,0,22.761,22.1956,215.8444,0,0,47.90796,0,0,58.8044,55.86418,145.5274,187.7836,103.7721,0,103.7721,380.3883,90.56847,0.168554,24.41516,38.32636,81,235.6915
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,38.32264,38.32264,0,0,0,38.32264,218.3015,1.564019,0,83.65891,40.33963,38.32264,0,0,41.75526,281.1785,41.75526,0,41.75526,420.0009,100,0.1684705,42.15491,66.92712,0,364.8374
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,62.68356,62.68356,20.25,0,7.39125,62.68356,143.8398,45.49703,0,90.16394,44.66691,42.43356,0,0,0,318.7582,0,0,0,420.0009,100,0.1684705,68.95192,72.13116,81,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,55.58279,55.58279,0,0,0,55.58279,189.1617,46.63317,0,105.1414,58.5082,55.58279,0,0,0,318.7582,0,0,0,420.0009,100,0.1684705,61.14107,84.11309,0,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,22.33205,22.33205,0,0,0,22.33205,374.7976,60.19256,0,83.69998,23.50742,22.33205,0,0,0,318.7582,0,0,0,420.0009,100,0.1684705,24.56525,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,19.92989,19.92989,0,0,0,19.92989,265.4569,31.92645,0,52.90529,20.97884,19.92989,0,0,0,318.7582,0,0,0,420.0009,100,0.1684705,21.92288,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,35.49807,35.49807,0,0,0,35.49807,118.5354,4.711382,0,42.07778,37.36639,35.49807,0,0,0,318.7582,0,0,0,420.0009,100,0.1684705,39.04788,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,65.43871,65.43871,54.41484,0,16.03495,65.43871,17.73273,0,0,11.60407,11.60407,11.02387,0,0,0,318.7582,0,0,0,420.0009,100,0.1684705,71.98257,9.283257,81,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,47.0513,47.0513,0,0,0,47.0513,11.07928,0,7.105427E-15,5.212944,49.52768,47.0513,0,0,0,318.7582,0,44.31474,-44.31474,373.289,88.87816,0.1684705,51.75642,4.170355,0,323.9712
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,10.62275,10.62275,0,0,0,10.62275,0,0,0,0,11.18185,10.62275,0,0,49.23859,274.4435,0,11.18185,-11.18185,361.5023,86.07181,0.1684705,11.68503,0,0,274.4435
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,64.08371,64.08371,81,0,22.761,64.08371,0,0,0,0,0,0,16.91629,16.07047,61.66287,263.2617,16.07047,0,16.07047,376.7481,89.70175,0.1684948,70.49208,0,81,263.2617
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,79.20578,79.20578,81,0,22.761,79.20578,0,0,0,0,0,0,1.794221,1.70451,45.59239,277.7251,1.70451,0,1.70451,378.3651,90.08676,0.1684974,87.12636,0,81,277.7251
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,111.2908,111.2908,81,0,22.761,111.2908,0,0,0,0,31.8851,30.29085,0,0,43.88788,279.2591,0,31.8851,-31.8851,344.7553,82.08443,0.1684974,122.4199,0,81,279.2591
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,59.95181,59.95181,0,0,0,59.95181,0,0,7.105427E-15,0,63.10717,59.95181,0,0,79.31577,247.374,0,63.10717,-63.10717,278.2345,66.24618,0.1684974,65.94699,0,0,247.374
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,46.91722,46.91722,0,0,0,46.91722,0,0,0,0,49.38654,46.91722,0,0,149.4348,184.2669,0,49.38654,-49.38654,226.1765,53.85144,0.1684974,51.60894,0,0,184.2669
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,42.63396,42.63396,0,0,0,42.63396,0,0,7.105427E-15,0,44.87785,42.63396,0,0,204.3088,134.8803,0,44.87785,-44.87785,178.8711,42.58827,0.1684974,46.89736,0,0,134.8803
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,24.27929,24.27929,0,0,0,24.27929,0,0,3.552714E-15,0,25.55715,24.27929,0,0,254.1731,90.00247,0,25.55715,-25.55715,151.9315,36.17409,0.1684974,26.70723,0,0,90.00247
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,41.27203,41.27203,0,0,0,41.27203,0,0,7.105427E-15,0,43.44424,41.27203,0,0,282.5699,64.44531,0,43.44424,-43.44424,106.1372,25.27072,0.1684974,45.39923,0,0,64.44531
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,11.6481,11.6481,0,0,0,11.6481,0,0,1.776357E-15,0,12.26116,11.6481,0,0,330.8413,21.00108,0,12.26116,-12.26116,93.21285,22.19349,0.1684974,12.81291,0,0,21.00108
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,4.144258,4.144258,0,0,0,4.144258,0,0,8.881784E-16,0,4.362376,4.144258,0,0,344.4648,8.739918,0,4.362376,-4.362376,88.6145,21.09865,0.1684974,4.558683,0,0,8.739918
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,45.24603,45.24603,81,0,22.761,45.24603,0,0,0,0,0,0,35.75397,33.96627,349.3119,4.377542,33.96627,0,33.96627,120.8377,28.77083,0.1685487,49.77063,0,81,4.377542
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,3.074563,0,0,72.31579,68.7,315.3456,34.94719,71.77457,0,71.77457,188.9291,44.98302,0.1685788,0,2.459651,81,38.02175
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,15.73734,0,0,72.31579,68.7,243.571,99.5443,84.43734,0,84.43734,269.0334,64.05544,0.1685836,0,12.58987,81,115.2816
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,35.59441,0,0,72.31579,68.7,159.1337,175.5379,104.2944,0,104.2944,367.9757,87.61309,0.1685487,0,28.47552,81,211.1323
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,16.14934,16.14934,0,0,0,16.14934,377.7728,0,0,61.00782,16.99931,16.14934,0,0,54.83929,269.4029,44.00851,0,44.00851,409.7259,97.55358,0.168461,17.76428,48.80625,0,330.4107
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,10.2366,10.2366,0,0,0,10.2366,761.0943,56.30404,0,77.91019,10.77537,10.2366,0,0,10.83079,309.0105,10.83079,0,10.83079,420.0009,100,0.1684394,11.26026,62.32815,0,386.9207
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,69.17042,69.17042,20.25,0,7.39125,69.17042,149.9424,52.2206,0,103.7158,51.49518,48.92042,0,0,0,318.7582,0,0,0,420.0009,100,0.1684394,76.08746,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,71.71964,71.71964,20.25,0,7.39125,71.71964,113.6737,27.34777,0,81.52634,54.17857,51.46964,0,0,0,318.7582,0,0,0,420.0009,100,0.1684394,78.8916,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,92.46519,92.46519,59.37897,0,17.29088,92.46519,37.66563,0,0,34.8276,34.8276,33.08622,0,0,0,318.7582,0,0,0,420.0009,100,0.1684394,101.7117,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,36.03508,36.03508,0,0,0,36.03508,156.9593,18.62874,0,56.5604,37.93166,36.03508,0,0,0,318.7582,0,0,0,420.0009,100,0.1684394,39.63859,45.24832,0,375.3186
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,18.05647,18.05647,0,0,0,18.05647,342.1741,42.77776,0,61.78457,19.00681,18.05647,0,0,0,318.7582,0,0,0,420.0009,100,0.1684394,19.86212,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,28.52638,28.52638,0,0,0,28.52638,195.7838,25.82227,0,55.85004,30.02777,28.52638,0,0,0,318.7582,0,0,0,420.0009,100,0.1684394,31.37902,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,45.72623,45.72623,0,0,0,45.72623,48.27224,0,7.105427E-15,22.07307,48.13287,45.72623,0,0,0,318.7582,0,26.05979,-26.05979,392.5314,93.45967,0.1684394,50.29885,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,10.89116,10.89116,0,0,0,10.89116,0,0,1.776357E-15,0,11.46437,10.89116,0,0,28.95533,292.6984,0,11.46437,-11.46437,380.4469,90.58241,0.1684394,11.98027,0,0,292.6984
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,37.98883,37.98883,0,0,0,37.98883,0,0,7.105427E-15,0,39.98824,37.98883,0,0,41.69352,281.2341,0,39.98824,-39.98824,338.2956,80.54641,0.1684394,41.78771,0,0,281.2341
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,4.122663,4.122663,0,0,0,4.122663,0,0,8.881784E-16,0,4.339645,4.122663,0,0,86.1249,241.2458,0,4.339645,-4.339645,333.7212,79.45727,0.1684394,4.534929,0,0,241.2458
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.94672,236.9062,0,0,0,333.7212,79.45727,0.1684394,0,0,0,236.9062
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,11.50022,11.50022,0,0,0,11.50022,0,0,0,0,12.10549,11.50022,0,0,90.94672,236.9062,0,12.10549,-12.10549,320.9609,76.41911,0.1684394,12.65024,0,0,236.9062
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,28.42397,28.42397,0,0,0,28.42397,0,0,3.552714E-15,0,29.91997,28.42397,0,0,104.3973,224.8007,0,29.91997,-29.91997,289.4225,68.90997,0.1684394,31.26637,0,0,224.8007
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.6417,194.8807,0,0,0,289.4225,68.90997,0.1684394,0,0,0,194.8807
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,54.98642,54.98642,0,0,0,54.98642,0,0,7.105427E-15,0,57.88044,54.98642,0,0,137.6417,194.8807,0,57.88044,-57.88044,228.4111,54.38349,0.1684394,60.48506,0,0,194.8807
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,41.86229,41.86229,0,0,0,41.86229,0,0,0,0,44.06556,41.86229,0,0,201.9533,137.0003,0,44.06556,-44.06556,181.9619,43.32418,0.1684394,46.04851,0,0,137.0003
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,73.22998,73.22998,81,0,22.761,73.22998,0,0,0,0,0,0,7.770018,7.381517,250.915,92.9347,7.381517,0,7.381517,188.9647,44.9915,0.1684505,80.55298,0,81,92.9347
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,27.49582,27.49582,81,0,22.761,27.49582,0,0,0,0,0,0,53.50418,50.82897,243.5335,99.57806,50.82897,0,50.82897,237.1853,56.47257,0.1685271,30.24541,0,81,99.57806
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,52.73978,52.73978,81,0,22.761,52.73978,0,0,0,0,0,0,28.26022,26.8472,192.7045,145.3241,26.8472,0,26.8472,262.6548,62.53672,0.1685675,58.01376,0,81,145.3241
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,50.81249,50.81249,81,0,22.761,50.81249,7.641606,0,0,3.88289,0,0,30.18751,28.67814,165.8573,169.4866,32.56103,0,32.56103,293.5449,69.89149,0.1686151,55.89374,3.106312,81,173.3695
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,25.20177,0,0,72.31579,68.7,133.2963,198.7915,93.90177,0,93.90177,382.6279,91.1017,0.168601,0,20.16142,81,223.9933
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,58.47993,58.47993,0,0,0,58.47993,84.47326,0,0,49.39991,61.55783,58.47993,0,0,39.39454,283.3031,0,12.15792,-12.15792,369.8123,88.05038,0.168601,64.32793,39.51992,0,332.703
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,46.54248,46.54248,0,0,0,46.54248,108.946,0,0,50.70618,48.99209,46.54248,0,0,52.90334,271.1452,1.714085,0,1.714085,371.4384,88.43755,0.1685976,51.19674,40.56494,0,321.8514
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,31.42095,0,82.61021,0,0,0,0,51.18925,272.6879,51.18925,0,51.18925,420.0009,100,0.1684959,0,66.08817,0,355.2981
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,41.49752,41.49752,0,0,0,41.49752,165.5333,25.01061,0,68.69221,43.68161,41.49752,0,0,0,318.7582,0,0,0,420.0009,100,0.1684959,45.64728,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,21.07404,21.07404,0,0,0,21.07404,519.5988,87.31727,0,109.5005,22.1832,21.07404,0,0,0,318.7582,0,0,0,420.0009,100,0.1684959,23.18145,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1684959,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1684959,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,42.64168,42.64168,0,0,0,42.64168,165.6413,25.74623,0,70.6322,44.88597,42.64168,0,0,0,318.7582,0,0,0,420.0009,100,0.1684959,46.90585,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,39.70899,39.70899,0,0,0,39.70899,85.95463,0,7.105427E-15,34.13172,41.79894,39.70899,0,0,0,318.7582,0,7.667223,-7.667223,411.9189,98.07573,0.1684959,43.67989,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,8.065143,0,16.58428,0,0,0,0,8.519137,311.091,8.519137,0,8.519137,420.0009,100,0.168479,0,13.26742,0,327.6753
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.168479,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.168479,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,63.35496,63.35496,63.35496,0,18.2968,63.35496,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.168479,69.69045,0,81,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,13.37957,13.37957,0,0,0,13.37957,0,0,1.776357E-15,0,14.08375,13.37957,0,0,0,318.7582,0,14.08375,-14.08375,405.1553,96.46535,0.168479,14.71752,0,0,318.7582
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,18.75914,18.75914,0,0,0,18.75914,0,0,3.552714E-15,0,19.74647,18.75914,0,0,15.64862,304.6745,0,19.74647,-19.74647,384.3407,91.5095,0.168479,20.63506,0,0,304.6745
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,7.884115,7.884115,0,0,0,7.884115,0,0,8.881784E-16,0,8.299068,7.884115,0,0,37.58913,284.928,0,8.299068,-8.299068,375.5927,89.42665,0.168479,8.672526,0,0,284.928
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.81032,276.6289,0,0,0,375.5927,89.42665,0.168479,0,0,0,276.6289
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,45.4402,45.4402,0,0,0,45.4402,0,0,7.105427E-15,0,47.83179,45.4402,0,0,46.81032,276.6289,0,47.83179,-47.83179,325.1735,77.42212,0.168479,49.98422,0,0,276.6289
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,17.50347,17.50347,0,0,0,17.50347,0,0,0,0,18.4247,17.50347,0,0,99.95676,228.7971,0,18.4247,-18.4247,305.7522,72.798,0.168479,19.25381,0,0,228.7971
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,13.60334,13.60334,0,0,0,13.60334,0,0,0,0,14.31931,13.60334,0,0,120.4286,210.3725,0,14.31931,-14.31931,290.6583,69.20422,0.168479,14.96368,0,0,210.3725
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,24.37436,24.37436,0,0,0,24.37436,0,0,3.552714E-15,0,25.65722,24.37436,0,0,136.339,196.0531,0,25.65722,-25.65722,263.6133,62.76493,0.168479,26.81179,0,0,196.0531
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,36.69053,36.69053,0,0,0,36.69053,0,0,7.105427E-15,0,38.62161,36.69053,0,0,164.847,170.3959,0,38.62161,-38.62161,222.9025,53.07191,0.168479,40.35958,0,0,170.3959
