Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,39.08722,39.08722,0,0,0,39.08722,0.7686461,0,7.105427E-15,0.3004423,41.14444,39.08722,0,0,207.7599,131.7743,0,40.84399,-40.84399,179.8491,42.82114,0.168479,42.99594,0.2403539,0,132.0748
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,79.09941,79.09941,81,0,22.761,79.09941,3.21088,0,0,2.539788,0,0,1.900589,1.80556,253.1421,90.93031,4.345347,0,4.345347,183.9715,43.80265,0.1684846,87.00935,2.03183,81,93.4701
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,71.06374,71.06374,81,0,22.761,71.06374,0.8016214,0,0,0.5696621,0,0,9.936263,9.43945,248.7968,94.84113,10.00911,0,10.00911,193.467,46.06347,0.1684995,78.17011,0.4557297,81,95.41079
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,60.85049,60.85049,81,0,22.761,60.85049,7.678561,0,0,4.672442,0,0,20.14951,19.14203,238.7877,103.8493,23.81447,0,23.81447,216.0594,51.4426,0.1685336,66.93554,3.737954,81,108.5218
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,17.64563,0,0,72.31579,68.7,214.9732,125.2823,86.34563,0,86.34563,297.974,70.94605,0.1685346,0,14.1165,81,142.928
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,25.18406,25.18406,81,0,22.761,25.18406,50.75286,0,0,12.78163,0,0,55.81594,53.02515,128.6276,202.9934,65.80678,0,65.80678,360.4038,85.81026,0.168605,27.70246,10.2253,81,215.775
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,39.67707,39.67707,0,0,0,39.67707,50.64067,0,7.105427E-15,20.09273,41.76534,39.67707,0,0,62.82079,262.2195,0,21.6726,-21.6726,337.5589,80.371,0.168605,43.64478,16.07419,0,282.3123
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,28.035,28.035,0,0,0,28.035,38.13657,0,0,10.69159,29.51052,28.035,0,0,86.90146,240.5469,0,18.81894,-18.81894,317.722,75.64794,0.168605,30.8385,8.553269,0,251.2385
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.591171,2.591171,0,0,0,2.591171,175.5025,0,0,4.54757,2.727549,2.591171,0,0,107.8114,221.728,1.820022,0,1.820022,319.4486,76.05904,0.1686014,2.850288,3.638056,0,226.2755
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,40.12668,40.12668,0,0,0,40.12668,43.50042,0,0,17.45528,42.23861,40.12668,0,0,105.9914,223.366,0,24.78334,-24.78334,293.3247,69.83907,0.1686014,44.13935,13.96422,0,240.8213
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,39.29506,39.29506,0,0,0,39.29506,23.92976,0,0,9.403215,41.36322,39.29506,0,0,133.5284,198.5827,0,31.96,-31.96,259.6359,61.81794,0.1686014,43.22456,7.522572,0,207.9859
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,169.0395,166.6227,5.924233,0,5.924233,265.2561,63.15609,0.1685897,0,4.739387,0,172.5469
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,69.59455,69.59455,81,0,22.761,69.59455,0,0,0,0,0,0,11.40545,10.83518,163.1153,171.9545,10.83518,0,10.83518,275.5352,65.6035,0.1686059,76.554,0,81,171.9545
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,99.32098,99.32098,81,0,22.761,99.32098,0,0,0,0,19.28524,18.32098,0,0,152.2801,181.7061,0,19.28524,-19.28524,255.2068,60.7634,0.1686059,109.2531,0,81,181.7061
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,35.93678,35.93678,81,0,22.761,35.93678,0,-7.105427E-15,0,0,0,0,45.06322,42.81006,173.7082,162.4209,42.81006,0,42.81006,295.82,70.43319,0.1686699,39.53045,0,81,162.4209
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,130.8981,200.9499,68.7,0,68.7,360.9945,85.95091,0.1687057,0,0,81,200.9499
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,34.60838,34.60838,0,0,0,34.60838,0,0,7.105427E-15,0,36.42987,34.60838,0,0,62.1981,262.7799,0,36.42987,-36.42987,322.5941,76.80796,0.1687057,38.06921,0,0,262.7799
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,41.31104,41.31104,0,0,0,41.31104,0,0,0,0,43.48531,41.31104,0,0,102.6757,226.3501,0,43.48531,-43.48531,276.7565,65.89429,0.1687057,45.44215,0,0,226.3501
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,6.480493,6.480493,0,0,0,6.480493,0,0,8.881784E-16,0,6.821571,6.480493,0,0,150.9928,182.8648,0,6.821571,-6.821571,269.566,64.18224,0.1687057,7.128542,0,0,182.8648
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,6.8966,6.8966,0,0,0,6.8966,0,0,8.881784E-16,0,7.259579,6.8966,0,0,158.5723,176.0432,0,7.259579,-7.259579,261.9137,62.36028,0.1687057,7.58626,0,0,176.0432
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.6385,168.7836,0,0,0,261.9137,62.36028,0.1687057,0,0,0,168.7836
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.6385,168.7836,0,0,0,261.9137,62.36028,0.1687057,0,0,0,168.7836
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,15.96426,15.96426,0,0,0,15.96426,0,0,0,0,16.80449,15.96426,0,0,166.6385,168.7836,0,16.80449,-16.80449,244.2002,58.1428,0.1687057,17.56069,0,0,168.7836
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,10.55179,10.55179,0,0,0,10.55179,0,0,0,0,11.10715,10.55179,0,0,185.3101,151.9791,0,11.10715,-11.10715,232.4923,55.35519,0.1687057,11.60697,0,0,151.9791
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,63.04195,63.04195,81,0,22.761,63.04195,1.981569,0,0,1.24922,0,0,17.95805,17.06015,197.6514,140.872,18.30937,0,18.30937,249.8621,59.49084,0.1687327,69.34615,0.9993758,81,142.1212
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,48.14071,48.14071,81,0,22.761,48.14071,25.83247,0,0,12.43594,0,0,32.85929,31.21633,179.342,157.3504,43.65226,0,43.65226,291.2742,69.35087,0.1687936,52.95478,9.948749,81,169.7863
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,31.048,0,0,72.31579,68.7,135.6898,196.6374,99.748,0,99.748,385.9035,91.8816,0.1687678,0,24.8384,81,227.6854
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,38.55983,38.55983,0,0,0,38.55983,98.89704,0,7.105427E-15,38.13453,40.58929,38.55983,0,0,35.94176,286.4106,0,2.454764,-2.454764,383.3159,91.26552,0.1687678,42.41581,30.50762,0,324.5452
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,34.96162,34.96162,0,0,0,34.96162,182.7829,0,0,63.90385,36.8017,34.96162,0,0,38.66928,283.9559,27.10214,0,27.10214,409.0273,97.38725,0.1687142,38.45778,51.12308,0,347.8597
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,58.92509,58.92509,0,0,0,58.92509,63.59889,0,0,37.4757,62.02641,58.92509,0,0,11.56713,308.3478,0,24.55071,-24.55071,383.1486,91.22567,0.1687142,64.8176,29.98056,0,345.8235
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,83.77734,83.77734,51.7015,0,15.34848,83.77734,86.66991,0,0,72.60974,33.76404,32.07584,0,0,38.8457,283.7971,38.8457,0,38.8457,420.0009,100,0.168741,92.15508,58.08779,81,356.4068
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,69.3336,69.3336,20.25,0,7.39125,69.3336,91.03275,11.44933,0,63.11628,51.66694,49.0836,0,0,0,318.7582,0,0,0,420.0009,100,0.168741,76.26696,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,6.158474,6.158474,0,0,0,6.158474,735.3391,38.80307,0,45.28567,6.482605,6.158474,0,0,0,318.7582,0,0,0,420.0009,100,0.168741,6.774322,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,29.2348,29.2348,0,0,0,29.2348,80.10467,0,0,23.41844,30.77347,29.2348,0,0,0,318.7582,0,7.355034,-7.355034,412.248,98.15408,0.168741,32.15828,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,39.13268,39.13268,0,0,0,39.13268,54.43875,0,0,21.30334,41.1923,39.13268,0,0,8.172259,311.4032,0,19.88895,-19.88895,391.2831,93.16247,0.168741,43.04595,17.04267,0,332.7065
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,28.40958,28.40958,0,0,0,28.40958,36.93603,0,0,10.49337,29.90482,28.40958,0,0,30.2711,291.5143,0,19.41145,-19.41145,370.8217,88.2907,0.168741,31.25054,8.394697,0,302.0076
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,43.59436,43.59436,0,0,0,43.59436,0,0,0,0,45.8888,43.59436,0,0,51.83937,272.1028,0,45.8888,-45.8888,322.4507,76.77381,0.168741,47.9538,0,0,272.1028
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,69.9227,69.9227,81,0,22.761,69.9227,0,0,0,0,0,0,11.0773,10.52343,102.8269,226.214,10.52343,0,10.52343,332.4341,79.15081,0.1687567,76.91497,0,81,226.214
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,46.95477,46.95477,81,0,22.761,46.95477,0,0,0,0,0,0,34.04523,32.34298,92.3035,235.6851,32.34298,0,32.34298,363.1173,86.45633,0.1688048,51.65024,0,81,235.6851
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,33.84042,33.84042,0,0,0,33.84042,0,0,0,0,35.62149,33.84042,0,0,59.96052,264.7938,0,35.62149,-35.62149,325.5689,77.51626,0.1688048,37.22446,0,0,264.7938
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,73.48517,73.48517,81,0,22.761,73.48517,0,0,0,0,0,0,7.514831,7.139089,99.53996,229.1723,7.139089,0,7.139089,332.3417,79.12881,0.1688154,80.83369,0,81,229.1723
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,29.36406,29.36406,81,0,22.761,29.36406,0,0,0,0,0,0,51.63594,49.05415,92.40086,235.5974,49.05415,0,49.05415,378.8785,90.20899,0.1688884,32.30046,0,81,235.5974
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,30.63606,30.63606,0,0,0,30.63606,0,0,0,0,32.24848,30.63606,0,0,43.34672,279.7462,0,32.24848,-32.24848,344.8857,82.11546,0.1688884,33.69967,0,0,279.7462
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,4.887841,4.887841,0,0,0,4.887841,0,0,8.881784E-16,0,5.145096,4.887841,0,0,79.17837,247.4977,0,5.145096,-5.145096,339.4622,80.82418,0.1688884,5.376625,0,0,247.4977
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,16.98189,16.98189,0,0,0,16.98189,0,0,0,0,17.87567,16.98189,0,0,84.89514,242.3526,0,17.87567,-17.87567,320.6196,76.33785,0.1688884,18.68008,0,0,242.3526
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,15.62999,15.62999,0,0,0,15.62999,0,0,1.776357E-15,0,16.45262,15.62999,0,0,104.757,224.4769,0,16.45262,-16.45262,303.277,72.20867,0.1688884,17.19299,0,0,224.4769
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,33.63141,33.63141,0,0,0,33.63141,0,0,7.105427E-15,0,35.40149,33.63141,0,0,123.0377,208.0243,0,35.40149,-35.40149,265.9606,63.32383,0.1688884,36.99455,0,0,208.0243
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,44.33302,44.33302,0,0,0,44.33302,0,0,7.105427E-15,0,46.66634,44.33302,0,0,162.3727,172.6228,0,46.66634,-46.66634,216.77,51.61179,0.1688884,48.76633,0,0,172.6228
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,14.69053,14.69053,0,0,0,14.69053,1.506263,0,3.552714E-15,0.2212779,15.46371,14.69053,0,0,214.2242,125.9565,0,15.24244,-15.24244,200.703,47.78633,0.1688884,16.15958,0.1770223,0,126.1778
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,3.00339,3.00339,0,0,0,3.00339,76.35837,0,0,2.29334,3.161463,3.00339,0,0,231.1602,110.714,0,0.8681236,-0.8681236,199.7879,47.56846,0.1688884,3.30373,1.834672,0,113.0074
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,232.1248,109.8459,4.822773,0,4.822773,204.3632,48.65781,0.1688788,0,3.858219,0,114.6687
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,64.90026,64.90026,81,0,22.761,64.90026,15.95795,0,0,10.35675,0,0,16.09974,15.29475,227.302,114.1864,25.6515,0,25.6515,228.6984,54.45189,0.1689134,71.39029,8.285401,81,124.5432
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,32.77605,32.77605,81,0,22.761,32.77605,24.86274,0,0,8.149026,0,0,48.22395,45.81275,201.6505,137.2728,53.96178,0,53.96178,279.891,66.64058,0.1689908,36.05366,6.51922,81,145.4218
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,72.31579,0,20.56389,0,0,0,0,13.24484,0,0,72.31579,68.7,147.6887,185.8384,81.94484,0,81.94484,357.6307,85.15,0.169,0,10.59587,81,199.0832
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,55.6614,55.6614,0,0,0,55.6614,11.71256,0,0,6.519373,58.59094,55.6614,0,0,65.7439,259.5887,0,52.07157,-52.07157,302.7425,72.08139,0.169,61.22754,5.215498,0,266.1081
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,50.32836,50.32836,0,0,0,50.32836,24.95123,0,7.105427E-15,12.55755,52.97722,50.32836,0,0,123.6012,207.5172,0,40.41967,-40.41967,260.1364,61.93711,0.169,55.36119,10.04604,0,220.0747
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,17.54731,17.54731,0,0,0,17.54731,137.888,0,0,24.19565,18.47086,17.54731,0,0,168.5119,167.0975,5.724792,0,5.724792,265.5674,63.23021,0.1689887,19.30204,19.35652,0,191.2931
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,162.7872,172.2498,13.62853,0,13.62853,278.4966,66.30857,0.1689618,0,10.90282,0,185.8783
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,149.1586,184.5155,8.626897,0,8.626897,286.6807,68.25718,0.1689448,0,6.901517,0,193.1424
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,57.42819,57.42819,0,0,0,57.42819,6.587298,0,7.105427E-15,3.782966,60.45072,57.42819,0,0,140.5317,192.2797,0,56.66776,-56.66776,226.9477,54.03505,0.1689448,63.17101,3.026372,0,196.0626
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,80.2177,80.2177,81,0,22.761,80.2177,0,0,0,0,0,0,0.7823045,0.7431893,203.4959,135.6119,0.7431893,0,0.7431893,227.6527,54.20292,0.1689459,88.23946,0,81,135.6119
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,11.25938,11.25938,81,0,22.761,11.25938,0,0,0,0,0,0,69.74062,66.25359,202.7527,136.2808,66.25359,0,66.25359,290.5064,69.16805,0.1690145,12.38532,0,81,136.2808
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.6815751,0.6815751,72.99737,0,20.73633,0.6815751,0,0,0,0,0,0,72.31579,68.7,136.4991,195.909,68.7,0,68.7,355.6809,84.68577,0.169052,0.7497326,0,81,195.909
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,12.84328,12.84328,0,0,0,12.84328,0,0,1.776357E-15,0,13.51924,12.84328,0,0,67.79913,257.739,0,13.51924,-13.51924,341.4304,81.29279,0.169052,14.12761,0,0,257.739
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,49.84799,49.84799,0,0,0,49.84799,0,0,7.105427E-15,0,52.47157,49.84799,0,0,82.8205,244.2198,0,52.47157,-52.47157,286.1205,68.12379,0.169052,54.83279,0,0,244.2198
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.1222,191.7482,0,0,0,286.1205,68.12379,0.169052,0,0,0,191.7482
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,20.21599,20.21599,0,0,0,20.21599,0,0,3.552714E-15,0,21.27999,20.21599,0,0,141.1222,191.7482,0,21.27999,-21.27999,263.6895,62.78308,0.169052,22.23759,0,0,191.7482
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.7667,170.4682,0,0,0,263.6895,62.78308,0.169052,0,0,0,170.4682
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,66.3711,66.3711,81,0,22.761,66.3711,0,0,0,0,0,0,14.6289,13.89746,164.7667,170.4682,13.89746,0,13.89746,276.8737,65.92219,0.1690725,73.00821,0,81,170.4682
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,9.797425,9.797425,81,0,22.761,9.797425,0,0,0,0,0,0,71.20258,67.64245,150.8692,182.9759,67.64245,0,67.64245,341.045,81.20103,0.1691382,10.77717,0,81,182.9759
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,42.57757,42.57757,0,0,0,42.57757,0,0,7.105427E-15,0,44.8185,42.57757,0,0,83.22677,243.8541,0,44.8185,-44.8185,293.8022,69.95275,0.1691382,46.83533,0,0,243.8541
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,41.145,41.145,0,0,0,41.145,0,0,0,0,43.31052,41.145,0,0,133.0251,199.0356,0,43.31052,-43.31052,248.1488,59.08294,0.1691382,45.2595,0,0,199.0356
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,48.66021,48.66021,0,0,0,48.66021,9.598773,0,7.105427E-15,4.670783,51.22128,48.66021,0,0,181.1479,155.7251,0,46.55049,-46.55049,199.0803,47.39998,0.1691382,53.52623,3.736627,0,160.3959
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,71.43994,71.43994,81,0,22.761,71.43994,40.08117,0,0,28.63396,0,0,9.560061,9.082059,232.8707,109.1746,37.71602,0,37.71602,234.8609,55.91914,0.1691842,78.58393,22.90717,81,137.8086
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,50.22794,50.22794,81,0,22.761,50.22794,107.4969,0,0,53.99347,0,0,30.77206,29.23345,195.1546,143.119,83.22693,0,83.22693,313.8169,74.71815,0.1692191,55.25074,43.19478,81,197.1125
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,70.57815,70.57815,81,0,22.761,70.57815,91.67744,0,0,64.70425,0,0,10.42185,9.900756,111.9277,218.0233,74.605,0,74.605,384.5934,91.56967,0.1692708,77.63596,51.7634,81,282.7275
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,56.65592,56.65592,0,0,0,56.65592,129.5174,0,0,73.37929,59.63781,56.65592,0,0,37.32272,285.1678,13.74148,0,13.74148,397.6297,94.67355,0.1692438,62.32151,58.70343,0,358.5471
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,75.28023,75.28023,20.25,0,7.39125,75.28023,121.5381,9.98636,0,91.49416,57.92656,55.03023,0,0,23.58124,297.5351,23.58124,0,23.58124,420.0009,100,0.1691975,82.80825,73.19533,81,389.0293
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,62.92605,62.92605,20.25,0,7.39125,62.92605,155.9506,53.21136,0,98.13352,44.92216,42.67605,0,0,0,318.7582,0,0,0,420.0009,100,0.1691975,69.21865,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,19.55907,19.55907,0,0,0,19.55907,533.4999,83.75912,0,104.3476,20.5885,19.55907,0,0,0,318.7582,0,0,0,420.0009,100,0.1691975,21.51498,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,62.30512,62.30512,0,0,0,62.30512,145.5704,25.1135,0,90.69784,65.58434,62.30512,0,0,0,318.7582,0,0,0,420.0009,100,0.1691975,68.53563,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,16.7678,16.7678,0,0,0,16.7678,410.8926,51.24734,0,68.89766,17.65032,16.7678,0,0,0,318.7582,0,0,0,420.0009,100,0.1691975,18.44458,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,48.54264,48.54264,0,0,0,48.54264,83.62425,0,0,40.59342,51.09751,48.54264,0,0,0,318.7582,0,10.5041,-10.5041,408.9286,97.36375,0.1691975,53.3969,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,69.31952,69.31952,62.34378,0,18.04098,69.31952,27.42964,0,0,19.0141,7.342881,6.975737,0,0,11.67122,308.2541,11.67122,0,11.67122,420.0009,100,0.1692107,76.25147,15.21128,81,327.2682
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,116.5823,116.5823,81,0,22.761,116.5823,0,0,1.421085E-14,0,37.45507,35.58232,0,0,0,318.7582,0,37.45507,-37.45507,380.5197,90.59975,0.1692107,128.2406,0,81,318.7582
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,28.31048,28.31048,0,0,0,28.31048,0,0,0,0,29.80051,28.31048,0,0,41.61674,281.3032,0,29.80051,-29.80051,349.1072,83.12061,0.1692107,31.14153,0,0,281.3032
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,7.136433,7.136433,0,0,0,7.136433,0,0,8.881784E-16,0,7.512035,7.136433,0,0,74.72842,251.5026,0,7.512035,-7.512035,341.1888,81.23528,0.1692107,7.850077,0,0,251.5026
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.07513,243.9906,0,0,0,341.1888,81.23528,0.1692107,0,0,0,243.9906
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,7.829402,7.829402,0,0,0,7.829402,0,0,0,0,8.241475,7.829402,0,0,83.07513,243.9906,0,8.241475,-8.241475,332.5016,79.16689,0.1692107,8.612342,0,0,243.9906
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,52.88817,52.88817,0,0,0,52.88817,0,0,7.105427E-15,0,55.67175,52.88817,0,0,92.23232,235.7491,0,55.67175,-55.67175,273.8184,65.19473,0.1692107,58.17698,0,0,235.7491
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.654465,1.654465,0,0,0,1.654465,0,0,2.220446E-16,0,1.741542,1.654465,0,0,154.0898,180.0774,0,1.741542,-1.741542,271.9826,64.75764,0.1692107,1.819911,0,0,180.0774
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,25.50146,25.50146,0,0,0,25.50146,0,0,3.552714E-15,0,26.84365,25.50146,0,0,156.0249,178.3358,0,26.84365,-26.84365,243.687,58.02059,0.1692107,28.05161,0,0,178.3358
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,24.21271,24.21271,0,0,0,24.21271,0,0,0,0,25.48707,24.21271,0,0,185.8512,151.4922,0,25.48707,-25.48707,216.8212,51.624,0.1692107,26.63398,0,0,151.4922
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,16.39741,16.39741,0,0,0,16.39741,0,0,0,0,17.26043,16.39741,0,0,214.1701,126.0051,0,17.26043,-17.26043,198.6271,47.29208,0.1692107,18.03715,0,0,126.0051
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,7.563369,7.563369,0,0,0,7.563369,0,0,8.881784E-16,0,7.961441,7.563369,0,0,233.3484,108.7447,0,7.961441,-7.961441,190.235,45.29397,0.1692107,8.319705,0,0,108.7447
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,10.06491,10.06491,0,0,0,10.06491,0,0,1.776357E-15,0,10.59464,10.06491,0,0,242.1944,100.7833,0,10.59464,-10.59464,179.0673,42.63499,0.1692107,11.0714,0,0,100.7833
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,9.524083,9.524083,0,0,0,9.524083,29.21528,0,0,2.782488,10.02535,9.524083,0,0,253.9662,90.18861,0,7.242863,-7.242863,171.4327,40.81722,0.1692107,10.47649,2.22599,0,92.9711
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,56.40193,56.40193,0,0,0,56.40193,48.44214,0,0,27.3223,59.37045,56.40193,0,0,262.0139,82.94575,0,32.04815,-32.04815,137.651,32.77397,0.1692107,62.04212,21.85784,0,110.2681
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,31.61029,31.61029,0,0,0,31.61029,169.2231,0,0,53.49192,33.27399,31.61029,0,0,297.6229,50.8976,20.21793,0,20.21793,156.8314,37.34072,0.169171,34.77132,42.79353,0,104.3895
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,27.62376,27.62376,0,0,0,27.62376,288.3969,0,0,79.66604,29.07764,27.62376,0,0,277.405,69.09373,50.5884,0,50.5884,204.8237,48.76746,0.1690717,30.38613,63.73283,0,148.7598
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,11.14497,11.14497,0,0,0,11.14497,672.9294,0,0,74.99777,11.73155,11.14497,0,0,226.8166,114.6233,63.26622,0,63.26622,264.8434,63.05781,0.1689478,12.25947,59.99822,0,189.6211
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,37.91177,37.91177,0,0,0,37.91177,234.5524,0,0,88.92297,39.90713,37.91177,0,0,163.5504,171.5629,49.01584,0,49.01584,311.3438,74.12934,0.1688518,41.70295,71.13837,0,260.4859
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,13.09817,13.09817,0,0,0,13.09817,888.1646,0,0,116.3333,13.78755,13.09817,0,0,114.5345,215.6772,102.5458,0,102.5458,408.6273,97.29202,0.1686515,14.40799,93.06664,0,332.0105
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,59.17731,59.17731,0,0,0,59.17731,135.5599,5.940021,0,80.2207,62.2919,59.17731,0,0,11.98877,307.9683,11.98877,0,11.98877,420.0009,100,0.1686281,65.09504,64.17655,0,388.189
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,90.92831,90.92831,22.22831,0,7.891763,90.92831,100.2978,18.88334,0,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1686281,100.0211,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,26.63585,26.63585,0,0,0,26.63585,254.9946,39.88225,0,67.91999,28.03774,26.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.1686281,29.29944,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,30.15239,30.15239,0,0,0,30.15239,146.1913,12.34081,0,44.08016,31.73936,30.15239,0,0,0,318.7582,0,0,0,420.0009,100,0.1686281,33.16763,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,29.62092,29.62092,0,0,0,29.62092,54.62119,0,0,16.1793,31.17992,29.62092,0,0,0,318.7582,0,15.00062,-15.00062,404.1888,96.23524,0.1686281,32.58302,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.66735,303.7576,0,0,0,404.1888,96.23524,0.1686281,0,0,0,303.7576
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,16.04971,16.04971,0,0,0,16.04971,0,0,0,0,16.89443,16.04971,0,0,16.66735,303.7576,0,16.89443,-16.89443,386.3805,91.99517,0.1686281,17.65468,0,0,303.7576
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,87.15854,87.15854,81,0,22.761,87.15854,0,0,0,0,6.482671,6.158537,0,0,35.43895,286.8632,0,6.482671,-6.482671,379.5472,90.36819,0.1686281,95.87439,0,81,286.8632
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,37.97066,37.97066,0,0,0,37.97066,0,0,7.105427E-15,0,39.96911,37.97066,0,0,42.64191,280.3805,0,39.96911,-39.96911,337.416,80.33699,0.1686281,41.76772,0,0,280.3805
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.05204,240.4114,0,0,0,337.416,80.33699,0.1686281,0,0,0,240.4114
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.05204,240.4114,0,0,0,337.416,80.33699,0.1686281,0,0,0,240.4114
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,52.6235,52.6235,0,0,0,52.6235,0,0,0,0,55.39317,52.6235,0,0,87.05204,240.4114,0,55.39317,-55.39317,279.0265,66.43475,0.1686281,57.88586,0,0,240.4114
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,15.21048,15.21048,0,0,0,15.21048,0,0,1.776357E-15,0,16.01103,15.21048,0,0,148.6,185.0182,0,16.01103,-16.01103,262.1494,62.4164,0.1686281,16.73153,0,0,185.0182
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,18.90301,18.90301,0,0,0,18.90301,0,0,3.552714E-15,0,19.89791,18.90301,0,0,166.39,169.0072,0,19.89791,-19.89791,241.1752,57.42254,0.1686281,20.79331,0,0,169.0072
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,43.60626,43.60626,0,0,0,43.60626,0,0,0,0,45.90133,43.60626,0,0,188.4988,149.1093,0,45.90133,-45.90133,192.7909,45.90251,0.1686281,47.96689,0,0,149.1093
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,4.704824,4.704824,0,0,0,4.704824,0,0,0,0,4.952446,4.704824,0,0,239.5003,103.208,0,4.952446,-4.952446,187.5706,44.65957,0.1686281,5.175306,0,0,103.208
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,33.61472,33.61472,0,0,0,33.61472,0,0,0,0,35.38392,33.61472,0,0,245.003,98.25552,0,35.38392,-35.38392,150.2726,35.77913,0.1686281,36.9762,0,0,98.25552
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,70.7487,70.7487,81,0,22.761,70.7487,7.933464,0,0,5.612823,0,0,10.2513,9.738733,284.3185,62.87159,15.35155,0,15.35155,164.8364,39.24669,0.1686488,77.82357,4.490258,81,68.48442
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,56.45746,56.45746,81,0,22.761,56.45746,49.40477,0,0,27.89268,0,0,24.54254,23.31542,268.9669,76.688,51.2081,0,51.2081,213.4167,50.81339,0.1687148,62.1032,22.31414,81,104.5807
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,30.2593,30.2593,81,0,22.761,30.2593,187.2926,0,0,56.67342,0,0,50.7407,48.20367,217.7588,122.7753,104.8771,0,104.8771,312.9118,74.50266,0.1687077,33.28523,45.33874,81,179.4487
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,53.37811,53.37811,81,0,22.761,53.37811,128.3133,0,0,68.49122,0,0,27.62189,26.2408,112.8817,217.1647,94.73201,0,94.73201,402.7825,95.90041,0.1687203,58.71592,54.79297,81,285.6559
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,51.56253,0,69.71226,0,0,0,0,18.14973,302.4235,18.14973,0,18.14973,420.0009,100,0.168685,0,55.76981,0,372.1357
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.168685,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,16.94043,16.94043,0,0,0,16.94043,459.84,60.06684,0,77.89887,17.83203,16.94043,0,0,0,318.7582,0,0,0,420.0009,100,0.168685,18.63447,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,98.18233,98.18233,29.48233,0,9.727029,98.18233,81.76995,7.967852,0,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.168685,108.0006,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,31.27866,31.27866,0,0,0,31.27866,249.7469,45.19258,0,78.11749,32.92491,31.27866,0,0,0,318.7582,0,0,0,420.0009,100,0.168685,34.40653,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,6.295202,6.295202,0,0,0,6.295202,946.3024,52.94512,0,59.57165,6.626528,6.295202,0,0,0,318.7582,0,0,0,420.0009,100,0.168685,6.924722,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,52.98099,52.98099,0,0,0,52.98099,73.71685,0,0,39.05592,55.76946,52.98099,0,0,0,318.7582,0,16.71354,-16.71354,402.3832,95.80534,0.168685,58.27908,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,37.67439,37.67439,0,0,0,37.67439,33.75754,0,7.105427E-15,12.71794,39.65725,37.67439,0,0,18.5706,302.0447,0,26.9393,-26.9393,373.9867,89.04427,0.168685,41.44182,10.17436,0,314.7626
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,21.5421,21.5421,0,0,0,21.5421,0,0,3.552714E-15,0,22.67589,21.5421,0,0,48.50316,275.1054,0,22.67589,-22.67589,350.0842,83.35322,0.168685,23.69631,0,0,275.1054
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,42.2114,42.2114,0,0,0,42.2114,0,0,7.105427E-15,0,44.43305,42.2114,0,0,73.6986,252.4295,0,44.43305,-44.43305,303.2477,72.20168,0.168685,46.43254,0,0,252.4295
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0687,207.9964,0,0,0,303.2477,72.20168,0.168685,0,0,0,207.9964
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0687,207.9964,0,0,0,303.2477,72.20168,0.168685,0,0,0,207.9964
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0687,207.9964,0,0,0,303.2477,72.20168,0.168685,0,0,0,207.9964
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,39.26091,39.26091,0,0,0,39.26091,0,0,0,0,41.32727,39.26091,0,0,123.0687,207.9964,0,41.32727,-41.32727,259.6849,61.82961,0.168685,43.187,0,0,207.9964
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,29.76617,29.76617,0,0,0,29.76617,0,0,3.552714E-15,0,31.33281,29.76617,0,0,168.9878,166.6692,0,31.33281,-31.33281,226.6572,53.9659,0.168685,32.74279,0,0,166.6692
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,25.33657,25.33657,0,0,0,25.33657,0,0,0,0,26.67007,25.33657,0,0,203.8021,135.3363,0,26.67007,-26.67007,198.5445,47.2724,0.168685,27.87023,0,0,135.3363
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.4355,108.6663,0,0,0,198.5445,47.2724,0.168685,0,0,0,108.6663
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,39.14121,39.14121,0,0,0,39.14121,0,0,7.105427E-15,0,41.20127,39.14121,0,0,233.4355,108.6663,0,41.20127,-41.20127,155.1145,36.93196,0.168685,43.05533,0,0,108.6663
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,68.491,68.491,81,0,22.761,68.491,0,0,0,0,0,0,12.509,11.88355,279.2147,67.46501,11.88355,0,11.88355,166.3883,39.61617,0.1687025,75.3401,0,81,67.46501
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,267.3311,78.16021,68.7,0,68.7,231.5628,55.13389,0.1687376,0,0,81,78.16021
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,4.482013,4.482013,76.79781,0,21.69784,4.482013,79.24578,0,0,3.551806,0,0,72.31579,68.7,198.6311,139.9902,72.25181,0,72.25181,300.1069,71.45388,0.1687802,4.930214,2.841445,81,143.542
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,19.13362,19.13362,81,0,22.761,19.13362,124.0752,0,0,23.74008,0,0,61.86638,58.77306,126.3793,205.0168,82.51315,0,82.51315,378.3857,90.09166,0.1688164,21.04699,18.99207,81,228.7569
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,4.574418,0,48.4406,0,0,0,0,43.86618,279.2787,43.86618,0,43.86618,420.0009,100,0.1687313,0,38.75248,0,327.7193
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,44.46671,44.46671,0,0,0,44.46671,157.5094,23.2322,0,70.03926,46.80706,44.46671,0,0,0,318.7582,0,0,0,420.0009,100,0.1687313,48.91338,56.03141,0,388.7975
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1687313,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,9.477158,9.477158,0,0,0,9.477158,1214.578,105.1315,0,115.1074,9.975955,9.477158,0,0,0,318.7582,0,0,0,420.0009,100,0.1687313,10.42487,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1687313,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,69.88104,69.88104,20.25,0,7.39125,69.88104,169.8258,66.43285,0,118.6761,52.2432,49.63104,0,0,0,318.7582,0,0,0,420.0009,100,0.1687313,76.86915,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1687313,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,38.71252,38.71252,0,0,0,38.71252,209.5613,40.37642,0,81.12644,40.75002,38.71252,0,0,0,318.7582,0,0,0,420.0009,100,0.1687313,42.58377,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,41.35421,41.35421,0,0,0,41.35421,118.4252,5.443045,0,48.97379,43.53074,41.35421,0,0,0,318.7582,0,0,0,420.0009,100,0.1687313,45.48963,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,5.925594,5.925594,0,0,0,5.925594,313.1588,12.31905,0,18.55652,6.237468,5.925594,0,0,0,318.7582,0,0,0,420.0009,100,0.1687313,6.518154,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,52.80788,52.80788,0,0,0,52.80788,0,0,0,0,55.58724,52.80788,0,0,0,318.7582,0,55.58724,-55.58724,361.4067,86.04906,0.1687313,58.08866,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,16.37117,16.37117,0,0,0,16.37117,0,0,3.552714E-15,0,17.23281,16.37117,0,0,61.7636,263.171,0,17.23281,-17.23281,343.2418,81.72407,0.1687313,18.00828,0,0,263.171
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,11.07712,11.07712,0,0,0,11.07712,0,0,1.776357E-15,0,11.66012,11.07712,0,0,80.91116,245.9382,0,11.66012,-11.66012,330.9509,78.79768,0.1687313,12.18483,0,0,245.9382
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.86685,234.2781,0,0,0,330.9509,78.79768,0.1687313,0,0,0,234.2781
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,40.09585,40.09585,0,0,0,40.09585,0,0,0,0,42.20615,40.09585,0,0,93.86685,234.2781,0,42.20615,-42.20615,286.4617,68.20504,0.1687313,44.10543,0,0,234.2781
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,18.0358,18.0358,0,0,0,18.0358,0,0,3.552714E-15,0,18.98505,18.0358,0,0,140.7626,192.0719,0,18.98505,-18.98505,266.4497,63.44028,0.1687313,19.83937,0,0,192.0719
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,14.57646,14.57646,0,0,0,14.57646,0,0,1.776357E-15,0,15.34365,14.57646,0,0,161.8571,173.0869,0,15.34365,-15.34365,250.2761,59.58943,0.1687313,16.03411,0,0,173.0869
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.9056,157.7432,0,0,0,250.2761,59.58943,0.1687313,0,0,0,157.7432
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,73.55913,73.55913,81,0,22.761,73.55913,0,0,0,0,0,0,7.440874,7.06883,178.9056,157.7432,7.06883,0,7.06883,256.9822,61.18612,0.1687417,80.91504,0,81,157.7432
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,28.92126,28.92126,81,0,22.761,28.92126,0,0,0,0,0,0,52.07874,49.47481,171.8367,164.1051,49.47481,0,49.47481,303.9181,72.36131,0.1688139,31.81338,0,81,164.1051
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,33.94679,33.94679,81,0,22.761,33.94679,0,0,0,0,0,0,47.05321,44.70055,122.3619,208.6325,44.70055,0,44.70055,346.3248,82.45811,0.1688792,37.34147,0,81,208.6325
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,31.20702,31.20702,0,0,0,31.20702,0,0,3.552714E-15,0,32.84949,31.20702,0,0,77.66139,248.863,0,32.84949,-32.84949,311.6984,74.21375,0.1688792,34.32772,0,0,248.863
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,44.80233,44.80233,0,0,0,44.80233,2.821078,0,7.105427E-15,1.263909,47.16035,44.80233,0,0,114.1608,216.0135,0,45.89645,-45.89645,263.3193,62.69494,0.1688792,49.28257,1.011127,0,217.2774
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,50.59857,50.59857,0,0,0,50.59857,40.97322,0,0,20.73186,53.26165,50.59857,0,0,165.1569,170.117,0,32.52979,-32.52979,229.0299,54.53081,0.1688792,55.65843,16.58549,0,190.8489
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,201.3011,137.5872,45.62053,0,45.62053,272.3093,64.83542,0.1687907,0,36.49642,0,183.2078
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,0,0,81.34233,0,0,0,0,155.6806,178.6457,81.34233,0,81.34233,349.4774,83.20874,0.1686333,0,65.07387,0,259.988
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,33.53388,33.53388,0,0,0,33.53388,236.9871,0,0,79.47099,35.29882,33.53388,0,0,74.33823,251.8538,44.17216,0,44.17216,391.3828,93.1862,0.168548,36.88727,63.57679,0,331.3248
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,46.56017,46.56017,0,0,0,46.56017,237.147,31.23926,0,110.416,49.0107,46.56017,0,0,30.16607,291.6088,30.16607,0,30.16607,420.0009,100,0.1684898,51.21619,88.33282,0,402.0248
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,54.36362,54.36362,0,0,0,54.36362,208.8466,56.3117,0,113.5366,57.22486,54.36362,0,0,0,318.7582,0,0,0,420.0009,100,0.1684898,59.79998,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,31.17826,31.17826,0,0,0,31.17826,299.7303,60.63148,0,93.4507,32.81923,31.17826,0,0,0,318.7582,0,0,0,420.0009,100,0.1684898,34.29609,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1684898,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,68.24609,68.24609,20.25,0,7.39125,68.24609,75.34736,0.899426,0,51.42163,50.52221,47.9961,0,0,0,318.7582,0,0,0,420.0009,100,0.1684898,75.07071,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1684898,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,33.86002,33.86002,0,0,0,33.86002,43.58841,0,7.105427E-15,14.75904,35.64212,33.86002,0,0,0,318.7582,0,20.88308,-20.88308,397.9881,94.75889,0.1684898,37.24601,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,81.1246,81.1246,81,0,22.761,81.1246,0,0,0,0,0.1311555,0.1245977,0,0,23.20342,297.8752,0,0.1311555,-0.1311555,397.8499,94.72598,0.1684898,89.23706,0,81,297.8752
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,67.157,67.157,81,0,22.761,67.157,0,0,0,0,0,0,13.843,13.15085,23.34915,297.744,13.15085,0,13.15085,410.3259,97.69644,0.1685089,73.8727,0,81,297.744
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,75.99184,75.99184,81,0,22.761,75.99184,0,0,0,0,0,0,5.008153,4.757746,10.1983,309.5797,4.757746,0,4.757746,414.8395,98.7711,0.1685159,83.59103,0,81,309.5797
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,63.31132,63.31132,69.03822,0,19.73467,63.31132,0,0,0,0,0,0,5.726898,5.440554,5.440554,313.8617,5.440554,0,5.440554,420.0009,100,0.1685238,69.64245,0,81,313.8617
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,20.58414,20.58414,0,0,0,20.58414,0,0,0,0,21.66752,20.58414,0,0,0,318.7582,0,21.66752,-21.66752,397.1613,94.56202,0.1685238,22.64256,0,0,318.7582
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,12.02209,12.02209,0,0,0,12.02209,0,0,1.776357E-15,0,12.65483,12.02209,0,0,24.07502,297.0907,0,12.65483,-12.65483,383.8219,91.38599,0.1685238,13.2243,0,0,297.0907
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,27.30383,27.30383,0,0,0,27.30383,0,0,3.552714E-15,0,28.74087,27.30383,0,0,38.13594,284.4359,0,28.74087,-28.74087,353.5264,84.17278,0.1685238,30.03421,0,0,284.4359
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,15.27261,15.27261,0,0,0,15.27261,0,0,0,0,16.07643,15.27261,0,0,70.07024,255.695,0,16.07643,-16.07643,336.5803,80.13801,0.1685238,16.79987,0,0,255.695
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.3752,32.3752,0,0,0,32.3752,0,0,7.105427E-15,0,34.07915,32.3752,0,0,87.93295,239.6186,0,34.07915,-34.07915,300.6577,71.58503,0.1685238,35.61272,0,0,239.6186
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,24.88853,24.88853,0,0,0,24.88853,0,0,0,0,26.19845,24.88853,0,0,125.7987,205.5394,0,26.19845,-26.19845,273.0421,65.0099,0.1685238,27.37738,0,0,205.5394
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,33.29686,33.29686,0,0,0,33.29686,0,0,7.105427E-15,0,35.04933,33.29686,0,0,154.9081,179.341,0,35.04933,-35.04933,236.0969,56.21344,0.1685238,36.62655,0,0,179.341
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,12.09113,12.09113,0,0,0,12.09113,0,0,1.776357E-15,0,12.72751,12.09113,0,0,193.8518,144.2916,0,12.72751,-12.72751,222.6809,53.01917,0.1685238,13.30024,0,0,144.2916
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,33.35832,33.35832,0,0,0,33.35832,5.426242,0,0,1.810103,35.11403,33.35832,0,0,207.9934,131.5641,0,33.30392,-33.30392,187.5755,44.66075,0.1685238,36.69415,1.448083,0,133.3742
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,41.43494,41.43494,0,0,0,41.43494,28.72824,0,0,11.90353,43.61573,41.43494,0,0,244.9978,98.26021,0,31.7122,-31.7122,154.1479,36.70182,0.1685238,45.57843,9.522821,0,110.1637
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,38.58799,38.58799,0,0,0,38.58799,92.28329,0,0,35.61027,40.61894,38.58799,0,0,280.2336,66.54801,0,5.008668,-5.008668,148.8683,35.44477,0.1685238,42.44679,28.48822,0,102.1583
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,30.43694,30.43694,0,0,0,30.43694,270.0287,0,0,82.18851,32.03889,30.43694,0,0,285.7988,61.53934,50.14962,0,50.14962,196.4444,46.77239,0.1684271,33.48064,65.7508,0,143.7278
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,42.37063,42.37063,0,0,0,42.37063,178.7196,0,0,75.7246,44.60066,42.37063,0,0,235.6491,106.674,31.12394,0,31.12394,225.9712,53.80256,0.1683671,46.60769,60.57968,0,182.3986
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,37.47829,37.47829,0,0,0,37.47829,230.7796,0,0,86.49228,39.45084,37.47829,0,0,204.5252,134.6855,47.04144,0,47.04144,270.5986,64.42812,0.1682766,41.22612,69.19382,0,221.1778
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,33.38605,33.38605,0,0,0,33.38605,275.2332,0,0,91.88948,35.14321,33.38605,0,0,157.4838,177.0228,56.74627,0,56.74627,324.4329,77.24577,0.1681674,36.72466,73.51158,0,268.9123
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,20.32763,20.32763,0,0,0,20.32763,531.9579,0,0,108.1345,21.39751,20.32763,0,0,100.7375,228.0945,86.73695,0,86.73695,406.7188,96.83761,0.1680009,22.3604,86.50757,0,336.2289
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,38.53058,38.53058,0,0,0,38.53058,134.3788,0,0,51.77692,40.55851,38.53058,0,0,14.00054,306.1577,11.21841,0,11.21841,417.3615,99.37158,0.1679794,42.38364,41.42154,0,357.9347
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,15.23915,15.23915,0,0,0,15.23915,344.9099,33.73799,0,52.56133,16.04121,15.23915,0,0,2.782133,316.2543,2.782133,0,2.782133,420.0009,100,0.1679741,16.76306,42.04906,0,368.8156
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,21.07014,21.07014,0,0,0,21.07014,103.6693,0,0,21.84326,22.17909,21.07014,0,0,0,318.7582,0,0.3358346,-0.3358346,419.6469,99.91572,0.1679741,23.17715,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,10.08764,0,10.46078,0,0,0,0,0.3731495,318.4224,0.3731495,0,0.3731495,420.0009,100,0.1679734,0,8.368628,0,328.8832
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,9.368449,9.368449,0,0,0,9.368449,0,0,1.776357E-15,0,9.861526,9.368449,0,0,0,318.7582,0,9.861526,-9.861526,409.6059,97.52502,0.1679734,10.30529,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,35.32484,35.32484,0,0,0,35.32484,0,0,7.105427E-15,0,37.18404,35.32484,0,0,10.95725,308.8967,0,37.18404,-37.18404,370.4105,88.19279,0.1679734,38.85733,0,0,308.8967
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.27285,271.7126,0,0,0,370.4105,88.19279,0.1679734,0,0,0,271.7126
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,54.78897,54.78897,0,0,0,54.78897,0,0,7.105427E-15,0,57.6726,54.78897,0,0,52.27285,271.7126,0,57.6726,-57.6726,309.6182,73.71847,0.1679734,60.26787,0,0,271.7126
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.3535,214.0401,0,0,0,309.6182,73.71847,0.1679734,0,0,0,214.0401
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,23.53945,23.53945,0,0,0,23.53945,0,0,3.552714E-15,0,24.77837,23.53945,0,0,116.3535,214.0401,0,24.77837,-24.77837,283.4995,67.49975,0.1679734,25.8934,0,0,214.0401
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,12.26945,12.26945,0,0,0,12.26945,0,0,0,0,12.91521,12.26945,0,0,143.885,189.2617,0,12.91521,-12.91521,269.8857,64.25836,0.1679734,13.4964,0,0,189.2617
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,26.2459,26.2459,0,0,0,26.2459,0,0,0,0,27.62726,26.2459,0,0,158.2353,176.3465,0,27.62726,-27.62726,240.764,57.32464,0.1679734,28.87049,0,0,176.3465
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,53.16204,53.16204,0,0,0,53.16204,0,0,7.105427E-15,0,55.96004,53.16204,0,0,188.9322,148.7192,0,55.96004,-55.96004,181.7769,43.28013,0.1679734,58.47824,0,0,148.7192
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,27.73452,27.73452,0,0,0,27.73452,0,0,3.552714E-15,0,29.19423,27.73452,0,0,251.1101,92.75917,0,29.19423,-29.19423,151.0035,35.95314,0.1679734,30.50797,0,0,92.75917
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.7054418,0.7054418,0,0,0,0.7054418,0,0,0,0,0.7425703,0.7054418,0,0,283.5481,63.56494,0,0.7425703,-0.7425703,150.2208,35.76678,0.1679734,0.775986,0,0,63.56494
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,65.78223,65.78223,81,0,22.761,65.78223,0,0,0,0,0,0,15.21777,14.45688,284.3732,62.82237,14.45688,0,14.45688,163.9358,39.03225,0.1679945,72.36046,0,81,62.82237
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,2.720808,0,0,72.31579,68.7,269.9163,75.83356,71.42081,0,71.42081,231.6915,55.16453,0.1680246,0,2.176647,81,78.55437
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,43.32866,43.32866,81,0,22.761,43.32866,40.1075,0,0,17.37804,0,0,37.67134,35.78778,198.4955,140.1123,53.16582,0,53.16582,282.129,67.17344,0.1680963,47.66152,13.90243,81,157.4903
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,28.87415,0,0,72.31579,68.7,145.3297,187.9615,97.57415,0,97.57415,374.696,89.21315,0.1680762,0,23.09932,81,216.8357
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,81.23827,81.23827,63.7196,0,18.38906,81.23827,81.48404,0,0,66.19623,18.44071,17.51867,0,0,47.75552,275.7783,47.75552,0,47.75552,420.0009,100,0.1681239,89.36211,52.95698,81,341.9745
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,21.0637,21.0637,0,0,0,21.0637,366.7409,55.0769,0,77.24921,22.17232,21.0637,0,0,0,318.7582,0,0,0,420.0009,100,0.1681239,23.17007,61.79937,0,396.0074
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,72.88551,72.88551,40.42847,0,12.4964,72.88551,46.8753,0,0,34.1653,34.1653,32.45704,0,0,0,318.7582,0,0,0,420.0009,100,0.1681239,80.17406,27.33224,81,352.9235
