Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,106.3016,106.3016,41.78011,0,12.83837,106.3016,63.89119,0,0,67.91737,67.91737,64.5215,0,0,0,318.7582,0,0,0,420.0009,100,0.1681239,116.9318,54.33389,81,386.6756
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,52.10822,52.10822,0,0,0,52.10822,144.9112,20.65991,0,75.51067,54.85076,52.10822,0,0,0,318.7582,0,0,0,420.0009,100,0.1681239,57.31905,60.40854,0,394.2689
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,62.29918,62.29918,0,0,0,62.29918,75.09389,0,0,46.78287,65.57808,62.29918,0,0,0,318.7582,0,18.7952,-18.7952,400.189,95.28289,0.1681239,68.52909,37.4263,0,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,36.0186,36.0186,0,0,0,36.0186,105.1274,0,7.105427E-15,37.86541,37.91432,36.0186,0,0,20.88356,299.963,0,0.04891124,-0.04891124,400.1374,95.27061,0.1681239,39.62046,30.29233,0,337.8284
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,54.1795,54.1795,0,0,0,54.1795,69.67252,0,0,37.74822,57.03105,54.1795,0,0,20.93791,299.9141,0,19.28283,-19.28283,379.8115,90.43113,0.1681239,59.59745,30.19858,0,337.6623
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,42.36327,280.6313,19.64289,0,19.64289,398.4464,94.868,0.1680864,0,15.71431,0,300.2742
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,46.42025,46.42025,0,0,0,46.42025,0,0,0,0,48.86342,46.42025,0,0,22.72038,298.3099,0,48.86342,-48.86342,346.9398,82.60455,0.1680864,51.06227,0,0,298.3099
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,42.32189,42.32189,0,0,0,42.32189,0,0,7.105427E-15,0,44.54935,42.32189,0,0,77.01307,249.4465,0,44.54935,-44.54935,299.9807,71.42383,0.1680864,46.55408,0,0,249.4465
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,40.41014,40.41014,0,0,0,40.41014,0,0,0,0,42.53698,40.41014,0,0,126.5124,204.8971,0,42.53698,-42.53698,255.1428,60.74816,0.1680864,44.45115,0,0,204.8971
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,68.00708,68.00708,81,0,22.761,68.00708,0,1.776357E-15,0,0,0,0,12.99292,12.34327,173.7757,162.3601,12.34327,0,12.34327,266.8526,63.53621,0.1681043,74.80779,0,81,162.3601
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,18.70815,18.70815,81,0,22.761,18.70815,0,0,0,0,0,0,62.29185,59.17726,161.4324,173.4691,59.17726,0,59.17726,322.9931,76.90296,0.1681853,20.57896,0,81,173.4691
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,17.77638,17.77638,81,0,22.761,17.77638,0,0,0,0,0,0,63.22363,60.06244,102.2551,226.7286,60.06244,0,60.06244,379.9733,90.46966,0.1682646,19.55401,0,81,226.7286
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,81.05882,81.05882,81,0,22.761,81.05882,0,0,0,0,0.0619102,0.05881469,0,0,42.1927,280.7848,0,0.0619102,-0.0619102,379.9081,90.45412,0.1682646,89.1647,0,81,280.7848
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.26148,280.7229,0,0,0,379.9081,90.45412,0.1682646,0,0,0,280.7229
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.26148,280.7229,0,0,0,379.9081,90.45412,0.1682646,0,0,0,280.7229
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,5.171901,5.171901,0,0,0,5.171901,0,0,0,0,5.444106,5.171901,0,0,42.26148,280.7229,0,5.444106,-5.444106,374.1695,89.08779,0.1682646,5.689091,0,0,280.7229
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.02944,47.02944,0,0,0,47.02944,0,0,7.105427E-15,0,49.50467,47.02944,0,0,48.31049,275.2788,0,49.50467,-49.50467,321.987,76.66341,0.1682646,51.73238,0,0,275.2788
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.3157,225.7741,0,0,0,321.987,76.66341,0.1682646,0,0,0,225.7741
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,103.3157,225.7741,6.486854,0,6.486854,328.141,78.12864,0.1682522,0,5.189483,0,232.261
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,96.82883,231.6123,28.54176,0,28.54176,355.218,84.57555,0.1681976,0,22.83341,0,260.1541
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,45.2166,45.2166,0,0,0,45.2166,100.5016,0,0,45.4434,47.59642,45.2166,0,0,68.28706,257.2999,0,2.153022,-2.153022,352.9485,84.0352,0.1681976,49.73826,36.35472,0,302.7433
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,52.5943,52.5943,0,0,0,52.5943,146.3961,0,0,76.99603,55.36242,52.5943,0,0,70.67931,255.1469,21.63361,0,21.63361,373.472,88.92173,0.1681564,57.85373,61.59682,0,332.1429
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,73.348,73.348,63.47194,0,18.3264,73.348,81.04046,0,0,59.44156,10.39585,9.87606,0,0,49.0457,274.6171,49.0457,0,49.0457,420.0009,100,0.1682006,80.6828,47.55325,81,334.0587
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,71.58673,71.58673,20.25,0,7.39125,71.58673,101.5112,18.62985,0,72.66852,54.03867,51.33673,0,0,0,318.7582,0,0,0,420.0009,100,0.1682006,78.74541,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,43.59973,43.59973,0,0,0,43.59973,222.0948,50.9383,0,96.83275,45.89445,43.59973,0,0,0,318.7582,0,0,0,420.0009,100,0.1682006,47.9597,77.46619,0,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,48.08125,48.08125,0,0,0,48.08125,188.8036,40.16731,0,90.77916,50.61184,48.08125,0,0,0,318.7582,0,0,0,420.0009,100,0.1682006,52.88938,72.62332,0,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,21.19296,21.19296,0,0,0,21.19296,470.1425,77.32874,0,99.63712,22.30838,21.19296,0,0,0,318.7582,0,0,0,420.0009,100,0.1682006,23.31226,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1682006,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,61.31882,61.31882,0,0,0,61.31882,82.90542,0,0,50.83663,64.54613,61.31882,0,0,0,318.7582,0,13.7095,-13.7095,405.5497,96.55927,0.1682006,67.45071,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,33.62898,33.62898,0,0,0,33.62898,61.54696,0,0,20.69761,35.39893,33.62898,0,0,15.23278,305.0487,0,14.70131,-14.70131,390.0532,92.86963,0.1682006,36.99188,16.55809,0,325.7463
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.56757,290.3474,0,0,0,390.0532,92.86963,0.1682006,0,0,0,290.3474
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,11.72396,11.72396,0,0,0,11.72396,0,0,1.776357E-15,0,12.34101,11.72396,0,0,31.56757,290.3474,0,12.34101,-12.34101,377.0446,89.77235,0.1682006,12.89636,0,0,290.3474
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,15.43675,15.43675,0,0,0,15.43675,0,0,1.776357E-15,0,16.24921,15.43675,0,0,45.27981,278.0064,0,16.24921,-16.24921,359.9165,85.69423,0.1682006,16.98042,0,0,278.0064
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,57.7769,57.7769,0,0,0,57.7769,0,0,7.105427E-15,0,60.81779,57.7769,0,0,63.33449,261.7572,0,60.81779,-60.81779,295.8089,70.43055,0.1682006,63.55458,0,0,261.7572
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,53.01894,53.01894,0,0,0,53.01894,0,0,7.105427E-15,0,55.80941,53.01894,0,0,130.9098,200.9394,0,55.80941,-55.80941,236.9806,56.42384,0.1682006,58.32083,0,0,200.9394
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,26.97431,26.97431,0,0,0,26.97431,0,0,3.552714E-15,0,28.39401,26.97431,0,0,192.9203,145.13,0,28.39401,-28.39401,207.0507,49.29769,0.1682006,29.67174,0,0,145.13
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,34.92945,34.92945,0,0,0,34.92945,0,0,0,0,36.76785,34.92945,0,0,224.4692,116.736,0,36.76785,-36.76785,168.294,40.06992,0.1682006,38.4224,0,0,116.736
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,25.98353,25.98353,0,0,0,25.98353,0,0,3.552714E-15,0,27.35109,25.98353,0,0,265.3223,79.96814,0,27.35109,-27.35109,139.4634,33.20551,0.1682006,28.58188,0,0,79.96814
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,6.854609,6.854609,0,0,0,6.854609,0,0,8.881784E-16,0,7.215378,6.854609,0,0,295.7124,52.61705,0,7.215378,-7.215378,131.8577,31.39464,0.1682006,7.540071,0,0,52.61705
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,18.46475,18.46475,0,0,0,18.46475,0,0,3.552714E-15,0,19.43658,18.46475,0,0,303.7295,45.40168,0,19.43658,-19.43658,111.3698,26.51656,0.1682006,20.31123,0,0,45.40168
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,19.64165,19.64165,0,0,0,19.64165,0,0,0,0,20.67542,19.64165,0,0,325.3257,25.9651,0,20.67542,-20.67542,89.57598,21.32757,0.1682006,21.60581,0,0,25.9651
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,18.75403,18.75403,81,0,22.761,18.75403,0,0,0,0,0,0,62.24597,59.13367,348.2984,5.28968,59.13367,0,59.13367,145.6751,34.68448,0.1682815,20.62943,0,81,5.28968
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,12.66855,12.66855,81,0,22.761,12.66855,14.61883,0,0,1.851994,0,0,68.33145,64.91488,289.1647,58.50998,66.76687,0,66.76687,209.0157,49.76555,0.1683476,13.9354,1.481595,81,60.36198
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,8.510851,8.510851,80.82664,0,22.71714,8.510851,194.1282,1.421085E-14,0,16.52196,0,0,72.31579,68.7,222.3978,118.6002,85.22196,0,85.22196,289.8644,69.01519,0.168378,9.361936,13.21757,81,135.1221
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,64.66926,64.66926,81,0,22.761,64.66926,68.88712,0,0,44.54879,0,0,16.33074,15.5142,137.1759,195.2999,60.06299,0,60.06299,346.8451,82.58201,0.1684501,71.13618,35.63903,81,239.8487
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,41.85585,41.85585,0,0,0,41.85585,174.1716,0,0,72.90099,44.05878,41.85585,0,0,77.11289,249.3566,28.84221,0,28.84221,374.2072,89.09679,0.1683951,46.04143,58.32079,0,322.2576
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,53.21272,53.21272,0,0,0,53.21272,165.5809,0,0,88.1101,56.01339,53.21272,0,0,48.27068,275.3146,32.09671,0,32.09671,404.6569,96.34668,0.1683341,58.53399,70.48808,0,363.4247
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,19.42878,19.42878,0,0,0,19.42878,540.9462,68.47393,0,105.0993,20.45135,19.42878,0,0,16.17397,304.2017,16.17397,0,16.17397,420.0009,100,0.1683033,21.37166,84.0794,0,409.3009
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,19.72305,19.72305,0,0,0,19.72305,512.4885,80.31728,0,101.0784,20.76111,19.72305,0,0,0,318.7582,0,0,0,420.0009,100,0.1683033,21.69536,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1683033,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,6.839339,6.839339,0,0,0,6.839339,1187.159,73.99455,0,81.19386,7.199304,6.839339,0,0,0,318.7582,0,0,0,420.0009,100,0.1683033,7.523273,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,47.7927,47.7927,0,0,0,47.7927,113.7277,4.045419,0,54.35352,50.3081,47.7927,0,0,0,318.7582,0,0,0,420.0009,100,0.1683033,52.57197,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,22.24726,22.24726,0,0,0,22.24726,99.52083,0,0,22.14066,23.41817,22.24726,0,0,0,318.7582,0,1.277511,-1.277511,418.6542,99.67937,0.1683033,24.47198,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,24.51373,24.51373,0,0,0,24.51373,62.64434,0,3.552714E-15,15.35646,25.80393,24.51373,0,0,1.419457,317.4807,0,10.44746,-10.44746,407.6416,97.05733,0.1683033,26.9651,12.28517,0,332.8372
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,13.64014,13.64014,0,0,0,13.64014,0,0,1.776357E-15,0,14.35804,13.64014,0,0,13.02775,307.0333,0,14.35804,-14.35804,392.5069,93.45384,0.1683033,15.00415,0,0,307.0333
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,7.429965,7.429965,0,0,0,7.429965,0,0,0,0,7.821016,7.429965,0,0,28.98113,292.6752,0,7.821016,-7.821016,384.2628,91.49097,0.1683033,8.172961,0,0,292.6752
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.67115,284.8542,0,0,0,384.2628,91.49097,0.1683033,0,0,0,284.8542
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,11.46864,11.46864,0,0,0,11.46864,0,0,1.776357E-15,0,12.07225,11.46864,0,0,37.67115,284.8542,0,12.07225,-12.07225,371.5376,88.46115,0.1683033,12.6155,0,0,284.8542
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,23.08031,23.08031,0,0,0,23.08031,0,0,0,0,24.29506,23.08031,0,0,51.08476,272.782,0,24.29506,-24.29506,345.9283,82.36372,0.1683033,25.38834,0,0,272.782
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,13.14725,13.14725,0,0,0,13.14725,0,0,1.776357E-15,0,13.83921,13.14725,0,0,78.07927,248.4869,0,13.83921,-13.83921,331.3405,78.89044,0.1683033,14.46198,0,0,248.4869
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,39.01709,39.01709,0,0,0,39.01709,0,0,7.105427E-15,0,41.07061,39.01709,0,0,93.45618,234.6477,0,41.07061,-41.07061,288.0483,68.58279,0.1683033,42.91879,0,0,234.6477
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,14.1455,14.1455,0,0,0,14.1455,0,0,0,0,14.89,14.1455,0,0,139.0902,193.5771,0,14.89,-14.89,272.3529,64.84579,0.1683033,15.56005,0,0,193.5771
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,22.55188,22.55188,0,0,0,22.55188,0,0,3.552714E-15,0,23.73882,22.55188,0,0,155.6346,178.6871,0,23.73882,-23.73882,247.33,58.88797,0.1683033,24.80707,0,0,178.6871
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,5.764241,5.764241,0,0,0,5.764241,0,0,8.881784E-16,0,6.067622,5.764241,0,0,182.0111,154.9482,0,6.067622,-6.067622,240.9341,57.36515,0.1683033,6.340665,0,0,154.9482
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,52.69529,52.69529,0,0,0,52.69529,0,0,7.105427E-15,0,55.46873,52.69529,0,0,188.7529,148.8806,0,55.46873,-55.46873,182.4649,43.44395,0.1683033,57.96482,0,0,148.8806
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,22.32961,22.32961,0,0,0,22.32961,0,0,0,0,23.50486,22.32961,0,0,250.3848,93.41189,0,23.50486,-23.50486,157.6886,37.54484,0.1683033,24.56257,0,0,93.41189
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,16.98111,16.98111,0,0,0,16.98111,16.60911,0,0,2.820412,17.87486,16.98111,0,0,276.5013,69.90703,0,15.05444,-15.05444,141.8199,33.76657,0.1683033,18.67922,2.25633,0,72.72744
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,26.57103,26.57103,0,0,0,26.57103,85.33207,0,3.552714E-15,22.67361,27.96951,26.57103,0,0,293.2285,54.85258,0,5.295896,-5.295896,136.2375,32.43744,0.1683033,29.22814,18.13889,0,77.5262
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,51.74739,51.74739,0,0,0,51.74739,101.1356,0,7.105427E-15,52.33505,54.47094,51.74739,0,0,299.1128,49.55669,0,2.135892,-2.135892,133.9861,31.90138,0.1683033,56.92213,41.86804,0,101.8917
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,50.60204,50.60204,0,0,0,50.60204,143.5437,0,0,72.63604,53.26531,50.60204,0,0,301.486,47.4208,19.37073,0,19.37073,152.3628,36.27678,0.1682665,55.66225,58.10883,0,120.0568
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,43.23456,43.23456,0,0,0,43.23456,184.2094,0,0,79.64214,45.51006,43.23456,0,0,282.1153,64.85445,34.13207,0,34.13207,184.7433,43.98641,0.1682016,47.55801,63.71371,0,144.4966
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,97.69694,97.69694,81,0,22.761,97.69694,83.87408,0,0,81.94241,17.57573,16.69694,0,0,247.9832,95.57332,64.36668,0,64.36668,245.8069,58.52533,0.1682444,107.4666,65.55393,81,177.5157
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,38.12975,38.12975,81,0,22.761,38.12975,198.9122,0,0,75.84475,0,0,42.87025,40.72673,183.6165,153.5033,116.5715,0,116.5715,356.3963,84.85609,0.1682158,41.94273,60.6758,81,229.3481
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,0,0,63.47473,0,0,0,0,67.04505,258.4177,63.47473,0,63.47473,416.6137,99.19355,0.1680956,0,50.77979,0,321.8924
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,51.01606,0,54.58638,0,0,0,0,3.57032,315.545,3.57032,0,3.57032,420.0009,100,0.1680888,0,43.66911,0,370.1313
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1680888,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,74.39698,74.39698,43.37298,0,13.24136,74.39698,43.89538,0,0,32.65684,32.65684,31.024,0,0,0,318.7582,0,0,0,420.0009,100,0.1680888,81.83668,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,49.62488,49.62488,0,0,0,49.62488,36.47379,0,0,18.10007,52.23671,49.62488,0,0,0,318.7582,0,34.13664,-34.13664,384.0177,91.43259,0.1680888,54.58736,14.48006,0,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.9296,284.6216,0,0,0,384.0177,91.43259,0.1680888,0,0,0,284.6216
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,12.80735,12.80735,0,0,0,12.80735,0,0,0,0,13.48142,12.80735,0,0,37.9296,284.6216,0,13.48142,-13.48142,369.807,88.04911,0.1680888,14.08809,0,0,284.6216
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,54.34742,54.34742,0,0,0,54.34742,0,0,7.105427E-15,0,57.20781,54.34742,0,0,52.90896,271.1402,0,57.20781,-57.20781,309.5047,73.69144,0.1680888,59.78216,0,0,271.1402
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,35.66739,35.66739,0,0,0,35.66739,0,0,0,0,37.54462,35.66739,0,0,116.4732,213.9324,0,37.54462,-37.54462,269.9292,64.26872,0.1680888,39.23413,0,0,213.9324
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,9.543366,9.543366,0,0,0,9.543366,0,0,0,0,10.04565,9.543366,0,0,158.1894,176.3877,0,10.04565,-10.04565,259.3401,61.74752,0.1680888,10.4977,0,0,176.3877
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.594106,1.594106,0,0,0,1.594106,0,0,2.220446E-16,0,1.678007,1.594106,0,0,169.3513,166.3421,0,1.678007,-1.678007,257.5714,61.32639,0.1680888,1.753517,0,0,166.3421
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,14.24843,14.24843,0,0,0,14.24843,0,0,1.776357E-15,0,14.99835,14.24843,0,0,171.2157,164.6641,0,14.99835,-14.99835,241.7617,57.56219,0.1680888,15.67327,0,0,164.6641
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,29.37125,29.37125,0,0,0,29.37125,0,0,3.552714E-15,0,30.91711,29.37125,0,0,187.8806,149.6657,0,30.91711,-30.91711,209.1722,49.80281,0.1680888,32.30838,0,0,149.6657
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,34.08555,34.08555,0,0,0,34.08555,0,0,7.105427E-15,0,35.87953,34.08555,0,0,222.2329,118.7486,0,35.87953,-35.87953,171.3519,40.79798,0.1680888,37.49411,0,0,118.7486
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,56.56402,56.56402,0,0,0,56.56402,0,0,7.105427E-15,0,59.54107,56.56402,0,0,262.099,82.86909,0,59.54107,-59.54107,108.5901,25.85472,0.1680888,62.22042,0,0,82.86909
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,21.30897,21.30897,81,0,22.761,21.30897,0,0,0,0,0,0,59.69102,56.70647,328.2558,23.32802,56.70647,0,56.70647,162.3865,38.66338,0.1681704,23.43987,0,81,23.32802
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,67.13348,67.13348,81,0,22.761,67.13348,0,0,0,0,0,0,13.86652,13.1732,271.5493,74.36385,13.1732,0,13.1732,174.8837,41.6389,0.1681893,73.84682,0,81,74.36385
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,20.65862,20.65862,81,0,22.761,20.65862,13.2303,0,0,2.733196,0,0,60.34138,57.32431,258.3761,86.21972,60.05751,0,60.05751,231.8593,55.20448,0.1682678,22.72448,2.186557,81,88.95292
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,14.68271,14.68271,81,0,22.761,14.68271,185.68,0,0,27.26286,0,0,66.31729,63.00143,198.3186,140.2715,90.26429,0,90.26429,317.4915,75.59306,0.168289,16.15098,21.81029,81,167.5343
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,41.62078,41.62078,81,0,22.761,41.62078,115.3969,0,0,48.02908,0,0,39.37922,37.41026,108.0543,221.5093,85.43935,0,85.43935,398.5464,94.89181,0.1683193,45.78286,38.42327,81,269.5384
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,25.53349,0,48.14847,0,0,0,0,22.61497,298.4048,22.61497,0,22.61497,420.0009,100,0.1682766,0,38.51878,0,346.5532
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,46.75745,0,46.75745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1682766,0,37.40596,0,365.5157
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,36.21449,36.21449,0,0,0,36.21449,202.1185,35.07566,0,73.19617,38.12052,36.21449,0,0,0,318.7582,0,0,0,420.0009,100,0.1682766,39.83594,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,33.84701,33.84701,0,0,0,33.84701,342.5355,80.30957,0,115.938,35.62843,33.84701,0,0,0,318.7582,0,0,0,420.0009,100,0.1682766,37.23171,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,39.0382,39.0382,0,0,0,39.0382,263.8299,61.90161,0,102.9945,41.09284,39.0382,0,0,0,318.7582,0,0,0,420.0009,100,0.1682766,42.94202,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,39.11813,39.11813,0,0,0,39.11813,259.6158,60.37989,0,101.5569,41.17698,39.11813,0,0,0,318.7582,0,0,0,420.0009,100,0.1682766,43.02995,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1682766,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,54.54226,54.54226,0,0,0,54.54226,67.47584,0,0,36.80285,57.4129,54.54226,0,0,0,318.7582,0,20.61006,-20.61006,398.2759,94.82742,0.1682766,59.99648,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,4.20366,4.20366,0,0,0,4.20366,371.2498,0,0,15.60608,4.424905,4.20366,0,0,22.90006,298.1482,11.18118,0,11.18118,408.8833,97.35298,0.1682555,4.624025,12.48486,0,313.7542
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,97.55689,97.55689,81,0,22.761,97.55689,0,0,0,0,17.42831,16.5569,0,0,11.71889,308.2112,0,17.42831,-17.42831,390.5123,92.97893,0.1682555,107.3126,0,81,308.2112
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,49.11427,49.11427,0,0,0,49.11427,0,0,0,0,51.69923,49.11427,0,0,31.08368,290.7829,0,51.69923,-51.69923,336.0165,80.00377,0.1682555,54.02569,0,0,290.7829
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,91.8196,91.8196,81,0,22.761,91.8196,0,0,0,0,11.38905,10.8196,0,0,88.52726,239.0837,0,11.38905,-11.38905,324.0114,77.14542,0.1682555,101.0016,0,81,239.0837
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,14.47451,14.47451,81,0,22.761,14.47451,0,0,0,0,0,0,66.5255,63.19922,101.1818,227.6946,63.19922,0,63.19922,383.9674,91.42063,0.1683277,15.92196,0,81,227.6946
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.98255,284.5739,0,0,0,383.9674,91.42063,0.1683277,0,0,0,284.5739
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.80335,51.80335,0,0,0,51.80335,0,0,7.105427E-15,0,54.52984,51.80335,0,0,37.98255,284.5739,0,54.52984,-54.52984,326.4879,77.73507,0.1683277,56.98368,0,0,284.5739
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,12.42216,12.42216,0,0,0,12.42216,0,0,1.776357E-15,0,13.07596,12.42216,0,0,98.57126,230.0441,0,13.07596,-13.07596,312.7047,74.45334,0.1683277,13.66438,0,0,230.0441
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,21.75392,21.75392,0,0,0,21.75392,0,0,3.552714E-15,0,22.89886,21.75392,0,0,113.1001,216.9681,0,22.89886,-22.89886,288.5671,68.70632,0.1683277,23.92931,0,0,216.9681
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,2.464307,2.464307,0,0,0,2.464307,0,0,4.440892E-16,0,2.594007,2.464307,0,0,138.5433,194.0693,0,2.594007,-2.594007,285.8328,68.0553,0.1683277,2.710738,0,0,194.0693
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,29.51361,29.51361,0,0,0,29.51361,0,0,3.552714E-15,0,31.06696,29.51361,0,0,141.4255,191.4753,0,31.06696,-31.06696,253.0854,60.2583,0.1683277,32.46498,0,0,191.4753
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,25.499,25.499,0,0,0,25.499,0,0,3.552714E-15,0,26.84106,25.499,0,0,175.9444,160.4083,0,26.84106,-26.84106,224.7924,53.52189,0.1683277,28.04891,0,0,160.4083
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,17.72943,17.72943,0,0,0,17.72943,0,0,3.552714E-15,0,18.66255,17.72943,0,0,205.7678,133.5672,0,18.66255,-18.66255,205.1203,48.83808,0.1683277,19.50237,0,0,133.5672
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,39.42352,39.42352,0,0,0,39.42352,2.886068,0,7.105427E-15,1.13779,41.49845,39.42352,0,0,226.5039,114.9047,0,40.36066,-40.36066,162.5765,38.70861,0.1683277,43.36588,0.9102318,0,116.0425
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.3702527,0.3702527,0,0,0,0.3702527,2565.001,0,0,9.496987,0.3897397,0.3702527,0,0,271.3491,74.54403,9.107248,0,9.107248,171.2164,40.76572,0.1683105,0.407278,7.59759,0,84.04102
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,83.11457,83.11457,81,0,22.761,83.11457,8.577674,0,0,7.129298,2.225868,2.114574,0,0,262.2419,82.74055,4.90343,0,4.90343,175.8682,41.87329,0.168316,91.42603,5.703438,81,89.86985
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,7.355184,7.355184,79.67097,0,22.42476,7.355184,343.2246,0,0,25.2448,0,0,72.31579,68.7,257.3384,87.15364,93.9448,0,93.9448,264.992,63.09322,0.1683259,8.090702,20.19584,81,112.3984
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,16.77671,0,0,72.31579,68.7,163.3936,171.704,85.47672,0,85.47672,346.0824,82.4004,0.1683287,0,13.42137,81,188.4807
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,44.59701,44.59701,0,0,0,44.59701,64.89226,0,0,28.94001,46.94422,44.59701,0,0,77.91692,248.633,0,18.00421,-18.00421,327.1042,77.88181,0.1683287,49.05671,23.152,0,277.573
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,97.92159,230.6288,12.77452,0,12.77452,339.2232,80.76727,0.1683047,0,10.21961,0,243.4033
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,9.579715,9.579715,0,0,0,9.579715,252.9492,0,0,24.23182,10.08391,9.579715,0,0,85.14708,242.1259,14.14791,0,14.14791,352.6451,83.96295,0.168278,10.53769,19.38545,0,266.3577
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,0,0,23.50245,0,0,0,0,70.99918,254.859,23.50245,0,23.50245,374.9415,89.27161,0.1682338,0,18.80196,0,278.3614
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,5.275947,5.275947,0,0,0,5.275947,300.101,0,0,15.83317,5.553629,5.275947,0,0,47.49672,276.0112,10.27954,0,10.27954,384.6935,91.59351,0.1682145,5.803542,12.66654,0,291.8444
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,59.3655,59.3655,0,0,0,59.3655,31.74373,0,7.105427E-15,18.84482,62.49,59.3655,0,0,37.21718,285.2628,0,43.64518,-43.64518,338.6875,80.63971,0.1682145,65.30205,15.07586,0,304.1076
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,43.18513,43.18513,0,0,0,43.18513,25.91986,0,0,11.19353,45.45803,43.18513,0,0,85.71182,241.6176,0,34.2645,-34.2645,302.5695,72.04021,0.1682145,47.50364,8.954822,0,252.8111
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.7835,207.3531,0,0,0,302.5695,72.04021,0.1682145,0,0,0,207.3531
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,18.15976,18.15976,0,0,0,18.15976,0,0,3.552714E-15,0,19.11553,18.15976,0,0,123.7835,207.3531,0,19.11553,-19.11553,282.42,67.24271,0.1682145,19.97573,0,0,207.3531
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,91.01621,91.01621,81,0,22.761,91.01621,0,0,0,0,10.54338,10.01621,0,0,145.023,188.2375,0,10.54338,-10.54338,271.3063,64.5966,0.1682145,100.1178,0,81,188.2375
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,57.20225,57.20225,81,0,22.761,57.20225,0,-3.552714E-15,0,0,0,0,23.79775,22.60786,156.7378,177.6942,22.60786,0,22.60786,292.754,69.70319,0.1682468,62.92247,0,81,177.6942
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,24.8616,24.8616,81,0,22.761,24.8616,0,0,0,0,0,0,56.1384,53.33148,134.13,198.0412,53.33148,0,53.33148,343.3487,81.74952,0.1683228,27.34776,0,81,198.0412
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,31.71954,31.71954,0,0,0,31.71954,0,0,3.552714E-15,0,33.38899,31.71954,0,0,80.79849,246.0396,0,33.38899,-33.38899,308.1536,73.36975,0.1683228,34.8915,0,0,246.0396
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,66.30991,66.30991,81,0,22.761,66.30991,0,0,0,0,0,0,14.69009,13.95558,117.8974,212.6506,13.95558,0,13.95558,321.393,76.52199,0.1683427,72.9409,0,81,212.6506
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,37.0569,37.0569,81,0,22.761,37.0569,0,0,0,0,0,0,43.9431,41.74594,103.9418,225.2106,41.74594,0,41.74594,360.9967,85.95142,0.1684021,40.76259,0,81,225.2106
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,44.96243,44.96243,0,0,0,44.96243,0,0,7.105427E-15,0,47.32887,44.96243,0,0,62.19585,262.782,0,47.32887,-47.32887,311.1077,74.0731,0.1684021,49.45867,0,0,262.782
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,52.14478,52.14478,0,0,0,52.14478,0,0,0,0,54.88924,52.14478,0,0,114.7835,215.4531,0,54.88924,-54.88924,253.2493,60.29734,0.1684021,57.35925,0,0,215.4531
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,41.51332,41.51332,0,0,0,41.51332,0,0,7.105427E-15,0,43.69823,41.51332,0,0,175.7715,160.5639,0,43.69823,-43.69823,207.1874,49.33022,0.1684021,45.66465,0,0,160.5639
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,50.02545,50.02545,0,0,0,50.02545,0,0,7.105427E-15,0,52.65837,50.02545,0,0,224.3251,116.8656,0,52.65837,-52.65837,151.6806,36.11435,0.1684021,55.028,0,0,116.8656
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,31.04014,31.04014,0,0,0,31.04014,4.975826,0,0,1.544503,32.67383,31.04014,0,0,282.8344,64.20726,0,31.12933,-31.12933,118.8674,28.3017,0.1684021,34.14415,1.235603,0,65.75176
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,38.40155,38.40155,81,0,22.761,38.40155,31.74748,0,0,12.19153,0,0,42.59845,40.46852,317.4225,33.07793,52.66005,0,52.66005,168.8251,40.19637,0.1684731,42.24171,9.753221,81,45.26946
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.3055979,0.3055979,72.62138,0,20.64121,0.3055979,6468.881,0,0,19.76877,0,0,72.31579,68.7,264.7625,80.47198,88.46877,0,88.46877,252.7539,60.17939,0.1684711,0.3361577,15.81501,81,100.2407
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,43.93869,43.93869,81,0,22.761,43.93869,100.2576,0,0,44.05188,0,0,37.06131,35.20824,176.2937,160.0939,79.26012,0,79.26012,327.9467,78.08239,0.1685125,48.33256,35.24151,81,204.1458
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,57.75073,57.75073,81,0,22.761,57.75073,101.1625,0,0,58.42206,0,0,23.24927,22.0868,97.0336,231.428,80.50887,0,80.50887,404.3241,96.26745,0.1685516,63.52581,46.73765,81,289.85
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,47.19943,0,63.72417,0,0,0,0,16.52474,303.886,16.52474,0,16.52474,420.0009,100,0.1685206,0,50.97934,0,367.6101
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1685206,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,76.69131,76.69131,20.25,0,7.39125,76.69131,100.5123,17.67227,0,77.08418,59.41191,56.44132,0,0,0,318.7582,0,0,0,420.0009,100,0.1685206,84.36045,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,26.24557,26.24557,0,0,0,26.24557,128.8093,6.179813,0,33.80673,27.62691,26.24557,0,0,0,318.7582,0,0,0,420.0009,100,0.1685206,28.87013,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1685206,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1685206,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,22.79515,22.79515,0,0,0,22.79515,84.49292,0,3.552714E-15,19.26028,23.99489,22.79515,0,0,0,318.7582,0,4.734606,-4.734606,415.0101,98.81174,0.1685206,25.07466,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,26.26532,26.26532,0,0,0,26.26532,0,0,0,0,27.64771,26.26532,0,0,5.260674,314.0236,0,27.64771,-27.64771,385.8669,91.87289,0.1685206,28.89186,0,0,314.0236
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,78.99191,78.99191,81,0,22.761,78.99191,0,0,0,0,0,0,2.008087,1.907683,35.98035,286.3759,1.907683,0,1.907683,387.6767,92.30379,0.1685233,86.89111,0,81,286.3759
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,15.19588,15.19588,0,0,0,15.19588,0,0,1.776357E-15,0,15.99567,15.19588,0,0,34.07267,288.0928,0,15.99567,-15.99567,370.8158,88.28929,0.1685233,16.71547,0,0,288.0928
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.84563,272.0972,0,0,0,370.8158,88.28929,0.1685233,0,0,0,272.0972
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,43.9362,43.9362,0,0,0,43.9362,0,0,7.105427E-15,0,46.24863,43.9362,0,0,51.84563,272.0972,0,46.24863,-46.24863,322.0654,76.68209,0.1685233,48.32982,0,0,272.0972
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,22.70301,22.70301,0,0,0,22.70301,0,0,3.552714E-15,0,23.89791,22.70301,0,0,103.233,225.8485,0,23.89791,-23.89791,296.8748,70.68434,0.1685233,24.97331,0,0,225.8485
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,20.06225,20.06225,0,0,0,20.06225,0,0,3.552714E-15,0,21.11815,20.06225,0,0,129.7862,201.9506,0,21.11815,-21.11815,274.6143,65.38423,0.1685233,22.06847,0,0,201.9506
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,32.67856,32.67856,0,0,0,32.67856,0,0,7.105427E-15,0,34.39848,32.67856,0,0,153.2508,180.8325,0,34.39848,-34.39848,238.3551,56.75111,0.1685233,35.94641,0,0,180.8325
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,26.59987,26.59987,0,0,0,26.59987,0,0,0,0,27.99986,26.59987,0,0,191.4714,146.434,0,27.99986,-27.99986,208.8407,49.72388,0.1685233,29.25986,0,0,146.434
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,14.73096,14.73096,0,0,0,14.73096,0,0,1.776357E-15,0,15.50628,14.73096,0,0,222.5823,118.4341,0,15.50628,-15.50628,192.4957,45.8322,0.1685233,16.20406,0,0,118.4341
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.8115,102.9278,0,0,0,192.4957,45.8322,0.1685233,0,0,0,102.9278
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.54962,32.54962,0,0,0,32.54962,0,0,0,0,34.26276,32.54962,0,0,239.8115,102.9278,0,34.26276,-34.26276,156.3795,37.23315,0.1685233,35.80458,0,0,102.9278
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,7.03518,7.03518,0,0,0,7.03518,104.0862,0,0,7.32265,7.405453,7.03518,0,0,277.8813,68.66508,0,0.0828021,-0.0828021,156.2922,37.21236,0.1685233,7.738698,5.85812,0,75.98773
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,30.16452,30.16452,0,0,0,30.16452,107.1189,0,0,32.31189,31.75212,30.16452,0,0,277.9733,68.58228,0.5597675,0,0.5597675,156.8233,37.3388,0.1685223,33.18097,25.84951,0,100.8942
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,38.00524,38.00524,0,0,0,38.00524,155.9069,0,0,59.25277,40.00551,38.00524,0,0,277.4135,69.08607,19.24726,0,19.24726,175.0828,41.68631,0.1684862,41.80576,47.40222,0,128.3389
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,51.82048,51.82048,0,0,0,51.82048,174.3153,0,0,90.33101,54.54787,51.82048,0,0,258.1663,86.40861,35.78314,0,35.78314,209.0297,49.76888,0.1684192,57.00252,72.26481,0,176.7396
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,0,0,92.59407,0,0,0,0,222.3831,118.6134,92.59407,0,92.59407,296.8722,70.68371,0.168246,0,74.07526,0,211.2075
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,84.5097,84.5097,81,0,22.761,84.5097,134.203,0,0,113.4146,3.694429,3.509708,0,0,129.789,201.9481,109.7202,0,109.7202,400.9619,95.46691,0.1682307,92.96068,90.73167,81,315.3627
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,15.28054,15.28054,0,0,0,15.28054,770.0435,81.51317,0,117.6668,16.08478,15.28054,0,0,20.06887,300.6962,20.06887,0,20.06887,420.0009,100,0.1681933,16.8086,94.13345,0,418.3631
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,53.3329,53.3329,0,0,0,53.3329,205.7194,53.57624,0,109.7161,56.13989,53.3329,0,0,0,318.7582,0,0,0,420.0009,100,0.1681933,58.66619,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,69.27074,69.27074,20.25,0,7.39125,69.27074,119.6623,31.29016,0,82.89095,51.60078,49.02074,0,0,0,318.7582,0,0,0,420.0009,100,0.1681933,76.19781,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,33.96254,33.96254,0,0,0,33.96254,207.3311,34.66486,0,70.41489,35.75004,33.96254,0,0,0,318.7582,0,0,0,420.0009,100,0.1681933,37.35879,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,32.17011,32.17011,0,0,0,32.17011,152.2045,15.10109,0,48.96436,33.86327,32.17011,0,0,0,318.7582,0,0,0,420.0009,100,0.1681933,35.38712,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,111.4921,111.4921,81,0,22.761,111.4921,16.05029,7.105427E-15,0,17.8948,32.09693,30.49208,0,0,0,318.7582,0,14.20213,-14.20213,405.0305,96.43564,0.1681933,122.6413,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,43.03374,43.03374,0,0,0,43.03374,0,0,0,0,45.29867,43.03374,0,0,15.78014,304.5561,0,45.29867,-45.29867,357.2815,85.06685,0.1681933,47.33711,0,0,304.5561
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,21.53705,21.53705,0,0,0,21.53705,0,0,3.552714E-15,0,22.67058,21.53705,0,0,66.112,259.2574,0,22.67058,-22.67058,333.3846,79.37713,0.1681933,23.69076,0,0,259.2574
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,95.76244,95.76244,81,0,22.761,95.76244,0,0,0,0,15.53941,14.76244,0,0,91.30154,236.5868,0,15.53941,-15.53941,317.0046,75.47714,0.1681933,105.3387,0,81,236.5868
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,108.5675,221.0474,68.7,0,68.7,382.1792,90.99486,0.1682274,0,0,81,221.0474
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,16.22744,16.22744,0,0,0,16.22744,0,0,0,0,17.08152,16.22744,0,0,39.86754,282.8774,0,17.08152,-17.08152,364.1737,86.70784,0.1682274,17.85019,0,0,282.8774
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,41.43771,41.43771,0,0,0,41.43771,0,0,7.105427E-15,0,43.61864,41.43771,0,0,58.84701,265.7959,0,43.61864,-43.61864,318.1956,75.7607,0.1682274,45.58148,0,0,265.7959
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,26.06228,26.06228,0,0,0,26.06228,0,0,3.552714E-15,0,27.43398,26.06228,0,0,107.3122,222.1773,0,27.43398,-27.43398,289.2776,68.87549,0.1682274,28.6685,0,0,222.1773
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,13.4487,13.4487,0,0,0,13.4487,0,0,1.776357E-15,0,14.15653,13.4487,0,0,137.7944,194.7433,0,14.15653,-14.15653,274.3553,65.32257,0.1682274,14.79357,0,0,194.7433
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,32.86876,32.86876,0,0,0,32.86876,0,0,0,0,34.59869,32.86876,0,0,153.5238,180.5868,0,34.59869,-34.59869,237.8851,56.6392,0.1682274,36.15563,0,0,180.5868
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,43.06019,43.06019,0,0,0,43.06019,0,0,7.105427E-15,0,45.32652,43.06019,0,0,191.9668,145.9881,0,45.32652,-45.32652,190.1068,45.26343,0.1682274,47.36621,0,0,145.9881
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,28.13786,28.13786,0,0,0,28.13786,0,0,0,0,29.6188,28.13786,0,0,242.3296,100.6616,0,29.6188,-29.6188,158.8858,37.82988,0.1682274,30.95164,0,0,100.6616
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,35.96256,35.96256,0,0,0,35.96256,0,0,7.105427E-15,0,37.85533,35.96256,0,0,275.2394,71.04278,0,37.85533,-37.85533,118.9828,28.32918,0.1682274,39.55882,0,0,71.04278
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,34.60362,34.60362,81,0,22.761,34.60362,16.23182,-7.105427E-15,0,5.616798,0,0,46.39638,44.07656,317.3009,33.18745,49.69336,0,49.69336,166.1261,39.55375,0.1682959,38.06398,4.493439,81,38.80424
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,23.44769,0,0,72.31579,68.7,267.6075,77.91148,92.14769,0,92.14769,253.545,60.36775,0.1682862,0,18.75815,81,101.3592
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,9.292797,9.292797,81,0,22.761,9.292797,318.8924,0,0,29.63402,0,0,71.70721,68.12184,175.4598,160.8444,97.75586,0,97.75586,346.2844,82.4485,0.1682931,10.22208,23.70722,81,190.4784
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,77.70395,248.8247,36.61211,0,36.61211,381.0177,90.71832,0.1682251,0,29.28969,0,285.4368
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,42.63387,42.63387,0,0,0,42.63387,125.81,0,0,53.63767,44.87776,42.63387,0,0,41.09184,281.7756,8.759912,0,8.759912,389.3281,92.69698,0.1682088,46.89726,42.91014,0,335.4132
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,57.13492,57.13492,0,0,0,57.13492,64.61459,0,0,36.9175,60.14202,57.13492,0,0,32.33192,289.6595,0,23.22452,-23.22452,364.8473,86.86823,0.1682088,62.84841,29.534,0,326.577
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,0,0,37.13963,0,0,0,0,58.13695,266.435,37.13963,0,37.13963,400.081,95.2572,0.1681398,0,29.71171,0,303.5746
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,26.21504,26.21504,0,0,0,26.21504,148.3023,0,0,38.87751,27.59478,26.21504,0,0,20.99732,299.8606,11.28272,0,11.28272,410.7848,97.8057,0.1681189,28.83655,31.10201,0,338.7382
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,43.64581,43.64581,0,0,0,43.64581,115.3598,0,0,50.34971,45.94296,43.64581,0,0,9.714595,310.0151,4.406754,0,4.406754,414.9654,98.80109,0.1681107,48.01039,40.27977,0,360.3648
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,15.97883,15.97883,0,0,0,15.97883,290.6693,24.3179,0,46.44556,16.81982,15.97883,0,0,5.30784,313.9812,5.30784,0,5.30784,420.0009,100,0.1681009,17.57672,37.15645,0,360.4267
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1681009,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1681009,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,60.39289,60.39289,0,0,0,60.39289,0,0,7.105427E-15,0,63.57147,60.39289,0,0,0,318.7582,0,63.57147,-63.57147,352.9906,84.04522,0.1681009,66.43218,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,64.5124,64.5124,81,0,22.761,64.5124,0,0,0,0,0,0,16.4876,15.66322,70.63496,255.1868,15.66322,0,15.66322,367.8501,87.58318,0.168123,70.96364,0,81,255.1868
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.97174,269.2837,0,0,0,367.8501,87.58318,0.168123,0,0,0,269.2837
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.97174,269.2837,0,0,0,367.8501,87.58318,0.168123,0,0,0,269.2837
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,50.06296,50.06296,0,0,0,50.06296,0,0,7.105427E-15,0,52.69785,50.06296,0,0,54.97174,269.2837,0,52.69785,-52.69785,312.3016,74.35738,0.168123,55.06926,0,0,269.2837
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,47.16821,47.16821,0,0,0,47.16821,0,0,0,0,49.65075,47.16821,0,0,113.5249,216.5858,0,49.65075,-49.65075,259.9652,61.89634,0.168123,51.88503,0,0,216.5858
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,14.25851,14.25851,0,0,0,14.25851,0,0,1.776357E-15,0,15.00895,14.25851,0,0,168.6924,166.9351,0,15.00895,-15.00895,244.1443,58.12949,0.168123,15.68436,0,0,166.9351
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,8.665931,8.665931,0,0,0,8.665931,0,0,1.776357E-15,0,9.122032,8.665931,0,0,185.369,151.9261,0,9.122032,-9.122032,234.5289,55.8401,0.168123,9.532523,0,0,151.9261
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,57.09856,57.09856,0,0,0,57.09856,0,0,7.105427E-15,0,60.10375,57.09856,0,0,195.5046,142.8041,0,60.10375,-60.10375,171.174,40.75562,0.168123,62.80842,0,0,142.8041
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.327645,0.327645,0,0,0,0.327645,0,0,0,0,0.3448894,0.327645,0,0,262.2866,82.70032,0,0.3448894,-0.3448894,170.8104,40.66906,0.168123,0.3604095,0,0,82.70032
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,6.799732,6.799732,0,0,0,6.799732,0,0,0,0,7.157612,6.799732,0,0,262.6698,82.35542,0,7.157612,-7.157612,163.2656,38.87269,0.168123,7.479705,0,0,82.35542
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,21.87281,21.87281,0,0,0,21.87281,0,0,0,0,23.02401,21.87281,0,0,270.6227,75.19781,0,23.02401,-23.02401,138.9962,33.09426,0.168123,24.06009,0,0,75.19781
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,34.48146,34.48146,0,0,0,34.48146,7.54332,0,0,2.601047,36.29628,34.48146,0,0,296.2049,52.17381,0,33.69523,-33.69523,103.4783,24.63764,0.168123,37.92961,2.080838,0,54.77485
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,13.99448,13.99448,0,0,0,13.99448,95.27209,0,0,13.33283,14.73103,13.99448,0,0,333.6441,18.47857,0,1.398198,-1.398198,102.0045,24.28673,0.168123,15.39393,10.66627,0,31.81141
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,46.38261,46.38261,81,0,22.761,46.38261,56.08015,7.105427E-15,0,26.01144,0,0,34.61739,32.88652,335.1976,17.08037,58.89795,0,58.89795,157.88,37.59039,0.1681977,51.02088,20.80915,81,43.09181
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,14.13819,14.13819,81,0,22.761,14.13819,328.0008,0,0,46.37336,0,0,66.86182,63.51872,276.2997,70.08853,109.8921,0,109.8921,262.1328,62.41244,0.1681822,15.552,37.09869,81,116.4619
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,55.74686,55.74686,81,0,22.761,55.74686,96.23066,0,0,53.64557,0,0,25.25314,23.99048,166.4076,168.9914,77.63605,0,77.63605,335.7848,79.9486,0.1682265,61.32155,42.91646,81,222.637
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,52.30093,52.30093,71.61682,0,20.38706,52.30093,130.8562,0,0,68.439,0,0,19.3159,18.3501,88.77152,238.8639,86.7891,0,86.7891,418.1201,99.55222,0.1682247,57.53102,54.7512,81,307.3029
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,49.62045,0,51.60287,0,0,0,0,1.982421,316.9741,1.982421,0,1.982421,420.0009,100,0.168221,0,41.2823,0,368.5769
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,62.47692,62.47692,20.25,0,7.39125,62.47692,107.0813,22.45172,0,66.90112,44.44939,42.22692,0,0,0,318.7582,0,0,0,420.0009,100,0.168221,68.72462,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,51.41663,51.41663,0,0,0,51.41663,111.9434,3.434772,0,57.55754,54.12276,51.41663,0,0,0,318.7582,0,0,0,420.0009,100,0.168221,56.55829,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,46.8687,46.8687,0,0,0,46.8687,141.9719,17.2049,0,66.54037,49.33548,46.8687,0,0,0,318.7582,0,0,0,420.0009,100,0.168221,51.55557,53.2323,0,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.168221,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.168221,0,8.922309,0,329.9111
