Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.168221,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,30.99169,30.99169,0,0,0,30.99169,0,0,7.105427E-15,0,32.62283,30.99169,0,0,0,318.7582,0,32.62283,-32.62283,385.6133,91.81252,0.168221,34.09086,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,22.40491,22.40491,0,0,0,22.40491,0,0,0,0,23.58412,22.40491,0,0,36.24759,286.1354,0,23.58412,-23.58412,360.7535,85.89352,0.168221,24.64541,0,0,286.1354
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,31.20662,31.20662,0,0,0,31.20662,0,0,0,0,32.84908,31.20662,0,0,62.45217,262.5513,0,32.84908,-32.84908,326.1275,77.64926,0.168221,34.32728,0,0,262.5513
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,35.77526,35.77526,0,0,0,35.77526,0,0,0,0,37.65817,35.77526,0,0,98.95114,229.7022,0,37.65817,-37.65817,286.4323,68.19804,0.168221,39.35279,0,0,229.7022
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,32.66096,32.66096,0,0,0,32.66096,0,0,0,0,34.37996,32.66096,0,0,140.7935,192.044,0,34.37996,-34.37996,250.1927,59.56957,0.168221,35.92705,0,0,192.044
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,57.79821,57.79821,0,0,0,57.79821,0,0,0,0,60.84022,57.79821,0,0,178.9935,157.6641,0,60.84022,-60.84022,186.0615,44.30026,0.168221,63.57803,0,0,157.6641
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,4.426348,4.426348,0,0,0,4.426348,0,0,0,0,4.659314,4.426348,0,0,246.5938,96.82385,0,4.659314,-4.659314,181.1501,43.13089,0.168221,4.868983,0,0,96.82385
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,29.40914,29.40914,0,0,0,29.40914,0,0,3.552714E-15,0,30.95699,29.40914,0,0,251.7708,92.16454,0,30.95699,-30.95699,148.5186,35.3615,0.168221,32.35005,0,0,92.16454
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,65.58522,65.58522,81,0,22.761,65.58522,0,0,0,0,0,0,15.41478,14.64404,286.1674,61.20755,14.64404,0,14.64404,162.4111,38.66924,0.1682416,72.14375,0,81,61.20755
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,25.45722,25.45722,81,0,22.761,25.45722,0,0,0,0,0,0,55.54278,52.76564,271.5234,74.38718,52.76564,0,52.76564,212.469,50.58776,0.1683156,28.00294,0,81,74.38718
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,20.78622,20.78622,81,0,22.761,20.78622,0,0,0,0,0,0,60.21378,57.20309,218.7577,121.8763,57.20309,0,57.20309,266.7366,63.5086,0.1683957,22.86484,0,81,121.8763
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,27.50216,27.50216,81,0,22.761,27.50216,24.79418,0,0,6.818934,0,0,53.49784,50.82295,161.5546,173.359,57.64188,0,57.64188,321.4205,76.52855,0.1684742,30.25237,5.455148,81,180.178
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,29.73358,29.73358,81,0,22.761,29.73358,99.92006,0,0,29.70981,0,0,51.26642,48.7031,103.9128,225.2367,78.41291,0,78.41291,395.8095,94.24018,0.1685166,32.70694,23.76785,81,254.9465
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,47.94867,47.94867,0,0,0,47.94867,118.9352,0,0,57.02785,50.47229,47.94867,0,0,25.49985,295.8083,6.555566,0,6.555566,402.0287,95.72093,0.1685045,52.74354,45.62228,0,352.8362
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,51.85916,51.85916,0,0,0,51.85916,161.7919,10.37104,0,83.90392,54.58859,51.85916,0,0,18.94429,301.7084,18.94429,0,18.94429,420.0009,100,0.1684695,57.04507,67.12314,0,385.6123
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,54.34465,54.34465,0,0,0,54.34465,175.3931,38.11186,0,95.31676,57.20489,54.34465,0,0,0,318.7582,0,0,0,420.0009,100,0.1684695,59.77911,76.2534,0,414.075
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,21.10594,21.10594,0,0,0,21.10594,542.1047,92.19952,0,114.4163,22.21678,21.10594,0,0,0,318.7582,0,0,0,420.0009,100,0.1684695,23.21654,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,36.30968,36.30968,0,0,0,36.30968,313.1659,75.48884,0,113.7096,38.22072,36.30968,0,0,0,318.7582,0,0,0,420.0009,100,0.1684695,39.94065,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1684695,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,65.9624,65.9624,20.25,0,7.39125,65.9624,108.3838,23.37422,0,71.49253,48.11832,45.7124,0,0,0,318.7582,0,0,0,420.0009,100,0.1684695,72.55864,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,10.63382,10.63382,0,0,0,10.63382,647.4081,57.6507,0,68.84419,11.19349,10.63382,0,0,0,318.7582,0,0,0,420.0009,100,0.1684695,11.6972,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,34.41696,34.41696,0,0,0,34.41696,135.3036,10.33899,0,46.56738,36.22838,34.41696,0,0,0,318.7582,0,0,0,420.0009,100,0.1684695,37.85866,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,69.19663,69.19663,50.62482,0,15.07608,69.19663,28.25177,0,0,19.54927,19.54927,18.57181,0,0,0,318.7582,0,0,0,420.0009,100,0.1684695,76.11629,15.63942,81,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,62.03676,62.03676,0,0,0,62.03676,0,0,7.105427E-15,0,65.30185,62.03676,0,0,0,318.7582,0,65.30185,-65.30185,351.1667,83.61094,0.1684695,68.24043,0,0,318.7582
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,75.73938,75.73938,81,0,22.761,75.73938,0,0,0,0,0,0,5.260623,4.997591,72.55762,253.4564,4.997591,0,4.997591,355.9078,84.73978,0.1684765,83.31332,0,81,253.4564
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,25.03247,25.03247,0,0,0,25.03247,0,0,3.552714E-15,0,26.34996,25.03247,0,0,67.56002,257.9542,0,26.34996,-26.34996,328.1325,78.12663,0.1684765,27.53571,0,0,257.9542
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.83776,231.6042,0,0,0,328.1325,78.12663,0.1684765,0,0,0,231.6042
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.83776,231.6042,0,0,0,328.1325,78.12663,0.1684765,0,0,0,231.6042
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,26.49783,26.49783,0,0,0,26.49783,0,0,3.552714E-15,0,27.89245,26.49783,0,0,96.83776,231.6042,0,27.89245,-27.89245,298.7313,71.12634,0.1684765,29.14761,0,0,231.6042
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,20.9439,20.9439,0,0,0,20.9439,0,0,3.552714E-15,0,22.04621,20.9439,0,0,127.8294,203.7118,0,22.04621,-22.04621,275.4925,65.59332,0.1684765,23.03829,0,0,203.7118
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,24.4615,24.4615,0,0,0,24.4615,0,0,3.552714E-15,0,25.74895,24.4615,0,0,152.3252,181.6656,0,25.74895,-25.74895,248.3507,59.13101,0.1684765,26.90765,0,0,181.6656
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,18.76059,18.76059,0,0,0,18.76059,0,0,3.552714E-15,0,19.74798,18.76059,0,0,180.9351,155.9166,0,19.74798,-19.74798,227.5345,54.17478,0.1684765,20.63664,0,0,155.9166
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,21.41028,21.41028,0,0,0,21.41028,0,0,3.552714E-15,0,22.53714,21.41028,0,0,202.8773,136.1686,0,22.53714,-22.53714,203.7783,48.51854,0.1684765,23.55131,0,0,136.1686
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,52.23069,52.23069,0,0,0,52.23069,0,0,7.105427E-15,0,54.97968,52.23069,0,0,227.9186,113.6315,0,54.97968,-54.97968,145.8246,34.72008,0.1684765,57.45376,0,0,113.6315
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,22.13471,22.13471,0,0,0,22.13471,0,0,0,0,23.2997,22.13471,0,0,289.0071,58.65183,0,23.2997,-23.2997,121.2646,28.87246,0.1684765,24.34818,0,0,58.65183
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,33.89221,33.89221,81,0,22.761,33.89221,6.268772,0,0,2.124625,0,0,47.10779,44.7524,314.8957,35.35213,46.87703,0,46.87703,165.736,39.46088,0.1685413,37.28143,1.6997,81,37.47676
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,47.51134,47.51134,81,0,22.761,47.51134,19.67196,0,0,9.346415,0,0,33.48866,31.81423,268.0186,77.54145,41.16064,0,41.16064,204.7845,48.75811,0.1685957,52.26247,7.477131,81,86.88787
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,39.50243,39.50243,81,0,22.761,39.50243,17.98813,0,0,7.105748,0,0,41.49757,39.42269,226.858,114.586,46.52843,0,46.52843,248.9252,59.26779,0.1686583,43.45268,5.684598,81,121.6918
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,61.85332,61.85332,81,0,22.761,61.85332,48.65507,0,0,30.09478,0,0,19.14668,18.18935,180.3296,156.4616,48.28412,0,48.28412,294.7315,70.17403,0.168716,68.03865,24.07582,81,186.5564
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,17.74103,17.74103,81,0,22.761,17.74103,119.3228,0,0,21.1691,0,0,63.25897,60.09602,132.0454,199.9173,81.26512,0,81.26512,371.8264,88.52992,0.1687528,19.51513,16.93528,81,221.0864
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,50.78031,273.0559,16.06211,0,16.06211,387.0643,92.15797,0.1687232,0,12.84969,0,289.1181
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,63.84846,63.84846,40.3236,0,12.46987,63.84846,93.15997,0,0,59.48121,24.76301,23.52486,0,0,34.7182,287.5118,34.7182,0,34.7182,420.0009,100,0.1687208,70.23331,47.58496,81,346.993
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,13.78124,13.78124,0,0,0,13.78124,585.5849,66.19427,0,80.70084,14.50656,13.78124,0,0,0,318.7582,0,0,0,420.0009,100,0.1687208,15.15936,64.56067,0,399.459
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,61.16864,61.16864,0,0,0,61.16864,82.64861,0,7.105427E-15,50.55503,64.38805,61.16864,0,0,0,318.7582,0,13.83301,-13.83301,405.4196,96.52827,0.1687208,67.28551,40.44402,0,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,120.0916,120.0916,81,0,22.761,120.0916,42.94828,0,0,51.57727,41.14905,39.0916,0,0,15.37002,304.9252,10.42822,0,10.42822,415.3127,98.88377,0.168732,132.1008,41.26182,81,356.5025
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,52.28627,52.28627,0,0,0,52.28627,70.03133,0,7.105427E-15,36.61677,55.03818,52.28627,0,0,4.941798,314.3106,0,18.42141,-18.42141,395.8948,94.26047,0.168732,57.5149,29.29342,0,350.9274
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,68.61419,68.61419,76.78719,0,21.69516,68.61419,24.49474,0,0,16.80687,0,0,8.173009,7.764358,25.41003,295.8892,24.57123,0,24.57123,419.2051,99.81053,0.1687608,75.47561,13.44549,81,312.6961
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8388088,318.0033,0,0,0,419.2051,99.81053,0.1687608,0,0,0,318.0033
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,27.1456,27.1456,0,0,0,27.1456,0,0,3.552714E-15,0,28.57431,27.1456,0,0,0.8388088,318.0033,0,28.57431,-28.57431,389.0851,92.63912,0.1687608,29.86016,0,0,318.0033
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,62.43556,62.43556,0,0,0,62.43556,0,0,1.421085E-14,0,65.72164,62.43556,0,0,32.58805,289.429,0,65.72164,-65.72164,319.8084,76.14471,0.1687608,68.67912,0,0,289.429
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,3.413651,3.413651,0,0,0,3.413651,0,0,4.440892E-16,0,3.593317,3.413651,0,0,105.6121,223.7073,0,3.593317,-3.593317,316.0207,75.24288,0.1687608,3.755016,0,0,223.7073
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,36.86867,36.86867,0,0,0,36.86867,0,0,0,0,38.80912,36.86867,0,0,109.6047,220.114,0,38.80912,-38.80912,275.1123,65.5028,0.1687608,40.55553,0,0,220.114
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,10.48018,10.48018,0,0,0,10.48018,0,0,1.776357E-15,0,11.03176,10.48018,0,0,152.7259,181.3049,0,11.03176,-11.03176,263.4838,62.73412,0.1687608,11.52819,0,0,181.3049
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.9834,170.2731,0,0,0,263.4838,62.73412,0.1687608,0,0,0,170.2731
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,41.42813,41.42813,0,0,0,41.42813,0,0,7.105427E-15,0,43.60856,41.42813,0,0,164.9834,170.2731,0,43.60856,-43.60856,217.5164,51.78951,0.1687608,45.57095,0,0,170.2731
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,12.42751,12.42751,0,0,0,12.42751,0,0,1.776357E-15,0,13.08159,12.42751,0,0,213.4374,126.6646,0,13.08159,-13.08159,203.7271,48.50637,0.1687608,13.67026,0,0,126.6646
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,5.822063,5.822063,0,0,0,5.822063,0,0,8.881784E-16,0,6.128487,5.822063,0,0,227.9725,113.583,0,6.128487,-6.128487,197.2672,46.96828,0.1687608,6.404269,0,0,113.583
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,62.09867,62.09867,0,0,0,62.09867,0,0,0,0,65.36702,62.09867,0,0,234.7819,107.4545,0,65.36702,-65.36702,128.3643,30.56286,0.1687608,68.30853,0,0,107.4545
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,16.49374,16.49374,0,0,0,16.49374,0,0,3.552714E-15,0,17.36183,16.49374,0,0,307.4119,42.08748,0,17.36183,-17.36183,110.0633,26.20549,0.1687608,18.14312,0,0,42.08748
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,15.18714,15.18714,0,0,0,15.18714,50.84166,0,1.776357E-15,7.721393,15.98646,15.18714,0,0,326.7029,24.72565,0,8.265067,-8.265067,101.3511,24.13118,0.1687608,16.70585,6.177114,0,32.44704
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,35.49316,35.49316,81,0,22.761,35.49316,56.19209,0,0,19.94435,0,0,45.50684,43.2315,335.8863,16.46058,63.17585,0,63.17585,161.285,38.40112,0.1688308,39.04247,15.95548,81,36.40492
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,56.60992,56.60992,81,0,22.761,56.60992,37.89539,0,0,21.45255,0,0,24.39008,23.17058,272.7104,73.31884,44.62313,0,44.62313,203.6182,48.48043,0.1688859,62.27091,17.16204,81,94.77139
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,49.89956,49.89956,81,0,22.761,49.89956,90.48129,0,0,45.14977,0,0,31.10044,29.54542,228.0873,113.4797,74.69518,0,74.69518,274.4803,65.35233,0.1689345,54.88951,36.11981,81,158.6294
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,18.42015,18.42015,81,0,22.761,18.42015,375.2075,0,0,69.11375,0,0,62.57986,59.45086,153.3921,180.7053,128.5646,0,128.5646,396.4474,94.39205,0.168884,20.26216,55.291,81,249.8191
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,32.98985,32.98985,0,0,0,32.98985,284.4538,34.28721,0,93.84087,34.72615,32.98985,0,0,24.8275,296.4135,24.8275,0,24.8275,420.0009,100,0.1688384,36.28883,75.07269,0,390.2543
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,6.13121,6.13121,0,0,0,6.13121,1521.692,86.84422,0,93.29812,6.453906,6.13121,0,0,0,318.7582,0,0,0,420.0009,100,0.1688384,6.744331,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,16.61531,16.61531,0,0,0,16.61531,429.8557,53.93206,0,71.42187,17.4898,16.61531,0,0,0,318.7582,0,0,0,420.0009,100,0.1688384,18.27684,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,7.953559,7.953559,0,0,0,7.953559,977.4208,69.36758,0,77.73974,8.372168,7.953559,0,0,0,318.7582,0,0,0,420.0009,100,0.1688384,8.748916,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,20.24841,20.24841,0,0,0,20.24841,248.4956,29.00229,0,50.3164,21.31411,20.24841,0,0,0,318.7582,0,0,0,420.0009,100,0.1688384,22.27325,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,7.34628,7.34628,0,0,0,7.34628,536.6098,31.68793,0,39.42086,7.732926,7.34628,0,0,0,318.7582,0,0,0,420.0009,100,0.1688384,8.080907,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,25.74337,25.74337,0,0,0,25.74337,51.43062,0,3.552714E-15,13.23997,27.09828,25.74337,0,0,0,318.7582,0,13.85831,-13.85831,405.3929,96.52193,0.1688384,28.31771,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.39812,304.8999,0,0,0,405.3929,96.52193,0.1688384,0,0,0,304.8999
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,42.69916,42.69916,0,0,0,42.69916,0,0,7.105427E-15,0,44.94649,42.69916,0,0,15.39812,304.8999,0,44.94649,-44.94649,358.0151,85.24153,0.1688384,46.96908,0,0,304.8999
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.33866,259.9534,0,0,0,358.0151,85.24153,0.1688384,0,0,0,259.9534
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,106.3789,106.3789,81,0,22.761,106.3789,0,0,0,0,26.71462,25.37889,0,0,65.33866,259.9534,0,26.71462,-26.71462,329.8555,78.53686,0.1688384,117.0168,0,81,259.9534
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,7.084715,7.084715,79.40051,0,22.35633,7.084715,0,0,0,0,0,0,72.31579,68.7,95.02158,233.2388,68.7,0,68.7,395.03,94.05457,0.1688931,7.793187,0,81,233.2388
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,41.71334,41.71334,0,0,0,41.71334,0,0,7.105427E-15,0,43.90878,41.71334,0,0,26.32158,295.0688,0,43.90878,-43.90878,348.7461,83.03461,0.1688931,45.88467,0,0,295.0688
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,52.05119,52.05119,0,0,0,52.05119,0,0,7.105427E-15,0,54.79072,52.05119,0,0,75.10911,251.16,0,54.79072,-54.79072,290.9916,69.28358,0.1688931,57.25631,0,0,251.16
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,27.1714,27.1714,0,0,0,27.1714,0,0,0,0,28.60147,27.1714,0,0,135.9877,196.3693,0,28.60147,-28.60147,260.843,62.10535,0.1688931,29.88853,0,0,196.3693
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,69.12318,69.12318,81,0,22.761,69.12318,0,0,0,0,0,0,11.87681,11.28297,167.7671,167.7678,11.28297,0,11.28297,271.547,64.65391,0.1689087,76.03551,0,81,167.7678
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,35.88229,35.88229,81,0,22.761,35.88229,0,0,0,0,0,0,45.11771,42.86183,156.4841,177.9225,42.86183,0,42.86183,312.2093,74.33539,0.1689678,39.47052,0,81,177.9225
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,62.328,62.328,81,0,22.761,62.328,0,0,0,0,0,0,18.672,17.7384,113.6223,216.4982,17.7384,0,17.7384,329.0374,78.34208,0.1689923,68.5608,0,81,216.4982
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.462864,1.462864,73.77866,0,20.934,1.462864,0,0,0,0,0,0,72.31579,68.7,95.8839,232.4627,68.7,0,68.7,394.2119,93.85979,0.1690296,1.60915,0,81,232.4627
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,34.25621,34.25621,0,0,0,34.25621,16.22175,0,0,5.556959,36.05917,34.25621,0,0,27.1839,294.2927,0,30.50221,-30.50221,362.0598,86.20454,0.1690296,37.68184,4.445567,0,299.8497
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,61.07524,263.7905,32.95744,0,32.95744,393.326,93.64885,0.1689691,0,26.36595,0,296.748
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,53.16846,53.16846,0,0,0,53.16846,110.0456,0,0,58.50953,55.9668,53.16846,0,0,28.11781,293.4522,2.542732,0,2.542732,395.7382,94.22319,0.1689645,58.4853,46.80762,0,351.9617
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,52.1189,52.1189,0,0,0,52.1189,153.3089,0,0,79.90291,54.862,52.1189,0,0,25.57507,295.7407,25.04091,0,25.04091,419.4941,99.87934,0.1689186,57.33079,63.92233,0,375.6436
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,85.9327,85.9327,20.25,0,7.39125,85.9327,103.1147,18.93537,0,88.60921,69.13968,65.6827,0,0,0.5341651,318.2775,0.5341651,0,0.5341651,420.0009,100,0.1689176,94.52597,70.88737,81,406.8867
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,77.99878,77.99878,20.25,0,7.39125,77.99878,132.6603,42.6852,0,103.4734,60.78819,57.74878,0,0,0,318.7582,0,0,0,420.0009,100,0.1689176,85.79865,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1689176,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,15.56531,15.56531,0,0,0,15.56531,516.4036,63.99527,0,80.37981,16.38453,15.56531,0,0,0,318.7582,0,0,0,420.0009,100,0.1689176,17.12184,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,79.67801,79.67801,20.25,0,7.39125,79.67801,88.56364,8.009942,0,70.56574,62.5558,59.42801,0,0,0,318.7582,0,0,0,420.0009,100,0.1689176,87.64581,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.084816,1.084816,0,0,0,1.084816,5420.089,57.65608,0,58.79799,1.141912,1.084816,0,0,0,318.7582,0,0,0,420.0009,100,0.1689176,1.193298,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1689176,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,65.70924,65.70924,55.76755,0,16.37719,65.70924,15.92613,0,0,10.46494,10.46494,9.941695,0,0,0,318.7582,0,0,0,420.0009,100,0.1689176,72.28017,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,54.327,54.327,0,0,0,54.327,0,0,7.105427E-15,0,57.18631,54.327,0,0,0,318.7582,0,57.18631,-57.18631,359.7212,85.64773,0.1689176,59.7597,0,0,318.7582
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,52.13034,52.13034,0,0,0,52.13034,0,0,7.105427E-15,0,54.87404,52.13034,0,0,63.54035,261.5719,0,54.87404,-54.87404,301.8788,71.87577,0.1689176,57.34338,0,0,261.5719
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,19.07236,19.07236,0,0,0,19.07236,0,0,0,0,20.07616,19.07236,0,0,124.5115,206.6979,0,20.07616,-20.07616,280.7167,66.83718,0.1689176,20.97959,0,0,206.6979
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,29.14085,29.14085,0,0,0,29.14085,0,0,3.552714E-15,0,30.67458,29.14085,0,0,146.8184,186.6217,0,30.67458,-30.67458,248.3829,59.13866,0.1689176,32.05494,0,0,186.6217
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.9012,155.9471,0,0,0,248.3829,59.13866,0.1689176,0,0,0,155.9471
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.9012,155.9471,0,0,0,248.3829,59.13866,0.1689176,0,0,0,155.9471
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,31.78207,31.78207,0,0,0,31.78207,0,0,0,0,33.45481,31.78207,0,0,180.9012,155.9471,0,33.45481,-33.45481,213.1184,50.74237,0.1689176,34.96028,0,0,155.9471
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,22.81512,22.81512,0,0,0,22.81512,0,0,0,0,24.01591,22.81512,0,0,218.0732,122.4923,0,24.01591,-24.01591,187.8034,44.71501,0.1689176,25.09663,0,0,122.4923
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,17.44738,17.44738,0,0,0,17.44738,0,0,3.552714E-15,0,18.36566,17.44738,0,0,244.7576,98.47639,0,18.36566,-18.36566,168.4443,40.10571,0.1689176,19.19212,0,0,98.47639
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,13.30459,13.30459,0,0,0,13.30459,0,0,1.776357E-15,0,14.00484,13.30459,0,0,265.1639,80.11073,0,14.00484,-14.00484,153.6819,36.59085,0.1689176,14.63505,0,0,80.11073
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,12.73559,12.73559,0,0,0,12.73559,0,0,0,0,13.40588,12.73559,0,0,280.7248,66.1059,0,13.40588,-13.40588,139.5509,33.22633,0.1689176,14.00914,0,0,66.1059
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,6.565051,6.565051,0,0,0,6.565051,0,0,8.881784E-16,0,6.91058,6.565051,0,0,295.6202,52.70002,0,6.91058,-6.91058,132.2665,31.49195,0.1689176,7.221556,0,0,52.70002
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,11.43059,11.43059,0,0,0,11.43059,44.19825,0,0,5.052122,12.0322,11.43059,0,0,303.2986,45.78944,0,6.980081,-6.980081,124.9088,29.74014,0.1689176,12.57365,4.041698,0,50.84156
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,62.59332,62.59332,81,0,22.761,62.59332,44.55247,0,0,27.88687,0,0,18.40668,17.48635,311.0543,38.80936,45.37322,0,45.37322,167.9536,39.98888,0.1689713,68.85265,22.3095,81,66.69623
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,56.04922,0,0,72.31579,68.7,265.6811,79.64526,124.7492,0,124.7492,286.3011,68.1668,0.1689016,0,44.83938,81,135.6945
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,17.27767,17.27767,75.99155,0,21.49386,17.27767,492.8538,0,0,85.15367,0,0,58.71388,55.77818,140.9319,191.9196,140.9319,0,140.9319,420.0009,100,0.1688137,19.00544,68.12294,81,277.0732
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,66.36386,66.36386,20.25,0,7.39125,66.36386,149.7946,50.86856,0,99.40947,48.54091,46.11386,0,0,0,318.7582,0,0,0,420.0009,100,0.1688137,73.00025,79.52758,81,418.1677
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,53.07967,53.07967,0,0,0,53.07967,191.9664,46.0218,0,101.8951,55.87334,53.07967,0,0,0,318.7582,0,0,0,420.0009,100,0.1688137,58.38764,81.51612,0,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,14.8815,14.8815,0,0,0,14.8815,694.4288,87.67668,0,103.3414,15.66474,14.8815,0,0,0,318.7582,0,0,0,420.0009,100,0.1688137,16.36965,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,111.5368,111.5368,42.83678,0,13.10571,111.5368,85.75026,23.32729,0,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1688137,122.6905,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,46.84817,46.84817,0,0,0,46.84817,185.1587,37.4296,0,86.74346,49.31386,46.84817,0,0,0,318.7582,0,0,0,420.0009,100,0.1688137,51.53299,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,40.6166,40.6166,0,0,0,40.6166,185.1374,32.44219,0,75.1965,42.75431,40.6166,0,0,0,318.7582,0,0,0,420.0009,100,0.1688137,44.67826,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,73.9709,73.9709,25.65065,0,8.757615,73.9709,68.76139,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1688137,81.36799,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1688137,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1688137,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,15.96736,15.96736,0,0,0,15.96736,0,0,1.776357E-15,0,16.80775,15.96736,0,0,0,318.7582,0,16.80775,-16.80775,402.2839,95.78169,0.1688137,17.5641,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,16.92751,16.92751,0,0,0,16.92751,0,0,0,0,17.81843,16.92751,0,0,18.67528,301.9505,0,17.81843,-17.81843,383.5016,91.30973,0.1688137,18.62026,0,0,301.9505
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,27.03376,27.03376,0,0,0,27.03376,0,0,3.552714E-15,0,28.45658,27.03376,0,0,38.47353,284.132,0,28.45658,-28.45658,353.5058,84.16787,0.1688137,29.73713,0,0,284.132
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,14.47084,14.47084,0,0,0,14.47084,0,0,1.776357E-15,0,15.23246,14.47084,0,0,70.09196,255.6755,0,15.23246,-15.23246,337.4493,80.34492,0.1688137,15.91792,0,0,255.6755
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.01691,240.443,0,0,0,337.4493,80.34492,0.1688137,0,0,0,240.443
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.120493,1.120493,0,0,0,1.120493,0,0,0,0,1.179467,1.120493,0,0,87.01691,240.443,0,1.179467,-1.179467,336.2061,80.0489,0.1688137,1.232543,0,0,240.443
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,25.43076,25.43076,0,0,0,25.43076,0,0,3.552714E-15,0,26.76922,25.43076,0,0,88.32744,239.2635,0,26.76922,-26.76922,307.9888,73.33053,0.1688137,27.97383,0,0,239.2635
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,18.17191,18.17191,0,0,0,18.17191,0,0,3.552714E-15,0,19.12833,18.17191,0,0,118.071,212.4943,0,19.12833,-19.12833,287.8258,68.52982,0.1688137,19.98911,0,0,212.4943
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,48.5106,48.5106,0,0,0,48.5106,0,0,7.105427E-15,0,51.06379,48.5106,0,0,139.3247,193.366,0,51.06379,-51.06379,233.9998,55.71414,0.1688137,53.36166,0,0,193.366
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.798631,1.798631,0,0,0,1.798631,0,0,2.220446E-16,0,1.893296,1.798631,0,0,196.0623,142.3022,0,1.893296,-1.893296,232.0042,55.23897,0.1688137,1.978494,0,0,142.3022
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.8536333,0.8536333,0,0,0,0.8536333,0,0,0,0,0.8985614,0.8536333,0,0,198.1659,140.4089,0,0.8985614,-0.8985614,231.057,55.01345,0.1688137,0.9389966,0,0,140.4089
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,40.804,40.804,0,0,0,40.804,14.17688,0,7.105427E-15,5.784734,42.95158,40.804,0,0,199.1643,139.5103,0,37.16685,-37.16685,191.8797,45.68555,0.1688137,44.8844,4.627788,0,145.2951
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,44.03609,44.03609,0,0,0,44.03609,64.21333,0,7.105427E-15,28.27704,46.35378,44.03609,0,0,240.4608,102.3435,0,18.07674,-18.07674,172.8251,41.14875,0.1688137,48.4397,22.62163,0,130.6205
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,260.5461,84.26675,46.18267,0,46.18267,216.6378,51.58034,0.1687294,0,36.94614,0,130.4494
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,37.02547,37.02547,0,0,0,37.02547,175.6419,0,0,65.03223,38.97418,37.02547,0,0,214.3634,125.8312,26.05805,0,26.05805,241.3587,57.46624,0.1686819,40.72802,52.02578,0,190.8634
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,44.71832,44.71832,0,0,0,44.71832,183.4509,0,0,82.03616,47.07191,44.71832,0,0,188.3054,149.2834,34.96424,0,34.96424,274.5287,65.36384,0.1686183,49.19015,65.62892,0,231.3195
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,20.31631,20.31631,0,0,0,20.31631,470.8939,0,0,95.66824,21.38559,20.31631,0,0,153.3411,180.7512,74.28266,0,74.28266,344.9994,82.14255,0.1684831,22.34794,76.5346,0,276.4195
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,32.68406,32.68406,0,0,0,32.68406,220.614,0,0,72.10563,34.40428,32.68406,0,0,79.05847,247.6056,37.70135,0,37.70135,380.766,90.6584,0.1684146,35.95247,57.68451,0,319.7112
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1056498,0.1056498,0,0,0,0.1056498,60575.54,22.52959,0,63.99792,0.1112103,0.1056498,0,0,41.35711,281.5368,41.35711,0,41.35711,420.0009,100,0.1683396,0.1162148,51.19834,0,345.5347
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,70.69612,70.69612,20.25,0,7.39125,70.69612,98.94076,16.8461,0,69.94727,53.10118,50.44612,0,0,0,318.7582,0,0,0,420.0009,100,0.1683396,77.76573,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,16.96166,16.96166,0,0,0,16.96166,338.1254,39.4973,0,57.35168,17.85438,16.96166,0,0,0,318.7582,0,0,0,420.0009,100,0.1683396,18.65783,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,46.0149,46.0149,0,0,0,46.0149,69.27998,0,0,31.87911,48.43674,46.0149,0,0,0,318.7582,0,16.55763,-16.55763,402.5476,95.84447,0.1683396,50.61639,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,34.55373,34.55373,0,0,0,34.55373,34.43372,0,0,11.89813,36.37234,34.55373,0,0,18.39736,302.2006,0,24.47421,-24.47421,376.7495,89.70208,0.1683396,38.0091,9.518507,0,314.0987
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.59093,277.7264,0,0,0,376.7495,89.70208,0.1683396,0,0,0,277.7264
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,20.20795,20.20795,0,0,0,20.20795,0,0,3.552714E-15,0,21.27153,20.20795,0,0,45.59093,277.7264,0,21.27153,-21.27153,354.3273,84.36348,0.1683396,22.22874,0,0,277.7264
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,54.31454,54.31454,0,0,0,54.31454,0,0,7.105427E-15,0,57.1732,54.31454,0,0,69.22596,256.4549,0,57.1732,-57.1732,294.0615,70.0145,0.1683396,59.746,0,0,256.4549
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,25.58739,25.58739,0,0,0,25.58739,0,0,3.552714E-15,0,26.9341,25.58739,0,0,132.7517,199.2817,0,26.9341,-26.9341,265.6704,63.25474,0.1683396,28.14613,0,0,199.2817
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,43.79401,43.79401,0,0,0,43.79401,0,0,0,0,46.09896,43.79401,0,0,162.6785,172.3476,0,46.09896,-46.09896,217.0779,51.6851,0.1683396,48.17341,0,0,172.3476
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.03754,50.03754,0,0,0,50.03754,0,0,7.105427E-15,0,52.6711,50.03754,0,0,213.8996,126.2486,0,52.6711,-52.6711,161.5577,38.46603,0.1683396,55.0413,0,0,126.2486
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,10.42331,10.42331,0,0,0,10.42331,0,0,1.776357E-15,0,10.97191,10.42331,0,0,272.423,73.57751,0,10.97191,-10.97191,149.9923,35.71237,0.1683396,11.46564,0,0,73.57751
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,36.0941,36.0941,0,0,0,36.0941,0,0,0,0,37.99379,36.0941,0,0,284.614,62.60559,0,37.99379,-37.99379,109.9433,26.17692,0.1683396,39.70351,0,0,62.60559
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,67.71434,67.71434,81,0,22.761,67.71434,0,0,0,0,0,0,13.28566,12.62137,326.8293,24.61181,12.62137,0,12.62137,121.917,29.02779,0.1683569,74.48578,0,81,24.61181
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.0003,37.0003,81,0,22.761,37.0003,0,0,0,0,0,0,43.9997,41.79971,314.208,35.97104,41.79971,0,41.79971,161.5717,38.46937,0.1684143,40.70033,0,81,35.97104
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,55.15254,55.15254,81,0,22.761,55.15254,0,0,0,0,0,0,25.84746,24.55509,272.4083,73.59079,24.55509,0,24.55509,184.8667,44.01579,0.1684481,60.66779,0,81,73.59079
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,30.94709,30.94709,81,0,22.761,30.94709,0,0,0,0,0,0,50.05291,47.55026,247.8532,95.69037,47.55026,0,47.55026,229.9768,54.75628,0.1685133,34.0418,0,81,95.69037
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,9.784232,9.784232,81,0,22.761,9.784232,72.86744,0,0,7.129519,0,0,71.21577,67.65498,200.3029,138.4856,74.7845,0,74.7845,300.9236,71.64834,0.1685614,10.76266,5.703615,81,145.6151
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,20.90389,0,0,72.31579,68.7,125.5184,205.7917,89.60389,0,89.60389,385.9293,91.88775,0.1685564,0,16.72311,81,226.6955
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,85.01389,85.01389,81,0,22.761,85.01389,44.45333,0,0,37.7915,4.225152,4.013895,0,0,35.91452,286.4352,33.56635,0,33.56635,417.7732,99.4696,0.1685919,93.51528,30.2332,81,324.2267
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,76.16176,76.16176,20.25,0,7.39125,76.16176,88.98354,6.568775,0,67.77143,58.85448,55.91176,0,0,2.348171,316.6449,2.348171,0,2.348171,420.0009,100,0.1685877,83.77794,54.21714,81,384.4163
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,65.23184,65.23184,20.25,0,7.39125,65.23184,144.5245,46.9267,0,94.276,47.34931,44.98184,0,0,0,318.7582,0,0,0,420.0009,100,0.1685877,71.75503,75.42081,81,413.0342
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,44.27518,44.27518,0,0,0,44.27518,224.0344,52.58618,0,99.19164,46.60546,44.27518,0,0,0,318.7582,0,0,0,420.0009,100,0.1685877,48.7027,79.35331,0,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,6.434437,6.434437,0,0,0,6.434437,1084.349,62.99868,0,69.77177,6.773091,6.434437,0,0,0,318.7582,0,0,0,420.0009,100,0.1685877,7.07788,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,7.503615,7.503615,0,0,0,7.503615,1345.516,93.06382,0,100.9624,7.898542,7.503615,0,0,0,318.7582,0,0,0,420.0009,100,0.1685877,8.253976,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1685877,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,67.83653,67.83653,20.25,0,7.39125,67.83653,113.1692,26.67896,0,76.77005,50.09109,47.58654,0,0,0,318.7582,0,0,0,420.0009,100,0.1685877,74.62019,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,93.89159,93.89159,48.76759,0,14.6062,93.89159,50.58913,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1685877,103.2807,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1685877,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,58.26353,58.26353,0,0,0,58.26353,0,0,7.105427E-15,0,61.33003,58.26353,0,0,0,318.7582,0,61.33003,-61.33003,355.3533,84.60777,0.1685877,64.08988,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,4.91985,4.91985,0,0,0,4.91985,0,0,8.881784E-16,0,5.17879,4.91985,0,0,68.14448,257.4282,0,5.17879,-5.17879,349.8944,83.30802,0.1685877,5.411835,0,0,257.4282
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,32.77319,32.77319,0,0,0,32.77319,0,0,7.105427E-15,0,34.49809,32.77319,0,0,73.89869,252.2494,0,34.49809,-34.49809,313.5302,74.6499,0.1685877,36.05051,0,0,252.2494
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,36.25506,36.25506,0,0,0,36.25506,0,0,0,0,38.16322,36.25506,0,0,112.2299,217.7513,0,38.16322,-38.16322,273.3026,65.07193,0.1685877,39.88056,0,0,217.7513
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,5.195609,5.195609,0,0,0,5.195609,0,0,8.881784E-16,0,5.469061,5.195609,0,0,154.6335,179.5881,0,5.469061,-5.469061,267.5378,63.69933,0.1685877,5.715169,0,0,179.5881
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,23.57067,23.57067,0,0,0,23.57067,0,0,0,0,24.81124,23.57067,0,0,160.7102,174.119,0,24.81124,-24.81124,241.3844,57.47236,0.1685877,25.92774,0,0,174.119
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,17.941,17.941,0,0,0,17.941,0,0,3.552714E-15,0,18.88526,17.941,0,0,188.2783,149.3078,0,18.88526,-18.88526,221.4776,52.73265,0.1685877,19.7351,0,0,149.3078
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.2619,130.4225,0,0,0,221.4776,52.73265,0.1685877,0,0,0,130.4225
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,27.01294,27.01294,0,0,0,27.01294,0,0,3.552714E-15,0,28.43468,27.01294,0,0,209.2619,130.4225,0,28.43468,-28.43468,191.5048,45.59629,0.1685877,29.71424,0,0,130.4225
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.151336,1.151336,0,0,0,1.151336,0,0,0,0,1.211933,1.151336,0,0,240.856,101.9879,0,1.211933,-1.211933,190.2273,45.29213,0.1685877,1.26647,0,0,101.9879
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,33.85315,33.85315,0,0,0,33.85315,0,0,0,0,35.63489,33.85315,0,0,242.2026,100.7759,0,35.63489,-35.63489,152.6648,36.3487,0.1685877,37.23846,0,0,100.7759
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.7969,65.14103,0,0,0,152.6648,36.3487,0.1685877,0,0,0,65.14103
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,33.60317,33.60317,0,0,0,33.60317,15.33577,0,0,5.153305,35.37176,33.60317,0,0,281.7969,65.14103,0,30.21845,-30.21845,120.8118,28.76466,0.1685877,36.96349,4.122644,0,70.29433
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,33.12925,33.12925,0,0,0,33.12925,72.0288,0,0,23.8626,34.8729,33.12925,0,0,315.373,34.92258,0,11.01029,-11.01029,109.2059,26.00136,0.1685877,36.44218,19.09008,0,58.78518
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,50.58427,50.58427,81,0,22.761,50.58427,103.0624,0,0,52.13338,0,0,30.41574,28.89495,327.6066,23.91228,81.02833,0,81.02833,186.0762,44.30376,0.1686243,55.64269,41.7067,81,76.04566
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,72.31579,0,20.56389,0,0,0,0,85.96809,0,0,72.31579,68.7,246.5783,96.83778,154.6681,0,154.6681,332.8072,79.23965,0.1685017,0,68.77447,81,182.8059
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,20.25,0,7.39125,0,0,22.51999,0,94.18018,0,0,0,0,91.91019,236.0391,91.91019,0,91.91019,420.0009,100,0.168336,0,75.34414,81,330.2192
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.168336,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,61.34401,61.34401,0,0,0,61.34401,169.9043,39.65349,0,104.2261,64.57265,61.34401,0,0,0,318.7582,0,0,0,420.0009,100,0.168336,67.47842,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,65.96204,65.96204,20.25,0,7.39125,65.96204,156.9486,55.40857,0,103.5265,48.11794,45.71204,0,0,0,318.7582,0,0,0,420.0009,100,0.168336,72.55824,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,44.3866,44.3866,0,0,0,44.3866,162.2071,25.27549,0,71.99823,46.72274,44.3866,0,0,0,318.7582,0,0,0,420.0009,100,0.168336,48.82526,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,43.28747,43.28747,0,0,0,43.28747,125.9318,8.946926,0,54.51268,45.56575,43.28747,0,0,0,318.7582,0,0,0,420.0009,100,0.168336,47.61621,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.168336,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,23.68608,23.68608,0,0,0,23.68608,65.67585,0,0,15.55604,24.93272,23.68608,0,0,0,318.7582,0,9.376681,-9.376681,410.1169,97.6467,0.168336,26.05469,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,46.74397,46.74397,0,0,0,46.74397,0,0,7.105427E-15,0,49.20418,46.74397,0,0,10.41854,309.3815,0,49.20418,-49.20418,358.2512,85.29773,0.168336,51.41837,0,0,309.3815
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,5.337832,5.337832,0,0,0,5.337832,0,0,8.881784E-16,0,5.618771,5.337832,0,0,65.08984,260.1774,0,5.618771,-5.618771,352.3285,83.88757,0.168336,5.871615,0,0,260.1774
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.33292,254.5586,0,0,0,352.3285,83.88757,0.168336,0,0,0,254.5586
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,25.20206,25.20206,0,0,0,25.20206,0,0,3.552714E-15,0,26.52848,25.20206,0,0,71.33292,254.5586,0,26.52848,-26.52848,324.365,77.22961,0.168336,27.72227,0,0,254.5586
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,45.82462,45.82462,0,0,0,45.82462,0,0,7.105427E-15,0,48.23644,45.82462,0,0,100.809,228.0301,0,48.23644,-48.23644,273.5193,65.12352,0.168336,50.40708,0,0,228.0301
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4051,179.7937,0,0,0,273.5193,65.12352,0.168336,0,0,0,179.7937
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,62.65246,62.65246,81,0,22.761,62.65246,0,0,0,0,0,0,18.34754,17.43017,154.4051,179.7937,17.43017,0,17.43017,290.0551,69.06059,0.1683598,68.9177,0,81,179.7937
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,21.57511,21.57511,81,0,22.761,21.57511,0,0,0,0,0,0,59.42489,56.45365,136.9749,195.4808,56.45365,0,56.45365,343.6117,81.81214,0.1684368,23.73262,0,81,195.4808
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.68159,33.68159,0,0,0,33.68159,0,0,0,0,35.4543,33.68159,0,0,80.52125,246.2891,0,35.4543,-35.4543,306.2396,72.91403,0.1684368,37.04975,0,0,246.2891
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,25.02077,25.02077,0,0,0,25.02077,0,0,3.552714E-15,0,26.33766,25.02077,0,0,119.9149,210.8348,0,26.33766,-26.33766,278.4772,66.30397,0.1684368,27.52285,0,0,210.8348
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.179,184.4971,0,0,0,278.4772,66.30397,0.1684368,0,0,0,184.4971
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,43.23718,43.23718,0,0,0,43.23718,0,0,7.105427E-15,0,45.51282,43.23718,0,0,149.179,184.4971,0,45.51282,-45.51282,230.5025,54.88144,0.1684368,47.5609,0,0,184.4971
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,38.97926,38.97926,0,0,0,38.97926,19.54601,0,0,7.618889,41.0308,38.97926,0,0,199.7488,138.9843,0,33.41191,-33.41191,195.2833,46.49592,0.1684368,42.87718,6.095111,0,146.6032
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,21.12919,21.12919,0,0,0,21.12919,127.6096,0,0,26.96287,22.24125,21.12919,0,0,236.8731,105.5724,4.721617,0,4.721617,199.7626,47.56242,0.1684283,23.24211,21.5703,0,132.5353
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,33.82262,33.82262,0,0,0,33.82262,183.481,0,0,62.05809,35.60276,33.82262,0,0,232.1515,109.8219,26.45532,0,26.45532,224.8603,53.53806,0.1683806,37.20489,49.64647,0,171.88
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,40.33318,40.33318,0,0,0,40.33318,217.1099,0,0,87.56732,42.45597,40.33318,0,0,205.6962,133.6317,45.11135,0,45.11135,267.6567,63.72765,0.1682995,44.36649,70.05386,0,221.199
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,16.88812,16.88812,0,0,0,16.88812,503.0574,0,0,84.95695,17.77697,16.88812,0,0,160.5848,174.2319,67.17998,0,67.17998,331.3892,78.90204,0.1681787,18.57693,67.96556,0,259.1888
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,20.05478,20.05478,0,0,0,20.05478,371.4804,0,0,74.49958,21.1103,20.05478,0,0,93.40486,234.6938,53.38929,0,53.38929,382.0387,90.96142,0.1680829,22.06026,59.59967,0,309.1934
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,69.23165,69.23165,38.11667,0,11.91152,69.23165,105.1083,7.105427E-15,0,72.76818,32.75261,31.11498,0,0,40.01557,282.7442,40.01557,0,40.01557,420.0009,100,0.1680647,76.15482,58.21455,81,355.5124
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,30.81244,30.81244,0,0,0,30.81244,272.5013,51.53017,0,83.96432,32.43415,30.81244,0,0,0,318.7582,0,0,0,420.0009,100,0.1680647,33.89369,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,63.59498,63.59498,20.25,0,7.39125,63.59498,131.0551,37.71814,0,83.34444,45.6263,43.34498,0,0,0,318.7582,0,0,0,420.0009,100,0.1680647,69.95448,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,63.82436,63.82436,20.25,0,7.39125,63.82436,105.8845,21.71238,0,67.58013,45.86775,43.57436,0,0,0,318.7582,0,0,0,420.0009,100,0.1680647,70.20679,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,29.1447,29.1447,0,0,0,29.1447,129.4701,7.055053,0,37.73368,30.67863,29.1447,0,0,0,318.7582,0,0,0,420.0009,100,0.1680647,32.05917,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,13.21298,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1680647,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,26.41971,26.41971,0,0,0,26.41971,0,0,3.552714E-15,0,27.81022,26.41971,0,0,0,318.7582,0,27.81022,-27.81022,390.6863,93.02036,0.1680647,29.06168,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,58.82784,58.82784,0,0,0,58.82784,0,0,0,0,61.92405,58.82784,0,0,30.90025,290.948,0,61.92405,-61.92405,325.4126,77.47904,0.1680647,64.71063,0,0,290.948
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,17.56902,17.56902,0,0,0,17.56902,0,0,0,0,18.49371,17.56902,0,0,99.70474,229.024,0,18.49371,-18.49371,305.9185,72.8376,0.1680647,19.32593,0,0,229.024
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,14.35021,14.35021,0,0,0,14.35021,0,0,1.776357E-15,0,15.10549,14.35021,0,0,120.2533,210.5302,0,15.10549,-15.10549,289.9959,69.04652,0.1680647,15.78524,0,0,210.5302
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.0372,195.4248,0,0,0,289.9959,69.04652,0.1680647,0,0,0,195.4248
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.0372,195.4248,0,0,0,289.9959,69.04652,0.1680647,0,0,0,195.4248
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.0372,195.4248,0,0,0,289.9959,69.04652,0.1680647,0,0,0,195.4248
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.0372,195.4248,0,0,0,289.9959,69.04652,0.1680647,0,0,0,195.4248
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,6.093401,6.093401,0,0,0,6.093401,0,0,0,0,6.414106,6.093401,0,0,137.0372,195.4248,0,6.414106,-6.414106,283.2349,67.43674,0.1680647,6.702741,0,0,195.4248
