Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,4.794756,4.794756,0,0,0,4.794756,0,0,0,0,5.047112,4.794756,0,0,144.164,189.0107,0,5.047112,-5.047112,277.9148,66.17005,0.1680647,5.274232,0,0,189.0107
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,32.93171,32.93171,0,0,0,32.93171,0,0,0,0,34.66495,32.93171,0,0,149.7719,183.9635,0,34.66495,-34.66495,241.3747,57.47005,0.1680647,36.22488,0,0,183.9635
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,9.976471,9.976471,0,0,0,9.976471,0,0,0,0,10.50155,9.976471,0,0,188.2885,149.2986,0,10.50155,-10.50155,230.3051,54.83444,0.1680647,10.97412,0,0,149.2986
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,199.9569,138.797,3.871095,0,3.871095,233.9775,55.70883,0.1680578,0,3.096876,0,142.6681
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,196.0858,142.281,21.55213,0,21.55213,254.4237,60.57695,0.1680191,0,17.2417,0,163.8332
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,31.71642,31.71642,0,0,0,31.71642,133.7852,0,0,42.43186,33.3857,31.71642,0,0,174.5336,161.6779,9.046155,0,9.046155,263.0056,62.62026,0.1680029,34.88806,33.94548,0,204.1098
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,33.60253,33.60253,0,0,0,33.60253,248.8875,0,0,83.63251,35.37109,33.60253,0,0,165.4875,169.8195,48.26142,0,48.26142,308.7904,73.52139,0.1679165,36.96278,66.90601,0,253.452
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,117.2261,213.2548,103.2297,0,103.2297,406.7227,96.83855,0.1677319,0,82.58375,0,316.4844
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,51.04293,51.04293,0,0,0,51.04293,149.2946,8.478578,0,76.20437,53.7294,51.04293,0,0,13.99639,306.1615,13.99639,0,13.99639,420.0009,100,0.167707,56.14722,60.96349,0,382.3658
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,46.28205,46.28205,0,0,0,46.28205,165.6126,27.93097,0,76.64891,48.71795,46.28205,0,0,0,318.7582,0,0,0,420.0009,100,0.167707,50.91025,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,18.81488,18.81488,0,0,0,18.81488,461.5089,67.0272,0,86.83234,19.80514,18.81488,0,0,0,318.7582,0,0,0,420.0009,100,0.167707,20.69637,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,20.62877,20.62877,0,0,0,20.62877,319.6663,44.22872,0,65.94321,21.71449,20.62877,0,0,0,318.7582,0,0,0,420.0009,100,0.167707,22.69165,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,9.239068,9.239068,0,0,0,9.239068,707.8564,55.674,0,65.39933,9.725335,9.239068,0,0,0,318.7582,0,0,0,420.0009,100,0.167707,10.16297,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167707,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,48.91859,48.91859,0,0,0,48.91859,32.70366,0,0,15.99817,51.49325,48.91859,0,0,0,318.7582,0,35.49508,-35.49508,382.5858,91.09166,0.167707,53.81045,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,21.06147,21.06147,0,0,0,21.06147,0,0,3.552714E-15,0,22.16997,21.06147,0,0,39.43898,283.2632,0,22.16997,-22.16997,359.2166,85.52757,0.167707,23.16762,0,0,283.2632
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,50.22757,50.22757,0,0,0,50.22757,0,0,7.105427E-15,0,52.87113,50.22757,0,0,64.07228,261.0932,0,52.87113,-52.87113,303.4855,72.2583,0.167707,55.25033,0,0,261.0932
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,36.46575,36.46575,0,0,0,36.46575,0,0,0,0,38.385,36.46575,0,0,122.818,208.222,0,38.385,-38.385,263.0241,62.62467,0.167707,40.11233,0,0,208.222
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,10.69197,10.69197,0,0,0,10.69197,0,0,1.776357E-15,0,11.2547,10.69197,0,0,165.468,169.8371,0,11.2547,-11.2547,251.1606,59.80003,0.167707,11.76116,0,0,169.8371
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,3.883634,3.883634,0,0,0,3.883634,0,0,4.440892E-16,0,4.088036,3.883634,0,0,177.9732,158.5823,0,4.088036,-4.088036,246.8515,58.77404,0.167707,4.271997,0,0,158.5823
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,12.97203,12.97203,0,0,0,12.97203,0,0,1.776357E-15,0,13.65477,12.97203,0,0,182.5155,154.4943,0,13.65477,-13.65477,232.4581,55.34705,0.167707,14.26923,0,0,154.4943
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,30.41304,30.41304,0,0,0,30.41304,0,0,3.552714E-15,0,32.01373,30.41304,0,0,197.6874,140.8395,0,32.01373,-32.01373,198.7126,47.31244,0.167707,33.45434,0,0,140.8395
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,18.18337,18.18337,0,0,0,18.18337,0,0,0,0,19.14039,18.18337,0,0,233.2582,108.8258,0,19.14039,-19.14039,178.5369,42.5087,0.167707,20.00171,0,0,108.8258
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,4.328004,4.328004,0,0,0,4.328004,0,0,0,0,4.555794,4.328004,0,0,254.5253,89.68542,0,4.555794,-4.555794,173.7347,41.36532,0.167707,4.760805,0,0,89.68542
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.5873,85.12963,0,0,0,173.7347,41.36532,0.167707,0,0,0,85.12963
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.29435,40.29435,0,0,0,40.29435,0,0,0,0,42.4151,40.29435,0,0,259.5873,85.12963,0,42.4151,-42.4151,129.0252,30.72023,0.167707,44.32378,0,0,85.12963
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,33.49549,33.49549,0,0,0,33.49549,0,0,0,0,35.25842,33.49549,0,0,306.7152,42.71453,0,35.25842,-35.25842,91.8596,21.87129,0.167707,36.84504,0,0,42.71453
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,345.8912,7.456113,9.01215,0,9.01215,100.4093,23.90692,0.1676909,0,7.20972,0,16.46826
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,41.47886,41.47886,81,0,22.761,41.47886,82.8465,0,0,34.36378,0,0,39.52114,37.54508,336.8791,15.56705,71.90887,0,71.90887,168.628,40.14945,0.1677442,45.62675,27.49103,81,49.93083
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,51.82254,51.82254,81,0,22.761,51.82254,119.1753,0,0,61.75967,0,0,29.17745,27.71858,264.9702,80.28503,89.47825,0,89.47825,253.5145,60.36048,0.1677662,57.0048,49.40773,81,142.0447
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,38.47593,38.47593,81,0,22.761,38.47593,202.791,0,0,78.02571,0,0,42.52407,40.39787,175.492,160.8154,118.4236,0,118.4236,365.861,87.10959,0.1677366,42.32352,62.42057,81,238.8412
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,7.558599,7.558599,0,0,0,7.558599,1317.107,34.53005,0,99.55486,7.95642,7.558599,0,0,57.06839,267.3967,57.06839,0,57.06839,420.0009,100,0.1676351,8.314459,79.64389,0,366.9515
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,82.83121,82.83121,20.25,0,7.39125,82.83121,138.741,49.04589,0,114.9208,65.87495,62.5812,0,0,0,318.7582,0,0,0,420.0009,100,0.1676351,91.11433,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,27.18905,27.18905,0,0,0,27.18905,417.5874,84.91801,0,113.5381,28.62006,27.18905,0,0,0,318.7582,0,0,0,420.0009,100,0.1676351,29.90796,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,26.45052,26.45052,0,0,0,26.45052,395.8073,76.85045,0,104.6931,27.84266,26.45052,0,0,0,318.7582,0,0,0,420.0009,100,0.1676351,29.09558,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,43.66599,43.66599,0,0,0,43.66599,188.2015,36.21585,0,82.18005,45.9642,43.66599,0,0,0,318.7582,0,0,0,420.0009,100,0.1676351,48.03258,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,33.61147,33.61147,0,0,0,33.61147,209.9617,35.19071,0,70.57121,35.38049,33.61147,0,0,0,318.7582,0,0,0,420.0009,100,0.1676351,36.97261,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,56.07306,56.07306,0,0,0,56.07306,82.25841,0,0,46.1248,59.02427,56.07306,0,0,0,318.7582,0,12.89947,-12.89947,406.4036,96.76257,0.1676351,61.68036,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,5.317023,5.317023,0,0,0,5.317023,376.3076,0.07875332,0,20.00836,5.596866,5.317023,0,0,14.33274,305.8588,14.33274,0,14.33274,420.0009,100,0.1676096,5.848725,16.00669,0,325.8671
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,76.4945,76.4945,76.4945,0,21.62111,76.4945,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1676096,84.14395,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,39.46353,39.46353,0,0,0,39.46353,0,0,0,0,41.54056,39.46353,0,0,0,318.7582,0,41.54056,-41.54056,376.2133,89.5744,0.1676096,43.40988,0,0,318.7582
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,34.36794,34.36794,0,0,0,34.36794,0,0,7.105427E-15,0,36.17678,34.36794,0,0,46.15617,277.2177,0,36.17678,-36.17678,338.0796,80.49497,0.1676096,37.80474,0,0,277.2177
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,36.18082,36.18082,0,0,0,36.18082,0,0,0,0,38.08507,36.18082,0,0,86.3526,241.0409,0,38.08507,-38.08507,297.9344,70.93661,0.1676096,39.7989,0,0,241.0409
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.06473,28.06473,0,0,0,28.06473,0,0,0,0,29.54182,28.06473,0,0,128.6693,202.9558,0,29.54182,-29.54182,266.7946,63.52239,0.1676096,30.8712,0,0,202.9558
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.4936,173.414,0,0,0,266.7946,63.52239,0.1676096,0,0,0,173.414
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,33.51189,33.51189,0,0,0,33.51189,0,0,7.105427E-15,0,35.27567,33.51189,0,0,161.4936,173.414,0,35.27567,-35.27567,229.6107,54.66912,0.1676096,36.86308,0,0,173.414
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,10.62758,10.62758,0,0,0,10.62758,0,0,1.776357E-15,0,11.18693,10.62758,0,0,200.6888,138.1383,0,11.18693,-11.18693,217.8187,51.86149,0.1676096,11.69034,0,0,138.1383
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,50.11872,50.11872,0,0,0,50.11872,0,0,0,0,52.75655,50.11872,0,0,213.1187,126.9514,0,52.75655,-52.75655,162.2084,38.62097,0.1676096,55.13059,0,0,126.9514
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,26.0707,26.0707,0,0,0,26.0707,0,0,3.552714E-15,0,27.44284,26.0707,0,0,271.7371,74.19485,0,27.44284,-27.44284,133.2811,31.73353,0.1676096,28.67777,0,0,74.19485
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,32.16454,32.16454,0,0,0,32.16454,0,0,7.105427E-15,0,33.85741,32.16454,0,0,302.2291,46.752,0,33.85741,-33.85741,97.59226,23.23621,0.1676096,35.381,0,0,46.752
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,37.80996,37.80996,81,0,22.761,37.80996,0,0,0,0,0,0,43.19004,41.03053,339.8485,12.89459,41.03053,0,41.03053,136.5172,32.50404,0.1676654,41.59096,0,81,12.89459
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,44.30328,44.30328,81,0,22.761,44.30328,2.633456,0,0,1.166707,0,0,36.69672,34.86188,298.818,49.82207,36.02859,0,36.02859,170.697,40.64205,0.167714,48.73361,0.9333659,81,50.98878
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,13.8927,0,0,72.31579,68.7,262.7894,82.2478,82.5927,0,82.5927,249.0513,59.29781,0.1677223,0,11.11416,81,96.1405
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,69.46339,69.46339,81,0,22.761,69.46339,49.68496,0,0,34.51286,0,0,11.53661,10.95978,180.1967,156.5812,45.47264,0,45.47264,292.1904,69.56901,0.1677735,76.40973,27.61028,81,191.0941
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,58.30822,58.30822,81,0,22.761,58.30822,106.5519,0,0,62.12852,0,0,22.69178,21.55719,134.724,197.5066,83.68571,0,83.68571,371.5816,88.47164,0.1678056,64.13904,49.70281,81,259.6351
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,42.73345,0,93.77177,0,0,0,0,51.03831,272.8237,51.03831,0,51.03831,420.0009,100,0.1677151,0,75.01742,0,366.5955
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,1.994642,1.994642,0,0,0,1.994642,5244.468,102.5087,0,104.6084,2.099623,1.994642,0,0,0,318.7582,0,0,0,420.0009,100,0.1677151,2.194106,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,67.819,67.819,20.25,0,7.39125,67.819,117.8144,29.82793,0,79.90056,50.07263,47.569,0,0,0,318.7582,0,0,0,420.0009,100,0.1677151,74.6009,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,9.238255,9.238255,0,0,0,9.238255,1223.018,103.2611,0,112.9855,9.724479,9.238255,0,0,0,318.7582,0,0,0,420.0009,100,0.1677151,10.16208,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,9.341797,9.341797,0,0,0,9.341797,851.9319,69.75227,0,79.58575,9.83347,9.341797,0,0,0,318.7582,0,0,0,420.0009,100,0.1677151,10.27598,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,51.43885,51.43885,0,0,0,51.43885,72.78709,0,0,37.44084,54.14615,51.43885,0,0,0,318.7582,0,16.70531,-16.70531,402.3919,95.8074,0.1677151,56.58273,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,56.33624,56.33624,0,0,0,56.33624,22.28755,0,7.105427E-15,12.55597,59.30131,56.33624,0,0,18.56146,302.0529,0,46.74534,-46.74534,353.118,84.07554,0.1677151,61.96987,10.04478,0,314.6089
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,70.50072,255.3076,8.253275,0,8.253275,360.9477,85.93977,0.1677004,0,6.60262,0,263.5609
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,30.89594,30.89594,0,0,0,30.89594,0,0,0,0,32.52204,30.89594,0,0,62.24745,262.7355,0,32.52204,-32.52204,326.6665,77.77758,0.1677004,33.98553,0,0,262.7355
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.627533,1.627533,0,0,0,1.627533,0,0,2.220446E-16,0,1.713193,1.627533,0,0,98.38306,230.2135,0,1.713193,-1.713193,324.8606,77.34761,0.1677004,1.790287,0,0,230.2135
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,26.07715,26.07715,0,0,0,26.07715,0,0,3.552714E-15,0,27.44963,26.07715,0,0,100.2866,228.5003,0,27.44963,-27.44963,295.9262,70.45847,0.1677004,28.68487,0,0,228.5003
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,29.42494,29.42494,0,0,0,29.42494,0,0,3.552714E-15,0,30.97362,29.42494,0,0,130.7862,201.0507,0,30.97362,-30.97362,263.2771,62.6849,0.1677004,32.36744,0,0,201.0507
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,42.18,42.18,0,0,0,42.18,0,0,0,0,44.4,42.18,0,0,165.2013,170.077,0,44.4,-44.4,216.4754,51.54166,0.1677004,46.398,0,0,170.077
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,43.37519,43.37519,0,0,0,43.37519,0,0,0,0,45.6581,43.37519,0,0,214.5347,125.677,0,45.6581,-45.6581,168.3475,40.08266,0.1677004,47.71272,0,0,125.677
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,27.49326,27.49326,0,0,0,27.49326,0,0,3.552714E-15,0,28.94028,27.49326,0,0,265.2659,80.01893,0,28.94028,-28.94028,137.8418,32.81941,0.1677004,30.24259,0,0,80.01893
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.4218,51.07866,0,0,0,137.8418,32.81941,0.1677004,0,0,0,51.07866
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.622851,0.622851,0,0,0,0.622851,0,0,0,0,0.6556326,0.622851,0,0,297.4218,51.07866,0,0.6556326,-0.6556326,137.1507,32.65487,0.1677004,0.6851361,0,0,51.07866
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,21.28692,21.28692,0,0,0,21.28692,0,0,3.552714E-15,0,22.40728,21.28692,0,0,298.1502,50.42302,0,22.40728,-22.40728,113.5313,27.03122,0.1677004,23.41561,0,0,50.42302
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.0472,28.01574,0,0,0,113.5313,27.03122,0.1677004,0,0,0,28.01574
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.0472,28.01574,0,0,0,113.5313,27.03122,0.1677004,0,0,0,28.01574
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,7.328981,7.328981,0,0,0,7.328981,147.0748,0,0,10.77908,7.714717,7.328981,0,0,323.0472,28.01574,3.064367,0,3.064367,116.4385,27.72339,0.167695,8.061879,8.623266,0,38.79483
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,319.9828,30.77367,24.19139,0,24.19139,139.3884,33.18766,0.1676522,0,19.35312,0,54.96507
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,28.07312,28.07312,0,0,0,28.07312,149.437,0,0,41.95164,29.55066,28.07312,0,0,295.7914,52.54593,12.40099,0,12.40099,151.153,35.98875,0.1676302,30.88043,33.56131,0,94.49757
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,9.222456,9.222456,0,0,0,9.222456,684.3448,0,0,63.1134,9.707849,9.222456,0,0,283.3905,63.70681,53.40555,0,53.40555,201.818,48.05181,0.1675357,10.1447,50.49072,0,126.8202
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,9.412783,9.412783,0,0,0,9.412783,823.0918,0,0,77.47584,9.908192,9.412783,0,0,229.9849,111.7718,67.56764,0,67.56764,265.9183,63.31375,0.1674163,10.35406,61.98067,0,189.2477
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,9.878627,9.878627,0,0,0,9.878627,915.7953,0,0,90.468,10.39855,9.878627,0,0,162.4173,172.5827,80.06945,0,80.06945,341.8788,81.39956,0.167275,10.86649,72.3744,0,263.0507
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,32.40638,32.40638,0,0,0,32.40638,253.0497,0,0,82.00423,34.11197,32.40638,0,0,82.34782,244.6452,47.89226,0,47.89226,387.3134,92.2173,0.1671906,35.64701,65.60339,0,326.6494
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,34.31443,0,68.76998,0,0,0,0,34.45555,287.7482,34.45555,0,34.45555,420.0009,100,0.16713,0,55.01599,0,356.5182
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,56.45761,56.45761,0,0,0,56.45761,105.9407,0.3825208,0,59.81158,59.42906,56.45761,0,0,0,318.7582,0,0,0,420.0009,100,0.16713,62.10337,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.16713,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,35.1202,35.1202,0,0,0,35.1202,74.68297,0,0,26.2288,36.96863,35.1202,0,0,0,318.7582,0,10.73982,-10.73982,408.6801,97.30459,0.16713,38.63222,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,31.75529,31.75529,0,0,0,31.75529,45.49631,0,0,14.44749,33.42662,31.75529,0,0,11.93314,308.0184,0,18.97914,-18.97914,388.6743,92.54131,0.16713,34.93082,11.55799,0,322.4659
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,19.42361,19.42361,0,0,0,19.42361,0,0,3.552714E-15,0,20.44591,19.42361,0,0,33.02107,289.0393,0,20.44591,-20.44591,367.1224,87.40993,0.16713,21.36598,0,0,289.0393
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.73875,268.5934,0,0,0,367.1224,87.40993,0.16713,0,0,0,268.5934
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.73875,268.5934,0,0,0,367.1224,87.40993,0.16713,0,0,0,268.5934
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.73875,268.5934,0,0,0,367.1224,87.40993,0.16713,0,0,0,268.5934
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,9.903084,9.903084,0,0,0,9.903084,0,0,1.776357E-15,0,10.4243,9.903084,0,0,55.73875,268.5934,0,10.4243,-10.4243,356.1342,84.7937,0.16713,10.89339,0,0,268.5934
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,32.71061,32.71061,0,0,0,32.71061,0,0,0,0,34.43222,32.71061,0,0,67.3213,258.1691,0,34.43222,-34.43222,319.8395,76.15211,0.16713,35.98167,0,0,258.1691
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,54.78252,54.78252,0,0,0,54.78252,0,0,7.105427E-15,0,57.66581,54.78252,0,0,105.5793,223.7368,0,57.66581,-57.66581,259.0544,61.6795,0.16713,60.26077,0,0,223.7368
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,8.716277,8.716277,0,0,0,8.716277,0,0,0,0,9.175029,8.716277,0,0,169.6524,166.071,0,9.175029,-9.175029,249.3831,59.3768,0.16713,9.587905,0,0,166.071
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,80.19496,80.19496,81,0,22.761,80.19496,0,0,0,0,0,0,0.8050413,0.7647893,179.8469,156.896,0.7647893,0,0.7647893,250.1086,59.54955,0.167131,88.21445,0,81,156.896
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,31.54304,31.54304,81,0,22.761,31.54304,0,0,0,0,0,0,49.45697,46.98412,179.0821,157.5843,46.98412,0,46.98412,294.6817,70.16216,0.1671947,34.69734,0,81,157.5843
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.18261,37.18261,81,0,22.761,37.18261,0,0,0,0,0,0,43.81739,41.62652,132.098,199.87,41.62652,0,41.62652,334.1721,79.56461,0.1672511,40.90087,0,81,199.87
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,39.20636,39.20636,81,0,22.761,39.20636,0,0,0,0,0,0,41.79364,39.70396,90.47149,237.3339,39.70396,0,39.70396,371.8385,88.53281,0.1673048,43.127,0,81,237.3339
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,55.82925,55.82925,0,0,0,55.82925,0.02153761,0,7.105427E-15,0.01202429,58.76763,55.82925,0,0,50.76753,273.0674,0,58.7556,-58.7556,309.9047,73.78668,0.1673048,61.41217,0.009619428,0,273.0795
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,39.0764,39.0764,0,0,0,39.0764,9.860052,7.105427E-15,0,3.852954,41.13306,39.0764,0,0,116.0515,214.3118,0,37.28011,-37.28011,270.608,64.43035,0.1673048,42.98405,3.082363,0,218.1648
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,16.12764,16.12764,0,0,0,16.12764,48.2186,0,0,7.776521,16.97646,16.12764,0,0,157.4739,177.0317,0,9.199939,-9.199939,260.9104,62.12141,0.1673048,17.7404,6.221217,0,184.8083
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,21.49018,21.49018,0,0,0,21.49018,143.2044,0,0,30.77488,22.62124,21.49018,0,0,167.696,167.8318,8.15364,0,8.15364,268.6457,63.96312,0.1672904,23.6392,24.61991,0,198.6067
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,36.70307,36.70307,0,0,0,36.70307,154.3069,0,0,56.63538,38.63481,36.70307,0,0,159.5424,175.1701,18.00057,0,18.00057,285.7225,68.02903,0.1672588,40.37338,45.3083,0,231.8055
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,141.5418,191.3706,45.44708,0,45.44708,328.8374,78.29446,0.1671789,0,36.35766,0,236.8177
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,15.23426,15.23426,0,0,0,15.23426,282.9506,0,0,43.10542,16.03606,15.23426,0,0,96.09473,232.273,27.06936,0,27.06936,354.5176,84.40879,0.1671314,16.75768,34.48434,0,275.3784
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,42.26964,42.26964,0,0,0,42.26964,67.69418,0,7.105427E-15,28.61409,44.49436,42.26964,0,0,69.02538,256.6354,0,15.88027,-15.88027,337.7784,80.42326,0.1671314,46.4966,22.89127,0,285.2495
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,19.93359,19.93359,0,0,0,19.93359,220.1914,0,0,43.89204,20.98273,19.93359,0,0,86.67012,240.7551,22.90932,0,22.90932,359.512,85.59793,0.1670912,21.92695,35.11363,0,284.6472
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,51.33701,51.33701,0,0,0,51.33701,45.32966,0,0,23.27089,54.03896,51.33701,0,0,63.7608,261.3735,0,30.76806,-30.76806,327.0797,77.87595,0.1670912,56.47071,18.61671,0,284.6444
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,3.254791,3.254791,0,0,0,3.254791,124.4771,0,0,4.05147,3.426096,3.254791,0,0,97.94754,230.6054,0.6253747,0,0.6253747,327.6729,78.0172,0.1670901,3.58027,3.241176,0,234.6569
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,28.91262,28.91262,0,0,0,28.91262,13.77724,0,3.552714E-15,3.98336,30.43434,28.91262,0,0,97.32217,231.1683,0,26.45098,-26.45098,299.7911,71.3787,0.1670901,31.80388,3.186688,0,235.1516
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,30.54347,30.54347,0,0,0,30.54347,0,0,3.552714E-15,0,32.15103,30.54347,0,0,126.7121,204.7173,0,32.15103,-32.15103,265.901,63.30963,0.1670901,33.59782,0,0,204.7173
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,17.86712,17.86712,0,0,0,17.86712,0,0,3.552714E-15,0,18.8075,17.86712,0,0,162.4355,172.5663,0,18.8075,-18.8075,246.0761,58.58944,0.1670901,19.65384,0,0,172.5663
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,48.32365,48.32365,0,0,0,48.32365,0,0,7.105427E-15,0,50.867,48.32365,0,0,183.3327,153.7588,0,50.867,-50.867,192.4576,45.82315,0.1670901,53.15602,0,0,153.7588
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,85.12964,85.12964,81,0,22.761,85.12964,0,0,0,0,4.346984,4.129635,0,0,239.8516,102.8918,0,4.346984,-4.346984,187.8755,44.73217,0.1670901,93.6426,0,81,102.8918
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,70.72518,70.72518,81,0,22.761,70.72518,0,0,0,0,0,0,10.27482,9.761077,244.6816,98.54478,9.761077,0,9.761077,197.1357,46.93697,0.1671033,77.7977,0,81,98.54478
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,3.50138,3.50138,75.81717,0,21.44974,3.50138,0,0,0,0,0,0,72.31579,68.7,234.9205,107.3298,68.7,0,68.7,262.3102,62.45469,0.1671467,3.851518,0,81,107.3298
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,78.7766,78.7766,81,0,22.761,78.7766,0,0,0,0,0,0,2.223405,2.112235,166.2205,169.1598,2.112235,0,2.112235,264.3141,62.93179,0.1671496,86.65425,0,81,169.1598
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,10.80372,10.80372,81,0,22.761,10.80372,0,0,0,0,0,0,70.19627,66.68646,164.1083,171.0608,66.68646,0,66.68646,327.5784,77.9947,0.1672118,11.8841,0,81,171.0608
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,79.48042,79.48042,81,0,22.761,79.48042,0,0,0,0,0,0,1.519582,1.443603,97.42182,231.0786,1.443603,0,1.443603,328.9479,78.32077,0.1672137,87.42846,0,81,231.0786
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,8.733544,8.733544,81,0,22.761,8.733544,0,0,0,0,0,0,72.26646,68.65313,95.97822,232.3778,68.65313,0,68.65313,394.078,93.8279,0.1672724,9.606899,0,81,232.3778
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,14.95036,14.95036,0,0,0,14.95036,0,0,1.776357E-15,0,15.73722,14.95036,0,0,27.32509,294.1656,0,15.73722,-15.73722,377.4895,89.87827,0.1672724,16.4454,0,0,294.1656
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.81089,278.4284,0,0,0,377.4895,89.87827,0.1672724,0,0,0,278.4284
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,50.61901,50.61901,0,0,0,50.61901,2.491091,0,0,1.260966,53.28317,50.61901,0,0,44.81089,278.4284,0,52.0222,-52.0222,322.6533,76.82205,0.1672724,55.68091,1.008772,0,279.6894
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,66.91555,66.91555,81,0,22.761,66.91555,17.23429,0,0,11.53242,0,0,14.08445,13.38023,102.6133,226.4062,24.91265,0,24.91265,346.2875,82.44923,0.1673024,73.6071,9.225936,81,237.9386
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,27.97812,27.97812,0,0,0,27.97812,120.9143,0,0,33.82956,29.45066,27.97812,0,0,77.70069,248.8276,4.378897,0,4.378897,350.4417,83.43832,0.1672948,30.77594,27.06364,0,282.6572
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,3.312239,3.312239,0,0,0,3.312239,1995.683,0,0,66.10181,3.486568,3.312239,0,0,73.32179,252.7686,62.61524,0,62.61524,409.8437,97.58164,0.1671851,3.643463,52.88145,0,318.8704
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,56.64357,56.64357,0,0,0,56.64357,111.6447,0,0,63.23957,59.62482,56.64357,0,0,10.70655,309.1223,3.61475,0,3.61475,413.273,98.39812,0.1671788,62.30793,50.59165,0,372.3619
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,26.13519,26.13519,0,0,0,26.13519,291.0486,41.46358,0,76.06611,27.51072,26.13519,0,0,7.091803,312.3756,7.091803,0,7.091803,420.0009,100,0.1671664,28.7487,60.85288,0,388.4417
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,25.9218,25.9218,0,0,0,25.9218,296.7716,49.64243,0,76.92854,27.2861,25.9218,0,0,0,318.7582,0,0,0,420.0009,100,0.1671664,28.51398,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,56.74894,56.74894,0,0,0,56.74894,92.25576,0,0,52.35416,59.73572,56.74894,0,0,0,318.7582,0,7.381558,-7.381558,412.22,98.14742,0.1671664,62.42383,41.88333,0,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,42.71712,42.71712,0,0,0,42.71712,79.15748,0,0,33.8138,44.96539,42.71712,0,0,8.201732,311.3767,0,11.1516,-11.1516,400.4652,95.34866,0.1671664,46.98883,27.05104,0,345.1905
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,38.84756,38.84756,0,0,0,38.84756,109.5154,0,0,42.54405,40.89217,38.84756,0,0,20.59239,300.2251,1.65188,0,1.65188,402.0323,95.72179,0.1671635,42.73232,34.03524,0,342.7691
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,16.40978,16.40978,0,0,0,16.40978,88.41894,0,0,14.50935,17.27345,16.40978,0,0,18.94051,301.7118,0,2.764099,-2.764099,399.1187,95.02807,0.1671635,18.05076,11.60748,0,316.2211
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,8.198468,8.198468,0,0,0,8.198468,48.4841,0,0,3.974953,8.629967,8.198468,0,0,22.01173,298.9477,0,4.655013,-4.655013,394.2119,93.85978,0.1671635,9.018315,3.179963,0,302.9226
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.18397,294.2927,0,0,0,394.2119,93.85978,0.1671635,0,0,0,294.2927
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.18397,294.2927,0,0,0,394.2119,93.85978,0.1671635,0,0,0,294.2927
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,18.42302,18.42302,0,0,0,18.42302,0,0,0,0,19.39265,18.42302,0,0,27.18397,294.2927,0,19.39265,-19.39265,373.7702,88.99273,0.1671635,20.26532,0,0,294.2927
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,57.55336,57.55336,0,0,0,57.55336,0,0,7.105427E-15,0,60.58249,57.55336,0,0,48.73137,274.9,0,60.58249,-60.58249,309.9107,73.78811,0.1671635,63.3087,0,0,274.9
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,47.03104,47.03104,0,0,0,47.03104,0,0,7.105427E-15,0,49.50636,47.03104,0,0,116.0452,214.3175,0,49.50636,-49.50636,257.7264,61.3633,0.1671635,51.73415,0,0,214.3175
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.0523,164.8112,0,0,0,257.7264,61.3633,0.1671635,0,0,0,164.8112
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.51861,43.51861,0,0,0,43.51861,0,0,7.105427E-15,0,45.80906,43.51861,0,0,171.0523,164.8112,0,45.80906,-45.80906,209.4394,49.86642,0.1671635,47.87047,0,0,164.8112
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,30.9932,30.9932,0,0,0,30.9932,0,0,7.105427E-15,0,32.62442,30.9932,0,0,221.9513,119.0021,0,32.62442,-32.62442,175.0502,41.67854,0.1671635,34.09252,0,0,119.0021
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,18.8013,18.8013,0,0,0,18.8013,0,0,3.552714E-15,0,19.79084,18.8013,0,0,258.2006,86.37766,0,19.79084,-19.79084,154.1888,36.71156,0.1671635,20.68143,0,0,86.37766
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,6.284525,6.284525,0,0,0,6.284525,0,0,8.881784E-16,0,6.615289,6.284525,0,0,280.1905,66.58682,0,6.615289,-6.615289,147.2157,35.05129,0.1671635,6.912977,0,0,66.58682
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,19.77879,19.77879,0,0,0,19.77879,0,0,0,0,20.81978,19.77879,0,0,287.5408,59.97153,0,20.81978,-20.81978,125.2697,29.82607,0.1671635,21.75667,0,0,59.97153
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,17.5266,17.5266,0,0,0,17.5266,0,0,3.552714E-15,0,18.44906,17.5266,0,0,310.6739,39.15175,0,18.44906,-18.44906,105.8227,25.19584,0.1671635,19.27926,0,0,39.15175
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,23.87589,23.87589,81,0,22.761,23.87589,4.198767,0,0,1.002493,0,0,57.12411,54.26791,331.1728,20.70269,55.2704,0,55.2704,158.2568,37.68012,0.1672376,26.26347,0.8019942,81,21.70518
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,48.88554,48.88554,81,0,22.761,48.88554,7.89783,0,0,3.860897,0,0,32.11446,30.50874,275.9024,70.44605,34.36964,0,34.36964,190.8627,45.44342,0.1672827,53.77409,3.088717,81,74.30695
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,31.52904,0,0,72.31579,68.7,241.5328,101.3787,100.229,0,100.229,285.9483,68.0828,0.1672604,0,25.22323,81,132.9078
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,27.92855,27.92855,81,0,22.761,27.92855,97.10644,0,0,27.12042,0,0,53.07145,50.41788,141.3037,191.5849,77.5383,0,77.5383,359.5076,85.59689,0.1673033,30.7214,21.69633,81,218.7053
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,47.98272,47.98272,0,0,0,47.98272,63.13931,0,0,30.29595,50.50812,47.98272,0,0,63.76544,261.3693,0,20.21217,-20.21217,338.2021,80.52415,0.1673033,52.78099,24.23676,0,291.6653
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,86.2234,241.1572,12.70706,0,12.70706,350.2571,83.39439,0.1672811,0,10.16565,0,253.8642
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,29.42455,29.42455,0,0,0,29.42455,115.2501,0,0,33.91181,30.97321,29.42455,0,0,73.51634,252.5935,2.938598,0,2.938598,353.0449,84.05814,0.167276,32.367,27.12945,0,286.5053
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,101.277,101.277,81,0,22.761,101.277,38.36968,0,0,38.85964,21.34416,20.27696,0,0,70.57774,255.2383,17.51548,0,17.51548,369.6616,88.01448,0.1672942,111.4047,31.08771,81,294.0979
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,56.77681,56.77681,0,0,0,56.77681,31.73481,0,7.105427E-15,18.01801,59.76507,56.77681,0,0,53.06227,271.0022,0,41.74706,-41.74706,325.6563,77.53706,0.1672942,62.45449,14.41441,0,289.0202
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,55.16037,55.16037,0,0,0,55.16037,20.99317,0,7.105427E-15,11.57991,58.06355,55.16037,0,0,99.44788,229.2551,0,46.48364,-46.48364,276.6582,65.87088,0.1672942,60.67641,9.263928,0,240.835
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,63.95983,63.95983,81,0,22.761,63.95983,24.63633,0,0,15.75735,0,0,17.04017,16.18816,151.0964,182.7715,31.94551,0,31.94551,306.9644,73.08662,0.1673324,70.35581,12.60588,81,198.5288
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,44.15891,44.15891,81,0,22.761,44.15891,9.772236,0,0,4.315313,0,0,36.84109,34.99903,119.1509,211.5225,39.31435,0,39.31435,344.2613,81.9668,0.1673838,48.5748,3.45225,81,215.8378
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,3.502783,3.502783,0,0,0,3.502783,0,0,4.440892E-16,0,3.68714,3.502783,0,0,79.83651,246.9054,0,3.68714,-3.68714,340.3747,81.04143,0.1673838,3.853061,0,0,246.9054
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,36.3482,36.3482,0,0,0,36.3482,0,0,0,0,38.26126,36.3482,0,0,83.93333,243.2182,0,38.26126,-38.26126,300.0438,71.43885,0.1673838,39.98302,0,0,243.2182
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.4458,204.957,0,0,0,300.0438,71.43885,0.1673838,0,0,0,204.957
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,29.89101,29.89101,0,0,0,29.89101,0,0,3.552714E-15,0,31.46422,29.89101,0,0,126.4458,204.957,0,31.46422,-31.46422,266.8776,63.54215,0.1673838,32.88011,0,0,204.957
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,22.69496,22.69496,0,0,0,22.69496,0,0,0,0,23.88943,22.69496,0,0,161.4061,173.4928,0,23.88943,-23.88943,241.6959,57.54653,0.1673838,24.96445,0,0,173.4928
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,26.39569,26.39569,0,0,0,26.39569,0,0,3.552714E-15,0,27.78493,26.39569,0,0,187.9499,149.6033,0,27.78493,-27.78493,212.408,50.57324,0.1673838,29.03525,0,0,149.6033
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,31.35005,31.35005,0,0,0,31.35005,0,0,0,0,33.00006,31.35005,0,0,218.8221,121.8184,0,33.00006,-33.00006,177.6229,42.29108,0.1673838,34.48506,0,0,121.8184
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.13952,40.13952,0,0,0,40.13952,0,0,7.105427E-15,0,42.25212,40.13952,0,0,255.4888,88.81833,0,42.25212,-42.25212,133.0853,31.6869,0.1673838,44.15347,0,0,88.81833
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,12.38899,12.38899,0,0,0,12.38899,0,0,0,0,13.04105,12.38899,0,0,302.4356,46.5662,0,13.04105,-13.04105,119.3388,28.41394,0.1673838,13.62789,0,0,46.5662
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.53535,41.53535,81,0,22.761,41.53535,0,0,0,0,0,0,39.46465,37.49142,316.9256,33.52516,37.49142,0,37.49142,154.9063,36.88237,0.167434,45.68889,0,81,33.52516
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,57.93068,57.93068,81,0,22.761,57.93068,0,0,0,0,0,0,23.06932,21.91586,279.4342,67.26743,21.91586,0,21.91586,175.6975,41.83265,0.1674633,63.72375,0,81,67.26743
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,257.5184,86.99171,68.7,0,68.7,240.872,57.35036,0.1674959,0,0,81,86.99171
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,7.577079,7.577079,79.89287,0,22.4809,7.577079,216.3011,0,0,16.38931,0,0,72.31579,68.7,188.8184,148.8217,85.08931,0,85.08931,321.5948,76.57005,0.1675221,8.334787,13.11145,81,165.211
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,91.14827,91.14827,81,0,22.761,91.14827,37.40857,0,0,34.09727,10.68239,10.14827,0,0,103.729,225.4021,23.41488,0,23.41488,343.8081,81.85892,0.1675463,100.2631,27.27781,81,259.4994
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,47.99046,47.99046,0,0,0,47.99046,123.5624,0,0,59.29819,50.51628,47.99046,0,0,80.31417,246.4755,8.78191,0,8.78191,352.1394,83.84254,0.167531,52.78951,47.43855,0,305.7737
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,54.22031,54.22031,0,0,0,54.22031,175.9699,0,0,95.41143,57.07401,54.22031,0,0,71.53226,254.3792,38.33743,0,38.33743,388.5095,92.50207,0.1674643,59.64234,76.32915,0,349.7906
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,75.0426,75.0426,20.25,0,7.39125,75.0426,144.1336,17.29035,0,108.1616,57.67642,54.7926,0,0,33.19484,288.8829,33.19484,0,33.19484,420.0009,100,0.1674065,82.54686,86.52928,81,397.0445
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674065,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,35.05959,35.05959,0,0,0,35.05959,278.3817,60.69463,0,97.59945,36.90483,35.05959,0,0,0,318.7582,0,0,0,420.0009,100,0.1674065,38.56554,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.386726,2.386726,0,0,0,2.386726,3799.629,88.17438,0,90.68672,2.512343,2.386726,0,0,0,318.7582,0,0,0,420.0009,100,0.1674065,2.625398,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,23.174,23.174,0,0,0,23.174,372.7338,61.98365,0,86.37733,24.39369,23.174,0,0,0,318.7582,0,0,0,420.0009,100,0.1674065,25.4914,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674065,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,8.230476,8.230476,0,0,0,8.230476,501.665,32.62576,0,41.28942,8.663659,8.230476,0,0,0,318.7582,0,0,0,420.0009,100,0.1674065,9.053524,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,34.70149,34.70149,0,0,0,34.70149,58.262,0,0,20.21778,36.52789,34.70149,0,0,0,318.7582,0,16.3101,-16.3101,402.8085,95.90659,0.1674065,38.17164,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,80.92223,80.92223,81,0,22.761,80.92223,0,0,0,0,0,0,0.07776654,0.07387821,18.12234,302.4481,0.07387821,0,0.07387821,402.8786,95.92328,0.1674066,89.01446,0,81,302.4481
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,86.02515,86.02515,81,0,22.761,86.02515,0,0,0,0,5.289629,5.025148,0,0,18.04846,302.5146,0,5.289629,-5.289629,397.3028,94.59572,0.1674066,94.62766,0,81,302.5146
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,40.95051,40.95051,0,0,0,40.95051,0,0,7.105427E-15,0,43.1058,40.95051,0,0,23.92583,297.225,0,43.1058,-43.1058,351.8653,83.77728,0.1674066,45.04556,0,0,297.225
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,62.27356,62.27356,0,0,0,62.27356,0,0,7.105427E-15,0,65.55112,62.27356,0,0,71.82116,254.1192,0,65.55112,-65.55112,282.7684,67.32567,0.1674066,68.50092,0,0,254.1192
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,19.42877,19.42877,0,0,0,19.42877,0,0,3.552714E-15,0,20.45133,19.42877,0,0,144.6557,188.5681,0,20.45133,-20.45133,261.2108,62.19292,0.1674066,21.37164,0,0,188.5681
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,55.07269,55.07269,0,0,0,55.07269,0,0,0,0,57.97125,55.07269,0,0,167.3794,168.1167,0,57.97125,-57.97125,200.1037,47.64364,0.1674066,60.57995,0,0,168.1167
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,10.31547,10.31547,0,0,0,10.31547,0,0,1.776357E-15,0,10.85839,10.31547,0,0,231.7919,110.1455,0,10.85839,-10.85839,188.658,44.91847,0.1674066,11.34702,0,0,110.1455
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.61813,39.61813,0,0,0,39.61813,0,0,7.105427E-15,0,41.70329,39.61813,0,0,243.8568,99.2871,0,41.70329,-41.70329,144.6988,34.45203,0.1674066,43.57994,0,0,99.2871
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,14.53806,14.53806,0,0,0,14.53806,0,0,1.776357E-15,0,15.30323,14.53806,0,0,290.1938,57.58381,0,15.30323,-15.30323,128.5678,30.61132,0.1674066,15.99187,0,0,57.58381
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,68.30153,68.30153,81,0,22.761,68.30153,0,0,0,0,0,0,12.69847,12.06355,307.1974,42.28058,12.06355,0,12.06355,140.0123,33.3362,0.1674227,75.13168,0,81,42.28058
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.56842,37.56842,81,0,22.761,37.56842,0,0,0,0,0,0,43.43158,41.26,295.1338,53.13778,41.26,0,41.26,179.155,42.65586,0.1674777,41.32526,0,81,53.13778
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,33.49953,33.49953,81,0,22.761,33.49953,0,0,0,0,0,0,47.50047,45.12545,253.8738,90.27177,45.12545,0,45.12545,221.9647,52.84864,0.1675379,36.84948,0,81,90.27177
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,19.061,19.061,81,0,22.761,19.061,24.20348,0,0,4.613426,0,0,61.939,58.84205,208.7484,130.8847,63.45547,0,63.45547,282.1639,67.18174,0.1676048,20.9671,3.690741,81,135.4981
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,35.56102,35.56102,81,0,22.761,35.56102,73.96861,0,0,26.30399,0,0,45.43898,43.16703,145.2929,187.9946,69.47102,0,69.47102,348.0699,82.87362,0.1676611,39.11712,21.04319,81,214.2986
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,0,0,56.09412,0,0,0,0,75.82188,250.5185,56.09412,0,56.09412,401.2854,95.54396,0.1675637,0,44.8753,0,306.6126
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,10.09279,10.09279,0,0,0,10.09279,799.8995,50.38043,0,80.73218,10.62399,10.09279,0,0,19.72776,301.0032,19.72776,0,19.72776,420.0009,100,0.1675294,11.10207,64.58575,0,381.7354
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,36.30394,36.30394,0,0,0,36.30394,295.837,69.18581,0,107.4005,38.21468,36.30394,0,0,0,318.7582,0,0,0,420.0009,100,0.1675294,39.93434,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,4.571467,4.571467,0,0,0,4.571467,2058.94,89.31169,0,94.12376,4.812071,4.571467,0,0,0,318.7582,0,0,0,420.0009,100,0.1675294,5.028615,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,4.035759,4.035759,0,0,0,4.035759,2043.076,78.20547,0,82.45364,4.248168,4.035759,0,0,0,318.7582,0,0,0,420.0009,100,0.1675294,4.439335,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,38.90544,38.90544,0,0,0,38.90544,242.3709,53.34236,0,94.29546,40.95309,38.90544,0,0,0,318.7582,0,0,0,420.0009,100,0.1675294,42.79598,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,75.00185,75.00185,20.25,0,7.39125,75.00185,143.3582,49.88775,0,107.5213,57.63353,54.75186,0,0,0,318.7582,0,0,0,420.0009,100,0.1675294,82.50204,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,57.46255,57.46255,0,0,0,57.46255,148.1022,24.61642,0,85.10332,60.4869,57.46255,0,0,0,318.7582,0,0,0,420.0009,100,0.1675294,63.20881,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,46.36253,46.36253,0,0,0,46.36253,103.8375,0,0,48.1417,48.80266,46.36253,0,0,0,318.7582,0,0.6609551,-0.6609551,419.3041,99.83411,0.1675294,50.99878,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,47.07033,47.07033,0,0,0,47.07033,44.27251,0,0,20.83922,49.54772,47.07033,0,0,0.7343946,318.0973,0,28.7085,-28.7085,389.0427,92.62904,0.1675294,51.77736,16.67138,0,338.9365
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,16.93434,16.93434,0,0,0,16.93434,0,0,0,0,17.82562,16.93434,0,0,32.63272,289.3888,0,17.82562,-17.82562,370.2529,88.15527,0.1675294,18.62777,0,0,289.3888
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,48.63712,48.63712,0,0,0,48.63712,0,0,7.105427E-15,0,51.19697,48.63712,0,0,52.43896,271.5631,0,51.19697,-51.19697,316.2865,75.30617,0.1675294,53.50084,0,0,271.5631
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,46.86178,46.86178,0,0,0,46.86178,0,0,7.105427E-15,0,49.32819,46.86178,0,0,109.3245,220.3662,0,49.32819,-49.32819,264.29,62.92607,0.1675294,51.54796,0,0,220.3662
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,84.66714,84.66714,81,0,22.761,84.66714,0,0,0,0,3.860142,3.667135,0,0,164.1336,171.038,0,3.860142,-3.860142,260.2211,61.95728,0.1675294,93.13385,0,81,171.038
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,11.29644,11.29644,81,0,22.761,11.29644,0,0,0,0,0,0,69.70356,66.21838,168.4226,167.1779,66.21838,0,66.21838,323.0414,76.91446,0.1675914,12.42609,0,81,167.1779
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,13.40798,13.40798,81,0,22.761,13.40798,0,0,0,0,0,0,67.59202,64.21242,102.2043,226.7744,64.21242,0,64.21242,383.9586,91.41853,0.1676567,14.74878,0,81,226.7744
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,12.32678,12.32678,0,0,0,12.32678,0,0,1.776357E-15,0,12.97556,12.32678,0,0,37.99184,284.5656,0,12.97556,-12.97556,370.2812,88.16201,0.1676567,13.55946,0,0,284.5656
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,68.66525,68.66525,81,0,22.761,68.66525,0,0,0,0,0,0,12.33475,11.71801,52.40913,271.59,11.71801,0,11.71801,381.3979,90.80883,0.1676723,75.53178,0,81,271.59
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,15.6198,15.6198,0,0,0,15.6198,0,0,1.776357E-15,0,16.44189,15.6198,0,0,40.69111,282.1362,0,16.44189,-16.44189,364.0666,86.68235,0.1676723,17.18178,0,0,282.1362
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,5.509838,5.509838,0,0,0,5.509838,0,0,8.881784E-16,0,5.799829,5.509838,0,0,58.95988,265.6943,0,5.799829,-5.799829,357.953,85.22674,0.1676723,6.060821,0,0,265.6943
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.40414,259.8945,0,0,0,357.953,85.22674,0.1676723,0,0,0,259.8945
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,10.61634,10.61634,0,0,0,10.61634,0,0,1.776357E-15,0,11.1751,10.61634,0,0,65.40414,259.8945,0,11.1751,-11.1751,346.1734,82.42208,0.1676723,11.67798,0,0,259.8945
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,16.49684,16.49684,0,0,0,16.49684,102.9436,0,0,16.98244,17.36509,16.49684,0,0,77.82091,248.7194,0,0.3826509,-0.3826509,345.7701,82.32605,0.1676723,18.14652,13.58595,0,265.7018
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,78.24608,248.3368,31.38535,0,31.38535,375.5449,89.41526,0.1676178,0,25.10828,0,279.7221
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,19.68471,0,66.54543,0,0,0,0,46.86073,276.5836,46.86073,0,46.86073,420.0009,100,0.1675367,0,53.23635,0,343.129
