Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,10.57175,10.57175,0,0,0,10.57175,863.3619,80.14432,0,91.27248,11.12816,10.57175,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,11.62893,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,14.89425,14.89425,0,0,0,14.89425,781.3901,100.704,0,116.3822,15.67816,14.89425,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,16.38368,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,87.71189,87.71189,20.25,0,7.39125,87.71189,136.6757,48.86836,0,119.8809,71.01252,67.46189,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,96.48309,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,3.928438,3.928438,0,0,0,3.928438,3186.498,121.0444,0,125.1796,4.135199,3.928438,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,4.321282,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,82.07795,82.07795,20.25,0,7.39125,82.07795,123.2917,36.11324,0,101.1953,65.08205,61.82795,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,90.28575,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,4.444467,4.444467,0,0,0,4.444467,1874.386,78.62807,0,83.30646,4.678387,4.444467,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,4.888914,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,46.58793,46.58793,0,0,0,46.58793,119.8302,6.786498,0,55.82642,49.03993,46.58793,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,51.24672,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,12.62649,12.62649,0,0,0,12.62649,175.6206,8.883673,0,22.17472,13.29104,12.62649,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,13.88914,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1675367,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,31.78248,31.78248,0,0,0,31.78248,0,0,3.552714E-15,0,33.45524,31.78248,0,0,0,318.7582,0,33.45524,-33.45524,384.7359,91.60361,0.1675367,34.96073,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,56.60504,56.60504,0,0,0,56.60504,0,0,7.105427E-15,0,59.58425,56.60504,0,0,37.17249,285.303,0,59.58425,-59.58425,321.9286,76.64951,0.1675367,62.26554,0,0,285.303
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,10.70648,10.70648,0,0,0,10.70648,0,0,1.776357E-15,0,11.26998,10.70648,0,0,103.3772,225.7187,0,11.26998,-11.26998,310.049,73.82104,0.1675367,11.77713,0,0,225.7187
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.35848,30.35848,0,0,0,30.35848,0,0,3.552714E-15,0,31.9563,30.35848,0,0,115.8994,214.4488,0,31.9563,-31.9563,276.3641,65.80085,0.1675367,33.39433,0,0,214.4488
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.4064,182.4925,0,0,0,276.3641,65.80085,0.1675367,0,0,0,182.4925
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,31.00145,31.00145,0,0,0,31.00145,0,0,0,0,32.6331,31.00145,0,0,151.4064,182.4925,0,32.6331,-32.6331,241.9658,57.61079,0.1675367,34.10159,0,0,182.4925
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,20.2982,20.2982,0,0,0,20.2982,0,0,3.552714E-15,0,21.36653,20.2982,0,0,187.6654,149.8594,0,21.36653,-21.36653,219.4435,52.24835,0.1675367,22.32802,0,0,149.8594
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,90.67729,90.67729,81,0,22.761,90.67729,0,0,0,0,10.18662,9.677293,0,0,211.406,128.4928,0,10.18662,-10.18662,208.7059,49.69177,0.1675367,99.74503,0,81,128.4928
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,95.95258,95.95258,81,0,22.761,95.95258,0,0,0,0,15.73956,14.95258,0,0,222.7245,118.3062,0,15.73956,-15.73956,192.1149,45.74155,0.1675367,105.5478,0,81,118.3062
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,14.66056,14.66056,81,0,22.761,14.66056,0,0,0,0,0,0,66.33944,63.02246,240.2129,102.5666,63.02246,0,63.02246,251.9033,59.97685,0.167604,16.12662,0,81,102.5666
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,36.33487,36.33487,81,0,22.761,36.33487,40.54827,0,0,14.73316,0,0,44.66513,42.43187,177.1904,159.2869,57.16503,0,57.16503,306.1348,72.88908,0.1676753,39.96836,11.78653,81,174.02
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,46.67725,46.67725,81,0,22.761,46.67725,56.86631,0,0,26.54363,0,0,34.32275,32.60661,120.0254,210.7354,59.15024,0,59.15024,362.2496,86.24974,0.1677457,51.34498,21.23491,81,237.279
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,0,0,0,0,0,0,0,45.62447,0,0,0,0,60.87513,263.9706,45.62447,0,45.62447,405.5328,96.55524,0.1676667,0,36.49957,0,309.5951
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,37.25386,37.25386,0,0,0,37.25386,212.4109,24.66599,0,79.13124,39.21459,37.25386,0,0,15.25066,305.0326,15.25066,0,15.25066,420.0009,100,0.1676404,40.97924,63.30499,0,384.1639
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,3.819316,3.819316,0,0,0,3.819316,2624.068,96.20111,0,100.2214,4.020333,3.819316,0,0,0,318.7582,0,0,0,420.0009,100,0.1676404,4.201248,80.17715,0,418.9797
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.89644,1.89644,0,0,0,1.89644,4214.08,77.92123,0,79.91749,1.996252,1.89644,0,0,0,318.7582,0,0,0,420.0009,100,0.1676404,2.086084,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.069745,2.069745,0,0,0,2.069745,5890.203,119.7335,0,121.9122,2.178679,2.069745,0,0,0,318.7582,0,0,0,420.0009,100,0.1676404,2.276719,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1676404,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,61.7186,61.7186,0,0,0,61.7186,164.7989,36.7446,0,101.7115,64.96695,61.7186,0,0,0,318.7582,0,0,0,420.0009,100,0.1676404,67.89046,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,66.62822,66.62822,20.25,0,7.39125,66.62822,116.0448,28.4994,0,77.31858,48.81918,46.37822,0,0,0,318.7582,0,0,0,420.0009,100,0.1676404,73.29105,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,16.08476,16.08476,0,0,0,16.08476,306.1123,32.3061,0,49.23743,16.93133,16.08476,0,0,0,318.7582,0,0,0,420.0009,100,0.1676404,17.69324,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,63.16265,63.16265,52.62769,0,15.58281,63.16265,17.55694,0,0,11.08943,11.08943,10.53496,0,0,0,318.7582,0,0,0,420.0009,100,0.1676404,69.47891,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,42.52222,42.52222,0,0,0,42.52222,0,0,0,0,44.76023,42.52222,0,0,0,318.7582,0,44.76023,-44.76023,372.8194,88.76635,0.1676404,46.77444,0,0,318.7582
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,55.04707,55.04707,0,0,0,55.04707,0,0,7.105427E-15,0,57.94428,55.04707,0,0,49.73359,273.998,0,57.94428,-57.94428,311.7408,74.22385,0.1676404,60.55178,0,0,273.998
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,39.26469,39.26469,0,0,0,39.26469,0,0,7.105427E-15,0,41.33125,39.26469,0,0,114.1161,216.0537,0,41.33125,-41.33125,268.1738,63.85078,0.1676404,43.19115,0,0,216.0537
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,85.28832,85.28832,81,0,22.761,85.28832,0,0,0,0,4.514024,4.288323,0,0,160.0397,174.7225,0,4.514024,-4.514024,263.4156,62.71788,0.1676404,93.81715,0,81,174.7225
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,17.94264,17.94264,81,0,22.761,17.94264,0,0,0,0,0,0,63.05736,59.90449,165.0553,170.2084,59.90449,0,59.90449,320.246,76.24889,0.1677129,19.73691,0,81,170.2084
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.857917,1.857917,74.17371,0,21.03395,1.857917,0,0,0,0,0,0,72.31579,68.7,105.1508,224.1225,68.7,0,68.7,385.4205,91.76661,0.1677503,2.043708,0,81,224.1225
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,43.29585,43.29585,0,0,0,43.29585,0,0,7.105427E-15,0,45.57458,43.29585,0,0,36.45083,285.9525,0,45.57458,-45.57458,337.3807,80.32858,0.1677503,47.62543,0,0,285.9525
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,27.47486,27.47486,0,0,0,27.47486,0,0,3.552714E-15,0,28.9209,27.47486,0,0,87.08925,240.3779,0,28.9209,-28.9209,306.8954,73.07019,0.1677503,30.22235,0,0,240.3779
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,29.88667,29.88667,0,0,0,29.88667,0,0,3.552714E-15,0,31.45965,29.88667,0,0,119.2236,211.457,0,31.45965,-31.45965,273.734,65.17464,0.1677503,32.87533,0,0,211.457
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,34.9898,34.9898,0,0,0,34.9898,0,0,0,0,36.83137,34.9898,0,0,154.1788,179.9973,0,36.83137,-36.83137,234.9104,55.93093,0.1677503,38.48878,0,0,179.9973
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,48.6761,48.6761,0,0,0,48.6761,0,0,7.105427E-15,0,51.238,48.6761,0,0,195.1025,143.166,0,51.238,-51.238,180.9008,43.07153,0.1677503,53.5437,0,0,143.166
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.0336,91.92798,0,0,0,180.9008,43.07153,0.1677503,0,0,0,91.92798
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,6.286447,6.286447,0,0,0,6.286447,258.0307,0,0,16.22096,6.617313,6.286447,0,0,252.0336,91.92798,9.603652,0,9.603652,190.0116,45.24076,0.1677337,6.915092,12.97677,0,108.1489
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,30.08567,30.08567,0,0,0,30.08567,82.78365,0,0,24.90601,31.66912,30.08567,0,0,242.4299,100.5713,0,6.763112,-6.763112,182.8826,43.5434,0.1677337,33.09423,19.92481,0,125.4773
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,55.33277,55.33277,0,0,0,55.33277,44.63703,0,0,24.69891,58.24502,55.33277,0,0,249.9445,93.80816,0,33.54612,-33.54612,147.5219,35.1242,0.1677337,60.86605,19.75913,0,118.5071
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,10.02535,10.02535,0,0,0,10.02535,431.1836,0,0,43.22768,10.553,10.02535,0,0,287.218,60.26204,32.67467,0,32.67467,178.5199,42.50464,0.1676773,11.02789,34.58214,0,103.4897
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.113,2.113,0,0,0,2.113,3424.051,0,0,72.3502,2.224211,2.113,0,0,254.5433,89.66924,70.12599,0,70.12599,245.0472,58.34446,0.1675564,2.3243,57.88017,0,162.0195
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,30.849,30.849,0,0,0,30.849,156.1304,0,0,48.16468,32.47263,30.849,0,0,184.4173,152.7826,15.69205,0,15.69205,259.934,61.88892,0.1675294,33.9339,38.53175,0,200.9473
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,22.54321,22.54321,0,0,0,22.54321,348.7118,0,0,78.61085,23.7297,22.54321,0,0,168.7253,166.9055,54.88115,0,54.88115,311.9988,74.28529,0.1674349,24.79753,62.88868,0,245.5163
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,58.03487,58.03487,0,0,0,58.03487,133.0532,0,0,77.21724,61.08933,58.03487,0,0,113.8441,216.2985,16.1279,0,16.1279,327.2991,77.9282,0.1674071,63.83836,61.77379,0,293.5157
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,4.036065,4.036065,0,0,0,4.036065,2422.808,0,0,97.7861,4.24849,4.036065,0,0,97.71621,230.8136,93.53761,0,93.53761,416.0367,99.05615,0.1672464,4.439672,78.22888,0,328.5997
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,41.68275,41.68275,0,0,0,41.68275,127.7921,5.2121,0,53.26728,43.87658,41.68275,0,0,4.178598,314.9975,4.178598,0,4.178598,420.0009,100,0.1672392,45.85103,42.61383,0,368.2648
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,7.632275,7.632275,0,0,0,7.632275,427.9264,24.62654,0,32.66052,8.033974,7.632275,0,0,0,318.7582,0,0,0,420.0009,100,0.1672392,8.395502,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672392,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,76.21836,76.21836,76.21836,0,21.55124,76.21836,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672392,83.84019,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,70.35612,70.35612,70.35612,0,20.0681,70.35612,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672392,77.39172,0,81,318.7582
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,60.312,60.312,0,0,0,60.312,0,0,7.105427E-15,0,63.48631,60.312,0,0,0,318.7582,0,63.48631,-63.48631,353.0804,84.06659,0.1672392,66.34319,0,0,318.7582
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,7.332673,7.332673,0,0,0,7.332673,0,0,8.881784E-16,0,7.718603,7.332673,0,0,70.54034,255.2719,0,7.718603,-7.718603,344.9443,82.12943,0.1672392,8.06594,0,0,255.2719
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,19.95889,19.95889,0,0,0,19.95889,0,0,3.552714E-15,0,21.00935,19.95889,0,0,79.11657,247.5533,0,21.00935,-21.00935,322.7985,76.85662,0.1672392,21.95477,0,0,247.5533
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.4603,226.544,0,0,0,322.7985,76.85662,0.1672392,0,0,0,226.544
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,18.27831,18.27831,0,0,0,18.27831,0,0,0,0,19.24032,18.27831,0,0,102.4603,226.544,0,19.24032,-19.24032,302.5174,72.0278,0.1672392,20.10614,0,0,226.544
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,32.49297,32.49297,0,0,0,32.49297,0,0,7.105427E-15,0,34.20313,32.49297,0,0,123.8384,207.3036,0,34.20313,-34.20313,266.4641,63.44371,0.1672392,35.74227,0,0,207.3036
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.8419,173.1005,0,0,0,266.4641,63.44371,0.1672392,0,0,0,173.1005
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.8419,173.1005,0,0,0,266.4641,63.44371,0.1672392,0,0,0,173.1005
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,16.94719,16.94719,0,0,0,16.94719,0,0,3.552714E-15,0,17.83914,16.94719,0,0,161.8419,173.1005,0,17.83914,-17.83914,247.66,58.96655,0.1672392,18.6419,0,0,173.1005
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,64.72469,64.72469,81,0,22.761,64.72469,0,0,0,0,0,0,16.2753,15.46154,181.6632,155.2614,15.46154,0,15.46154,262.3281,62.45895,0.1672596,71.19717,0,81,155.2614
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,40.19318,40.19318,81,0,22.761,40.19318,34.17024,0,0,13.73411,0,0,40.80682,38.76648,166.2016,169.1767,52.50059,0,52.50059,312.1346,74.3176,0.1673249,44.21249,10.98728,81,182.9109
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,35.07374,35.07374,81,0,22.761,35.07374,60.69618,0,0,21.28842,0,0,45.92626,43.62995,113.7011,216.4273,64.91837,0,64.91837,373.7215,88.98113,0.1673886,38.58111,17.03074,81,237.7157
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,47.22727,47.22727,0,0,0,47.22727,80.74689,0,0,38.13455,49.71291,47.22727,0,0,48.78269,274.8538,0,11.57836,-11.57836,361.5168,86.07527,0.1673886,51.94999,30.50764,0,312.9883
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,40.04596,40.04596,0,0,0,40.04596,124.7446,0,0,49.95517,42.15365,40.04596,0,0,61.64754,263.2755,7.801518,0,7.801518,368.918,87.83745,0.1673752,44.05056,39.96413,0,313.2306
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,95.50337,95.50337,54.41747,0,16.03562,95.50337,101.6659,7.105427E-15,0,97.09435,43.24833,41.08591,0,0,53.84602,270.2968,53.84602,0,53.84602,420.0009,100,0.1673624,105.0537,77.67548,81,367.3911
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,77.31095,77.31095,20.25,0,7.39125,77.31095,145.4947,52.4192,0,112.4834,60.06416,57.06096,0,0,0,318.7582,0,0,0,420.0009,100,0.1673624,85.04205,89.98669,81,431.2416
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,74.68571,74.68571,20.25,0,7.39125,74.68571,164.1225,65.2753,0,122.576,57.30075,54.43571,0,0,0,318.7582,0,0,0,420.0009,100,0.1673624,82.15428,98.06084,81,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,31.72443,31.72443,0,0,0,31.72443,373.5733,85.11986,0,118.514,33.39413,31.72443,0,0,0,318.7582,0,0,0,420.0009,100,0.1673624,34.89687,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,6.910593,6.910593,0,0,0,6.910593,977.2715,60.26095,0,67.53526,7.274309,6.910593,0,0,0,318.7582,0,0,0,420.0009,100,0.1673624,7.601653,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,62.7594,62.7594,20.25,0,7.39125,62.7594,99.644,17.78924,0,62.53597,44.74673,42.5094,0,0,0,318.7582,0,0,0,420.0009,100,0.1673624,69.03534,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,23.9302,23.9302,0,0,0,23.9302,184.172,18.88305,0,44.07275,25.18969,23.9302,0,0,0,318.7582,0,0,0,420.0009,100,0.1673624,26.32323,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,50.85123,50.85123,0,0,0,50.85123,30.07059,0,0,15.29126,53.52761,50.85123,0,0,0,318.7582,0,38.23635,-38.23635,379.6962,90.40367,0.1673624,55.93636,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,76.6829,76.6829,81,0,22.761,76.6829,0,0,0,0,0,0,4.317102,4.101247,42.48483,280.5219,4.101247,0,4.101247,383.587,91.33005,0.1673678,84.35119,0,81,280.5219
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,16.84762,16.84762,0,0,0,16.84762,0,0,3.552714E-15,0,17.73434,16.84762,0,0,38.38358,284.213,0,17.73434,-17.73434,364.8933,86.8792,0.1673678,18.53238,0,0,284.213
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,51.92174,51.92174,0,0,0,51.92174,0,0,0,0,54.65446,51.92174,0,0,58.0884,266.4787,0,54.65446,-54.65446,307.2825,73.16235,0.1673678,57.11391,0,0,266.4787
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,24.82128,24.82128,0,0,0,24.82128,0,0,0,0,26.12767,24.82128,0,0,118.8156,211.8242,0,26.12767,-26.12767,279.7415,66.60499,0.1673678,27.30341,0,0,211.8242
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,44.47819,44.47819,0,0,0,44.47819,0,0,7.105427E-15,0,46.81915,44.47819,0,0,147.8463,185.6965,0,46.81915,-46.81915,230.3898,54.8546,0.1673678,48.92601,0,0,185.6965
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,15.65648,15.65648,0,0,0,15.65648,0,0,0,0,16.48051,15.65648,0,0,199.8676,138.8774,0,16.48051,-16.48051,213.0178,50.71843,0.1673678,17.22213,0,0,138.8774
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,30.78506,30.78506,0,0,0,30.78506,0,0,3.552714E-15,0,32.40533,30.78506,0,0,218.1793,122.3969,0,32.40533,-32.40533,178.8596,42.58553,0.1673678,33.86357,0,0,122.3969
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,22.72837,22.72837,0,0,0,22.72837,0,0,0,0,23.9246,22.72837,0,0,254.1852,89.99155,0,23.9246,-23.9246,153.6409,36.58108,0.1673678,25.00121,0,0,89.99155
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.7681,66.06695,0,0,0,153.6409,36.58108,0.1673678,0,0,0,66.06695
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,21.62758,21.62758,0,0,0,21.62758,0,0,3.552714E-15,0,22.76587,21.62758,0,0,280.7681,66.06695,0,22.76587,-22.76587,129.6435,30.86744,0.1673678,23.79034,0,0,66.06695
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.0635,43.30107,0,0,0,129.6435,30.86744,0.1673678,0,0,0,43.30107
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,16.96835,16.96835,0,0,0,16.96835,0,0,0,0,17.86143,16.96835,0,0,306.0635,43.30107,0,17.86143,-17.86143,110.8159,26.38469,0.1673678,18.66519,0,0,43.30107
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,20.40827,20.40827,0,0,0,20.40827,10.94588,0,0,2.233865,21.48239,20.40827,0,0,325.9095,25.43965,0,19.24853,-19.24853,90.52618,21.55381,0.1673678,22.4491,1.787092,0,27.67352
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,15.93972,15.93972,81,0,22.761,15.93972,92.43189,0,0,14.73339,0,0,65.06028,61.80726,347.2968,6.191125,76.54065,0,76.54065,163.139,38.84255,0.1674114,17.5337,11.78671,81,20.92451
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,51.41769,51.41769,81,0,22.761,51.41769,54.84986,0,0,28.20253,0,0,29.58231,28.10319,270.7561,75.07771,56.30573,0,56.30573,216.5553,51.56069,0.1674771,56.55946,22.56203,81,103.2802
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,30.89278,30.89278,81,0,22.761,30.89278,177.3824,0,0,54.79837,0,0,50.10722,47.60186,214.4504,125.7529,102.4002,0,102.4002,313.7007,74.6905,0.1674764,33.98206,43.8387,81,180.5512
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,30.8943,30.8943,44.87001,0,13.62011,30.8943,315.0707,0,0,97.3389,0,0,13.97571,13.27692,112.0502,217.9131,110.6158,0,110.6158,418.6401,99.67602,0.167358,33.98373,77.87112,81,315.252
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,13.88266,13.88266,0,0,0,13.88266,862.8994,103.7457,0,119.7934,14.61333,13.88266,0,0,1.434349,317.4673,1.434349,0,1.434349,420.0009,100,0.1673555,15.27093,95.83472,0,437.2607
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,10.00376,10.00376,0,0,0,10.00376,813.1017,70.81046,0,81.34073,10.53027,10.00376,0,0,0,318.7582,0,0,0,420.0009,100,0.1673555,11.00414,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,27.70513,27.70513,0,0,0,27.70513,219.5958,31.67601,0,60.83931,29.1633,27.70513,0,0,0,318.7582,0,0,0,420.0009,100,0.1673555,30.47564,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1673555,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,54.42822,54.42822,0,0,0,54.42822,109.8798,2.51277,0,59.80563,57.29286,54.42822,0,0,0,318.7582,0,0,0,420.0009,100,0.1673555,59.87104,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,65.11794,65.11794,32.59348,0,10.51415,65.11794,52.57579,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1673555,71.62974,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,15.50535,15.50535,0,0,0,15.50535,56.80701,0,1.776357E-15,8.808125,16.32142,15.50535,0,0,0,318.7582,0,7.513294,-7.513294,412.0811,98.11436,0.1673555,17.05588,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,35.59781,35.59781,0,0,0,35.59781,0,0,0,0,37.47137,35.59781,0,0,8.348104,311.2449,0,37.47137,-37.47137,372.5828,88.71002,0.1673555,39.15759,0,0,311.2449
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,42.92199,42.92199,0,0,0,42.92199,0,0,0,0,45.18105,42.92199,0,0,49.98296,273.7736,0,45.18105,-45.18105,324.9578,77.37076,0.1673555,47.21419,0,0,273.7736
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,88.12138,88.12138,81,0,22.761,88.12138,0,0,0,0,7.496182,7.121373,0,0,100.1841,228.5925,0,7.496182,-7.496182,317.0562,75.48941,0.1673555,96.93351,0,81,228.5925
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.13085,49.13085,81,0,22.761,49.13085,0,0,0,0,0,0,31.86915,30.27569,108.5132,221.0963,30.27569,0,30.27569,345.7782,82.32798,0.1673952,54.04394,0,81,221.0963
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,47.60791,47.60791,0,0,0,47.60791,0,0,7.105427E-15,0,50.11359,47.60791,0,0,78.23753,248.3445,0,50.11359,-50.11359,292.9539,69.75078,0.1673952,52.3687,0,0,248.3445
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,12.09712,12.09712,0,0,0,12.09712,0,0,1.776357E-15,0,12.73381,12.09712,0,0,133.9193,198.2309,0,12.73381,-12.73381,279.5312,66.55492,0.1673952,13.30683,0,0,198.2309
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.068,185.4971,0,0,0,279.5312,66.55492,0.1673952,0,0,0,185.4971
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.068,185.4971,0,0,0,279.5312,66.55492,0.1673952,0,0,0,185.4971
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,20.15292,20.15292,0,0,0,20.15292,0,0,3.552714E-15,0,21.2136,20.15292,0,0,148.068,185.4971,0,21.2136,-21.2136,257.1701,61.23086,0.1673952,22.16821,0,0,185.4971
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,19.4087,19.4087,0,0,0,19.4087,0,0,0,0,20.43022,19.4087,0,0,171.6386,164.2835,0,20.43022,-20.43022,235.6348,56.10341,0.1673952,21.34958,0,0,164.2835
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,19.97812,19.97812,0,0,0,19.97812,0,0,3.552714E-15,0,21.0296,19.97812,0,0,194.3389,143.8532,0,21.0296,-21.0296,213.4677,50.82553,0.1673952,21.97593,0,0,143.8532
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,31.4664,31.4664,0,0,0,31.4664,0,0,3.552714E-15,0,33.12252,31.4664,0,0,217.7051,122.8236,0,33.12252,-33.12252,178.5534,42.51264,0.1673952,34.61304,0,0,122.8236
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,254.5079,89.70111,3.059448,0,3.059448,181.4559,43.2037,0.16739,0,2.447559,0,92.76056
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,16.09021,16.09021,0,0,0,16.09021,83.68834,0,0,13.46563,16.93706,16.09021,0,0,251.4485,92.45461,0,3.471434,-3.471434,177.7967,42.33246,0.16739,17.69923,10.7725,0,105.9202
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,14.10117,14.10117,0,0,0,14.10117,248.6358,0,0,35.06055,14.84333,14.10117,0,0,255.3056,88.98318,20.21722,0,20.21722,196.9764,46.89905,0.1673555,15.51128,28.04844,0,124.0437
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,35.3079,35.3079,0,0,0,35.3079,58.78907,0,0,20.75718,37.16621,35.3079,0,0,235.0884,107.1787,0,16.40902,-16.40902,179.6798,42.78082,0.1673555,38.83869,16.60575,0,127.9359
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,11.88981,11.88981,0,0,0,11.88981,131.3703,0,0,15.61968,12.51558,11.88981,0,0,253.3206,90.76965,3.104092,0,3.104092,182.6246,43.48196,0.1673502,13.07879,12.49574,0,106.3893
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,89.58149,89.58149,81,0,22.761,89.58149,15.55914,0,0,13.93811,9.033151,8.581493,0,0,250.2165,93.56334,4.904956,0,4.904956,187.2778,44.58987,0.1673551,98.53964,11.15049,81,107.5014
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,16.58441,16.58441,81,0,22.761,16.58441,155.1713,0,0,25.73424,0,0,64.41559,61.19481,245.3116,97.9778,86.92905,0,86.92905,269.746,64.22511,0.1673809,18.24286,20.58739,81,123.712
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,40.30901,40.30901,81,0,22.761,40.30901,124.1296,0,0,50.03543,0,0,40.69099,38.65644,158.3825,176.2139,88.69187,0,88.69187,353.8865,84.25851,0.1674037,44.33991,40.02834,81,226.2494
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,8.715962,8.715962,0,0,0,8.715962,220.8911,0,0,19.25278,9.174697,8.715962,0,0,69.69067,256.0366,10.07809,0,10.07809,363.4474,86.53492,0.1673865,9.587558,15.40223,0,275.2894
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,6.736672,6.736672,0,0,0,6.736672,45.96489,0,8.881784E-16,3.096504,7.091234,6.736672,0,0,59.61258,265.1069,0,3.99473,-3.99473,359.2366,85.53235,0.1673865,7.41034,2.477203,0,268.2034
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,53.63212,53.63212,0,0,0,53.63212,2.337685,0,7.105427E-15,1.25375,56.45486,53.63212,0,0,64.05116,261.1122,0,55.20111,-55.20111,301.0495,71.67831,0.1673865,58.99533,1.003,0,262.3659
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,125.3857,205.9111,4.135036,0,4.135036,304.9723,72.61231,0.1673794,0,3.308028,0,210.0461
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,142.0873,142.0873,81,0,22.761,142.0873,0,0,0,0,64.3024,61.08728,0,0,121.2507,209.6326,0,64.3024,-64.3024,237.1917,56.47409,0.1673794,156.296,0,81,209.6326
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,5.382512,5.382512,77.6983,0,21.92567,5.382512,0,0,0,0,0,0,72.31579,68.7,192.6978,145.3302,68.7,0,68.7,302.3662,71.99181,0.1674268,5.920763,0,81,145.3302
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.05844,1.05844,73.37423,0,20.83168,1.05844,0,0,0,0,0,0,72.31579,68.7,123.9978,207.1602,68.7,0,68.7,367.5407,87.50952,0.1674616,1.164284,0,81,207.1602
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,25.2963,25.2963,0,0,0,25.2963,0,0,3.552714E-15,0,26.62768,25.2963,0,0,55.29781,268.9902,0,26.62768,-26.62768,339.4727,80.82667,0.1674616,27.82593,0,0,268.9902
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,60.98591,60.98591,0,0,0,60.98591,0,0,7.105427E-15,0,64.19569,60.98591,0,0,84.88412,242.3625,0,64.19569,-64.19569,271.8045,64.71523,0.1674616,67.0845,0,0,242.3625
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,80.62411,80.62411,81,0,22.761,80.62411,0,0,0,0,0,0,0.3758913,0.3570968,156.2127,178.1668,0.3570968,0,0.3570968,272.1432,64.79588,0.1674621,88.68652,0,81,178.1668
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,155.8556,178.4882,68.7,0,68.7,337.3178,80.31361,0.1674939,0,0,81,178.4882
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.00021,34.00021,0,0,0,34.00021,0,0,7.105427E-15,0,35.78969,34.00021,0,0,87.15557,240.3182,0,35.78969,-35.78969,299.5922,71.33132,0.1674939,37.40023,0,0,240.3182
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,14.33622,14.33622,0,0,0,14.33622,0,0,0,0,15.09075,14.33622,0,0,126.9219,204.5285,0,15.09075,-15.09075,283.6851,67.54394,0.1674939,15.76984,0,0,204.5285
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.3545854,0.3545854,0,0,0,0.3545854,0,0,5.551115E-17,0,0.3732478,0.3545854,0,0,143.6894,189.4378,0,0.3732478,-0.3732478,283.2917,67.45026,0.1674939,0.3900439,0,0,189.4378
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,25.59249,25.59249,0,0,0,25.59249,0,0,3.552714E-15,0,26.93947,25.59249,0,0,144.1041,189.0645,0,26.93947,-26.93947,254.895,60.68916,0.1674939,28.15174,0,0,189.0645
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,15.53249,15.53249,0,0,0,15.53249,0,0,0,0,16.34999,15.53249,0,0,174.0369,162.125,0,16.34999,-16.34999,237.6606,56.58574,0.1674939,17.08574,0,0,162.125
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,48.41521,48.41521,0,0,0,48.41521,11.3301,0,7.105427E-15,5.485493,50.96338,48.41521,0,0,192.2035,145.7751,0,45.47788,-45.47788,189.7227,45.17197,0.1674939,53.25673,4.388394,0,151.2605
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,40.50528,40.50528,0,0,0,40.50528,44.5199,0,0,18.03291,42.63714,40.50528,0,0,242.7345,100.2972,0,24.60423,-24.60423,163.7875,38.99696,0.1674939,44.55581,14.42633,0,118.3301
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,0,0,0,0,0,0,0,44.38823,0,0,0,0,270.0725,75.69295,44.38823,0,44.38823,205.8979,49.02322,0.1674184,0,35.51059,0,120.0812
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,60.35813,60.35813,0,0,0,60.35813,77.28953,0,7.105427E-15,46.65051,63.53487,60.35813,0,0,225.6843,115.6424,0,16.88436,-16.88436,188.1002,44.78568,0.1674184,66.39394,37.32041,0,162.2929
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,12.91256,12.91256,0,0,0,12.91256,512.3556,0,0,66.15824,13.59217,12.91256,0,0,244.4447,98.758,52.56607,0,52.56607,237.9688,56.65912,0.1673291,14.20382,52.92659,0,164.9162
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,80.38638,80.38638,81,0,22.761,80.38638,96.70646,0,0,77.73882,0,0,0.6136279,0.5829465,191.8786,146.0675,78.32176,0,78.32176,312.2713,74.35017,0.1673694,88.42501,62.19105,81,223.8063
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,61.40483,61.40483,81,0,22.761,61.40483,101.721,0,0,62.46161,0,0,19.59517,18.61541,113.5569,216.5571,81.07703,0,81.07703,389.1877,92.66357,0.1674049,67.54531,49.96929,81,279.0186
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,18.01508,18.01508,0,0,0,18.01508,270.0063,0,0,48.64186,18.96324,18.01508,0,0,32.47984,289.5264,29.67862,0,29.67862,417.3434,99.36727,0.1673546,19.81659,38.91349,0,338.1682
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,30.34454,30.34454,0,0,0,30.34454,75.24021,0,0,22.8313,31.94162,30.34454,0,0,2.801223,316.2371,0,9.110325,-9.110325,407.7402,97.08082,0.1673546,33.37899,18.26504,0,339.0684
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,75.86882,75.86882,68.82525,0,19.68079,75.86882,26.80691,5.329071E-15,0,20.33809,7.414282,7.043568,0,0,12.92381,307.1268,12.92381,0,12.92381,420.0009,100,0.1673676,83.4557,16.27047,81,327.4649
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,21.66956,21.66956,0,0,0,21.66956,107.8689,0.5646492,0,23.37471,22.81006,21.66956,0,0,0,318.7582,0,0,0,420.0009,100,0.1673676,23.83651,18.69977,0,342.1329
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,58.47326,58.47326,0,0,0,58.47326,17.32631,0,7.105427E-15,10.13126,61.5508,58.47326,0,0,0,318.7582,0,51.41954,-51.41954,365.7999,87.09504,0.1673676,64.32059,8.105007,0,328.8895
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,25.40294,25.40294,0,0,0,25.40294,0,0,3.552714E-15,0,26.73994,25.40294,0,0,57.13282,267.3387,0,26.73994,-26.73994,337.6135,80.38401,0.1673676,27.94324,0,0,267.3387
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,56.45143,56.45143,0,0,0,56.45143,0,0,7.105427E-15,0,59.42256,56.45143,0,0,86.84387,240.5987,0,59.42256,-59.42256,274.9766,65.4705,0.1673676,62.09658,0,0,240.5987
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.8689,181.1762,0,0,0,274.9766,65.4705,0.1673676,0,0,0,181.1762
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.8689,181.1762,0,0,0,274.9766,65.4705,0.1673676,0,0,0,181.1762
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.550489,2.550489,0,0,0,2.550489,0,0,4.440892E-16,0,2.684726,2.550489,0,0,152.8689,181.1762,0,2.684726,-2.684726,272.1467,64.7967,0.1673676,2.805538,0,0,181.1762
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.48194,30.48194,0,0,0,30.48194,0,0,0,0,32.08625,30.48194,0,0,155.852,178.4915,0,32.08625,-32.08625,238.3248,56.74389,0.1673676,33.53013,0,0,178.4915
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,17.76163,17.76163,0,0,0,17.76163,0,0,3.552714E-15,0,18.69645,17.76163,0,0,191.5034,146.4052,0,18.69645,-18.69645,218.617,52.05157,0.1673676,19.53779,0,0,146.4052
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.2772,127.7088,0,0,0,218.617,52.05157,0.1673676,0,0,0,127.7088
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.2772,127.7088,0,0,0,218.617,52.05157,0.1673676,0,0,0,127.7088
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,40.22179,40.22179,0,0,0,40.22179,0,0,7.105427E-15,0,42.33873,40.22179,0,0,212.2772,127.7088,0,42.33873,-42.33873,173.9881,41.42565,0.1673676,44.24397,0,0,127.7088
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.3202,85.37003,0,0,0,173.9881,41.42565,0.1673676,0,0,0,85.37003
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,7.313984,7.313984,0,0,0,7.313984,0,0,0,0,7.698931,7.313984,0,0,259.3202,85.37003,0,7.698931,-7.698931,165.8727,39.49342,0.1673676,8.045382,0,0,85.37003
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,40.65603,40.65603,0,0,0,40.65603,26.50738,0,7.105427E-15,10.77685,42.79582,40.65603,0,0,267.8746,77.6711,0,32.01897,-32.01897,132.1217,31.45749,0.1673676,44.72163,8.621478,0,88.44794
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,34.47276,34.47276,0,0,0,34.47276,79.77157,0,0,27.49946,36.28711,34.47276,0,0,303.4512,45.65213,0,8.787655,-8.787655,122.8587,29.25202,0.1673676,37.92004,21.99957,0,73.15159
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,10.04643,10.04643,0,0,0,10.04643,567.6768,0,0,57.03125,10.57519,10.04643,0,0,313.2153,36.86447,46.45606,0,46.45606,166.9308,39.74535,0.1672889,11.05107,45.625,0,93.89571
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,52.56282,52.56282,0,0,0,52.56282,148.5979,0,0,78.10725,55.32928,52.56282,0,0,266.7592,78.67493,22.77797,0,22.77797,188.5399,44.89036,0.1672504,57.8191,62.4858,0,156.7822
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,12.6995,12.6995,0,0,0,12.6995,814.184,0,0,103.3973,13.3679,12.6995,0,0,243.9813,99.17509,90.02943,0,90.02943,273.9493,65.2259,0.1670981,13.96945,82.71786,0,202.5724
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,30.8424,30.8424,0,0,0,30.8424,419.6577,0,0,129.4325,32.46568,30.8424,0,0,153.9518,180.2016,96.96684,0,96.96684,365.9401,87.12843,0.1669344,33.92664,103.546,0,309.6341
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,51.3257,51.3257,0,0,0,51.3257,259.9019,22.38442,0,133.3965,54.02705,51.3257,0,0,56.985,267.4717,56.985,0,56.985,420.0009,100,0.1668383,56.45827,106.7172,0,400.8682
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,48.16983,48.16983,0,0,0,48.16983,244.0247,66.84122,0,117.5463,50.70508,48.16983,0,0,0,318.7582,0,0,0,420.0009,100,0.1668383,52.98681,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1668383,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,36.65706,36.65706,0,0,0,36.65706,221.9792,42.78467,0,81.37105,38.58638,36.65706,0,0,0,318.7582,0,0,0,420.0009,100,0.1668383,40.32277,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,63.52,63.52,20.25,0,7.39125,63.52,74.12532,1.537036,0,47.0844,45.54737,43.27,0,0,0,318.7582,0,0,0,420.0009,100,0.1668383,69.87199,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,41.46502,41.46502,0,0,0,41.46502,55.11263,0,0,22.85246,43.64739,41.46502,0,0,0,318.7582,0,20.79493,-20.79493,398.0811,94.78101,0.1668383,45.61153,18.28197,0,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,150.4934,149.7,81,0,22.761,149.7,0,0,0.7933843,0,72.31579,68.7,0,0,23.10548,297.9633,0,72.31579,-72.31579,321.8535,76.63164,0.1668383,165.5427,0,81,297.9633
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,47.82207,47.82207,81,0,22.761,47.82207,0,0,0,0,0,0,33.17793,31.51904,103.4564,225.6475,31.51904,0,31.51904,351.7551,83.75105,0.1668794,52.60427,0,81,225.6475
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,111.6523,111.6523,81,0,22.761,111.6523,0,0,0,0,32.26558,30.6523,0,0,71.93732,254.0146,0,32.26558,-32.26558,317.7442,75.65323,0.1668794,122.8175,0,81,254.0146
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,15.05089,15.05089,81,0,22.761,15.05089,0,0,0,0,0,0,65.9491,62.65165,107.788,221.7491,62.65165,0,62.65165,377.1808,89.80476,0.1669462,16.55598,0,81,221.7491
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,35.98478,35.98478,0,0,0,35.98478,0,0,7.105427E-15,0,37.87872,35.98478,0,0,45.13632,278.1355,0,37.87872,-37.87872,337.2531,80.29819,0.1669462,39.58326,0,0,278.1355
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,14.74647,14.74647,0,0,0,14.74647,0,0,1.776357E-15,0,15.5226,14.74647,0,0,87.22378,240.2568,0,15.5226,-15.5226,320.8908,76.40243,0.1669462,16.22112,0,0,240.2568
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,50.23039,50.23039,0,0,0,50.23039,0,0,0,0,52.87409,50.23039,0,0,104.4711,224.7342,0,52.87409,-52.87409,265.1566,63.13241,0.1669462,55.25343,0,0,224.7342
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,29.25816,29.25816,0,0,0,29.25816,0,0,3.552714E-15,0,30.79806,29.25816,0,0,163.2201,171.8601,0,30.79806,-30.79806,232.6926,55.4029,0.1669462,32.18398,0,0,171.8601
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,20.3748,20.3748,0,0,0,20.3748,0,0,0,0,21.44715,20.3748,0,0,197.4402,141.0621,0,21.44715,-21.44715,210.0854,50.02022,0.1669462,22.41228,0,0,141.0621
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,7.15915,7.15915,0,0,0,7.15915,0,0,8.881784E-16,0,7.535947,7.15915,0,0,221.2703,119.6149,0,7.535947,-7.535947,202.1418,48.1289,0.1669462,7.875064,0,0,119.6149
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,46.64723,46.64723,0,0,0,46.64723,0,0,7.105427E-15,0,49.10235,46.64723,0,0,229.6436,112.079,0,49.10235,-49.10235,150.3833,35.80549,0.1669462,51.31195,0,0,112.079
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,11.12844,11.12844,0,0,0,11.12844,0,0,0,0,11.71415,11.12844,0,0,284.2018,62.97662,0,11.71415,-11.71415,138.0356,32.86554,0.1669462,12.24129,0,0,62.97662
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,40.26195,40.26195,0,0,0,40.26195,0,0,7.105427E-15,0,42.381,40.26195,0,0,297.2175,51.26247,0,42.381,-42.381,93.36206,22.22902,0.1669462,44.28815,0,0,51.26247
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,0,0,0,0,0,0,0,32.91536,0,0,0,0,344.3075,8.881469,32.91536,0,32.91536,124.5883,29.66382,0.1668908,0,26.33229,0,41.79683
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,55.08293,55.08293,81,0,22.761,55.08293,122.7188,0,0,67.59709,0,0,25.91707,24.62122,311.3922,38.50529,92.21831,0,92.21831,212.0743,50.49377,0.1669078,60.59122,54.07767,81,106.1024
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,60.30913,60.30913,81,0,22.761,60.30913,137.4419,0,0,82.89003,0,0,20.69087,19.65632,219.1738,121.5018,102.5464,0,102.5464,309.3583,73.65659,0.1669074,66.34004,66.31203,81,204.3918
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,52.21133,52.21133,68.49454,0,19.59712,52.21133,190.5473,0,0,99.48727,0,0,16.2832,15.46904,116.6275,213.7935,114.9563,0,114.9563,418.4154,99.62252,0.1668508,57.43247,79.58981,81,313.2808
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,9.762813,9.762813,0,0,0,9.762813,1248.996,109.9894,0,121.9372,10.27664,9.762813,0,0,1.671171,317.2542,1.671171,0,1.671171,420.0009,100,0.166848,10.73909,97.54975,0,439.1913
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,37.07409,37.07409,0,0,0,37.07409,279.0943,64.44633,0,103.4717,39.02536,37.07409,0,0,0,318.7582,0,0,0,420.0009,100,0.166848,40.7815,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.166848,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,20.08937,20.08937,0,0,0,20.08937,458.8036,71.02407,0,92.17078,21.14671,20.08937,0,0,0,318.7582,0,0,0,420.0009,100,0.166848,22.09831,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,29.96679,29.96679,0,0,0,29.96679,263.7934,47.50642,0,79.05042,31.54399,29.96679,0,0,0,318.7582,0,0,0,420.0009,100,0.166848,32.96347,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,44.48323,44.48323,0,0,0,44.48323,97.52386,0,0,43.38177,46.82446,44.48323,0,0,0,318.7582,0,3.442691,-3.442691,416.3719,99.13597,0.166848,48.93156,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,40.20618,40.20618,0,0,0,40.20618,42.69472,0,0,17.16592,42.3223,40.20618,0,0,3.825212,315.3155,0,25.15638,-25.15638,389.8548,92.82238,0.166848,44.2268,13.73273,0,332.4814
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,16.79714,16.79714,0,0,0,16.79714,0,0,3.552714E-15,0,17.6812,16.79714,0,0,31.77674,290.1591,0,17.6812,-17.6812,371.2172,88.38486,0.166848,18.47685,0,0,290.1591
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,4.441113,4.441113,0,0,0,4.441113,0,0,8.881784E-16,0,4.674856,4.441113,0,0,51.42252,272.478,0,4.674856,-4.674856,366.2894,87.21159,0.166848,4.885224,0,0,272.478
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,51.30835,51.30835,0,0,0,51.30835,0,0,7.105427E-15,0,54.00879,51.30835,0,0,56.6168,267.8031,0,54.00879,-54.00879,309.3592,73.65679,0.166848,56.43919,0,0,267.8031
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,58.56484,58.56484,0,0,0,58.56484,0,0,7.105427E-15,0,61.6472,58.56484,0,0,116.6266,213.7943,0,61.6472,-61.6472,244.3773,58.18496,0.166848,64.42132,0,0,213.7943
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,32.06982,32.06982,0,0,0,32.06982,0,0,0,0,33.7577,32.06982,0,0,185.1235,152.1471,0,33.7577,-33.7577,208.7936,49.71265,0.166848,35.2768,0,0,152.1471
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,22.45087,22.45087,0,0,0,22.45087,0,0,3.552714E-15,0,23.6325,22.45087,0,0,222.632,118.3894,0,23.6325,-23.6325,183.8827,43.78151,0.166848,24.69596,0,0,118.3894
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,24.80027,24.80027,0,0,0,24.80027,0,0,3.552714E-15,0,26.10555,24.80027,0,0,248.8904,94.75691,0,26.10555,-26.10555,156.3651,37.2297,0.166848,27.28029,0,0,94.75691
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,29.14801,29.14801,0,0,0,29.14801,0,0,3.552714E-15,0,30.68212,29.14801,0,0,277.8965,68.65137,0,30.68212,-30.68212,124.0233,29.52929,0.166848,32.06282,0,0,68.65137
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,12.84644,12.84644,0,0,0,12.84644,0,0,1.776357E-15,0,13.52257,12.84644,0,0,311.9878,37.96925,0,13.52257,-13.52257,109.7692,26.13548,0.166848,14.13109,0,0,37.96925
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.0128,24.44668,0,0,0,109.7692,26.13548,0.166848,0,0,0,24.44668
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.0128,24.44668,0,0,0,109.7692,26.13548,0.166848,0,0,0,24.44668
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,21.77753,21.77753,81,0,22.761,21.77753,0,0,0,0,0,0,59.22247,56.26135,327.0128,24.44668,56.26135,0,56.26135,163.1434,38.8436,0.166921,23.95528,0,81,24.44668
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,16.13742,16.13742,81,0,22.761,16.13742,0,0,0,0,0,0,64.86259,61.61945,270.7515,75.08189,61.61945,0,61.61945,221.6008,52.76199,0.1669892,17.75116,0,81,75.08189
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,15.40422,0,0,72.31579,68.7,209.132,130.5394,84.10422,0,84.10422,301.389,71.75916,0.1669951,0,12.32338,81,145.9436
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,15.72274,15.72274,81,0,22.761,15.72274,213.4685,0,0,33.56308,0,0,65.27726,62.0134,125.0278,206.2332,95.57648,0,95.57648,392.0609,93.34763,0.1670063,17.29501,26.85047,81,239.7963
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,75.17982,75.17982,77.32673,0,21.83166,75.17982,36.1685,0,0,27.19141,0,0,2.146916,2.03957,29.45132,292.252,29.23098,0,29.23098,419.7918,99.95023,0.1670362,82.6978,21.75313,81,319.4435
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,84.53661,84.53661,54.10908,0,15.9576,84.53661,38.14835,0,0,32.24932,32.02898,30.42753,0,0,0.2203414,318.5599,0.2203414,0,0.2203414,420.0009,100,0.1670364,92.99026,25.79946,81,350.8092
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.8114895,0.8114895,0,0,0,0.8114895,8120.145,65.03992,0,65.89413,0.8541995,0.8114895,0,0,0,318.7582,0,0,0,420.0009,100,0.1670364,0.8926385,52.7153,0,384.6523
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,105.9992,105.9992,37.2992,0,11.7047,105.9992,96.93128,30.4306,0,102.7464,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1670364,116.5991,82.19711,81,421.5046
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,39.57969,39.57969,0,0,0,39.57969,258.9954,60.84673,0,102.5096,41.66283,39.57969,0,0,0,318.7582,0,0,0,420.0009,100,0.1670364,43.53766,82.00765,0,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,27.32623,27.32623,0,0,0,27.32623,271.5769,45.4473,0,74.21175,28.76446,27.32623,0,0,0,318.7582,0,0,0,420.0009,100,0.1670364,30.05886,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,21.37631,21.37631,0,0,0,21.37631,271.9576,35.63312,0,58.1345,22.50138,21.37631,0,0,0,318.7582,0,0,0,420.0009,100,0.1670364,23.51394,46.5076,0,376.8927
