Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,61.21245,61.21245,0,0,0,61.21245,78.24111,0,0,47.8933,64.43416,61.21245,0,0,0,318.7582,0,16.54086,-16.54086,402.5652,95.84868,0.1670364,67.33369,38.31464,0,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,0,0,12.77728,0,0,0,0,18.37873,302.2174,12.77728,0,12.77728,414.6868,98.73476,0.167015,0,10.22182,0,314.9947
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,12.34035,12.34035,0,0,0,12.34035,0,0,1.776357E-15,0,12.98985,12.34035,0,0,5.60145,313.7169,0,12.98985,-12.98985,400.9944,95.47466,0.167015,13.57439,0,0,313.7169
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,28.75653,28.75653,0,0,0,28.75653,0,0,3.552714E-15,0,30.27003,28.75653,0,0,20.03461,300.7271,0,30.27003,-30.27003,369.0869,87.87766,0.167015,31.63218,0,0,300.7271
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,24.76054,24.76054,0,0,0,24.76054,0,0,3.552714E-15,0,26.06373,24.76054,0,0,53.66798,270.457,0,26.06373,-26.06373,341.6133,81.33635,0.167015,27.2366,0,0,270.457
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,52.55949,52.55949,0,0,0,52.55949,0,0,7.105427E-15,0,55.32578,52.55949,0,0,82.62769,244.3933,0,55.32578,-55.32578,283.2948,67.45102,0.167015,57.81544,0,0,244.3933
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,24.59259,24.59259,0,0,0,24.59259,0,0,3.552714E-15,0,25.88693,24.59259,0,0,144.1008,189.0675,0,25.88693,-25.88693,256.0076,60.95407,0.167015,27.05185,0,0,189.0675
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,16.30472,16.30472,0,0,0,16.30472,0,0,0,0,17.16286,16.30472,0,0,172.864,163.1806,0,17.16286,-17.16286,237.9164,56.64664,0.167015,17.93519,0,0,163.1806
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.5113794,0.5113794,0,0,0,0.5113794,0,0,0,0,0.5382941,0.5113794,0,0,191.9339,146.0177,0,0.5382941,-0.5382941,237.349,56.51154,0.167015,0.5625173,0,0,146.0177
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,30.87024,30.87024,0,0,0,30.87024,0,0,3.552714E-15,0,32.49499,30.87024,0,0,192.532,145.4794,0,32.49499,-32.49499,203.0962,48.35615,0.167015,33.95727,0,0,145.4794
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,17.31173,17.31173,0,0,0,17.31173,0,0,3.552714E-15,0,18.22287,17.31173,0,0,228.6375,112.9844,0,18.22287,-18.22287,183.8876,43.78268,0.167015,19.0429,0,0,112.9844
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.8852,94.76157,0,0,0,183.8876,43.78268,0.167015,0,0,0,94.76157
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.8852,94.76157,0,0,0,183.8876,43.78268,0.167015,0,0,0,94.76157
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,6.76349,6.76349,0,0,0,6.76349,0,0,8.881784E-16,0,7.119462,6.76349,0,0,248.8852,94.76157,0,7.119462,-7.119462,176.3831,41.99588,0.167015,7.439838,0,0,94.76157
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,28.00093,28.00093,0,0,0,28.00093,0,0,3.552714E-15,0,29.47466,28.00093,0,0,256.7957,87.64211,0,29.47466,-29.47466,145.314,34.59851,0.167015,30.80102,0,0,87.64211
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,20.80647,20.80647,0,0,0,20.80647,158.731,0,0,33.02632,21.90155,20.80647,0,0,289.5453,58.16745,11.12477,0,11.12477,155.8679,37.11134,0.1669964,22.88712,26.42105,0,91.19377
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,54.22948,54.22948,0,0,0,54.22948,115.4009,0,0,62.58133,57.08366,54.22948,0,0,278.4205,68.17974,5.497668,0,5.497668,161.0835,38.35313,0.1669872,59.65243,50.06507,0,130.7611
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,0,0,0,0,0,0,81.6405,0,0,0,0,272.9229,73.12765,81.6405,0,81.6405,238.5345,56.7938,0.1668508,0,65.31239,0,154.7681
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,0,0,106.6606,0,0,0,0,191.2824,146.6041,106.6606,0,106.6606,339.7216,80.88593,0.1666729,0,85.32851,0,253.2647
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,46.56128,46.56128,0,0,0,46.56128,271.4031,0,0,126.3687,49.01187,46.56128,0,0,84.62174,242.5987,77.35686,0,77.35686,413.1088,98.35904,0.1665441,51.21741,101.095,0,368.9674
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,112.6874,0,119.9523,0,0,0,0,7.264873,312.2198,7.264873,0,7.264873,420.0009,100,0.166532,0,95.9618,0,432.1721
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,40.87217,40.87217,0,0,0,40.87217,310.0715,83.70962,0,126.733,43.02334,40.87217,0,0,0,318.7582,0,0,0,420.0009,100,0.166532,44.95939,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,62.03922,62.03922,0,0,0,62.03922,175.2301,43.40693,0,108.7114,65.30444,62.03922,0,0,0,318.7582,0,0,0,420.0009,100,0.166532,68.24314,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.166532,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,61.43864,61.43864,0,0,0,61.43864,85.37773,0,7.105427E-15,52.45492,64.67226,61.43864,0,0,0,318.7582,0,12.21733,-12.21733,407.1227,96.93377,0.166532,67.58251,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,7.722022,7.722022,0,0,0,7.722022,234.816,0,0,18.13254,8.128445,7.722022,0,0,13.57482,306.5409,10.0041,0,10.0041,416.6133,99.19346,0.1665153,8.494225,14.50603,0,324.6734
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,66.7639,66.7639,70.52255,0,20.11021,66.7639,0,0,0,0,0,0,3.758653,3.57072,3.57072,315.5446,3.57072,0,3.57072,420.0009,100,0.16652,73.44029,0,81,315.5446
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,81.36558,81.36558,81,0,22.761,81.36558,0,0,0,0,0.3848206,0.3655796,0,0,0,318.7582,0,0.3848206,-0.3848206,419.5952,99.90342,0.16652,89.50214,0,81,318.7582
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,62.58289,62.58289,63.03298,0,18.21534,62.58289,0,0,0,0,0,0,0.4500826,0.4275784,0.4275784,318.3734,0.4275784,0,0.4275784,420.0009,100,0.1665205,68.84119,0,81,318.3734
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1665205,0,0,0,318.7582
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,44.23472,44.23472,0,0,0,44.23472,0,0,0,0,46.56287,44.23472,0,0,0,318.7582,0,46.56287,-46.56287,370.9193,88.31393,0.1665205,48.6582,0,0,318.7582
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,11.73983,11.73983,0,0,0,11.73983,0,0,1.776357E-15,0,12.35771,11.73983,0,0,51.73652,272.1954,0,12.35771,-12.35771,357.8931,85.21247,0.1665205,12.91381,0,0,272.1954
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.46731,259.8376,0,0,0,357.8931,85.21247,0.1665205,0,0,0,259.8376
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,28.07137,28.07137,0,0,0,28.07137,0,0,3.552714E-15,0,29.54881,28.07137,0,0,65.46731,259.8376,0,29.54881,-29.54881,326.7459,77.79649,0.1665205,30.8785,0,0,259.8376
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,13.29234,13.29234,0,0,0,13.29234,0,0,1.776357E-15,0,13.99194,13.29234,0,0,98.29932,230.2888,0,13.99194,-13.99194,311.9971,74.28488,0.1665205,14.62158,0,0,230.2888
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,13.68909,13.68909,0,0,0,13.68909,0,0,1.776357E-15,0,14.40957,13.68909,0,0,113.8459,216.2969,0,14.40957,-14.40957,296.8081,70.66846,0.1665205,15.058,0,0,216.2969
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,11.82242,11.82242,0,0,0,11.82242,0,0,0,0,12.44465,11.82242,0,0,129.8566,201.8873,0,12.44465,-12.44465,283.6903,67.54517,0.1665205,13.00466,0,0,201.8873
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.6839,189.4427,0,0,0,283.6903,67.54517,0.1665205,0,0,0,189.4427
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,45.33853,45.33853,0,0,0,45.33853,0,0,0,0,47.72477,45.33853,0,0,143.6839,189.4427,0,47.72477,-47.72477,233.384,55.5675,0.1665205,49.87239,0,0,189.4427
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,196.7115,141.7179,32.21319,0,32.21319,263.9441,62.8437,0.166467,0,25.77055,0,173.9311
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,61.04282,61.04282,0,0,0,61.04282,105.8489,0,0,64.61313,64.2556,61.04282,0,0,164.4983,170.7098,0.35753,0,0.35753,264.2833,62.92446,0.1664664,67.1471,51.6905,0,235.3229
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,45.56858,45.56858,0,0,0,45.56858,201.0725,0,0,91.62589,47.96692,45.56858,0,0,164.1407,171.0316,43.65897,0,43.65897,305.7018,72.786,0.1663938,50.12543,73.30071,0,262.6574
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,6.480622,6.480622,0,0,0,6.480622,1472.24,0,0,95.41027,6.821707,6.480622,0,0,120.4818,210.3246,88.58856,0,88.58856,389.7443,92.79607,0.1662468,7.128684,76.32822,0,305.7349
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,42.30182,42.30182,0,0,0,42.30182,304.1794,52.25196,0,128.6734,44.52823,42.30182,0,0,31.89321,290.0544,31.89321,0,31.89321,420.0009,100,0.166194,46.532,102.9387,0,418.7278
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,37.44038,37.44038,0,0,0,37.44038,354.7184,93.39699,0,132.8079,39.41092,37.44038,0,0,0,318.7582,0,0,0,420.0009,100,0.166194,41.18441,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,63.61911,63.61911,20.25,0,7.39125,63.61911,198.8745,80.87046,0,126.5222,45.65169,43.36911,0,0,0,318.7582,0,0,0,420.0009,100,0.166194,69.98102,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,12.86827,12.86827,0,0,0,12.86827,856.4888,96.66975,0,110.2153,13.54555,12.86827,0,0,0,318.7582,0,0,0,420.0009,100,0.166194,14.1551,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,34.69732,34.69732,0,0,0,34.69732,229.924,43.25396,0,79.77745,36.52349,34.69732,0,0,0,318.7582,0,0,0,420.0009,100,0.166194,38.16705,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,43.68253,43.68253,0,0,0,43.68253,116.7282,5.008239,0,50.98985,45.98161,43.68253,0,0,0,318.7582,0,0,0,420.0009,100,0.166194,48.05078,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,11.04847,11.04847,0,0,0,11.04847,177.2966,7.958591,0,19.58856,11.62997,11.04847,0,0,0,318.7582,0,0,0,420.0009,100,0.166194,12.15332,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.166194,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,37.77078,37.77078,0,0,0,37.77078,0,0,7.105427E-15,0,39.75872,37.77078,0,0,0,318.7582,0,39.75872,-39.75872,378.0915,90.0216,0.166194,41.54786,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,29.13809,29.13809,0,0,0,29.13809,0,0,3.552714E-15,0,30.67167,29.13809,0,0,44.17635,278.9995,0,30.67167,-30.67167,345.7607,82.32381,0.166194,32.0519,0,0,278.9995
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.25598,248.3278,0,0,0,345.7607,82.32381,0.166194,0,0,0,248.3278
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,35.72537,35.72537,0,0,0,35.72537,0,0,7.105427E-15,0,37.60565,35.72537,0,0,78.25598,248.3278,0,37.60565,-37.60565,306.1208,72.88577,0.166194,39.29791,0,0,248.3278
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,7.155491,7.155491,0,0,0,7.155491,0,0,8.881784E-16,0,7.532096,7.155491,0,0,120.04,210.7222,0,7.532096,-7.532096,298.1813,70.99541,0.166194,7.87104,0,0,210.7222
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,20.46992,20.46992,0,0,0,20.46992,0,0,3.552714E-15,0,21.54728,20.46992,0,0,128.409,203.1901,0,21.54728,-21.54728,275.4685,65.58761,0.166194,22.51691,0,0,203.1901
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.3505,181.6428,0,0,0,275.4685,65.58761,0.166194,0,0,0,181.6428
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,90.5132,90.5132,81,0,22.761,90.5132,0,0,0,0,10.01389,9.513199,0,0,152.3505,181.6428,0,10.01389,-10.01389,264.9129,63.07438,0.166194,99.56452,0,81,181.6428
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,47.17659,47.17659,81,0,22.761,47.17659,0,0,0,0,0,0,33.82341,32.13224,163.477,171.6289,32.13224,0,32.13224,295.3962,70.3323,0.1662355,51.89425,0,81,171.6289
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,20.38028,20.38028,81,0,22.761,20.38028,0,0,0,0,0,0,60.61972,57.58874,131.3448,200.5479,57.58874,0,57.58874,350.0297,83.34024,0.1663099,22.4183,0,81,200.5479
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,36.64128,36.64128,0,0,0,36.64128,0,0,7.105427E-15,0,38.56977,36.64128,0,0,73.75603,252.3778,0,38.56977,-38.56977,309.3736,73.66024,0.1663099,40.30542,0,0,252.3778
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.487195,1.487195,0,0,0,1.487195,0,0,2.220446E-16,0,1.565468,1.487195,0,0,116.6113,213.808,0,1.565468,-1.565468,307.7235,73.26734,0.1663099,1.635914,0,0,213.808
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,87.05154,87.05154,81,0,22.761,87.05154,39.42205,0,0,34.3175,6.370038,6.051536,0,0,118.3507,212.2426,27.94746,0,27.94746,334.2368,79.58002,0.1663379,95.75669,27.454,81,246.5601
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,62.04109,62.04109,81,0,22.761,62.04109,106.6263,0,0,66.15212,0,0,18.95891,18.01097,90.40328,237.3953,84.16309,0,84.16309,414.0809,98.59048,0.1663685,68.24519,52.9217,81,303.5474
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,18.56108,18.56108,0,0,0,18.56108,444.7978,56.78112,0,82.5593,19.53798,18.56108,0,0,6.240194,313.1421,6.240194,0,6.240194,420.0009,100,0.1663582,20.41719,66.04743,0,395.7014
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,29.58244,29.58244,0,0,0,29.58244,339.6756,69.34492,0,100.4843,31.13941,29.58244,0,0,0,318.7582,0,0,0,420.0009,100,0.1663582,32.54068,80.38746,0,419.2426
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,3.881868,3.881868,0,0,0,3.881868,2795.089,104.4155,0,108.5017,4.086177,3.881868,0,0,0,318.7582,0,0,0,420.0009,100,0.1663582,4.270055,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,21.0059,21.0059,0,0,0,21.0059,538.3452,90.97276,0,113.0842,22.11147,21.0059,0,0,0,318.7582,0,0,0,420.0009,100,0.1663582,23.10649,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1663582,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,15.81308,15.81308,0,0,0,15.81308,590.1499,76.67553,0,93.32088,16.64535,15.81308,0,0,0,318.7582,0,0,0,420.0009,100,0.1663582,17.39439,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1663582,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,36.03154,36.03154,0,0,0,36.03154,143.197,13.66813,0,51.59607,37.92793,36.03154,0,0,0,318.7582,0,0,0,420.0009,100,0.1663582,39.63469,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,74.32388,74.32388,52.66117,0,15.59128,74.32388,30.68038,0,0,22.80285,22.80285,21.66271,0,0,0,318.7582,0,0,0,420.0009,100,0.1663582,81.75627,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,66.62074,66.62074,66.62074,0,19.12305,66.62074,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1663582,73.28282,0,81,318.7582
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,44.24228,44.24228,0,0,0,44.24228,0,0,7.105427E-15,0,46.57082,44.24228,0,0,0,318.7582,0,46.57082,-46.57082,370.9109,88.31194,0.1663582,48.6665,0,0,318.7582
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,15.65188,15.65188,0,0,0,15.65188,0,0,1.776357E-15,0,16.47566,15.65188,0,0,51.74535,272.1874,0,16.47566,-16.47566,353.544,84.17698,0.1663582,17.21707,0,0,272.1874
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,37.82324,37.82324,0,0,0,37.82324,0,0,7.105427E-15,0,39.81394,37.82324,0,0,70.05164,255.7117,0,39.81394,-39.81394,311.5764,74.18472,0.1663582,41.60557,0,0,255.7117
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,22.36753,22.36753,0,0,0,22.36753,0,0,3.552714E-15,0,23.54477,22.36753,0,0,114.2894,215.8978,0,23.54477,-23.54477,286.7581,68.2756,0.1663582,24.60428,0,0,215.8978
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.4502,192.353,0,0,0,286.7581,68.2756,0.1663582,0,0,0,192.353
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.4502,192.353,0,0,0,286.7581,68.2756,0.1663582,0,0,0,192.353
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,20.59484,20.59484,0,0,0,20.59484,0,0,3.552714E-15,0,21.67878,20.59484,0,0,140.4502,192.353,0,21.67878,-21.67878,263.9066,62.83479,0.1663582,22.65432,0,0,192.353
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,46.95865,46.95865,0,0,0,46.95865,0,0,7.105427E-15,0,49.43016,46.95865,0,0,164.5377,170.6743,0,49.43016,-49.43016,211.8027,50.42911,0.1663582,51.65451,0,0,170.6743
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,33.74818,33.74818,0,0,0,33.74818,0,0,7.105427E-15,0,35.5244,33.74818,0,0,219.4601,121.2441,0,35.5244,-35.5244,174.3567,41.51341,0.1663582,37.123,0,0,121.2441
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,34.07992,34.07992,0,0,0,34.07992,0,0,0,0,35.8736,34.07992,0,0,258.9317,85.71971,0,35.8736,-35.8736,136.5426,32.51007,0.1663582,37.48791,0,0,85.71971
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,47.58017,47.58017,81,0,22.761,47.58017,0,0,0,0,0,0,33.41983,31.74884,298.7912,49.84612,31.74884,0,31.74884,166.6622,39.68139,0.1663991,52.33818,0,81,49.84612
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,267.0424,78.42007,68.7,0,68.7,231.8367,55.19911,0.166431,0,0,81,78.42007
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,73.7081,73.7081,81,0,22.761,73.7081,38.01284,0,0,28.01855,0,0,7.291898,6.927303,198.3424,140.2501,34.94585,0,34.94585,264.9893,63.09256,0.1664679,81.07891,22.41484,81,168.2686
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,42.9478,42.9478,81,0,22.761,42.9478,108.7034,0,0,46.68573,0,0,38.0522,36.14959,163.3965,171.7013,82.83532,0,82.83532,343.5738,81.80311,0.1665005,47.24258,37.34858,81,218.3871
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,18.78292,18.78292,0,0,0,18.78292,305.6383,0,0,57.40781,19.7715,18.78292,0,0,80.56123,246.2531,37.63631,0,37.63631,379.2787,90.30427,0.1664383,20.66122,45.92624,0,303.6609
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,29.05433,0,71.97926,0,0,0,0,42.92492,280.1258,42.92492,0,42.92492,420.0009,100,0.1663675,0,57.5834,0,352.105
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,66.0478,66.0478,20.25,0,7.39125,66.0478,162.8604,59.35747,0,107.5657,48.20821,45.7978,0,0,0,318.7582,0,0,0,420.0009,100,0.1663675,72.65258,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,27.63301,27.63301,0,0,0,27.63301,396.3137,80.42599,0,109.5134,29.08737,27.63301,0,0,0,318.7582,0,0,0,420.0009,100,0.1663675,30.39631,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,33.80834,33.80834,0,0,0,33.80834,260.6088,52.51979,0,88.10752,35.58773,33.80834,0,0,0,318.7582,0,0,0,420.0009,100,0.1663675,37.18917,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,4.254747,4.254747,0,0,0,4.254747,1766.592,70.68534,0,75.16402,4.478682,4.254747,0,0,0,318.7582,0,0,0,420.0009,100,0.1663675,4.680222,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,72.79089,72.79089,20.25,0,7.39125,72.79089,90.70093,10.71581,0,66.02201,55.30619,52.54089,0,0,0,318.7582,0,0,0,420.0009,100,0.1663675,80.06998,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1663675,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,32.0954,32.0954,0,0,0,32.0954,55.89535,0,7.105427E-15,17.93984,33.78463,32.0954,0,0,0,318.7582,0,15.8448,-15.8448,403.299,96.02337,0.1663675,35.30494,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,10.35749,10.35749,0,0,0,10.35749,0,0,0,0,10.90263,10.35749,0,0,17.60533,302.9134,0,10.90263,-10.90263,391.8066,93.28709,0.1663675,11.39324,0,0,302.9134
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,28.0157,28.0157,0,0,0,28.0157,0,0,0,0,29.49021,28.0157,0,0,29.71936,292.0108,0,29.49021,-29.49021,360.7212,85.88582,0.1663675,30.81727,0,0,292.0108
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.48626,262.5206,0,0,0,360.7212,85.88582,0.1663675,0,0,0,262.5206
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.48626,262.5206,0,0,0,360.7212,85.88582,0.1663675,0,0,0,262.5206
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,30.51356,30.51356,0,0,0,30.51356,0,0,3.552714E-15,0,32.11953,30.51356,0,0,62.48626,262.5206,0,32.11953,-32.11953,326.8642,77.82465,0.1663675,33.56491,0,0,262.5206
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.17463,230.4011,0,0,0,326.8642,77.82465,0.1663675,0,0,0,230.4011
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,9.096969,9.096969,0,0,0,9.096969,0,0,1.776357E-15,0,9.575757,9.096969,0,0,98.17463,230.4011,0,9.575757,-9.575757,316.7705,75.42139,0.1663675,10.00667,0,0,230.4011
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,47.61245,47.61245,0,0,0,47.61245,0,0,0,0,50.11837,47.61245,0,0,108.8144,220.8253,0,50.11837,-50.11837,263.9411,62.84299,0.1663675,52.3737,0,0,220.8253
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,45.50586,45.50586,0,0,0,45.50586,0,0,0,0,47.90091,45.50586,0,0,164.5014,170.7069,0,47.90091,-47.90091,213.4491,50.82111,0.1663675,50.05645,0,0,170.7069
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,30.94374,30.94374,0,0,0,30.94374,0,0,3.552714E-15,0,32.57235,30.94374,0,0,217.7247,122.806,0,32.57235,-32.57235,179.1148,42.6463,0.1663675,34.03811,0,0,122.806
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,31.72865,31.72865,0,0,0,31.72865,0,0,0,0,33.39858,31.72865,0,0,253.9162,90.23367,0,33.39858,-33.39858,143.9096,34.26413,0.1663675,34.90152,0,0,90.23367
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.0257,56.83509,0,0,0,143.9096,34.26413,0.1663675,0,0,0,56.83509
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,14.88097,14.88097,0,0,0,14.88097,0,0,1.776357E-15,0,15.66418,14.88097,0,0,291.0257,56.83509,0,15.66418,-15.66418,127.3981,30.33282,0.1663675,16.36907,0,0,56.83509
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,81.87853,81.87853,81,0,22.761,81.87853,33.90482,0,0,27.76077,0.924772,0.8785334,0,0,308.4304,41.17091,26.836,0,26.836,152.857,36.39445,0.1663943,90.06638,22.20862,81,68.93168
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,24.08308,24.08308,81,0,22.761,24.08308,193.7783,0,0,46.66779,0,0,56.91692,54.07108,281.5944,65.32331,100.7389,0,100.7389,248.4263,59.14899,0.1663974,26.49139,37.33423,81,111.9911
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,48.86809,48.86809,81,0,22.761,48.86809,167.8845,0,0,82.04195,0,0,32.13191,30.52531,180.8555,155.9883,112.5673,0,112.5673,355.2169,84.57529,0.166381,53.7549,65.63356,81,238.0302
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,17.3386,17.3386,0,0,0,17.3386,590.2892,15.80852,0,102.3479,18.25116,17.3386,0,0,68.28822,257.2988,68.28822,0,68.28822,420.0009,100,0.1662687,19.07246,81.87832,0,359.6467
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,23.73675,23.73675,0,0,0,23.73675,450.4109,81.92685,0,106.9129,24.98605,23.73675,0,0,0,318.7582,0,0,0,420.0009,100,0.1662687,26.11042,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,81.69277,81.69277,20.25,0,7.39125,81.69277,125.9008,38.17529,0,102.8519,64.6766,61.44277,0,0,0,318.7582,0,0,0,420.0009,100,0.1662687,89.86205,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1662687,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,46.92947,46.92947,0,0,0,46.92947,164.2233,27.66966,0,77.06911,49.39945,46.92947,0,0,0,318.7582,0,0,0,420.0009,100,0.1662687,51.62242,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,6.154799,6.154799,0,0,0,6.154799,1059.727,58.74532,0,65.22405,6.478735,6.154799,0,0,0,318.7582,0,0,0,420.0009,100,0.1662687,6.770279,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,15.48219,15.48219,0,0,0,15.48219,255.0919,23.19677,0,39.4938,16.29704,15.48219,0,0,0,318.7582,0,0,0,420.0009,100,0.1662687,17.0304,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,8.300758,8.300758,0,0,0,8.300758,163.9212,4.869059,0,13.6067,8.73764,8.300758,0,0,0,318.7582,0,0,0,420.0009,100,0.1662687,9.130835,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,42.86768,42.86768,0,0,0,42.86768,0,0,7.105427E-15,0,45.12387,42.86768,0,0,0,318.7582,0,45.12387,-45.12387,372.4361,88.67509,0.1662687,47.15444,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,57.77825,57.77825,0,0,0,57.77825,0,0,7.105427E-15,0,60.81921,57.77825,0,0,50.13763,273.6344,0,60.81921,-60.81921,308.327,73.41105,0.1662687,63.55607,0,0,273.6344
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,4.721228,4.721228,0,0,0,4.721228,0,0,0,0,4.969713,4.721228,0,0,117.7145,212.8152,0,4.969713,-4.969713,303.0885,72.16378,0.1662687,5.19335,0,0,212.8152
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,6.126326,6.126326,0,0,0,6.126326,0,0,0,0,6.448764,6.126326,0,0,123.2364,207.8454,0,6.448764,-6.448764,296.2909,70.54531,0.1662687,6.738959,0,0,207.8454
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,37.09494,37.09494,0,0,0,37.09494,0,0,0,0,39.04731,37.09494,0,0,130.4017,201.3967,0,39.04731,-39.04731,255.1314,60.74546,0.1662687,40.80444,0,0,201.3967
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.7876,162.3494,0,0,0,255.1314,60.74546,0.1662687,0,0,0,162.3494
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.7876,162.3494,0,0,0,255.1314,60.74546,0.1662687,0,0,0,162.3494
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,24.96233,24.96233,0,0,0,24.96233,0,0,3.552714E-15,0,26.27613,24.96233,0,0,173.7876,162.3494,0,26.27613,-26.27613,227.4339,54.15083,0.1662687,27.45856,0,0,162.3494
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,6.327299,6.327299,0,0,0,6.327299,0,0,8.881784E-16,0,6.660314,6.327299,0,0,202.9833,136.0732,0,6.660314,-6.660314,220.4134,52.47927,0.1662687,6.960028,0,0,136.0732
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,16.36693,16.36693,0,0,0,16.36693,0,0,0,0,17.22835,16.36693,0,0,210.3837,129.4129,0,17.22835,-17.22835,202.2531,48.1554,0.1662687,18.00363,0,0,129.4129
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,20.98921,20.98921,0,0,0,20.98921,0,0,0,0,22.09391,20.98921,0,0,229.5263,112.1846,0,22.09391,-22.09391,178.9641,42.6104,0.1662687,23.08813,0,0,112.1846
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.0751,90.09065,0,0,0,178.9641,42.6104,0.1662687,0,0,0,90.09065
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,10.67842,10.67842,0,0,0,10.67842,0,0,0,0,11.24044,10.67842,0,0,254.0751,90.09065,0,11.24044,-11.24044,167.1156,39.78935,0.1662687,11.74626,0,0,90.09065
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,266.5645,78.85021,21.16184,0,21.16184,187.1915,44.56931,0.1662339,0,16.92947,0,100.012
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,9.098216,9.098216,0,0,0,9.098216,182.4849,0,0,16.60287,9.577069,9.098216,0,0,245.4026,97.89587,7.025802,0,7.025802,193.8567,46.15627,0.1662224,10.00804,13.2823,0,114.4987
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,42.71304,42.71304,0,0,0,42.71304,98.86465,0,0,42.2281,44.9611,42.71304,0,0,238.3768,104.2191,0,2.733,-2.733,190.9759,45.47036,0.1662224,46.98435,33.78248,0,146.4472
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,60.0808,60.0808,0,0,0,60.0808,79.87208,0,7.105427E-15,47.98779,63.24295,60.0808,0,0,241.4135,101.4861,0,15.25517,-15.25517,174.8955,41.64171,0.1662224,66.08888,38.39023,0,149.4739
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,78.20803,78.20803,81,0,22.761,78.20803,16.75477,0,0,13.10358,0,0,2.791971,2.652373,258.3637,86.23092,15.75595,0,15.75595,189.8429,45.20061,0.1662388,86.02883,10.48286,81,99.3345
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,93.9942,93.9942,81,0,22.761,93.9942,75.23679,0,0,70.71822,13.6781,12.9942,0,0,242.6077,100.4113,57.04012,0,57.04012,243.9559,58.08463,0.1662956,103.3936,56.57458,81,171.1295
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,47.67043,47.67043,81,0,22.761,47.67043,81.90966,0,0,39.04668,0,0,33.32957,31.66309,185.5676,151.7474,70.70978,0,70.70978,311.0371,74.05631,0.1663481,52.43747,31.23735,81,190.7941
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,47.48705,47.48705,81,0,22.761,47.48705,72.8325,0,0,34.58601,0,0,33.51295,31.8373,114.8578,215.3862,66.42331,0,66.42331,374.0518,89.05978,0.1664076,52.23576,27.66881,81,249.9722
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,75.75149,75.75149,81,0,22.761,75.75149,13.18526,0,0,9.988031,0,0,5.248515,4.986089,48.43452,275.1672,14.97412,0,14.97412,388.2575,92.44209,0.1664239,83.32664,7.990425,81,285.1552
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,33.4604,288.6439,9.899462,0,9.899462,397.649,94.67814,0.1664076,0,7.919569,0,298.5433
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,13.75861,13.75861,0,0,0,13.75861,15.60027,0,0,2.146381,14.48275,13.75861,0,0,23.56093,297.5534,0,12.33637,-12.33637,384.6453,91.58203,0.1664076,15.13447,1.717105,0,299.6998
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,28.98234,28.98234,0,0,0,28.98234,0,0,3.552714E-15,0,30.50772,28.98234,0,0,37.26801,285.217,0,30.50772,-30.50772,352.4873,83.92538,0.1664076,31.88057,0,0,285.217
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,22.93486,22.93486,0,0,0,22.93486,0,0,3.552714E-15,0,24.14196,22.93486,0,0,71.16548,254.7093,0,24.14196,-24.14196,327.0395,77.86639,0.1664076,25.22835,0,0,254.7093
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.98988,230.5673,0,0,0,327.0395,77.86639,0.1664076,0,0,0,230.5673
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,93.6011,93.6011,81,0,22.761,93.6011,0,0,0,0,13.26432,12.6011,0,0,97.98988,230.5673,0,13.26432,-13.26432,313.0576,74.53739,0.1664076,102.9612,0,81,230.5673
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,112.728,217.303,68.7,0,68.7,378.2322,90.05511,0.1664392,0,0,81,217.303
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,22.77461,22.77461,0,0,0,22.77461,0,0,0,0,23.97328,22.77461,0,0,44.02801,279.133,0,23.97328,-23.97328,352.9622,84.03844,0.1664392,25.05208,0,0,279.133
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,66.18558,66.18558,81,0,22.761,66.18558,0,0,0,0,0,0,14.81442,14.0737,70.66499,255.1597,14.0737,0,14.0737,366.3136,87.21736,0.1664572,72.80413,0,81,255.1597
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,11.8049,11.8049,0,0,0,11.8049,0,0,0,0,12.42621,11.8049,0,0,56.59128,267.8261,0,12.42621,-12.42621,353.2153,84.0987,0.1664572,12.98538,0,0,267.8261
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.39818,255.3999,0,0,0,353.2153,84.0987,0.1664572,0,0,0,255.3999
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,3.539004,3.539004,0,0,0,3.539004,0,0,4.440892E-16,0,3.725268,3.539004,0,0,70.39818,255.3999,0,3.725268,-3.725268,349.2885,83.16376,0.1664572,3.892905,0,0,255.3999
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.53736,251.6746,0,0,0,349.2885,83.16376,0.1664572,0,0,0,251.6746
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,71.84489,71.84489,81,0,22.761,71.84489,0,0,0,0,0,0,9.155111,8.697356,74.53736,251.6746,8.697356,0,8.697356,357.5395,85.12829,0.1664683,79.02938,0,81,251.6746
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,25.55533,25.55533,0,0,0,25.55533,0,0,3.552714E-15,0,26.90034,25.55533,0,0,65.84,259.5022,0,26.90034,-26.90034,329.1841,78.37701,0.1664683,28.11086,0,0,259.5022
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,66.47231,66.47231,81,0,22.761,66.47231,23.64458,0,0,15.7171,0,0,14.52768,13.8013,95.72928,232.6019,29.5184,0,29.5184,357.1877,85.04452,0.1665014,73.11954,12.57368,81,248.319
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,0,0,0,0,0,0,0,28.96501,0,0,0,0,66.21088,259.1684,28.96501,0,28.96501,384.6663,91.58704,0.1664539,0,23.17201,0,288.1335
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,39.87358,39.87358,0,0,0,39.87358,129.5813,0,0,51.66873,41.97219,39.87358,0,0,37.24586,285.2369,9.696535,0,9.696535,393.8653,93.77725,0.166438,43.86094,41.33498,0,336.9057
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,49.46964,0,77.01897,0,0,0,0,27.54933,293.9638,27.54933,0,27.54933,420.0009,100,0.1663929,0,61.61517,0,370.9828
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1663929,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1663929,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,7.414391,7.414391,0,0,0,7.414391,1180.515,79.72338,0,87.528,7.804622,7.414391,0,0,0,318.7582,0,0,0,420.0009,100,0.1663929,8.15583,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,64.89999,64.89999,20.25,0,7.39125,64.89999,139.5577,43.57294,0,90.57294,47,44.65,0,0,0,318.7582,0,0,0,420.0009,100,0.1663929,71.39,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,28.79755,28.79755,0,0,0,28.79755,242.6639,39.56804,0,69.88124,30.31321,28.79755,0,0,0,318.7582,0,0,0,420.0009,100,0.1663929,31.6773,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,35.89943,35.89943,0,0,0,35.89943,87.27686,0,0,31.33189,37.78887,35.89943,0,0,0,318.7582,0,6.456976,-6.456976,413.1946,98.37947,0.1663929,39.48936,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,74.788,74.788,67.86985,0,19.43907,74.788,19.33022,0,0,14.45668,7.282263,6.91815,0,0,7.174418,312.3012,7.174418,0,7.174418,420.0009,100,0.1664,82.2668,11.56534,81,326.7579
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,87.48814,87.48814,81,0,22.761,87.48814,0,0,0,0,6.829624,6.488143,0,0,0,318.7582,0,6.829624,-6.829624,412.8018,98.28594,0.1664,96.23695,0,81,318.7582
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,21.1396,21.1396,0,0,0,21.1396,0,0,0,0,22.25222,21.1396,0,0,7.588471,311.9286,0,22.25222,-22.25222,389.3459,92.70122,0.1664,23.25356,0,0,311.9286
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,25.86959,25.86959,0,0,0,25.86959,0,0,0,0,27.23114,25.86959,0,0,32.31316,289.6764,0,27.23114,-27.23114,360.6418,85.86691,0.1664,28.45654,0,0,289.6764
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,22.19066,22.19066,0,0,0,22.19066,0,0,3.552714E-15,0,23.35859,22.19066,0,0,62.56998,262.4453,0,23.35859,-23.35859,336.0196,80.00452,0.1664,24.40972,0,0,262.4453
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,16.53612,16.53612,0,0,0,16.53612,0,0,0,0,17.40645,16.53612,0,0,88.52396,239.0867,0,17.40645,-17.40645,317.6716,75.63595,0.1664,18.18974,0,0,239.0867
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,37.67697,37.67697,0,0,0,37.67697,0,0,0,0,39.65997,37.67697,0,0,107.8645,221.6802,0,39.65997,-39.65997,275.8663,65.68233,0.1664,41.44467,0,0,221.6802
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,64.62512,64.62512,81,0,22.761,64.62512,0,0,0,0,0,0,16.37488,15.55614,151.9311,182.0202,15.55614,0,15.55614,290.6242,69.1961,0.1664198,71.08763,0,81,182.0202
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,31.25397,31.25397,81,0,22.761,31.25397,0,0,0,0,0,0,49.74603,47.25872,136.375,196.0208,47.25872,0,47.25872,335.4578,79.87074,0.16648,34.37937,0,81,196.0208
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,27.18408,27.18408,81,0,22.761,27.18408,0,0,0,0,0,0,53.81592,51.12512,89.11623,238.5536,51.12512,0,51.12512,383.9593,91.4187,0.1665451,29.90249,0,81,238.5536
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,16.65136,16.65136,0,0,0,16.65136,0,0,3.552714E-15,0,17.52775,16.65136,0,0,37.99112,284.5662,0,17.52775,-17.52775,365.4834,87.01969,0.1665451,18.3165,0,0,284.5662
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.46639,267.0385,0,0,0,365.4834,87.01969,0.1665451,0,0,0,267.0385
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,8.02844,8.02844,0,0,0,8.02844,0,0,0,0,8.45099,8.02844,0,0,57.46639,267.0385,0,8.45099,-8.45099,356.5753,84.89871,0.1665451,8.831285,0,0,267.0385
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,8.878135,8.878135,0,0,0,8.878135,0,0,0,0,9.345406,8.878135,0,0,66.85638,258.5875,0,9.345406,-9.345406,346.7244,82.55326,0.1665451,9.765948,0,0,258.5875
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,77.24017,249.2421,13.66081,0,13.66081,359.6842,85.63892,0.1665227,0,10.92865,0,262.9029
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,41.90414,41.90414,0,0,0,41.90414,49.45624,0,0,20.72421,44.10963,41.90414,0,0,63.57935,261.5368,0,23.38541,-23.38541,335.0338,79.76979,0.1665227,46.09456,16.57937,0,282.261
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,41.10105,41.10105,0,0,0,41.10105,67.99947,0,0,27.9485,43.26426,41.10105,0,0,89.56314,238.1514,0,15.31577,-15.31577,318.8896,75.92593,0.1665227,45.21115,22.3588,0,266.0999
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,29.65642,29.65642,0,0,0,29.65642,46.2366,0,0,13.71212,31.21728,29.65642,0,0,106.5807,222.8356,0,17.50517,-17.50517,300.4375,71.53259,0.1665227,32.62206,10.96969,0,236.5477
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,126.0308,205.3305,59.78931,0,59.78931,357.1586,85.03759,0.1664249,0,47.83144,0,265.1198
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,46.16179,46.16179,0,0,0,46.16179,86.50373,0,7.105427E-15,39.93167,48.59135,46.16179,0,0,66.24154,259.1408,0,8.659686,-8.659686,348.0305,82.86423,0.1664249,50.77797,31.94533,0,299.0725
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,62.47569,62.47569,81,0,22.761,62.47569,49.01349,0,0,30.62152,0,0,18.52431,17.59809,75.86341,250.4812,48.21961,0,48.21961,393.7756,93.75591,0.1664775,68.72327,24.49722,81,281.1027
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,30.29149,0,57.9353,0,0,0,0,27.6438,293.8788,27.6438,0,27.6438,420.0009,100,0.1664324,0,46.34824,0,351.8141
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,83.00265,83.00265,39.20683,0,12.18733,83.00265,55.54144,0,0,46.10086,46.10086,43.79582,0,0,0,318.7582,0,0,0,420.0009,100,0.1664324,91.30291,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,68.21693,68.21693,46.66721,0,14.07481,68.21693,33.25262,3.552714E-15,0,22.68392,22.68392,21.54972,0,0,0,318.7582,0,0,0,420.0009,100,0.1664324,75.03863,18.14713,81,341.4421
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,37.97635,37.97635,0,0,0,37.97635,14.01336,0,0,5.321761,39.9751,37.97635,0,0,0,318.7582,0,34.65334,-34.65334,383.473,91.30292,0.1664324,41.77398,4.257409,0,324.08
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,51.95086,51.95086,0,0,0,51.95086,0,0,7.105427E-15,0,54.68512,51.95086,0,0,38.50371,284.1049,0,54.68512,-54.68512,325.8298,77.57838,0.1664324,57.14595,0,0,284.1049
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.26495,229.4198,0,0,0,325.8298,77.57838,0.1664324,0,0,0,229.4198
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,27.36184,27.36184,0,0,0,27.36184,0,0,3.552714E-15,0,28.80194,27.36184,0,0,99.26495,229.4198,0,28.80194,-28.80194,295.4699,70.34985,0.1664324,30.09802,0,0,229.4198
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,38.08509,38.08509,0,0,0,38.08509,0,0,0,0,40.08957,38.08509,0,0,131.2671,200.6178,0,40.08957,-40.08957,253.2118,60.28841,0.1664324,41.8936,0,0,200.6178
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,12.11012,12.11012,0,0,0,12.11012,0,0,0,0,12.7475,12.11012,0,0,175.8111,160.5283,0,12.7475,-12.7475,239.7748,57.08912,0.1664324,13.32114,0,0,160.5283
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,41.29436,41.29436,0,0,0,41.29436,0,0,7.105427E-15,0,43.46775,41.29436,0,0,189.975,147.7808,0,43.46775,-43.46775,193.9557,46.17984,0.1664324,45.4238,0,0,147.7808
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.2725,104.313,0,0,0,193.9557,46.17984,0.1664324,0,0,0,104.313
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,23.96646,23.96646,0,0,0,23.96646,0,0,0,0,25.22786,23.96646,0,0,238.2725,104.313,0,25.22786,-25.22786,167.3632,39.84831,0.1664324,26.36311,0,0,104.313
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,6.83129,6.83129,0,0,0,6.83129,0,0,8.881784E-16,0,7.190832,6.83129,0,0,266.3034,79.08515,0,7.190832,-7.190832,159.7834,38.0436,0.1664324,7.514419,0,0,79.08515
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,29.93618,29.93618,0,0,0,29.93618,0,0,0,0,31.51177,29.93618,0,0,274.2932,71.89433,0,31.51177,-31.51177,126.5671,30.13497,0.1664324,32.9298,0,0,71.89433
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,29.08425,29.08425,0,0,0,29.08425,0,0,3.552714E-15,0,30.615,29.08425,0,0,309.3063,40.38255,0,30.615,-30.615,94.29607,22.4514,0.1664324,31.99268,0,0,40.38255
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,8.383497,8.383497,0,0,0,8.383497,0,0,1.776357E-15,0,8.824734,8.383497,0,0,343.323,9.767551,0,8.824734,-8.824734,84.99399,20.23662,0.1664324,9.221848,0,0,9.767551
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,39.5468,39.5468,81,0,22.761,39.5468,0,0,0,0,0,0,41.4532,39.38054,353.1282,0.942817,39.38054,0,39.38054,122.3536,29.13176,0.1664824,43.50148,0,81,0.942817
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.6577635,0.6577635,72.97356,0,20.73031,0.6577635,2017.247,0,0,13.26871,0,0,72.31579,68.7,313.7477,36.3853,81.96871,0,81.96871,200.116,47.64657,0.1664939,0.7235399,10.61497,81,49.65402
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,22.28185,22.28185,81,0,22.761,22.28185,126.6137,0,0,28.21187,0,0,58.71814,55.78224,231.779,110.1571,83.99411,0,83.99411,279.7998,66.61887,0.1665242,24.51004,22.5695,81,138.369
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,36.90149,36.90149,81,0,22.761,36.90149,66.29061,0,0,24.46222,0,0,44.09851,41.89359,147.7849,185.7518,66.35581,0,66.35581,342.7505,81.60709,0.1665833,40.59163,19.56978,81,210.2141
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,2.756207,2.756207,0,0,0,2.756207,1603.782,0,0,44.20355,2.90127,2.756207,0,0,81.42905,245.4721,41.30228,0,41.30228,381.9332,90.9363,0.1665159,3.031827,35.36284,0,289.6756
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,27.21679,27.21679,0,0,0,27.21679,247.8399,0,0,67.45408,28.64925,27.21679,0,0,40.12678,282.6441,38.80482,0,38.80482,418.7467,99.7014,0.1664527,29.93847,53.96326,0,350.0982
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,56.93609,56.93609,0,0,0,56.93609,156.588,27.90042,0,89.15511,59.93273,56.93609,0,0,1.321955,317.5685,1.321955,0,1.321955,420.0009,100,0.1664505,62.6297,71.32409,0,406.7236
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,54.93042,54.93042,0,0,0,54.93042,136.1457,16.96391,0,74.7854,57.82149,54.93042,0,0,0,318.7582,0,0,0,420.0009,100,0.1664505,60.42346,59.82832,0,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,41.22922,41.22922,0,0,0,41.22922,131.4174,10.78318,0,54.18236,43.39918,41.22922,0,0,0,318.7582,0,0,0,420.0009,100,0.1664505,45.35214,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,23.82829,23.82829,0,0,0,23.82829,238.265,31.69207,0,56.77448,25.08241,23.82829,0,0,0,318.7582,0,0,0,420.0009,100,0.1664505,26.21112,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1664505,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1664505,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.50844,56.50844,0,0,0,56.50844,0,0,7.105427E-15,0,59.48257,56.50844,0,0,0,318.7582,0,59.48257,-59.48257,357.3007,85.07143,0.1664505,62.15928,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,29.7746,29.7746,0,0,0,29.7746,0,0,3.552714E-15,0,31.34169,29.7746,0,0,66.09174,259.2757,0,31.34169,-31.34169,324.2637,77.20548,0.1664505,32.75206,0,0,259.2757
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,48.53324,48.53324,0,0,0,48.53324,0,0,0,0,51.08762,48.53324,0,0,100.9158,227.934,0,51.08762,-51.08762,270.4126,64.38382,0.1664505,53.38657,0,0,227.934
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,29.49946,29.49946,0,0,0,29.49946,0,0,3.552714E-15,0,31.05206,29.49946,0,0,157.6799,176.8463,0,31.05206,-31.05206,237.6808,56.59056,0.1664505,32.44941,0,0,176.8463
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,26.28273,26.28273,0,0,0,26.28273,0,0,3.552714E-15,0,27.66604,26.28273,0,0,192.1822,145.7943,0,27.66604,-27.66604,208.5183,49.64711,0.1664505,28.91101,0,0,145.7943
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,10.09165,10.09165,0,0,0,10.09165,0,0,0,0,10.62278,10.09165,0,0,222.9222,118.1283,0,10.62278,-10.62278,197.3209,46.98107,0.1664505,11.10081,0,0,118.1283
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,65.55097,65.55097,81,0,22.761,65.55097,0,0,0,0,0,0,15.44903,14.67658,234.7253,107.5055,14.67658,0,14.67658,211.2443,50.29616,0.1664691,72.10606,0,81,107.5055
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,28.9393,28.9393,81,0,22.761,28.9393,0,0,0,0,0,0,52.0607,49.45767,220.0487,120.7144,49.45767,0,49.45767,258.164,61.46749,0.1665317,31.83323,0,81,120.7144
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,28.58487,28.58487,81,0,22.761,28.58487,0,0,0,0,0,0,52.41513,49.79437,170.591,165.2263,49.79437,0,49.79437,305.403,72.71487,0.1665947,31.44336,0,81,165.2263
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.77357,38.77357,81,0,22.761,38.77357,0,0,0,0,0,0,42.22643,40.1151,120.7967,210.0412,40.1151,0,40.1151,343.4596,81.77592,0.1666454,42.65093,0,81,210.0412
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,68.8972,68.8972,81,0,22.761,68.8972,0,0,0,0,0,0,12.1028,11.49766,80.68157,246.1448,11.49766,0,11.49766,354.3672,84.37298,0.1666599,75.78692,0,81,246.1448
