Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,39.94558,39.94558,0,0,0,39.94558,0,0,0,0,42.04797,39.94558,0,0,69.18391,256.4927,0,42.04797,-42.04797,310.0448,73.82004,0.1666599,43.94014,0,0,256.4927
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.9039,214.4447,0,0,0,310.0448,73.82004,0.1666599,0,0,0,214.4447
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,68.67903,68.67903,81,0,22.761,68.67903,47.83143,0,0,32.85016,0,0,12.32097,11.70492,115.9039,214.4447,44.55508,0,44.55508,352.3134,83.88398,0.1667068,75.54694,26.28013,81,247.2949
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,84.74022,84.74022,81,0,22.761,84.74022,75.6221,0,0,64.08233,3.937073,3.740219,0,0,71.3488,254.5443,60.14526,0,60.14526,409.3722,97.46938,0.1667657,93.21424,51.26587,81,318.6266
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,55.82302,55.82302,0,0,0,55.82302,158.6027,18.57222,0,88.53683,58.76107,55.82302,0,0,11.20354,308.675,11.20354,0,11.20354,420.0009,100,0.1667475,61.40532,70.82947,0,397.2119
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,36.38334,36.38334,0,0,0,36.38334,265.6093,58.3393,0,96.63755,38.29825,36.38334,0,0,0,318.7582,0,0,0,420.0009,100,0.1667475,40.02167,77.31004,0,415.3958
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,52.87063,52.87063,0,0,0,52.87063,156.3892,27.03066,0,82.68396,55.6533,52.87063,0,0,0,318.7582,0,0,0,420.0009,100,0.1667475,58.1577,66.14716,0,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,69.87397,69.87397,20.25,0,7.39125,69.87397,120.7934,32.1674,0,84.40315,52.23576,49.62397,0,0,0,318.7582,0,0,0,420.0009,100,0.1667475,76.86137,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,14.79078,14.79078,0,0,0,14.79078,609.6623,74.60458,0,90.17383,15.56925,14.79078,0,0,0,318.7582,0,0,0,420.0009,100,0.1667475,16.26986,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,55.11071,55.11071,0,0,0,55.11071,118.3127,7.19167,0,65.20295,58.01128,55.11071,0,0,0,318.7582,0,0,0,420.0009,100,0.1667475,60.62178,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1667475,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,20.57647,20.57647,0,0,0,20.57647,171.5994,13.64965,0,35.30909,21.65944,20.57647,0,0,0,318.7582,0,0,0,420.0009,100,0.1667475,22.63411,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,51.87105,51.87105,0,0,0,51.87105,39.1225,0,7.105427E-15,20.29325,54.6011,51.87105,0,0,0,318.7582,0,34.30785,-34.30785,383.8372,91.38963,0.1667475,57.05815,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,45.50875,45.50875,0,0,0,45.50875,0,0,7.105427E-15,0,47.90395,45.50875,0,0,38.11983,284.4504,0,47.90395,-47.90395,333.342,79.36698,0.1667475,50.05962,0,0,284.4504
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,46.59525,46.59525,0,0,0,46.59525,0,0,0,0,49.04763,46.59525,0,0,91.34644,236.5464,0,49.04763,-49.04763,281.6412,67.0573,0.1667475,51.25478,0,0,236.5464
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,30.40763,30.40763,0,0,0,30.40763,0,0,3.552714E-15,0,32.00804,30.40763,0,0,145.8438,187.4988,0,32.00804,-32.00804,247.9018,59.02412,0.1667475,33.4484,0,0,187.4988
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,46.41418,46.41418,0,0,0,46.41418,0,0,7.105427E-15,0,48.85703,46.41418,0,0,181.4083,155.4908,0,48.85703,-48.85703,196.402,46.76228,0.1667475,51.0556,0,0,155.4908
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,57.10894,57.10894,0,0,0,57.10894,0,0,0,0,60.11467,57.10894,0,0,235.6939,106.6337,0,60.11467,-60.11467,133.0356,31.67507,0.1667475,62.81983,0,0,106.6337
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,42.68039,42.68039,81,0,22.761,42.68039,0,0,0,0,0,0,38.31961,36.40363,302.488,46.51905,36.40363,0,36.40363,167.5711,39.89779,0.1667934,46.94843,0,81,46.51905
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,266.0844,79.28232,68.7,0,68.7,232.7456,55.41551,0.1668243,0,0,81,79.28232
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,72.1408,72.1408,81,0,22.761,72.1408,0,0,0,0,0,0,8.859196,8.416236,197.3843,141.1123,8.416236,0,8.416236,240.7299,57.31654,0.1668349,79.35488,0,81,141.1123
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,188.9681,148.6869,68.7,0,68.7,305.9045,72.83426,0.1668659,0,0,81,148.6869
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,35.31006,35.31006,81,0,22.761,35.31006,0,0,0,0,0,0,45.68994,43.40544,120.2681,210.5169,43.40544,0,43.40544,347.0825,82.63853,0.1669204,38.84106,0,81,210.5169
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,47.75149,47.75149,0,0,0,47.75149,0,0,7.105427E-15,0,50.26472,47.75149,0,0,76.86266,249.5818,0,50.26472,-50.26472,294.0988,70.02339,0.1669204,52.52664,0,0,249.5818
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,21.21011,21.21011,0,0,0,21.21011,0,0,3.552714E-15,0,22.32643,21.21011,0,0,132.7124,199.3171,0,22.32643,-22.32643,270.5647,64.42004,0.1669204,23.33112,0,0,199.3171
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.5195,176.9907,0,0,0,270.5647,64.42004,0.1669204,0,0,0,176.9907
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,65.42385,65.42385,81,0,22.761,65.42385,45.20196,0,0,29.57286,0,0,15.57615,14.79734,157.5195,176.9907,44.3702,0,44.3702,312.658,74.44223,0.1669678,71.96623,23.65829,81,206.5635
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,117.3399,117.3399,81,0,22.761,117.3399,57.31235,0,0,67.25026,38.25253,36.3399,0,0,113.1493,216.9239,28.99773,0,28.99773,340.1677,80.99213,0.166996,129.0739,53.80021,81,284.1741
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,25.69572,25.69572,0,0,0,25.69572,344.4987,0,0,88.52142,27.04813,25.69572,0,0,84.15157,243.0218,61.47329,0,61.47329,398.4864,94.87751,0.1668962,28.2653,70.81714,0,331.5432
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,31.11007,31.11007,0,0,0,31.11007,310.0573,41.03335,0,96.45907,32.74744,31.11007,0,0,22.67827,298.3478,22.67827,0,22.67827,420.0009,100,0.1668594,34.22108,77.16725,0,394.8069
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,16.42175,16.42175,0,0,0,16.42175,700.3226,97.71918,0,115.0052,17.28605,16.42175,0,0,0,318.7582,0,0,0,420.0009,100,0.1668594,18.06393,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,79.12106,79.12106,20.25,0,7.39125,79.12106,158.8065,63.67982,0,125.6494,61.96954,58.87106,0,0,0,318.7582,0,0,0,420.0009,100,0.1668594,87.03317,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,20.93184,20.93184,0,0,0,20.93184,583.0677,100.0133,0,122.0468,22.03352,20.93184,0,0,0,318.7582,0,0,0,420.0009,100,0.1668594,23.02503,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,21.22973,21.22973,0,0,0,21.22973,489.7941,81.63487,0,103.9819,22.34708,21.22973,0,0,0,318.7582,0,0,0,420.0009,100,0.1668594,23.3527,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,39.5547,39.5547,0,0,0,39.5547,204.6156,39.29856,0,80.93508,41.63652,39.5547,0,0,0,318.7582,0,0,0,420.0009,100,0.1668594,43.51017,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,23.67038,23.67038,0,0,0,23.67038,210.5173,24.91404,0,49.83023,24.91619,23.67038,0,0,0,318.7582,0,0,0,420.0009,100,0.1668594,26.03741,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,37.83555,37.83555,0,0,0,37.83555,50.76532,0,0,19.20734,39.82689,37.83555,0,0,0,318.7582,0,20.61955,-20.61955,398.2659,94.82503,0.1668594,41.6191,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,8.836261,8.836261,0,0,0,8.836261,0,0,0,0,9.301327,8.836261,0,0,22.91062,298.1387,0,9.301327,-9.301327,388.4615,92.49064,0.1668594,9.719887,0,0,298.1387
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,36.36719,36.36719,0,0,0,36.36719,0,0,7.105427E-15,0,38.28125,36.36719,0,0,33.24542,288.8373,0,38.28125,-38.28125,348.1095,82.88304,0.1668594,40.00391,0,0,288.8373
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,20.60663,20.60663,0,0,0,20.60663,0,0,3.552714E-15,0,21.69119,20.60663,0,0,75.78015,250.5561,0,21.69119,-21.69119,325.245,77.43912,0.1668594,22.6673,0,0,250.5561
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,68.17491,68.17491,81,0,22.761,68.17491,0,0,0,0,0,0,12.82508,12.18383,99.88148,228.8649,12.18383,0,12.18383,336.8036,80.19116,0.1668747,74.99241,0,81,228.8649
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,55.54953,55.54953,0,0,0,55.54953,0,0,7.105427E-15,0,58.47319,55.54953,0,0,87.69765,239.8303,0,58.47319,-58.47319,275.1674,65.51591,0.1668747,61.10449,0,0,239.8303
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,30.12811,30.12811,0,0,0,30.12811,0,0,3.552714E-15,0,31.7138,30.12811,0,0,152.6679,181.3571,0,31.7138,-31.7138,241.7381,57.55658,0.1668747,33.14092,0,0,181.3571
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,52.4156,52.4156,0,0,0,52.4156,0,0,7.105427E-15,0,55.17432,52.4156,0,0,187.9054,149.6434,0,55.17432,-55.17432,183.5793,43.70926,0.1668747,57.65716,0,0,149.6434
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,57.94918,57.94918,0,0,0,57.94918,0,0,7.105427E-15,0,60.99913,57.94918,0,0,249.2102,94.46903,0,60.99913,-60.99913,119.2805,28.40007,0.1668747,63.74409,0,0,94.46903
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.987,33.4699,0,0,0,119.2805,28.40007,0.1668747,0,0,0,33.4699
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,59.55661,59.55661,81,0,22.761,59.55661,0,0,0,0,0,0,21.44339,20.37122,316.987,33.4699,20.37122,0,20.37122,138.6064,33.00145,0.1669002,65.51228,0,81,33.4699
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,296.6158,51.804,68.7,0,68.7,203.7809,48.51917,0.166931,0,0,81,51.804
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,19.81207,19.81207,81,0,22.761,19.81207,0,0,0,0,0,0,61.18793,58.12853,227.9158,113.634,58.12853,0,58.12853,258.9265,61.64904,0.1670026,21.79328,0,81,113.634
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,19.66831,19.66831,81,0,22.761,19.66831,0,0,0,0,0,0,61.33169,58.26511,169.7873,165.9497,58.26511,0,58.26511,314.2016,74.80976,0.1670739,21.63514,0,81,165.9497
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,2.890042,2.890042,75.20583,0,21.29507,2.890042,1293.499,0,0,37.38267,0,0,72.31579,68.7,111.5222,218.3883,106.0827,0,106.0827,414.8405,98.77135,0.1670518,3.179046,29.90614,81,255.7709
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,64.83334,64.83334,20.25,0,7.39125,64.83334,108.225,17.79657,0,70.16591,46.92984,44.58335,0,0,5.4395,313.8627,5.4395,0,5.4395,420.0009,100,0.167043,71.31668,56.13273,81,384.0286
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,54.56655,54.56655,0,0,0,54.56655,173.2699,37.10894,0,94.54741,57.43847,54.56655,0,0,0,318.7582,0,0,0,420.0009,100,0.167043,60.0232,75.63793,0,413.3056
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,42.4772,42.4772,0,0,0,42.4772,272.5894,71.0755,0,115.7883,44.71284,42.4772,0,0,0,318.7582,0,0,0,420.0009,100,0.167043,46.72492,92.63068,0,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,10.53307,10.53307,0,0,0,10.53307,1173.937,112.5641,0,123.6516,11.08744,10.53307,0,0,0,318.7582,0,0,0,420.0009,100,0.167043,11.58638,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,47.1398,47.1398,0,0,0,47.1398,249.7737,68.12199,0,117.7428,49.62084,47.1398,0,0,0,318.7582,0,0,0,420.0009,100,0.167043,51.85378,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,68.32758,68.32758,20.25,0,7.39125,68.32758,157.8273,57.23156,0,107.8395,50.60798,48.07758,0,0,0,318.7582,0,0,0,420.0009,100,0.167043,75.16034,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167043,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,55.4319,55.4319,0,0,0,55.4319,125.2737,11.09222,0,69.4416,58.34937,55.4319,0,0,0,318.7582,0,0,0,420.0009,100,0.167043,60.97509,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,47.21182,47.21182,0,0,0,47.21182,75.79561,0,7.105427E-15,35.78449,49.69665,47.21182,0,0,0,318.7582,0,13.91217,-13.91217,405.3361,96.50841,0.167043,51.933,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,56.25891,56.25891,0,0,0,56.25891,28.33323,0,0,15.93997,59.21991,56.25891,0,0,15.45796,304.8461,0,43.27994,-43.27994,359.7151,85.64627,0.167043,61.8848,12.75197,0,320.786
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,145.9442,145.9442,81,0,22.761,145.9442,0,0,2.842171E-14,0,68.3623,64.94418,0,0,63.54678,261.5661,0,68.3623,-68.3623,287.6549,68.48912,0.167043,160.5386,0,81,261.5661
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,12.51565,12.51565,81,0,22.761,12.51565,0,0,0,0,0,0,68.48435,65.06013,139.5049,193.2038,65.06013,0,65.06013,349.3763,83.18468,0.1671031,13.76721,0,81,193.2038
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.64458,33.64458,0,0,0,33.64458,0,0,0,0,35.41534,33.64458,0,0,74.44476,251.7579,0,35.41534,-35.41534,312.0453,74.29635,0.1671031,37.00903,0,0,251.7579
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,24.3065,24.3065,0,0,0,24.3065,0,0,0,0,25.58578,24.3065,0,0,113.7951,216.3426,0,25.58578,-25.58578,285.0755,67.87498,0.1671031,26.73714,0,0,216.3426
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,28.53078,28.53078,0,0,0,28.53078,0,0,0,0,30.0324,28.53078,0,0,142.2238,190.7568,0,30.0324,-30.0324,253.4186,60.33764,0.1671031,31.38386,0,0,190.7568
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,22.28229,22.28229,0,0,0,22.28229,0,0,0,0,23.45504,22.28229,0,0,175.5931,160.7244,0,23.45504,-23.45504,228.6948,54.45103,0.1671031,24.51052,0,0,160.7244
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,24.32791,24.32791,0,0,0,24.32791,0,0,0,0,25.60832,24.32791,0,0,201.6543,137.2694,0,25.60832,-25.60832,201.7013,48.02401,0.1671031,26.7607,0,0,137.2694
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,51.87001,51.87001,0,0,0,51.87001,0,0,0,0,54.60001,51.87001,0,0,230.108,111.6611,0,54.60001,-54.60001,144.1478,34.32084,0.1671031,57.05701,0,0,111.6611
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,24.14358,24.14358,0,0,0,24.14358,0,0,0,0,25.4143,24.14358,0,0,290.7747,57.06105,0,25.4143,-25.4143,117.3588,27.94251,0.1671031,26.55794,0,0,57.06105
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,14.38949,14.38949,0,0,0,14.38949,0,0,1.776357E-15,0,15.14684,14.38949,0,0,319.0128,31.64675,0,15.14684,-15.14684,101.3926,24.14105,0.1671031,15.82844,0,0,31.64675
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.8426,16.49992,0,0,0,101.3926,24.14105,0.1671031,0,0,0,16.49992
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.63134,34.63134,81,0,22.761,34.63134,0,-7.105427E-15,0,0,0,0,46.36866,44.05023,335.8426,16.49992,44.05023,0,44.05023,143.1823,34.09096,0.1671581,38.09447,0,81,16.49992
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,37.28051,37.28051,81,0,22.761,37.28051,0,0,0,0,0,0,43.71949,41.53351,291.7923,56.14512,41.53351,0,41.53351,182.5845,43.47241,0.1672098,41.00857,0,81,56.14512
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,25.66378,25.66378,81,0,22.761,25.66378,110.0642,0,0,28.24665,0,0,55.33622,52.56941,250.2588,93.52528,80.81606,0,80.81606,259.2533,61.72686,0.1672443,28.23016,22.59732,81,121.7719
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,52.44458,52.44458,81,0,22.761,52.44458,88.70883,0,0,46.52297,0,0,28.55542,27.12765,169.4428,166.2597,73.65062,0,73.65062,329.1244,78.3628,0.1672903,57.68904,37.21838,81,212.7827
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,13.29722,13.29722,41.07882,0,12.66094,13.29722,521.9106,0,0,69.39964,0,0,27.7816,26.39252,95.79214,232.5453,95.79214,0,95.79214,420.0009,100,0.1671921,14.62695,55.51971,81,301.9449
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,52.08993,52.08993,0,0,0,52.08993,193.9913,46.21841,0,101.0499,54.83151,52.08993,0,0,0,318.7582,0,0,0,420.0009,100,0.1671921,57.29893,80.83994,0,419.8081
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,12.22374,12.22374,0,0,0,12.22374,863.0137,92.62546,0,105.4926,12.8671,12.22374,0,0,0,318.7582,0,0,0,420.0009,100,0.1671921,13.44611,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,55.08916,55.08916,0,0,0,55.08916,180.6197,41.51328,0,99.50187,57.98859,55.08916,0,0,0,318.7582,0,0,0,420.0009,100,0.1671921,60.59808,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1671921,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,14.12224,14.12224,0,0,0,14.12224,716.4412,86.312,0,101.1775,14.86551,14.12224,0,0,0,318.7582,0,0,0,420.0009,100,0.1671921,15.53446,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,38.61859,38.61859,0,0,0,38.61859,198.8107,36.12676,0,76.7779,40.65115,38.61859,0,0,0,318.7582,0,0,0,420.0009,100,0.1671921,42.48045,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1671921,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,19.67498,19.67498,0,0,0,19.67498,104.1907,0,3.552714E-15,20.49949,20.7105,19.67498,0,0,0,318.7582,0,0.211008,-0.211008,419.7784,99.94704,0.1671921,21.64248,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,58.43705,58.43705,0,0,0,58.43705,0,0,7.105427E-15,0,61.51269,58.43705,0,0,0.2344533,318.5472,0,61.51269,-61.51269,354.9384,84.50896,0.1671921,64.28076,0,0,318.5472
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,83.15998,83.15998,81,0,22.761,83.15998,0,0,0,0,2.273661,2.159978,0,0,68.58189,257.0345,0,2.273661,-2.273661,352.5417,83.93833,0.1671921,91.47598,0,81,257.0345
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,18.67266,18.67266,0,0,0,18.67266,0,0,0,0,19.65543,18.67266,0,0,71.10818,254.7609,0,19.65543,-19.65543,331.8231,79.00533,0.1671921,20.53992,0,0,254.7609
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.94754,235.1054,0,0,0,331.8231,79.00533,0.1671921,0,0,0,235.1054
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,33.5414,33.5414,0,0,0,33.5414,0,0,0,0,35.30674,33.5414,0,0,92.94754,235.1054,0,35.30674,-35.30674,294.6065,70.14426,0.1671921,36.89554,0,0,235.1054
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,41.08958,41.08958,0,0,0,41.08958,0,0,7.105427E-15,0,43.2522,41.08958,0,0,132.1772,199.7987,0,43.2522,-43.2522,249.0147,59.28909,0.1671921,45.19854,0,0,199.7987
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,36.05126,36.05126,0,0,0,36.05126,0,0,0,0,37.94869,36.05126,0,0,180.2352,156.5465,0,37.94869,-37.94869,209.0132,49.76496,0.1671921,39.65638,0,0,156.5465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,60.4673,60.4673,0,0,0,60.4673,0,0,7.105427E-15,0,63.64979,60.4673,0,0,222.4005,118.5978,0,63.64979,-63.64979,141.9205,33.79052,0.1671921,66.51403,0,0,118.5978
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.1224,54.94803,0,0,0,141.9205,33.79052,0.1671921,0,0,0,54.94803
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,35.9989,35.9989,0,0,0,35.9989,0,0,7.105427E-15,0,37.89358,35.9989,0,0,293.1224,54.94803,0,37.89358,-37.89358,101.9771,24.28022,0.1671921,39.59879,0,0,54.94803
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,10.26371,10.26371,0,0,0,10.26371,0,0,1.776357E-15,0,10.8039,10.26371,0,0,335.2264,17.05445,0,10.8039,-10.8039,90.58882,21.56872,0.1671921,11.29008,0,0,17.05445
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,8.46017,8.46017,80.77596,0,22.70432,8.46017,0,0,0,0,0,0,72.31579,68.7,347.2307,6.250547,68.7,0,68.7,155.7634,37.08644,0.1672454,9.306187,0,81,6.250547
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,40.6399,40.6399,81,0,22.761,40.6399,0,0,0,0,0,0,40.3601,38.34209,278.5308,68.08055,38.34209,0,38.34209,192.1379,45.74702,0.167293,44.7039,0,81,68.08055
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,53.83695,53.83695,81,0,22.761,53.83695,44.84871,0,0,24.14518,0,0,27.16305,25.8049,240.1887,102.5884,49.95007,0,49.95007,239.5247,57.02957,0.1673482,59.22065,19.31614,81,126.7336
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,27.83773,27.83773,81,0,22.761,27.83773,158.3762,0,0,44.08835,0,0,53.16227,50.50415,190.2386,147.5435,94.5925,0,94.5925,329.263,78.39579,0.1673602,30.62151,35.27068,81,191.6318
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,24.54811,24.54811,38.65894,0,12.04871,24.54811,329.1194,0,0,80.79258,0,0,14.11084,13.4053,95.6461,232.6767,94.19788,0,94.19788,418.627,99.67288,0.1672583,27.00292,64.63406,81,313.4693
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,31.95336,31.95336,0,0,0,31.95336,202.3917,29.58762,0,64.67094,33.63511,31.95336,0,0,1.448218,317.4548,1.448218,0,1.448218,420.0009,100,0.167256,35.14869,51.73676,0,382.1258
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,7.631969,7.631969,0,0,0,7.631969,1269.733,88.87195,0,96.9056,8.033652,7.631969,0,0,0,318.7582,0,0,0,420.0009,100,0.167256,8.395166,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,53.02705,53.02705,0,0,0,53.02705,177.2425,38.16853,0,93.98648,55.81794,53.02705,0,0,0,318.7582,0,0,0,420.0009,100,0.167256,58.32975,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,34.10618,34.10618,0,0,0,34.10618,314.0145,71.19711,0,107.0983,35.90124,34.10618,0,0,0,318.7582,0,0,0,420.0009,100,0.167256,37.5168,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,27.51974,27.51974,0,0,0,27.51974,339.89,64.56869,0,93.53683,28.96815,27.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.167256,30.27172,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,48.69364,48.69364,0,0,0,48.69364,166.877,30.00204,0,81.25851,51.25646,48.69364,0,0,0,318.7582,0,0,0,420.0009,100,0.167256,53.563,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,27.36648,27.36648,0,0,0,27.36648,201.0864,26.22346,0,55.03028,28.80683,27.36648,0,0,0,318.7582,0,0,0,420.0009,100,0.167256,30.10313,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,17.04016,17.04016,0,0,0,17.04016,98.77179,0,0,16.83087,17.93701,17.04016,0,0,0,318.7582,0,1.10614,-1.10614,418.8349,99.72239,0.167256,18.74418,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,24.32966,24.32966,0,0,0,24.32966,0,0,0,0,25.61017,24.32966,0,0,1.229044,317.6521,0,25.61017,-25.61017,391.8394,93.29491,0.167256,26.76262,0,0,317.6521
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,90.35139,90.35139,81,0,22.761,90.35139,0,0,0,0,9.843566,9.351388,0,0,29.68478,292.0419,0,9.843566,-9.843566,381.4633,90.82442,0.167256,99.38653,0,81,292.0419
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,69.58404,69.58404,81,0,22.761,69.58404,0,0,0,0,0,0,11.41596,10.84516,40.62208,282.1984,10.84516,0,10.84516,391.752,93.27409,0.1672694,76.54244,0,81,282.1984
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,17.30908,17.30908,0,0,0,17.30908,0,0,3.552714E-15,0,18.22009,17.30908,0,0,29.77691,291.959,0,18.22009,-18.22009,372.5463,88.70132,0.1672694,19.03999,0,0,291.959
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,26.54382,26.54382,0,0,0,26.54382,0,0,3.552714E-15,0,27.94086,26.54382,0,0,50.02145,273.7389,0,27.94086,-27.94086,343.0941,81.6889,0.1672694,29.1982,0,0,273.7389
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,40.10088,40.10088,0,0,0,40.10088,0,0,7.105427E-15,0,42.21146,40.10088,0,0,81.06686,245.798,0,42.21146,-42.21146,298.5993,71.09492,0.1672694,44.11097,0,0,245.798
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,58.19478,58.19478,0,0,0,58.19478,0,0,7.105427E-15,0,61.25766,58.19478,0,0,127.9685,203.5866,0,61.25766,-61.25766,234.028,55.72085,0.1672694,64.01425,0,0,203.5866
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,11.9877,11.9877,0,0,0,11.9877,0,0,1.776357E-15,0,12.61864,11.9877,0,0,196.0325,142.3289,0,12.61864,-12.61864,220.7268,52.5539,0.1672694,13.18647,0,0,142.3289
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.0533,129.7103,0,0,0,220.7268,52.5539,0.1672694,0,0,0,129.7103
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,61.87438,61.87438,0,0,0,61.87438,0,0,1.421085E-14,0,65.13092,61.87438,0,0,210.0533,129.7103,0,65.13092,-65.13092,152.0728,36.20774,0.1672694,68.06181,0,0,129.7103
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,41.50674,41.50674,0,0,0,41.50674,0,0,0,0,43.6913,41.50674,0,0,282.4209,64.57938,0,43.6913,-43.6913,106.0181,25.24236,0.1672694,45.65741,0,0,64.57938
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.55923,29.55923,81,0,22.761,29.55923,0,0,0,0,0,0,51.44078,48.86874,330.9668,20.88807,48.86874,0,48.86874,152.3791,36.28066,0.1673298,32.51515,0,81,20.88807
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,59.45817,59.45817,81,0,22.761,59.45817,0,0,0,0,0,0,21.54183,20.46474,282.0981,64.86993,20.46474,0,20.46474,171.7936,40.90317,0.1673551,65.40398,0,81,64.86993
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,61.90728,61.90728,81,0,22.761,61.90728,7.526828,0,0,4.659654,0,0,19.09272,18.13809,261.6334,83.2882,22.79774,0,22.79774,193.4215,46.05264,0.167382,68.09801,3.727723,81,87.94785
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,33.84517,33.84517,81,0,22.761,33.84517,62.04863,0,0,21.00047,0,0,47.15483,44.79708,238.8356,103.8062,65.79755,0,65.79755,255.8425,60.91476,0.1674403,37.22969,16.80037,81,124.8066
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,72.31579,0,20.56389,0,0,0,0,37.81013,0,0,72.31579,68.7,173.0381,163.024,106.5101,0,106.5101,356.8869,84.9729,0.1674096,0,30.2481,81,200.8341
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,63.81073,63.81073,81,0,22.761,63.81073,70.61334,0,0,45.05889,0,0,17.18927,16.3298,66.52794,258.8831,61.38869,0,61.38869,415.1253,98.83916,0.1674728,70.19181,36.04711,81,303.942
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,43.85543,43.85543,0,0,0,43.85543,153.8973,16.18949,0,67.49235,46.16362,43.85543,0,0,5.139242,314.1329,5.139242,0,5.139242,420.0009,100,0.1674645,48.24098,53.99387,0,381.6252
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674645,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,29.55545,29.55545,0,0,0,29.55545,202.5662,28.75834,0,59.86934,31.111,29.55545,0,0,0,318.7582,0,0,0,420.0009,100,0.1674645,32.511,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,51.62843,51.62843,0,0,0,51.62843,134.9312,15.31711,0,69.66283,54.34571,51.62843,0,0,0,318.7582,0,0,0,420.0009,100,0.1674645,56.79127,55.73026,0,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,46.49615,46.49615,0,0,0,46.49615,103.0162,0,0,47.89859,48.94332,46.49615,0,0,0,318.7582,0,1.044733,-1.044733,418.8996,99.7378,0.1674645,51.14577,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,55.69867,55.69867,0,0,0,55.69867,61.3988,0,0,34.19832,58.63018,55.69867,0,0,1.160815,317.7135,0,24.43186,-24.43186,393.1461,93.60604,0.1674645,61.26854,27.35866,0,351.9118
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,92.64011,92.64011,81,0,22.761,92.64011,13.81331,0,0,12.79666,12.25275,11.64011,0,0,28.30733,293.2816,0.5439156,0,0.5439156,393.6621,93.7289,0.167465,101.9041,10.23733,81,306.0783
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,87.08282,87.08282,81,0,22.761,87.08282,0,0,0,0,6.402972,6.082824,0,0,27.76341,293.7711,0,6.402972,-6.402972,386.9128,92.12192,0.167465,95.79111,0,81,293.7711
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,119.0949,119.0949,81,0,22.761,119.0949,0,0,0,0,40.09986,38.09487,0,0,34.87783,287.3682,0,40.09986,-40.09986,344.6439,82.0579,0.167465,131.0044,0,81,287.3682
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,30.58301,30.58301,0,0,0,30.58301,0,0,0,0,32.19264,30.58301,0,0,79.43324,247.2683,0,32.19264,-32.19264,310.7098,73.97839,0.167465,33.64131,0,0,247.2683
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,38.27523,38.27523,0,0,0,38.27523,0,0,7.105427E-15,0,40.28971,38.27523,0,0,115.2028,215.0757,0,40.28971,-40.28971,268.2408,63.86672,0.167465,42.10275,0,0,215.0757
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.95927,45.95927,0,0,0,45.95927,0,0,0,0,48.37819,45.95927,0,0,159.9692,174.786,0,48.37819,-48.37819,217.2457,51.72506,0.167465,50.5552,0,0,174.786
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,16.63333,16.63333,0,0,0,16.63333,0,0,3.552714E-15,0,17.50876,16.63333,0,0,213.7227,126.4078,0,17.50876,-17.50876,198.7898,47.33081,0.167465,18.29666,0,0,126.4078
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,13.19938,13.19938,0,0,0,13.19938,0,0,1.776357E-15,0,13.89409,13.19938,0,0,233.1769,108.899,0,13.89409,-13.89409,184.1441,43.84376,0.167465,14.51932,0,0,108.899
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.6148,95.00492,0,0,0,184.1441,43.84376,0.167465,0,0,0,95.00492
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,15.90027,15.90027,0,0,0,15.90027,0,0,3.552714E-15,0,16.73712,15.90027,0,0,248.6148,95.00492,0,16.73712,-16.73712,166.5017,39.64318,0.167465,17.49029,0,0,95.00492
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.2116,78.2678,0,0,0,166.5017,39.64318,0.167465,0,0,0,78.2678
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,14.60872,14.60872,0,0,0,14.60872,0,0,1.776357E-15,0,15.3776,14.60872,0,0,267.2116,78.2678,0,15.3776,-15.3776,150.2923,35.7838,0.167465,16.06959,0,0,78.2678
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.2978,62.8902,0,0,0,150.2923,35.7838,0.167465,0,0,0,62.8902
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,40.11234,40.11234,0,0,0,40.11234,0,0,7.105427E-15,0,42.22351,40.11234,0,0,284.2978,62.8902,0,42.22351,-42.22351,105.7848,25.1868,0.167465,44.12357,0,0,62.8902
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,44.47046,44.47046,81,0,22.761,44.47046,38.99724,0,0,17.34225,0,0,36.52954,34.70306,331.2128,20.66668,52.04531,0,52.04531,155.1593,36.94261,0.1675243,48.91751,13.8738,81,38.00894
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,37.09047,37.09047,81,0,22.761,37.09047,141.8339,0,0,52.60687,0,0,43.90953,41.71405,279.1675,67.50747,94.32092,0,94.32092,244.64,58.24749,0.1675365,40.79952,42.08549,81,120.1143
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,19.90127,19.90127,81,0,22.761,19.90127,424.8492,0,0,84.55035,0,0,61.09874,58.0438,184.8466,152.3963,142.5942,0,142.5942,379.9167,90.45617,0.1674714,21.89139,67.64029,81,236.9467
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,25.31712,25.31712,0,0,0,25.31712,374.6803,25.95621,0,94.85825,26.6496,25.31712,0,0,42.25243,280.731,42.25243,0,42.25243,420.0009,100,0.1674037,27.84883,75.8866,0,375.5893
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674037,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,56.25216,56.25216,0,0,0,56.25216,144.3445,21.9841,0,81.19689,59.2128,56.25216,0,0,0,318.7582,0,0,0,420.0009,100,0.1674037,61.87737,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674037,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,39.73893,39.73893,0,0,0,39.73893,236.1001,51.99319,0,93.82364,41.83045,39.73893,0,0,0,318.7582,0,0,0,420.0009,100,0.1674037,43.71282,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2221391,0.2221391,0,0,0,0.2221391,32251.3,71.40892,0,71.64275,0.2338306,0.2221391,0,0,0,318.7582,0,0,0,420.0009,100,0.1674037,0.244353,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,23.90269,23.90269,0,0,0,23.90269,135.0046,7.109007,0,32.26973,25.16072,23.90269,0,0,0,318.7582,0,0,0,420.0009,100,0.1674037,26.29295,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674037,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,17.31049,17.31049,0,0,0,17.31049,0,0,0,0,18.22157,17.31049,0,0,0,318.7582,0,18.22157,-18.22157,400.7936,95.42686,0.1674037,19.04154,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.24619,300.5367,0,0,0,400.7936,95.42686,0.1674037,0,0,0,300.5367
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,28.36823,28.36823,0,0,0,28.36823,0,0,3.552714E-15,0,29.8613,28.36823,0,0,20.24619,300.5367,0,29.8613,-29.8613,369.317,87.93246,0.1674037,31.20506,0,0,300.5367
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,42.22484,42.22484,0,0,0,42.22484,0,0,7.105427E-15,0,44.4472,42.22484,0,0,53.42541,270.6754,0,44.4472,-44.4472,322.4656,76.77737,0.1674037,46.44733,0,0,270.6754
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,23.08508,23.08508,0,0,0,23.08508,0,0,3.552714E-15,0,24.30009,23.08508,0,0,102.8112,226.2281,0,24.30009,-24.30009,296.851,70.67868,0.1674037,25.39359,0,0,226.2281
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,13.69294,13.69294,0,0,0,13.69294,0,0,1.776357E-15,0,14.41362,13.69294,0,0,129.8113,201.9281,0,14.41362,-14.41362,281.6577,67.06123,0.1674037,15.06224,0,0,201.9281
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,14.91128,14.91128,0,0,0,14.91128,0,0,1.776357E-15,0,15.69609,14.91128,0,0,145.8264,187.5144,0,15.69609,-15.69609,265.1126,63.12193,0.1674037,16.40241,0,0,187.5144
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,11.31789,11.31789,0,0,0,11.31789,0,0,1.776357E-15,0,11.91357,11.31789,0,0,163.2665,171.8183,0,11.91357,-11.91357,252.5546,60.13193,0.1674037,12.44968,0,0,171.8183
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,57.43153,57.43153,0,0,0,57.43153,0,0,7.105427E-15,0,60.45424,57.43153,0,0,176.5038,159.9048,0,60.45424,-60.45424,188.8302,44.95949,0.1674037,63.17468,0,0,159.9048
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,46.91187,46.91187,0,0,0,46.91187,0,0,0,0,49.38091,46.91187,0,0,243.6752,99.45055,0,49.38091,-49.38091,136.7782,32.56617,0.1674037,51.60305,0,0,99.45055
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.5429,50.06963,0,0,0,136.7782,32.56617,0.1674037,0,0,0,50.06963
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.5429,50.06963,0,0,0,136.7782,32.56617,0.1674037,0,0,0,50.06963
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,11.35518,11.35518,0,0,0,11.35518,0,0,0,0,11.95282,11.35518,0,0,298.5429,50.06963,0,11.95282,-11.95282,124.1788,29.56633,0.1674037,12.49069,0,0,50.06963
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,121.822,121.822,81,0,22.761,121.822,7.628552,0,0,9.293258,42.97057,40.82204,0,0,311.8238,38.11682,0,33.67731,-33.67731,88.67982,21.1142,0.1674037,134.0042,7.434606,81,47.41007
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,27.91336,0,0,72.31579,68.7,349.243,4.439507,96.61336,0,96.61336,180.3353,42.93689,0.1673891,0,22.33069,81,32.35287
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.6544033,0.6544033,72.97019,0,20.72946,0.6544033,4210.014,0,0,27.55047,0,0,72.31579,68.7,252.6297,91.39153,96.25047,0,96.25047,271.6465,64.67761,0.1673767,0.7198437,22.04038,81,118.942
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,56.46183,56.46183,81,0,22.761,56.46183,63.16235,0,0,35.66262,0,0,24.53817,23.31126,156.3792,178.017,58.97388,0,58.97388,327.5941,77.99843,0.1674392,62.10801,28.53009,81,213.6796
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,10.39076,10.39076,36.62511,0,11.53415,10.39076,697.5687,0,0,72.48267,0,0,26.23436,24.92264,97.40531,231.0934,97.40531,0,97.40531,420.0009,100,0.1673277,11.42983,57.98614,81,303.5761
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,24.11051,24.11051,0,0,0,24.11051,280.0232,42.13552,0,67.515,25.37948,24.11051,0,0,0,318.7582,0,0,0,420.0009,100,0.1673277,26.52156,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,31.17231,31.17231,0,0,0,31.17231,323.4755,68.02184,0,100.8348,32.81296,31.17231,0,0,0,318.7582,0,0,0,420.0009,100,0.1673277,34.28954,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1673277,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,11.33033,11.33033,0,0,0,11.33033,675.3838,64.59657,0,76.52324,11.92667,11.33033,0,0,0,318.7582,0,0,0,420.0009,100,0.1673277,12.46337,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,24.27112,24.27112,0,0,0,24.27112,207.5934,24.83669,0,50.38523,25.54855,24.27112,0,0,0,318.7582,0,0,0,420.0009,100,0.1673277,26.69823,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1673277,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,18.50583,18.50583,0,0,0,18.50583,0,0,0,0,19.47981,18.50583,0,0,0,318.7582,0,19.47981,-19.47981,399.4673,95.11108,0.1673277,20.35641,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,72.44914,72.44914,81,0,22.761,72.44914,0,0,0,0,0,0,8.550859,8.123317,21.64424,299.2784,8.123317,0,8.123317,407.1738,96.94594,0.1673376,79.69405,0,81,299.2784
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.52092,306.5894,0,0,0,407.1738,96.94594,0.1673376,0,0,0,306.5894
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,30.27219,30.27219,0,0,0,30.27219,0,0,3.552714E-15,0,31.86546,30.27219,0,0,13.52092,306.5894,0,31.86546,-31.86546,373.5846,88.94854,0.1673376,33.29941,0,0,306.5894
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.36069,25.36069,0,0,0,25.36069,0,0,0,0,26.69546,25.36069,0,0,48.92699,274.7239,0,26.69546,-26.69546,345.4451,82.24868,0.1673376,27.89676,0,0,274.7239
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.58862,248.0285,0,0,0,345.4451,82.24868,0.1673376,0,0,0,248.0285
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,50.12386,50.12386,0,0,0,50.12386,0,0,7.105427E-15,0,52.76196,50.12386,0,0,78.58862,248.0285,0,52.76196,-52.76196,289.8292,69.00681,0.1673376,55.13624,0,0,248.0285
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,51.44834,51.44834,0,0,0,51.44834,0,0,7.105427E-15,0,54.15615,51.44834,0,0,137.213,195.2665,0,54.15615,-54.15615,232.7436,55.41502,0.1673376,56.59317,0,0,195.2665
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,48.48119,48.48119,0,0,0,48.48119,0,0,7.105427E-15,0,51.03284,48.48119,0,0,197.3865,141.1104,0,51.03284,-51.03284,178.9502,42.60711,0.1673376,53.32932,0,0,141.1104
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.0897,90.07754,0,0,0,178.9502,42.60711,0.1673376,0,0,0,90.07754
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.0897,90.07754,0,0,0,178.9502,42.60711,0.1673376,0,0,0,90.07754
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,83.73989,83.73989,81,0,22.761,83.73989,0,0,0,0,2.884092,2.739888,0,0,254.0897,90.07754,0,2.884092,-2.884092,175.9101,41.88328,0.1673376,92.11388,0,81,90.07754
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,13.38561,13.38561,81,0,22.761,13.38561,0,0,0,0,0,0,67.6144,64.23367,257.2942,87.19344,64.23367,0,64.23367,236.8475,56.39216,0.1673979,14.72417,0,81,87.19344
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,30.86378,0,0,72.31579,68.7,193.0605,145.0038,99.56378,0,99.56378,331.302,78.88128,0.1673786,0,24.69103,81,175.8675
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,4.708311,4.708311,49.03815,0,14.67465,4.708311,1091.334,0,0,51.38339,0,0,44.32985,42.11335,93.49674,234.6112,93.49674,0,93.49674,420.0009,100,0.1673068,5.179142,41.10672,81,285.9945
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,11.59365,11.59365,0,0,0,11.59365,812.1639,81.95561,0,94.15946,12.20385,11.59365,0,0,0,318.7582,0,0,0,420.0009,100,0.1673068,12.75302,75.32757,0,412.9177
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,64.62925,64.62925,20.25,0,7.39125,64.62925,158.4233,55.67279,0,102.3878,46.715,44.37925,0,0,0,318.7582,0,0,0,420.0009,100,0.1673068,71.09218,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1673068,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,17.26684,17.26684,0,0,0,17.26684,356.3458,43.35403,0,61.52965,18.17562,17.26684,0,0,0,318.7582,0,0,0,420.0009,100,0.1673068,18.99352,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,32.74509,32.74509,0,0,0,32.74509,206.2132,33.05618,0,67.52469,34.46851,32.74509,0,0,0,318.7582,0,0,0,420.0009,100,0.1673068,36.0196,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,14.61049,14.61049,0,0,0,14.61049,495.6322,57.03482,0,72.41428,15.37946,14.61049,0,0,0,318.7582,0,0,0,420.0009,100,0.1673068,16.07154,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,91.7048,91.7048,43.16916,0,13.1898,91.7048,55.71153,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.1673068,100.8753,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,8.248423,8.248423,0,0,0,8.248423,271.7031,13.72867,0,22.41122,8.68255,8.248423,0,0,0,318.7582,0,0,0,420.0009,100,0.1673068,9.073265,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,32.34649,32.34649,0,0,0,32.34649,54.64658,0,0,17.67625,34.04894,32.34649,0,0,0,318.7582,0,16.37269,-16.37269,402.7425,95.89088,0.1673068,35.58114,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,58.48124,58.48124,0,0,0,58.48124,0,0,7.105427E-15,0,61.5592,58.48124,0,0,18.19188,302.3855,0,61.5592,-61.5592,337.8534,80.44113,0.1673068,64.32936,0,0,302.3855
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,37.07344,37.07344,0,0,0,37.07344,0,0,7.105427E-15,0,39.02467,37.07344,0,0,86.59098,240.8263,0,39.02467,-39.02467,296.7178,70.64696,0.1673068,40.78078,0,0,240.8263
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,12.48333,12.48333,0,0,0,12.48333,0,0,1.776357E-15,0,13.14035,12.48333,0,0,129.9517,201.8017,0,13.14035,-13.14035,282.8667,67.34907,0.1673068,13.73166,0,0,201.8017
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,35.09698,35.09698,0,0,0,35.09698,0,0,0,0,36.94419,35.09698,0,0,144.5521,188.6613,0,36.94419,-36.94419,243.9241,58.07705,0.1673068,38.60668,0,0,188.6613
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,34.61847,34.61847,0,0,0,34.61847,0,0,7.105427E-15,0,36.44049,34.61847,0,0,185.6012,151.7171,0,36.44049,-36.44049,205.5124,48.93143,0.1673068,38.08031,0,0,151.7171
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.71759,34.71759,0,0,0,34.71759,0,0,0,0,36.54484,34.71759,0,0,226.0907,115.2766,0,36.54484,-36.54484,166.9908,39.75963,0.1673068,38.18935,0,0,115.2766
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.696,78.7318,0,0,0,166.9908,39.75963,0.1673068,0,0,0,78.7318
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,60.65125,60.65125,0,0,0,60.65125,0,0,7.105427E-15,0,63.84342,60.65125,0,0,266.696,78.7318,0,63.84342,-63.84342,99.69391,23.7366,0.1673068,66.71637,0,0,78.7318
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,6.117631,6.117631,0,0,0,6.117631,0,0,8.881784E-16,0,6.439612,6.117631,0,0,337.6331,14.88839,0,6.439612,-6.439612,92.90596,22.12042,0.1673068,6.729395,0,0,14.88839
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,3.918942,3.918942,0,0,0,3.918942,0,0,4.440892E-16,0,4.125203,3.918942,0,0,344.7883,8.448777,0,4.125203,-4.125203,88.55762,21.0851,0.1673068,4.310837,0,0,8.448777
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,57.56416,57.56416,81,0,22.761,57.56416,0,0,0,0,0,0,23.43584,22.26405,349.3718,4.323575,22.26405,0,22.26405,109.6791,26.11403,0.167334,63.32058,0,81,4.323575
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,5.853907,5.853907,78.16969,0,22.04493,5.853907,0,0,0,0,0,0,72.31579,68.7,327.1078,24.36122,68.7,0,68.7,174.8537,41.63175,0.1673794,6.439297,0,81,24.36122
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,258.4078,86.19122,68.7,0,68.7,240.0282,57.14946,0.1674092,0,0,81,86.19122
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,48.20978,48.20978,81,0,22.761,48.20978,31.86238,0,0,15.36078,0,0,32.79022,31.15071,189.7078,148.0212,46.51149,0,46.51149,284.1529,67.65532,0.1674617,53.03076,12.28863,81,163.382
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,43.8309,43.8309,81,0,22.761,43.8309,35.74592,0,0,15.66776,0,0,37.1691,35.31065,143.1963,189.8816,50.9784,0,50.9784,332.5153,79.17014,0.1675195,48.21399,12.53421,81,205.5493
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,72.31579,0,20.56389,0,0,0,0,19.10761,0,0,72.31579,68.7,92.2179,235.7621,87.80762,0,87.80762,415.8169,99.00382,0.1675187,0,15.28609,81,254.8697
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,39.21975,39.21975,0,0,0,39.21975,62.70171,0,0,24.59145,41.28394,39.21975,0,0,4.410276,314.789,0,16.69249,-16.69249,398.2215,94.81445,0.1675187,43.14172,19.67316,0,339.3804
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,55.07156,55.07156,0,0,0,55.07156,113.772,0,0,62.65602,57.97007,55.07156,0,0,22.95749,298.0965,4.685961,0,4.685961,402.667,95.87289,0.1675113,60.57872,50.12482,0,360.7525
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,10.0312,10.0312,0,0,0,10.0312,660.377,37.41307,0,66.24376,10.55916,10.0312,0,0,18.27153,302.3138,18.27153,0,18.27153,420.0009,100,0.1674823,11.03432,52.99501,0,368.5576
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,86.73741,86.73741,38.39829,0,11.98277,86.73741,58.6636,0,0,50.88329,50.88329,48.33912,0,0,0,318.7582,0,0,0,420.0009,100,0.1674823,95.41115,40.70663,81,369.6415
