Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,53.67599,53.67599,0,0,0,53.67599,175.5625,37.73387,0,94.23491,56.50104,53.67599,0,0,0,318.7582,0,0,0,420.0009,100,0.1674823,59.04359,75.38792,0,412.9931
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,38.60696,38.60696,0,0,0,38.60696,99.75574,0,0,38.51266,40.63891,38.60696,0,0,0,318.7582,0,2.126247,-2.126247,417.7596,99.46637,0.1674823,42.46766,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,26.55464,26.55464,0,0,0,26.55464,127.9352,3.657988,0,33.97274,27.95226,26.55464,0,0,2.362497,316.632,2.362497,0,2.362497,420.0009,100,0.1674786,29.21011,27.17819,0,350.6047
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,30.06544,30.06544,0,0,0,30.06544,43.71178,0,0,13.14214,31.64783,30.06544,0,0,0,318.7582,0,18.50569,-18.50569,400.4941,95.35555,0.1674786,33.07198,10.51371,0,331.9004
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,75.03179,75.03179,81,0,22.761,75.03179,0,0,0,0,0,0,5.968209,5.669799,20.56188,300.2525,5.669799,0,5.669799,405.873,96.63623,0.1674855,82.53497,0,81,300.2525
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,19.5053,19.5053,0,0,0,19.5053,0,0,3.552714E-15,0,20.53189,19.5053,0,0,14.89208,305.3553,0,20.53189,-20.53189,384.2305,91.48326,0.1674855,21.45583,0,0,305.3553
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,71.62948,71.62948,81,0,22.761,71.62948,0,0,0,0,0,0,9.370524,8.901999,37.7053,284.8235,8.901999,0,8.901999,392.6756,93.49401,0.1674963,78.79242,0,81,284.8235
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,3.228519,3.228519,0,0,0,3.228519,0,0,4.440892E-16,0,3.398441,3.228519,0,0,28.8033,292.8353,0,3.398441,-3.398441,389.0934,92.64109,0.1674963,3.551371,0,0,292.8353
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,15.25616,15.25616,0,0,0,15.25616,0,0,0,0,16.05911,15.25616,0,0,32.57935,289.4368,0,16.05911,-16.05911,372.1656,88.61067,0.1674963,16.78177,0,0,289.4368
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.4228,273.3777,0,0,0,372.1656,88.61067,0.1674963,0,0,0,273.3777
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,3.028358,3.028358,0,0,0,3.028358,0,0,0,0,3.187746,3.028358,0,0,50.4228,273.3777,0,3.187746,-3.187746,368.8054,87.81063,0.1674963,3.331194,0,0,273.3777
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,40.57921,40.57921,0,0,0,40.57921,0,0,7.105427E-15,0,42.71496,40.57921,0,0,53.96474,270.19,0,42.71496,-42.71496,323.7799,77.09029,0.1674963,44.63713,0,0,270.19
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,15.42479,15.42479,0,0,0,15.42479,0,0,1.776357E-15,0,16.23662,15.42479,0,0,101.4258,227.475,0,16.23662,-16.23662,306.665,73.01532,0.1674963,16.96727,0,0,227.475
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,24.64412,24.64412,0,0,0,24.64412,0,0,0,0,25.94118,24.64412,0,0,119.4665,211.2384,0,25.94118,-25.94118,279.3206,66.50476,0.1674963,27.10853,0,0,211.2384
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.25455,35.25455,0,0,0,35.25455,0,0,7.105427E-15,0,37.11005,35.25455,0,0,148.29,185.2972,0,37.11005,-37.11005,240.2031,57.19111,0.1674963,38.78,0,0,185.2972
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,25.17759,25.17759,0,0,0,25.17759,0,0,3.552714E-15,0,26.50273,25.17759,0,0,189.5234,148.1871,0,26.50273,-26.50273,212.2668,50.53962,0.1674963,27.69535,0,0,148.1871
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.9709,121.6844,0,0,0,212.2668,50.53962,0.1674963,0,0,0,121.6844
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,39.63455,39.63455,0,0,0,39.63455,65.8403,0,0,26.09551,41.72058,39.63455,0,0,218.9709,121.6844,0,15.62507,-15.62507,195.7965,46.61813,0.1674963,43.598,20.87641,0,147.7799
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,129.8245,129.8245,81,0,22.761,129.8245,39.09307,7.105427E-15,0,50.75237,51.39418,48.82447,0,0,236.3321,106.0594,0,0.6418108,-0.6418108,195.12,46.45705,0.1674963,142.8069,40.6019,81,156.8117
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,53.65378,53.65378,81,0,22.761,53.65378,164.7226,0,0,88.37988,0,0,27.34622,25.97891,237.0452,105.4175,114.3588,0,114.3588,303.6103,72.28802,0.1674767,59.01916,70.7039,81,193.7974
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,7.768599,7.768599,29.44915,0,9.718634,7.768599,1314.135,3.552714E-15,0,102.0899,0,0,21.68055,20.59652,122.6864,208.3405,122.6864,0,122.6864,420.0009,100,0.167307,8.545458,81.67191,81,310.4304
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,21.19998,21.19998,0,0,0,21.19998,505.8974,84.93438,0,107.2502,22.31577,21.19998,0,0,0,318.7582,0,0,0,420.0009,100,0.167307,23.31998,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,24.16142,24.16142,0,0,0,24.16142,419.3715,75.89304,0,101.3261,25.43307,24.16142,0,0,0,318.7582,0,0,0,420.0009,100,0.167307,26.57756,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,25.76062,25.76062,0,0,0,25.76062,421.143,81.3726,0,108.489,27.11644,25.76062,0,0,0,318.7582,0,0,0,420.0009,100,0.167307,28.33668,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167307,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,27.63568,27.63568,0,0,0,27.63568,264.3335,43.96017,0,73.05036,29.09019,27.63568,0,0,0,318.7582,0,0,0,420.0009,100,0.167307,30.39925,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167307,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,12.90259,12.90259,0,0,0,12.90259,109.1078,0.4960553,0,14.07772,13.58167,12.90259,0,0,0,318.7582,0,0,0,420.0009,100,0.167307,14.19284,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,28.62659,28.62659,0,0,0,28.62659,0,0,0,0,30.13326,28.62659,0,0,0,318.7582,0,30.13326,-30.13326,388.2376,92.43734,0.167307,31.48925,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.4814,288.625,0,0,0,388.2376,92.43734,0.167307,0,0,0,288.625
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.4814,288.625,0,0,0,388.2376,92.43734,0.167307,0,0,0,288.625
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,66.1566,66.1566,81,0,22.761,66.1566,0,0,0,0,0,0,14.8434,14.10123,33.4814,288.625,14.10123,0,14.10123,401.6152,95.62247,0.1673241,72.77225,0,81,288.625
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,23.79165,23.79165,0,0,0,23.79165,0,0,3.552714E-15,0,25.04384,23.79165,0,0,19.38017,301.3161,0,25.04384,-25.04384,375.2167,89.33713,0.1673241,26.17081,0,0,301.3161
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.20665,276.2722,0,0,0,375.2167,89.33713,0.1673241,0,0,0,276.2722
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,49.99403,49.99403,0,0,0,49.99403,0,0,7.105427E-15,0,52.62529,49.99403,0,0,47.20665,276.2722,0,52.62529,-52.62529,319.7448,76.12955,0.1673241,54.99343,0,0,276.2722
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,62.37587,62.37587,0,0,0,62.37587,0,0,7.105427E-15,0,65.65881,62.37587,0,0,105.6792,223.6469,0,65.65881,-65.65881,250.5343,59.6509,0.1673241,68.61346,0,0,223.6469
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,7.158172,7.158172,0,0,0,7.158172,0,0,8.881784E-16,0,7.534917,7.158172,0,0,178.6334,157.9881,0,7.534917,-7.534917,242.5918,57.75983,0.1673241,7.873989,0,0,157.9881
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,5.402905,5.402905,0,0,0,5.402905,0,0,8.881784E-16,0,5.687268,5.402905,0,0,187.0056,150.4532,0,5.687268,-5.687268,236.5969,56.33248,0.1673241,5.943195,0,0,150.4532
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,12.18374,12.18374,0,0,0,12.18374,0,0,1.776357E-15,0,12.82499,12.18374,0,0,193.3248,144.7659,0,12.82499,-12.82499,223.0782,53.11374,0.1673241,13.40211,0,0,144.7659
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,20.38655,20.38655,0,0,0,20.38655,0,0,3.552714E-15,0,21.45953,20.38655,0,0,207.5747,131.941,0,21.45953,-21.45953,200.4578,47.72796,0.1673241,22.42521,0,0,131.941
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,11.11882,11.11882,0,0,0,11.11882,0,0,1.776357E-15,0,11.70402,11.11882,0,0,231.4187,110.4814,0,11.70402,-11.70402,188.1207,44.79055,0.1673241,12.2307,0,0,110.4814
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,65.89124,65.89124,81,0,22.761,65.89124,24.18523,0,0,15.93595,0,0,15.10876,14.35332,244.4231,98.77741,30.28927,0,30.28927,216.8556,51.63219,0.1673566,72.48036,12.74876,81,114.7134
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,49.04097,49.04097,81,0,22.761,49.04097,46.2798,0,0,22.69606,0,0,31.95903,30.36108,214.1339,126.0378,53.05714,0,53.05714,267.1901,63.61655,0.1674147,53.94506,18.15685,81,148.7338
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,37.09945,37.09945,81,0,22.761,37.09945,105.8076,0,0,39.25403,0,0,43.90055,41.70552,161.0767,173.7892,80.95955,0,80.95955,343.995,81.90341,0.167448,40.8094,31.40322,81,213.0432
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,63.22865,63.22865,61.2988,0,17.7766,63.22865,129.923,0,0,82.1486,2.031426,1.929854,0,0,80.11717,246.6528,80.11717,0,80.11717,420.0009,100,0.1674303,69.55151,65.71887,81,328.8014
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,16.79097,16.79097,0,0,0,16.79097,561.1355,76.5454,0,94.22011,17.67471,16.79097,0,0,0,318.7582,0,0,0,420.0009,100,0.1674303,18.47007,75.37608,0,412.9783
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,3.782553,3.782553,0,0,0,3.782553,2349.83,84.90194,0,88.88358,3.981635,3.782553,0,0,0,318.7582,0,0,0,420.0009,100,0.1674303,4.160809,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,45.80017,45.80017,0,0,0,45.80017,229.2879,56.80355,0,105.0143,48.21071,45.80017,0,0,0,318.7582,0,0,0,420.0009,100,0.1674303,50.38019,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,4.105743,4.105743,0,0,0,4.105743,2165.101,84.57166,0,88.89349,4.321835,4.105743,0,0,0,318.7582,0,0,0,420.0009,100,0.1674303,4.516318,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,16.63484,16.63484,0,0,0,16.63484,294.8287,31.53393,0,49.0443,17.51036,16.63484,0,0,0,318.7582,0,0,0,420.0009,100,0.1674303,18.29833,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674303,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,36.3838,36.3838,0,0,0,36.3838,42.62239,0,0,15.50765,38.29874,36.3838,0,0,0,318.7582,0,22.79109,-22.79109,395.9769,94.28003,0.1674303,40.02218,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.32343,295.9671,0,0,0,395.9769,94.28003,0.1674303,0,0,0,295.9671
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,78.67847,78.67847,81,0,22.761,78.67847,0,0,0,0,0,0,2.321533,2.205456,25.32343,295.9671,2.205456,0,2.205456,398.0692,94.77819,0.167433,86.54631,0,81,295.9671
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,66.17193,66.17193,81,0,22.761,66.17193,0,0,0,0,0,0,14.82807,14.08667,23.11798,297.9521,14.08667,0,14.08667,411.433,97.96004,0.16745,72.78912,0,81,297.9521
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,56.20955,56.20955,0,0,0,56.20955,0,0,0,0,59.16794,56.20955,0,0,9.031309,310.63,0,59.16794,-59.16794,349.0645,83.11043,0.16745,61.8305,0,0,310.63
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,29.56682,29.56682,0,0,0,29.56682,0,0,3.552714E-15,0,31.12297,29.56682,0,0,74.77347,251.4621,0,31.12297,-31.12297,316.258,75.29938,0.16745,32.52351,0,0,251.4621
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,11.19416,11.19416,0,0,0,11.19416,0,0,0,0,11.78332,11.19416,0,0,109.3545,220.3391,0,11.78332,-11.78332,303.8373,72.34207,0.16745,12.31357,0,0,220.3391
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,46.07539,46.07539,0,0,0,46.07539,0,0,7.105427E-15,0,48.50041,46.07539,0,0,122.4471,208.5558,0,48.50041,-48.50041,252.7134,60.16973,0.16745,50.68293,0,0,208.5558
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.3365,160.0554,0,0,0,252.7134,60.16973,0.16745,0,0,0,160.0554
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,28.96927,28.96927,0,0,0,28.96927,0,0,3.552714E-15,0,30.49397,28.96927,0,0,176.3365,160.0554,0,30.49397,-30.49397,220.5699,52.51654,0.16745,31.8662,0,0,160.0554
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,64.85686,64.85686,81,0,22.761,64.85686,0,0,0,0,0,0,16.14314,15.33599,210.2187,129.5614,15.33599,0,15.33599,235.1189,55.98058,0.1674686,71.34254,0,81,129.5614
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,194.8827,143.3638,68.7,0,68.7,300.2934,71.4983,0.1674981,0,0,81,143.3638
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,14.92469,14.92469,81,0,22.761,14.92469,0,0,0,0,0,0,66.07532,62.77155,126.1827,205.1938,62.77155,0,62.77155,359.8438,85.67692,0.1675598,16.41715,0,81,205.1938
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,41.55793,41.55793,0,0,0,41.55793,0,0,7.105427E-15,0,43.74519,41.55793,0,0,63.41113,261.6882,0,43.74519,-43.74519,313.7323,74.69801,0.1675598,45.71373,0,0,261.6882
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,112.0169,217.943,4.780837,0,4.780837,318.2678,75.77789,0.1675523,0,3.82467,0,222.7238
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,31.70167,31.70167,0,0,0,31.70167,80.38602,0,3.552714E-15,25.48371,33.37018,31.70167,0,0,107.2361,222.2458,0,7.88647,-7.88647,309.9547,73.79859,0.1675523,34.87184,20.38697,0,247.7295
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,58.02589,58.02589,0,0,0,58.02589,73.63531,7.105427E-15,0,42.72754,61.07988,58.02589,0,0,115.9988,214.3593,0,18.35234,-18.35234,290.6096,69.19263,0.1675523,63.82848,34.18203,0,257.0869
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,136.3903,196.007,38.22228,0,38.22228,326.8705,77.82615,0.167492,0,30.57783,0,234.2292
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,8.617707,8.617707,0,0,0,8.617707,614.0828,0,0,52.91985,9.071271,8.617707,0,0,98.16801,230.407,43.84858,0,43.84858,368.4689,87.73051,0.167423,9.479478,42.33588,0,283.3269
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,0,0,45.36869,0,0,0,0,54.31944,269.8707,45.36869,0,45.36869,411.5094,97.97824,0.1673516,0,36.29495,0,315.2394
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,36.33541,0,45.28615,0,0,0,0,8.950744,310.7025,8.950744,0,8.950744,420.0009,100,0.1673375,0,36.22892,0,355.9887
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,74.4923,74.4923,51.37309,0,15.26539,74.4923,32.66917,3.552714E-15,0,24.33602,24.33602,23.11922,0,0,0,318.7582,0,0,0,420.0009,100,0.1673375,81.94154,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,28.10019,28.10019,0,0,0,28.10019,155.0725,13.99651,0,43.57566,29.57915,28.10019,0,0,0,318.7582,0,0,0,420.0009,100,0.1673375,30.91021,34.86053,0,362.3339
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,29.309,29.309,0,0,0,29.309,99.17823,0,0,29.06815,30.85158,29.309,0,0,0,318.7582,0,1.783432,-1.783432,418.1209,99.55241,0.1673375,32.2399,23.25452,0,347.8264
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,51.48676,51.48676,0,0,0,51.48676,15.86777,0,7.105427E-15,8.169801,54.19659,51.48676,0,0,1.981591,316.9748,0,46.02678,-46.02678,369.6045,88.00089,0.1673375,56.63543,6.535841,0,325.1446
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,13.33651,13.33651,0,0,0,13.33651,0,0,1.776357E-15,0,14.03843,13.33651,0,0,53.12246,270.948,0,14.03843,-14.03843,354.8066,84.4776,0.1673375,14.67016,0,0,270.948
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,11.77053,11.77053,0,0,0,11.77053,0,0,0,0,12.39003,11.77053,0,0,68.72073,256.9096,0,12.39003,-12.39003,341.7464,81.36803,0.1673375,12.94759,0,0,256.9096
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,22.86105,22.86105,0,0,0,22.86105,0,0,0,0,24.06426,22.86105,0,0,82.48743,244.5195,0,24.06426,-24.06426,316.3804,75.32852,0.1673375,25.14715,0,0,244.5195
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,66.9046,66.9046,81,0,22.761,66.9046,0,0,0,0,0,0,14.0954,13.39063,109.2255,220.4553,13.39063,0,13.39063,329.0839,78.35315,0.1673537,73.59506,0,81,220.4553
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,36.29318,36.29318,81,0,22.761,36.29318,0,0,0,0,0,0,44.70682,42.47148,95.83487,232.5069,42.47148,0,42.47148,369.3759,87.94646,0.167405,39.9225,0,81,232.5069
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,7.41186,7.41186,0,0,0,7.41186,0,0,8.881784E-16,0,7.801959,7.41186,0,0,53.36339,270.7312,0,7.801959,-7.801959,361.1519,85.98837,0.167405,8.153047,0,0,270.7312
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.03223,262.9292,0,0,0,361.1519,85.98837,0.167405,0,0,0,262.9292
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.03223,262.9292,0,0,0,361.1519,85.98837,0.167405,0,0,0,262.9292
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.05719324,0.05719324,0,0,0,0.05719324,0,0,6.938894E-18,0,0.06020341,0.05719324,0,0,62.03223,262.9292,0,0.06020341,-0.06020341,361.0884,85.97327,0.167405,0.06291257,0,0,262.9292
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.09912,262.869,0,0,0,361.0884,85.97327,0.167405,0,0,0,262.869
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,53.06683,53.06683,0,0,0,53.06683,0,0,7.105427E-15,0,55.85982,53.06683,0,0,62.09912,262.869,0,55.85982,-55.85982,302.207,71.95391,0.167405,58.37352,0,0,262.869
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.00995,18.00995,0,0,0,18.00995,0,0,3.552714E-15,0,18.95784,18.00995,0,0,124.1656,207.0092,0,18.95784,-18.95784,282.2237,67.19598,0.167405,19.81095,0,0,207.0092
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,17.03759,17.03759,0,0,0,17.03759,0,0,0,0,17.93431,17.03759,0,0,145.2299,188.0513,0,17.93431,-17.93431,263.3193,62.69494,0.167405,18.74135,0,0,188.0513
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,37.28753,37.28753,0,0,0,37.28753,7.324195,0,7.105427E-15,2.731011,39.25003,37.28753,0,0,165.1569,170.1171,0,36.51902,-36.51902,224.8248,53.52962,0.167405,41.01628,2.184809,0,172.8481
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,61.19942,61.19942,0,0,0,61.19942,26.48396,0,7.105427E-15,16.20803,64.42045,61.19942,0,0,205.7336,133.598,0,48.21241,-48.21241,174.0045,41.42956,0.167405,67.31937,12.96643,0,149.8061
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,45.63699,45.63699,0,0,0,45.63699,21.99067,0,0,10.03588,48.03893,45.63699,0,0,259.3029,85.3856,0,38.00306,-38.00306,133.9458,31.89178,0.167405,50.20069,8.028703,0,95.42149
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,35.15508,35.15508,0,0,0,35.15508,138.608,0,0,48.72777,37.00535,35.15508,0,0,301.5285,47.38255,11.72242,0,11.72242,145.0666,34.5396,0.1673866,38.67059,38.98222,0,96.11032
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,0,0,73.40411,0,0,0,0,289.8061,57.93273,73.40411,0,73.40411,214.7039,51.11987,0.1672713,0,58.72329,0,131.3369
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,44.49969,44.49969,0,0,0,44.49969,89.49081,0,0,39.82314,46.84179,44.49969,0,0,216.402,123.9964,0,7.018643,-7.018643,207.3056,49.35838,0.1672713,48.94967,31.85851,0,163.8196
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,47.72857,47.72857,0,0,0,47.72857,68.15185,0,7.105427E-15,32.5279,50.24059,47.72857,0,0,224.2005,116.9778,0,17.7127,-17.7127,188.6348,44.91295,0.1672713,52.50142,26.02232,0,149.5057
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,31.73886,31.73886,0,0,0,31.73886,48.82574,0,3.552714E-15,15.49673,33.40932,31.73886,0,0,243.8813,99.2651,0,17.91259,-17.91259,169.7532,40.41735,0.1672713,34.91275,12.39739,0,114.7618
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,54.85917,54.85917,0,0,0,54.85917,46.96523,0,7.105427E-15,25.76473,57.74649,54.85917,0,0,263.7841,81.3525,0,31.98176,-31.98176,136.0415,32.39077,0.1672713,60.34508,20.61179,0,107.1172
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,299.3194,49.37074,35.80161,0,35.80161,170.0059,40.47751,0.1672151,0,28.64129,0,85.17236
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,16.72699,16.72699,0,0,0,16.72699,112.8388,0,0,18.87453,17.60736,16.72699,0,0,263.5178,81.59219,1.267175,0,1.267175,171.208,40.76374,0.1672131,18.39969,15.09963,0,100.4667
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,34.18867,34.18867,0,0,0,34.18867,0,0,0,0,35.98807,34.18867,0,0,262.2506,82.73265,0,35.98807,-35.98807,133.2733,31.73167,0.1672131,37.60753,0,0,82.73265
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.64565,44.64565,81,0,22.761,44.64565,0,0,0,0,0,0,36.35435,34.53664,302.2374,46.74458,34.53664,0,34.53664,166.0376,39.53268,0.1672548,49.11021,0,81,46.74458
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,55.24831,55.24831,81,0,22.761,55.24831,0,0,0,0,0,0,25.75169,24.46411,267.7007,77.82755,24.46411,0,24.46411,189.2463,45.05856,0.1672843,60.77314,0,81,77.82755
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,35.83325,35.83325,81,0,22.761,35.83325,0,0,0,0,0,0,45.16675,42.90841,243.2366,99.84525,42.90841,0,42.90841,229.9528,54.75056,0.167336,39.41658,0,81,99.84525
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,47.69523,47.69523,81,0,22.761,47.69523,0,0,0,0,0,0,33.30477,31.63953,200.3282,138.4628,31.63953,0,31.63953,259.9687,61.89718,0.1673741,52.46476,0,81,138.4628
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,42.70657,42.70657,81,0,22.761,42.70657,0,0,0,0,0,0,38.29343,36.37876,168.6887,166.9384,36.37876,0,36.37876,294.4806,70.11429,0.1674179,46.97722,0,81,166.9384
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,6.662814,6.662814,78.9786,0,22.24959,6.662814,0,0,0,0,0,0,72.31579,68.7,132.3099,199.6793,68.7,0,68.7,359.6552,85.63201,0.1674648,7.329095,0,81,199.6793
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,51.86904,51.86904,0,0,0,51.86904,0,0,7.105427E-15,0,54.59898,51.86904,0,0,63.60994,261.5093,0,54.59898,-54.59898,302.1028,71.92908,0.1674648,57.05594,0,0,261.5093
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,19.33126,19.33126,0,0,0,19.33126,0,0,0,0,20.34869,19.33126,0,0,124.2755,206.9103,0,20.34869,-20.34869,280.6534,66.8221,0.1674648,21.26438,0,0,206.9103
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,29.42414,29.42414,0,0,0,29.42414,0,0,3.552714E-15,0,30.97277,29.42414,0,0,146.8851,186.5616,0,30.97277,-30.97277,248.0052,59.04874,0.1674648,32.36655,0,0,186.5616
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,12.16633,12.16633,0,0,0,12.16633,0,0,1.776357E-15,0,12.80667,12.16633,0,0,181.2993,155.5888,0,12.80667,-12.80667,234.5058,55.8346,0.1674648,13.38297,0,0,155.5888
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,2.798341,2.798341,0,0,0,2.798341,0,0,0,0,2.945622,2.798341,0,0,195.529,142.7822,0,2.945622,-2.945622,231.4008,55.09533,0.1674648,3.078175,0,0,142.7822
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,45.54613,45.54613,0,0,0,45.54613,0,0,7.105427E-15,0,47.94329,45.54613,0,0,198.8019,139.8365,0,47.94329,-47.94329,180.8642,43.06281,0.1674648,50.10074,0,0,139.8365
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,39.25188,39.25188,0,0,0,39.25188,49.84591,0,0,19.56546,41.31777,39.25188,0,0,252.0722,91.89324,0,21.75232,-21.75232,157.9352,37.60354,0.1674648,43.17707,15.65237,0,111.4587
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,64.63496,64.63496,81,0,22.761,64.63496,73.31303,0,0,47.38585,0,0,16.36505,15.54679,276.2415,70.14093,62.93264,0,62.93264,217.6383,51.81855,0.1675259,71.09845,37.90868,81,117.5268
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,99.78589,99.78589,81,0,22.761,99.78589,62.16378,0,0,62.03068,19.77462,18.78589,0,0,213.3088,126.7803,42.25606,0,42.25606,257.726,61.3632,0.1675653,109.7645,49.62455,81,188.811
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,19.20553,19.20553,81,0,22.761,19.20553,532.7693,0,0,102.3212,0,0,61.79447,58.70475,171.0527,164.8108,161.0259,0,161.0259,410.4886,97.73518,0.1674728,21.12608,81.85693,81,267.1319
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,10.32413,10.32413,0,0,0,10.32413,1091.35,91.77802,0,112.6723,10.8675,10.32413,0,0,10.02683,309.7341,10.02683,0,10.02683,420.0009,100,0.1674571,11.35654,90.13788,0,422.4064
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674571,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,35.7532,35.7532,0,0,0,35.7532,310.8932,73.51935,0,111.1543,37.63495,35.7532,0,0,0,318.7582,0,0,0,420.0009,100,0.1674571,39.32852,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,31.67796,31.67796,0,0,0,31.67796,333.5526,72.31745,0,105.6627,33.34522,31.67796,0,0,0,318.7582,0,0,0,420.0009,100,0.1674571,34.84576,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,38.31231,38.31231,0,0,0,38.31231,187.2464,31.40967,0,71.73842,40.32875,38.31231,0,0,0,318.7582,0,0,0,420.0009,100,0.1674571,42.14354,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,20.18206,20.18206,0,0,0,20.18206,230.0888,25.19239,0,46.43667,21.24428,20.18206,0,0,0,318.7582,0,0,0,420.0009,100,0.1674571,22.20027,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,84.78652,84.78652,66.22744,0,19.02354,84.78652,23.04125,0,0,19.53588,19.53588,18.55908,0,0,0,318.7582,0,0,0,420.0009,100,0.1674571,93.26517,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,67.29543,67.29543,67.29543,0,19.29375,67.29543,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674571,74.02498,0,81,318.7582
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,26.10738,26.10738,0,0,0,26.10738,0,0,3.552714E-15,0,27.48145,26.10738,0,0,0,318.7582,0,27.48145,-27.48145,391.0328,93.10287,0.1674571,28.71812,0,0,318.7582
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,62.98336,62.98336,81,0,22.761,62.98336,0,0,0,0,0,0,18.01664,17.11581,30.53495,291.2768,17.11581,0,17.11581,407.2703,96.96893,0.1674776,69.28169,0,81,291.2768
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,87.02605,87.02605,81,0,22.761,87.02605,0,0,0,0,6.343204,6.026044,0,0,13.41914,306.681,0,6.343204,-6.343204,400.584,95.37695,0.1674776,95.72865,0,81,306.681
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,56.05156,56.05156,0,0,0,56.05156,0,0,7.105427E-15,0,59.00164,56.05156,0,0,20.46714,300.3378,0,59.00164,-59.00164,338.3908,80.56908,0.1674776,61.65671,0,0,300.3378
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.22795,25.22795,0,0,0,25.22795,0,0,3.552714E-15,0,26.55573,25.22795,0,0,86.02452,241.3362,0,26.55573,-26.55573,310.3986,73.90428,0.1674776,27.75074,0,0,241.3362
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,48.30137,48.30137,0,0,0,48.30137,0,0,7.105427E-15,0,50.84355,48.30137,0,0,115.5309,214.7804,0,50.84355,-50.84355,256.8048,61.14388,0.1674776,53.13151,0,0,214.7804
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,45.79454,45.79454,0,0,0,45.79454,0,0,7.105427E-15,0,48.20478,45.79454,0,0,172.0237,163.9369,0,48.20478,-48.20478,205.9925,49.04573,0.1674776,50.374,0,0,163.9369
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,38.18383,38.18383,0,0,0,38.18383,0,0,7.105427E-15,0,40.19351,38.18383,0,0,225.5846,115.7321,0,40.19351,-40.19351,163.6248,38.95821,0.1674776,42.00222,0,0,115.7321
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,32.60017,32.60017,0,0,0,32.60017,0,0,7.105427E-15,0,34.31596,32.60017,0,0,270.244,75.53858,0,34.31596,-34.31596,127.4526,30.3458,0.1674776,35.86018,0,0,75.53858
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,59.28133,59.28133,81,0,22.761,59.28133,0,0,0,0,0,0,21.71867,20.63273,308.3729,41.22262,20.63273,0,20.63273,147.0266,35.00625,0.1675024,65.20947,0,81,41.22262
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,57.8725,57.8725,81,0,22.761,57.8725,0,0,0,0,0,0,23.1275,21.97112,287.7402,59.79208,21.97112,0,21.97112,167.8702,39.96901,0.1675287,63.65975,0,81,59.79208
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,40.97756,40.97756,81,0,22.761,40.97756,0,0,0,0,0,0,40.02244,38.02132,265.769,79.56609,38.02132,0,38.02132,203.9404,48.55714,0.1675742,45.07531,0,81,79.56609
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,58.87865,58.87865,81,0,22.761,58.87865,50.75541,0,0,29.8841,0,0,22.12135,21.01528,227.7477,113.7853,50.89938,0,50.89938,252.2278,60.05411,0.1676271,64.76652,23.90728,81,143.6694
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,29.28464,29.28464,81,0,22.761,29.28464,186.7872,0,0,54.69995,0,0,51.71536,49.12959,176.8483,159.5947,103.8296,0,103.8296,350.7291,83.50677,0.167624,32.2131,43.75996,81,214.2947
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,113.405,113.405,81,0,22.761,113.405,63.47591,0,0,71.98489,34.11058,32.40505,0,0,73.01879,253.0413,37.87431,0,37.87431,386.6599,92.06168,0.1676591,124.7456,57.58791,81,325.0262
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,72.09303,72.09303,20.25,0,7.39125,72.09303,126.3937,1.404971,0,91.12107,54.57161,51.84303,0,0,35.14449,287.1282,35.14449,0,35.14449,420.0009,100,0.1676043,79.30234,72.89686,81,378.2493
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,62.28277,62.28277,0,0,0,62.28277,179.785,46.41427,0,111.9751,65.56081,62.28277,0,0,0,318.7582,0,0,0,420.0009,100,0.1676043,68.51105,89.58006,0,430.7333
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,34.27843,34.27843,0,0,0,34.27843,272.925,57.47184,0,93.55441,36.08256,34.27843,0,0,0,318.7582,0,0,0,420.0009,100,0.1676043,37.70628,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1676043,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,33.19261,33.19261,0,0,0,33.19261,286.7384,60.23637,0,95.17596,34.93959,33.19261,0,0,0,318.7582,0,0,0,420.0009,100,0.1676043,36.51187,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,80.36588,80.36588,20.25,0,7.39125,80.36588,88.86089,8.133957,0,71.41383,63.27987,60.11588,0,0,0,318.7582,0,0,0,420.0009,100,0.1676043,88.40246,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1676043,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,32.79895,32.79895,0,0,0,32.79895,37.18896,0,0,12.19759,34.52521,32.79895,0,0,0,318.7582,0,22.32762,-22.32762,396.4655,94.39635,0.1676043,36.07885,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.050578,1.050578,0,0,0,1.050578,0,0,2.220446E-16,0,1.105872,1.050578,0,0,24.80847,296.4306,0,1.105872,-1.105872,395.2998,94.1188,0.1676043,1.155636,0,0,296.4306
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,37.15669,37.15669,0,0,0,37.15669,0,0,0,0,39.1123,37.15669,0,0,26.03722,295.3247,0,39.1123,-39.1123,354.0718,84.30264,0.1676043,40.87236,0,0,295.3247
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,92.02554,92.02554,81,0,22.761,92.02554,0,0,0,0,11.60584,11.02555,0,0,69.49533,256.2124,0,11.60584,-11.60584,341.8381,81.38987,0.1676043,101.2281,0,81,256.2124
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,13.84074,13.84074,0,0,0,13.84074,0,0,1.776357E-15,0,14.5692,13.84074,0,0,82.39071,244.6066,0,14.5692,-14.5692,326.4809,77.73338,0.1676043,15.22481,0,0,244.6066
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,10.52137,10.52137,0,0,0,10.52137,0,0,0,0,11.07512,10.52137,0,0,98.57871,230.0374,0,11.07512,-11.07512,314.8067,74.95382,0.1676043,11.5735,0,0,230.0374
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.90951,35.90951,0,0,0,35.90951,0,0,0,0,37.79948,35.90951,0,0,110.8844,218.9623,0,37.79948,-37.79948,274.9625,65.46713,0.1676043,39.50046,0,0,218.9623
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,17.22395,17.22395,0,0,0,17.22395,0,0,3.552714E-15,0,18.13048,17.22395,0,0,152.8838,181.1628,0,18.13048,-18.13048,255.8513,60.91685,0.1676043,18.94635,0,0,181.1628
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,18.32491,18.32491,0,0,0,18.32491,0,0,0,0,19.28938,18.32491,0,0,173.0288,163.0323,0,19.28938,-19.28938,235.5185,56.07572,0.1676043,20.15741,0,0,163.0323
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.4615,143.7429,0,0,0,235.5185,56.07572,0.1676043,0,0,0,143.7429
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.4615,143.7429,0,0,0,235.5185,56.07572,0.1676043,0,0,0,143.7429
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,16.90596,16.90596,0,0,0,16.90596,0,0,3.552714E-15,0,17.79575,16.90596,0,0,194.4615,143.7429,0,17.79575,-17.79575,216.7601,51.60946,0.1676043,18.59656,0,0,143.7429
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,5.098287,5.098287,0,0,0,5.098287,0,0,8.881784E-16,0,5.366618,5.098287,0,0,214.2345,125.9472,0,5.366618,-5.366618,211.1032,50.26257,0.1676043,5.608116,0,0,125.9472
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.1974,120.5806,0,0,0,211.1032,50.26257,0.1676043,0,0,0,120.5806
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,220.1974,120.5806,28.51224,0,28.51224,238.1523,56.70282,0.1675598,0,22.80979,0,149.0928
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,18.41966,18.41966,0,0,0,18.41966,302.2868,0,0,55.68021,19.38912,18.41966,0,0,191.6852,146.2416,36.29109,0,36.29109,272.5811,64.90012,0.1675032,20.26163,44.54417,0,201.9218
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,56.15542,56.15542,0,0,0,56.15542,147.7511,0,0,82.97027,59.11097,56.15542,0,0,155.3941,178.9035,23.8593,0,23.8593,295.216,70.28938,0.1674661,61.77097,66.37621,0,261.8738
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,21.43323,21.43323,0,0,0,21.43323,433.5297,0,0,92.91943,22.5613,21.43323,0,0,131.5348,200.3769,70.35814,0,70.35814,361.9636,86.18163,0.1673566,23.57656,74.33555,0,293.2964
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,40.89751,0,102.0742,0,0,0,0,61.17665,263.6992,61.17665,0,61.17665,420.0009,100,0.1672615,0,81.65932,0,365.7734
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,4.035892,4.035892,0,0,0,4.035892,2892.126,112.4748,0,116.7231,4.248307,4.035892,0,0,0,318.7582,0,0,0,420.0009,100,0.1672615,4.439481,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,36.2659,36.2659,0,0,0,36.2659,281.7309,63.99761,0,102.1722,38.17463,36.2659,0,0,0,318.7582,0,0,0,420.0009,100,0.1672615,39.89249,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672615,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,44.50599,44.50599,0,0,0,44.50599,163.7955,26.05041,0,72.89883,46.84841,44.50599,0,0,0,318.7582,0,0,0,420.0009,100,0.1672615,48.95659,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,57.64508,57.64508,0,0,0,57.64508,89.11504,0,7.105427E-15,51.37044,60.67904,57.64508,0,0,0,318.7582,0,9.308596,-9.308596,410.1887,97.66379,0.1672615,63.4096,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,21.18315,21.18315,0,0,0,21.18315,94.25766,0,0,19.96674,22.29805,21.18315,0,0,10.34288,309.4496,0,2.331311,-2.331311,407.7313,97.07869,0.1672615,23.30146,15.97339,0,329.4164
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,46.83294,46.83294,0,0,0,46.83294,0,0,7.105427E-15,0,49.29783,46.83294,0,0,12.93323,307.1183,0,49.29783,-49.29783,355.7668,84.70621,0.1672615,51.51623,0,0,307.1183
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,49.08805,49.08805,0,0,0,49.08805,0,0,0,0,51.67164,49.08805,0,0,67.7086,257.8205,0,51.67164,-51.67164,301.3001,71.73798,0.1672615,53.99686,0,0,257.8205
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,6.460825,6.460825,0,0,0,6.460825,0,0,8.881784E-16,0,6.800868,6.460825,0,0,125.1215,206.1488,0,6.800868,-6.800868,294.1314,70.03114,0.1672615,7.106907,0,0,206.1488
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,21.431,21.431,0,0,0,21.431,0,0,0,0,22.55894,21.431,0,0,132.678,199.348,0,22.55894,-22.55894,270.3522,64.36944,0.1672615,23.5741,0,0,199.348
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,25.80211,25.80211,0,0,0,25.80211,0,0,0,0,27.16012,25.80211,0,0,157.7435,176.789,0,27.16012,-27.16012,241.7229,57.55296,0.1672615,28.38232,0,0,176.789
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.93025,35.93025,0,0,0,35.93025,0,0,0,0,37.82132,35.93025,0,0,187.9214,149.6289,0,37.82132,-37.82132,201.8557,48.06079,0.1672615,39.52327,0,0,149.6289
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.87826,24.87826,0,0,0,24.87826,0,0,3.552714E-15,0,26.18764,24.87826,0,0,229.9451,111.8076,0,26.18764,-26.18764,174.2515,41.48838,0.1672615,27.36609,0,0,111.8076
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.0425,85.61996,0,0,0,174.2515,41.48838,0.1672615,0,0,0,85.61996
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,26.34463,26.34463,0,0,0,26.34463,0,0,3.552714E-15,0,27.73119,26.34463,0,0,259.0425,85.61996,0,27.73119,-27.73119,145.0203,34.52857,0.1672615,28.9791,0,0,85.61996
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.90854,31.90854,0,0,0,31.90854,0,0,3.552714E-15,0,33.58794,31.90854,0,0,289.8549,57.88877,0,33.58794,-33.58794,109.6155,26.09888,0.1672615,35.0994,0,0,57.88877
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,36.71542,36.71542,81,0,22.761,36.71542,0,0,0,0,0,0,44.28458,42.07035,327.1749,24.30084,42.07035,0,42.07035,149.5269,35.60158,0.1673117,40.38696,0,81,24.30084
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.21562,25.21562,81,0,22.761,25.21562,0,0,0,0,0,0,55.78438,52.99516,285.1045,62.16415,52.99516,0,52.99516,199.8026,47.57195,0.1673749,27.73718,0,81,62.16415
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,18.72894,18.72894,81,0,22.761,18.72894,0,0,0,0,0,0,62.27106,59.15751,232.1094,109.8598,59.15751,0,59.15751,255.9243,60.93424,0.1674415,20.60183,0,81,109.8598
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,124.5873,124.5873,81,0,22.761,124.5873,21.27475,0,0,26.50563,45.88133,43.58727,0,0,172.9519,163.1016,0,19.3757,-19.3757,235.5005,56.07144,0.1674415,137.046,21.2045,81,189.6072
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,78.24271,78.24271,81,0,22.761,78.24271,60.08848,0,0,47.01486,0,0,2.757288,2.619424,194.4804,143.7259,49.63428,0,49.63428,282.5877,67.28266,0.167488,86.06699,37.61189,81,190.7407
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,37.14855,37.14855,81,0,22.761,37.14855,190.2482,0,0,70.67444,0,0,43.85145,41.65888,144.8461,188.3967,112.3333,0,112.3333,389.1565,92.65612,0.167472,40.8634,56.53955,81,259.0711
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,57.92429,0,90.4371,0,0,0,0,32.51281,289.4967,32.51281,0,32.51281,420.0009,100,0.1674215,0,72.34969,0,379.9338
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,99.20505,99.20505,30.50504,0,9.985777,99.20505,100.9894,27.87081,0,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1674215,109.1255,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,25.12931,25.12931,0,0,0,25.12931,450.8971,86.85545,0,113.3074,26.45191,25.12931,0,0,0,318.7582,0,0,0,420.0009,100,0.1674215,27.64225,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,49.64602,49.64602,0,0,0,49.64602,226.2366,60.05852,0,112.3175,52.25897,49.64602,0,0,0,318.7582,0,0,0,420.0009,100,0.1674215,54.61063,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,54.57241,54.57241,0,0,0,54.57241,169.0171,34.79207,0,92.23672,57.44464,54.57241,0,0,0,318.7582,0,0,0,420.0009,100,0.1674215,60.02965,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,88.73107,88.73107,20.25,0,7.39125,88.73107,84.29358,2.709255,0,74.79459,72.08534,68.48107,0,0,0,318.7582,0,0,0,420.0009,100,0.1674215,97.60418,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,32.44813,32.44813,0,0,0,32.44813,136.2886,10.06718,0,44.22311,34.15592,32.44813,0,0,0,318.7582,0,0,0,420.0009,100,0.1674215,35.69294,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674215,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674215,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,34.66755,34.66755,0,0,0,34.66755,0,0,0,0,36.49216,34.66755,0,0,0,318.7582,0,36.49216,-36.49216,381.5347,90.84142,0.1674215,38.1343,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.54684,282.2661,0,0,0,381.5347,90.84142,0.1674215,0,0,0,282.2661
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.54684,282.2661,0,0,0,381.5347,90.84142,0.1674215,0,0,0,282.2661
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,27.23503,27.23503,0,0,0,27.23503,0,0,3.552714E-15,0,28.66845,27.23503,0,0,40.54684,282.2661,0,28.66845,-28.66845,351.3155,83.64639,0.1674215,29.95853,0,0,282.2661
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.10194,36.10194,0,0,0,36.10194,0,0,0,0,38.00204,36.10194,0,0,72.40067,253.5976,0,38.00204,-38.00204,311.2579,74.10886,0.1674215,39.71213,0,0,253.5976
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,58.27929,58.27929,0,0,0,58.27929,0,0,7.105427E-15,0,61.34663,58.27929,0,0,114.6252,215.5956,0,61.34663,-61.34663,246.5928,58.71246,0.1674215,64.10722,0,0,215.5956
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.78805,21.78805,0,0,0,21.78805,0,0,3.552714E-15,0,22.93479,21.78805,0,0,182.7881,154.2489,0,22.93479,-22.93479,222.4174,52.95643,0.1674215,23.96685,0,0,154.2489
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.2712,131.3142,0,0,0,222.4174,52.95643,0.1674215,0,0,0,131.3142
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,12.75481,12.75481,0,0,0,12.75481,0,0,1.776357E-15,0,13.42612,12.75481,0,0,208.2712,131.3142,0,13.42612,-13.42612,208.2651,49.58682,0.1674215,14.0303,0,0,131.3142
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1891,117.888,0,0,0,208.2651,49.58682,0.1674215,0,0,0,117.888
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,30.17169,30.17169,0,0,0,30.17169,0,0,3.552714E-15,0,31.75967,30.17169,0,0,223.1891,117.888,0,31.75967,-31.75967,174.7874,41.61597,0.1674215,33.18885,0,0,117.888
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.75151,22.75151,0,0,0,22.75151,0,0,3.552714E-15,0,23.94896,22.75151,0,0,258.4776,86.12837,0,23.94896,-23.94896,149.543,35.60541,0.1674215,25.02666,0,0,86.12837
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,73.0665,73.0665,81,0,22.761,73.0665,31.73259,0,0,23.18589,0,0,7.933502,7.536827,285.0876,62.17942,30.72272,0,30.72272,178.6892,42.54495,0.1674519,80.37315,18.54871,81,85.36531
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,29.09409,29.09409,81,0,22.761,29.09409,188.77,0,0,54.92092,0,0,51.90591,49.31062,254.3649,89.82986,104.2315,0,104.2315,277.5719,66.08841,0.1674484,32.00349,43.93674,81,144.7508
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,22.20497,22.20497,81,0,22.761,22.20497,288.525,0,0,64.06689,0,0,58.79503,55.85528,150.1333,183.6382,119.9222,0,119.9222,391.34,93.17601,0.1674207,24.42546,51.25351,81,247.7051
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,21.0358,21.0358,0,0,0,21.0358,400.3348,31.85952,0,84.2136,22.14294,21.0358,0,0,30.21114,291.5682,30.21114,0,30.21114,420.0009,100,0.167374,23.13938,67.37088,0,375.7818
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,8.433278,8.433278,0,0,0,8.433278,1231.381,94.96864,0,103.8458,8.877135,8.433278,0,0,0,318.7582,0,0,0,420.0009,100,0.167374,9.276607,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167374,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,13.71883,13.71883,0,0,0,13.71883,834.3959,100.0285,0,114.4693,14.44087,13.71883,0,0,0,318.7582,0,0,0,420.0009,100,0.167374,15.09071,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,26.4314,26.4314,0,0,0,26.4314,363.3371,68.21256,0,96.0351,27.82253,26.4314,0,0,0,318.7582,0,0,0,420.0009,100,0.167374,29.07454,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,112.8357,112.8357,44.13566,0,13.43432,112.8357,64.9146,0.9310284,0,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.167374,124.1192,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,65.90255,65.90255,20.25,0,7.39125,65.90255,75.77673,1.883478,0,49.9388,48.05532,45.65255,0,0,0,318.7582,0,0,0,420.0009,100,0.167374,72.49281,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167374,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,106.2244,106.2244,81,0,22.761,106.2244,0,0,0,0,26.55202,25.22441,0,0,0,318.7582,0,26.55202,-26.55202,392.0126,93.33614,0.167374,116.8469,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,37.438,37.438,0,0,0,37.438,0,0,7.105427E-15,0,39.40842,37.438,0,0,29.50224,292.2062,0,39.40842,-39.40842,350.4724,83.44565,0.167374,41.1818,0,0,292.2062
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,17.64891,17.64891,0,0,0,17.64891,0,0,0,0,18.5778,17.64891,0,0,73.28937,252.7978,0,18.5778,-18.5778,330.8897,78.78311,0.167374,19.4138,0,0,252.7978
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,90.37202,90.37202,81,0,22.761,90.37202,0,0,0,0,9.865279,9.372016,0,0,93.93137,234.22,0,9.865279,-9.865279,320.4908,76.30718,0.167374,99.40922,0,81,234.22
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,55.17474,55.17474,81,0,22.761,55.17474,0,0,0,0,0,0,25.82525,24.53399,104.8928,224.3547,24.53399,0,24.53399,343.7658,81.84883,0.1674031,60.69222,0,81,224.3547
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,13.96738,13.96738,0,0,0,13.96738,0,0,0,0,14.7025,13.96738,0,0,80.3588,246.4353,0,14.7025,-14.7025,328.268,78.15889,0.1674031,15.36411,0,0,246.4353
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,16.47966,16.47966,0,0,0,16.47966,0,0,0,0,17.34701,16.47966,0,0,96.69491,231.7328,0,17.34701,-17.34701,309.9826,73.80524,0.1674031,18.12763,0,0,231.7328
