Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,74.84752,74.84752,81,0,22.761,74.84752,0,0,0,0,0,0,6.152478,5.844854,115.9694,214.3858,5.844854,0,5.844854,315.5276,75.12546,0.16741,82.33228,0,81,214.3858
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,12.87902,12.87902,81,0,22.761,12.87902,0,0,0,0,0,0,68.12098,64.71494,110.1245,219.6462,64.71494,0,64.71494,376.9215,89.74304,0.1674676,14.16692,0,81,219.6462
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.10024,19.10024,0,0,0,19.10024,0,0,3.552714E-15,0,20.10551,19.10024,0,0,45.40958,277.8896,0,20.10551,-20.10551,355.7285,84.69708,0.1674676,21.01026,0,0,277.8896
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,25.27606,25.27606,0,0,0,25.27606,0,0,0,0,26.60638,25.27606,0,0,67.74904,257.7841,0,26.60638,-26.60638,327.6829,78.01958,0.1674676,27.80367,0,0,257.7841
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,45.69811,45.69811,0,0,0,45.69811,0,0,7.105427E-15,0,48.10327,45.69811,0,0,97.31168,231.1777,0,48.10327,-48.10327,276.9776,65.94691,0.1674676,50.26792,0,0,231.1777
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,9.702015,9.702015,0,0,0,9.702015,0,0,1.776357E-15,0,10.21265,9.702015,0,0,150.7598,183.0744,0,10.21265,-10.21265,266.2125,63.3838,0.1674676,10.67222,0,0,183.0744
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,65.82899,65.82899,81,0,22.761,65.82899,39.55089,0,0,26.03596,0,0,15.17101,14.41246,162.1071,172.8618,40.44841,0,40.44841,304.5852,72.52015,0.1675086,72.4119,20.82876,81,198.8978
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,29.14039,29.14039,81,0,22.761,29.14039,191.9965,0,0,55.94854,0,0,51.85961,49.26662,121.6587,209.2654,105.2152,0,105.2152,404.4011,96.28578,0.1675036,32.05443,44.75883,81,265.2139
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,68.42508,0,84.86865,0,0,0,0,16.44357,303.959,16.44357,0,16.44357,420.0009,100,0.1674782,0,67.89492,0,388.8277
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,32.72316,32.72316,0,0,0,32.72316,298.6782,63.29152,0,97.73695,34.44543,32.72316,0,0,0,318.7582,0,0,0,420.0009,100,0.1674782,35.99548,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674782,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,28.74769,28.74769,0,0,0,28.74769,432.2713,94.00728,0,124.268,30.26073,28.74769,0,0,0,318.7582,0,0,0,420.0009,100,0.1674782,31.62246,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,39.03796,39.03796,0,0,0,39.03796,271.9557,65.07337,0,106.166,41.09259,39.03796,0,0,0,318.7582,0,0,0,420.0009,100,0.1674782,42.94176,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,39.30199,39.30199,0,0,0,39.30199,223.7542,46.56934,0,87.93986,41.37052,39.30199,0,0,0,318.7582,0,0,0,420.0009,100,0.1674782,43.23219,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,51.13187,51.13187,0,0,0,51.13187,145.5719,20.6106,0,74.43362,53.82302,51.13187,0,0,0,318.7582,0,0,0,420.0009,100,0.1674782,56.24506,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,58.44622,58.44622,0,0,0,58.44622,90.47373,0,0,52.87848,61.52234,58.44622,0,0,0,318.7582,0,8.643859,-8.643859,410.8894,97.83062,0.1674782,64.29085,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,59.44287,59.44287,0,0,0,59.44287,43.43415,0,7.105427E-15,25.8185,62.57144,59.44287,0,0,9.604288,310.1144,0,36.75294,-36.75294,372.1484,88.60659,0.1674782,65.38715,20.6548,0,335.9329
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.44088,273.3614,0,0,0,372.1484,88.60659,0.1674782,0,0,0,273.3614
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,37.69619,37.69619,0,0,0,37.69619,0,0,0,0,39.6802,37.69619,0,0,50.44088,273.3614,0,39.6802,-39.6802,330.3218,78.6479,0.1674782,41.46581,0,0,273.3614
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,7.07994,7.07994,0,0,0,7.07994,0,0,8.881784E-16,0,7.452569,7.07994,0,0,94.53,233.6812,0,7.452569,-7.452569,322.4661,76.77749,0.1674782,7.787934,0,0,233.6812
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,121.3214,121.3214,81,0,22.761,121.3214,0,0,1.421085E-14,0,42.44355,40.32137,0,0,102.8106,226.2287,0,42.44355,-42.44355,277.7267,66.12527,0.1674782,133.4535,0,81,226.2287
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.221118,2.221118,74.53691,0,21.12584,2.221118,0,0,0,0,0,0,72.31579,68.7,149.9701,183.7851,68.7,0,68.7,342.9012,81.64298,0.1675128,2.44323,0,81,183.7851
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,17.02253,17.02253,0,0,0,17.02253,0,0,0,0,17.91845,17.02253,0,0,81.27013,245.6151,0,17.91845,-17.91845,324.0135,77.14592,0.1675128,18.72478,0,0,245.6151
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.1795,227.6967,0,0,0,324.0135,77.14592,0.1675128,0,0,0,227.6967
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,53.498,53.498,0,0,0,53.498,0,0,7.105427E-15,0,56.31368,53.498,0,0,101.1795,227.6967,0,56.31368,-56.31368,264.6537,63.01265,0.1675128,58.8478,0,0,227.6967
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,52.32487,52.32487,0,0,0,52.32487,0,0,7.105427E-15,0,55.07881,52.32487,0,0,163.7503,171.383,0,55.07881,-55.07881,206.5955,49.18931,0.1675128,57.55735,0,0,171.383
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.949,116.3042,0,0,0,206.5955,49.18931,0.1675128,0,0,0,116.3042
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,19.88923,19.88923,0,0,0,19.88923,0,0,0,0,20.93603,19.88923,0,0,224.949,116.3042,0,20.93603,-20.93603,184.527,43.93491,0.1675128,21.87815,0,0,116.3042
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,2.753378,2.753378,0,0,0,2.753378,0,0,4.440892E-16,0,2.898293,2.753378,0,0,248.2112,95.36813,0,2.898293,-2.898293,181.4719,43.20752,0.1675128,3.028716,0,0,95.36813
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,42.09473,42.09473,0,0,0,42.09473,0,0,0,0,44.31025,42.09473,0,0,251.4315,92.46984,0,44.31025,-44.31025,134.7648,32.0868,0.1675128,46.30421,0,0,92.46984
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,25.76122,25.76122,0,0,0,25.76122,98.26288,0,0,25.31372,27.11708,25.76122,0,0,300.6652,48.15959,0,1.803357,-1.803357,132.8639,31.63421,0.1675128,28.33735,20.25098,0,73.47331
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,302.6689,46.35624,51.29104,0,51.29104,181.5229,43.21965,0.1674337,0,41.03283,0,97.64728
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,23.24085,23.24085,0,0,0,23.24085,366.0515,0,0,85.07348,24.46405,23.24085,0,0,251.3778,92.51817,60.60942,0,60.60942,239.022,56.9099,0.1673404,25.56494,68.05878,0,177.5917
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,78.77106,78.77106,81,0,22.761,78.77106,134.2226,0,0,105.7286,0,0,2.228943,2.117496,190.7684,147.0667,107.8461,0,107.8461,341.3338,81.26979,0.1673315,86.64816,84.58286,81,252.7952
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,31.26464,31.26464,0,0,0,31.26464,376.9393,2.016227,0,117.8487,32.91014,31.26464,0,0,82.92234,244.1281,82.92234,0,82.92234,420.0009,100,0.1672041,34.3911,94.27897,0,361.9768
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,47.80199,47.80199,0,0,0,47.80199,254.319,71.25166,0,121.5695,50.31789,47.80199,0,0,0,318.7582,0,0,0,420.0009,100,0.1672041,52.58219,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,21.51592,21.51592,0,0,0,21.51592,539.857,93.50684,0,116.1552,22.64833,21.51592,0,0,0,318.7582,0,0,0,420.0009,100,0.1672041,23.66751,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672041,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,49.4514,49.4514,0,0,0,49.4514,168.8666,31.4528,0,83.5069,52.0541,49.4514,0,0,0,318.7582,0,0,0,420.0009,100,0.1672041,54.39654,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,32.36901,32.36901,0,0,0,32.36901,168.5013,20.46957,0,54.54221,34.07264,32.36901,0,0,0,318.7582,0,0,0,420.0009,100,0.1672041,35.60591,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,54.23143,54.23143,0,0,0,54.23143,40.79695,7.105427E-15,0,22.12477,57.08571,54.23143,0,0,0,318.7582,0,34.96094,-34.96094,383.1488,91.22572,0.1672041,59.65457,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.84549,283.7973,0,0,0,383.1488,91.22572,0.1672041,0,0,0,283.7973
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.74222,33.74222,0,0,0,33.74222,0,0,7.105427E-15,0,35.51813,33.74222,0,0,38.84549,283.7973,0,35.51813,-35.51813,345.7094,82.31159,0.1672041,37.11644,0,0,283.7973
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,17.9336,17.9336,0,0,0,17.9336,0,0,0,0,18.87747,17.9336,0,0,78.31008,248.2792,0,18.87747,-18.87747,325.8108,77.57384,0.1672041,19.72696,0,0,248.2792
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,30.08196,30.08196,0,0,0,30.08196,0,0,3.552714E-15,0,31.66522,30.08196,0,0,99.28504,229.4017,0,31.66522,-31.66522,292.4327,69.62669,0.1672041,33.09015,0,0,229.4017
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,46.96335,46.96335,0,0,0,46.96335,0,0,0,0,49.43511,46.96335,0,0,134.4686,197.7365,0,49.43511,-49.43511,240.3235,57.21977,0.1672041,51.65969,0,0,197.7365
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,29.63768,29.63768,0,0,0,29.63768,0,0,3.552714E-15,0,31.19756,29.63768,0,0,189.3965,148.3014,0,31.19756,-31.19756,207.4384,49.39,0.1672041,32.60145,0,0,148.3014
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,18.75297,18.75297,0,0,0,18.75297,0,0,3.552714E-15,0,19.73996,18.75297,0,0,224.0605,117.1038,0,19.73996,-19.73996,186.6307,44.43578,0.1672041,20.62826,0,0,117.1038
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.9938,97.36383,0,0,0,186.6307,44.43578,0.1672041,0,0,0,97.36383
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.9938,97.36383,0,0,0,186.6307,44.43578,0.1672041,0,0,0,97.36383
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.78307,28.78307,0,0,0,28.78307,0,0,3.552714E-15,0,30.29797,28.78307,0,0,245.9938,97.36383,0,30.29797,-30.29797,154.6938,36.83178,0.1672041,31.66138,0,0,97.36383
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,14.48656,14.48656,0,0,0,14.48656,0,0,1.776357E-15,0,15.24901,14.48656,0,0,279.6582,67.06586,0,15.24901,-15.24901,138.6199,33.00468,0.1672041,15.93521,0,0,67.06586
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,36.1451,36.1451,0,0,0,36.1451,0,0,0,0,38.04747,36.1451,0,0,296.6015,51.81685,0,38.04747,-38.04747,98.51437,23.45576,0.1672041,39.75961,0,0,51.81685
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,37.99825,37.99825,81,0,22.761,37.99825,0,0,0,0,0,0,43.00175,40.85166,338.8765,13.76938,40.85166,0,40.85166,137.2697,32.68319,0.1672523,41.79808,0,81,13.76938
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,41.0825,41.0825,81,0,22.761,41.0825,47.57708,0,0,19.54586,0,0,39.9175,37.92162,298.0248,50.53587,57.46748,0,57.46748,191.7881,45.66374,0.167315,45.19075,15.63668,81,70.08173
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,21.43076,21.43076,81,0,22.761,21.43076,213.2794,0,0,45.70741,0,0,59.56924,56.59078,240.5574,102.2566,102.2982,0,102.2982,288.8367,68.7705,0.1673146,23.57384,36.56593,81,147.964
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,56.50742,56.50742,81,0,22.761,56.50742,116.7889,0,0,65.99442,0,0,24.49258,23.26795,138.2592,194.325,89.26237,0,89.26237,373.5184,88.93277,0.1673342,62.15816,52.79553,81,260.3194
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,23.80381,23.80381,0,0,0,23.80381,298.175,0,0,70.97702,25.05664,23.80381,0,0,48.9968,274.6611,45.92038,0,45.92038,417.0823,99.30511,0.1672639,26.18419,56.78161,0,345.6381
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,19.56689,19.56689,0,0,0,19.56689,358.6991,46.51311,0,70.18626,20.59673,19.56689,0,0,3.076427,315.9894,3.076427,0,3.076427,420.0009,100,0.1672592,21.52358,56.14901,0,386.1757
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672592,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,44.03788,44.03788,0,0,0,44.03788,198.3657,41.00039,0,87.35606,46.35566,44.03788,0,0,0,318.7582,0,0,0,420.0009,100,0.1672592,48.44167,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,29.77588,29.77588,0,0,0,29.77588,213.1833,32.13418,0,63.47721,31.34303,29.77588,0,0,0,318.7582,0,0,0,420.0009,100,0.1672592,32.75347,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,89.84095,89.84095,46.69968,0,14.08302,89.84095,50.54696,0,0,45.41187,45.41187,43.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.1672592,98.82505,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,68.22366,68.22366,41.56487,0,12.78391,68.22366,41.1322,0,0,28.06189,28.06189,26.6588,0,0,0,318.7582,0,0,0,420.0009,100,0.1672592,75.04604,22.44951,81,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,19.7957,0,19.7957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672592,0,15.83656,0,338.5539
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,20.07242,20.07242,0,0,0,20.07242,0,0,3.552714E-15,0,21.12886,20.07242,0,0,0,318.7582,0,21.12886,-21.12886,397.7291,94.6972,0.1672592,22.07966,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,16.78631,16.78631,0,0,0,16.78631,0,0,3.552714E-15,0,17.6698,16.78631,0,0,23.47651,297.6294,0,17.6698,-17.6698,379.1035,90.26255,0.1672592,18.46494,0,0,297.6294
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,56.53005,56.53005,0,0,0,56.53005,0,0,7.105427E-15,0,59.50532,56.53005,0,0,43.10962,279.9596,0,59.50532,-59.50532,316.3794,75.32826,0.1672592,62.18306,0,0,279.9596
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,17.84431,17.84431,0,0,0,17.84431,0,0,3.552714E-15,0,18.78348,17.84431,0,0,109.2266,220.4543,0,18.78348,-18.78348,296.5798,70.61411,0.1672592,19.62874,0,0,220.4543
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,7.623822,7.623822,0,0,0,7.623822,0,0,8.881784E-16,0,8.025076,7.623822,0,0,130.0972,201.6708,0,8.025076,-8.025076,288.1206,68.60002,0.1672592,8.386204,0,0,201.6708
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,18.61856,18.61856,0,0,0,18.61856,0,0,3.552714E-15,0,19.59848,18.61856,0,0,139.0139,193.6457,0,19.59848,-19.59848,267.462,63.68131,0.1672592,20.48042,0,0,193.6457
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,59.24209,59.24209,0,0,0,59.24209,0,0,7.105427E-15,0,62.36009,59.24209,0,0,160.79,174.0472,0,62.36009,-62.36009,201.7287,48.03055,0.1672592,65.1663,0,0,174.0472
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.079,111.6871,0,0,0,201.7287,48.03055,0.1672592,0,0,0,111.6871
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,54.80868,54.80868,0,0,0,54.80868,0,0,7.105427E-15,0,57.69334,54.80868,0,0,230.079,111.6871,0,57.69334,-57.69334,140.9146,33.55103,0.1672592,60.28954,0,0,111.6871
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,25.16355,25.16355,0,0,0,25.16355,0,0,3.552714E-15,0,26.48794,25.16355,0,0,294.1827,53.99377,0,26.48794,-26.48794,112.9939,26.90325,0.1672592,27.6799,0,0,53.99377
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.6138,27.50583,0,0,0,112.9939,26.90325,0.1672592,0,0,0,27.50583
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,77.38226,77.38226,81,0,22.761,77.38226,0,0,0,0,0,0,3.617744,3.436857,323.6138,27.50583,3.436857,0,3.436857,116.2543,27.67955,0.1672632,85.12048,0,81,27.50583
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,77.2123,77.2123,81,0,22.761,77.2123,0,0,0,0,0,0,3.787697,3.598312,320.1769,30.599,3.598312,0,3.598312,119.668,28.49232,0.1672675,84.93353,0,81,30.599
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,23.84279,0,0,72.31579,68.7,316.5786,33.83748,92.54279,0,92.54279,207.4618,49.39557,0.1672598,0,19.07423,81,57.68027
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,78.48331,78.48331,81,0,22.761,78.48331,67.39347,0,0,52.89262,0,0,2.516695,2.39086,224.0358,117.126,55.28349,0,55.28349,259.9083,61.88281,0.1673108,86.33163,42.3141,81,170.0186
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,20.63825,20.63825,81,0,22.761,20.63825,366.8338,0,0,75.7081,0,0,60.36175,57.34366,168.7523,166.8811,133.0518,0,133.0518,386.1323,91.93608,0.1672635,22.70208,60.56648,81,242.5892
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,15.43338,15.43338,0,0,0,15.43338,566.9308,35.55036,0,87.4966,16.24567,15.43338,0,0,35.70057,286.6277,35.70057,0,35.70057,420.0009,100,0.167209,16.97672,69.99728,0,374.1243
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,32.34423,32.34423,0,0,0,32.34423,355.9998,81.09883,0,115.1454,34.04656,32.34423,0,0,0,318.7582,0,0,0,420.0009,100,0.167209,35.57866,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,68.4741,68.4741,20.25,0,7.39125,68.4741,167.82,64.15102,0,114.9132,50.76221,48.22409,0,0,0,318.7582,0,0,0,420.0009,100,0.167209,75.3215,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167209,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,71.91559,71.91559,20.25,0,7.39125,71.91559,114.1376,27.69791,0,82.08275,54.38483,51.66559,0,0,0,318.7582,0,0,0,420.0009,100,0.167209,79.10715,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,29.24501,29.24501,0,0,0,29.24501,281.6599,51.58723,0,82.37145,30.78422,29.24501,0,0,0,318.7582,0,0,0,420.0009,100,0.167209,32.16951,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,40.6589,40.6589,0,0,0,40.6589,103.4527,0,0,42.06271,42.79884,40.6589,0,0,0,318.7582,0,0.7361242,-0.7361242,419.2249,99.81525,0.167209,44.72478,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,53.65921,53.65921,0,0,0,53.65921,26.23507,0,7.105427E-15,14.07753,56.48338,53.65921,0,0,0.8179157,318.0221,0,42.40584,-42.40584,374.5252,89.17249,0.167209,59.02513,11.26202,0,332.0996
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,49.62122,49.62122,0,0,0,49.62122,0,0,0,0,52.23286,49.62122,0,0,47.93552,275.6163,0,52.23286,-52.23286,319.4669,76.06341,0.167209,54.58334,0,0,275.6163
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.665458,1.665458,0,0,0,1.665458,0,0,2.220446E-16,0,1.753113,1.665458,0,0,105.972,223.3834,0,1.753113,-1.753113,317.619,75.62342,0.167209,1.832003,0,0,223.3834
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,69.02194,69.02194,81,0,22.761,69.02194,0,0,0,0,0,0,11.97806,11.37916,107.9199,221.6303,11.37916,0,11.37916,328.4142,78.1937,0.1672224,75.92413,0,81,221.6303
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,48.81472,48.81472,81,0,22.761,48.81472,0,0,0,0,0,0,32.18528,30.57602,96.54078,231.8715,30.57602,0,30.57602,357.4212,85.10011,0.1672583,53.69619,0,81,231.8715
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,19.90325,19.90325,0,0,0,19.90325,0,0,0,0,20.95079,19.90325,0,0,65.96476,259.39,0,20.95079,-20.95079,335.3371,79.84201,0.1672583,21.89357,0,0,259.39
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,52.55839,52.55839,0,0,0,52.55839,0,0,7.105427E-15,0,55.32462,52.55839,0,0,89.24341,238.4391,0,55.32462,-55.32462,277.0198,65.95697,0.1672583,57.81422,0,0,238.4391
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,45.77777,45.77777,0,0,0,45.77777,0,0,7.105427E-15,0,48.18713,45.77777,0,0,150.7152,183.1145,0,48.18713,-48.18713,226.2262,53.86326,0.1672583,50.35555,0,0,183.1145
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,41.53576,41.53576,0,0,0,41.53576,0,0,0,0,43.72185,41.53576,0,0,204.2565,134.9274,0,43.72185,-43.72185,180.1393,42.89022,0.1672583,45.68933,0,0,134.9274
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,20.68803,20.68803,0,0,0,20.68803,0,0,3.552714E-15,0,21.77687,20.68803,0,0,252.8363,91.20556,0,21.77687,-21.77687,157.1844,37.42479,0.1672583,22.75683,0,0,91.20556
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,35.28072,35.28072,0,0,0,35.28072,0,0,0,0,37.1376,35.28072,0,0,277.0328,69.4287,0,37.1376,-37.1376,118.038,28.10422,0.1672583,38.80879,0,0,69.4287
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,35.12367,35.12367,81,0,22.761,35.12367,0,0,0,0,0,0,45.87633,43.58252,318.2968,32.29109,43.58252,0,43.58252,159.384,37.94849,0.1673094,38.63604,0,81,32.29109
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,17.4078,17.4078,81,0,22.761,17.4078,0,0,0,0,0,0,63.5922,60.41259,274.7143,71.51536,60.41259,0,60.41259,216.6964,51.59427,0.1673729,19.14858,0,81,71.51536
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,214.3017,125.8867,68.7,0,68.7,281.8709,67.11199,0.1674015,0,0,81,125.8867
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,42.01295,42.01295,81,0,22.761,42.01295,61.74898,0,0,25.94257,0,0,38.98705,37.0377,145.6017,187.7167,62.98026,0,62.98026,341.6193,81.33775,0.167461,46.21424,20.75405,81,213.6593
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,52.54504,52.54504,0,0,0,52.54504,110.1314,0,0,57.86861,55.31057,52.54504,0,0,82.62145,244.3989,2.558046,0,2.558046,344.046,81.91556,0.1674571,57.79954,46.29489,0,302.2675
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,28.45557,28.45557,0,0,0,28.45557,277.2293,0,0,78.88719,29.95323,28.45557,0,0,80.0634,246.7012,48.93396,0,48.93396,390.4688,92.96859,0.1673825,31.30113,63.10975,0,325.5883
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.731804,1.731804,0,0,0,1.731804,6160.702,73.73888,0,106.6913,1.822951,1.731804,0,0,31.12945,290.7417,31.12945,0,31.12945,420.0009,100,0.1673351,1.904984,85.35302,0,397.433
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,47.63317,47.63317,0,0,0,47.63317,227.6383,58.29117,0,108.4314,50.14018,47.63317,0,0,0,318.7582,0,0,0,420.0009,100,0.1673351,52.39649,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1673351,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,27.16406,27.16406,0,0,0,27.16406,416.9551,84.66819,0,113.2619,28.59375,27.16406,0,0,0,318.7582,0,0,0,420.0009,100,0.1673351,29.88047,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,14.39407,14.39407,0,0,0,14.39407,667.2466,80.8923,0,96.04395,15.15165,14.39407,0,0,0,318.7582,0,0,0,420.0009,100,0.1673351,15.83348,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1673351,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,88.48898,88.48898,41.09253,0,12.66441,88.48898,56.38103,7.105427E-15,0,49.891,49.891,47.39645,0,0,0,318.7582,0,0,0,420.0009,100,0.1673351,97.33788,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,39.64618,39.64618,0,0,0,39.64618,57.69586,0,7.105427E-15,22.8742,41.73282,39.64618,0,0,0,318.7582,0,18.85861,-18.85861,400.1221,95.26698,0.1673351,43.61079,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,14.53772,14.53772,0,0,0,14.53772,0,0,0,0,15.30286,14.53772,0,0,20.95402,299.8996,0,15.30286,-15.30286,383.9915,91.42636,0.1673351,15.99149,0,0,299.8996
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,45.03004,45.03004,0,0,0,45.03004,0,0,7.105427E-15,0,47.40004,45.03004,0,0,37.9572,284.5967,0,47.40004,-47.40004,334.0274,79.53019,0.1673351,49.53305,0,0,284.5967
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,46.23433,46.23433,0,0,0,46.23433,0,0,0,0,48.66771,46.23433,0,0,90.62391,237.1967,0,48.66771,-48.66771,282.7272,67.31586,0.1673351,50.85776,0,0,237.1967
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.45709,39.45709,0,0,0,39.45709,0,0,7.105427E-15,0,41.53378,39.45709,0,0,144.6991,188.529,0,41.53378,-41.53378,238.9467,56.89196,0.1673351,43.4028,0,0,188.529
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,27.809,27.809,0,0,0,27.809,0,0,0,0,29.27263,27.809,0,0,190.8478,146.9952,0,29.27263,-29.27263,208.0907,49.5453,0.1673351,30.5899,0,0,146.9952
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,69.18661,69.18661,81,0,22.761,69.18661,0,0,0,0,0,0,11.81338,11.22271,223.3729,117.7226,11.22271,0,11.22271,218.7375,52.08025,0.1673482,76.10528,0,81,117.7226
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,212.1502,127.823,68.7,0,68.7,283.912,67.59796,0.1673768,0,0,81,127.823
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,143.4502,189.653,68.7,0,68.7,349.0865,83.11568,0.1674053,0,0,81,189.653
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,68.69692,68.69692,81,0,22.761,68.69692,0,0,0,0,0,0,12.30308,11.68792,74.75021,251.483,11.68792,0,11.68792,360.1747,85.75571,0.1674189,75.56662,0,81,251.483
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,40.01503,40.01503,0,0,0,40.01503,0,0,0,0,42.12108,40.01503,0,0,63.06229,262.0022,0,42.12108,-42.12108,315.7752,75.18442,0.1674189,44.01653,0,0,262.0022
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.8485,32.8485,0,0,0,32.8485,0,0,0,0,34.57737,32.8485,0,0,109.8635,219.8811,0,34.57737,-34.57737,279.3274,66.5064,0.1674189,36.13335,0,0,219.8811
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,40.43578,40.43578,0,0,0,40.43578,0,0,0,0,42.56398,40.43578,0,0,148.2828,185.3037,0,42.56398,-42.56398,234.4611,55.82395,0.1674189,44.47935,0,0,185.3037
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,10.71061,10.71061,0,0,0,10.71061,0,0,1.776357E-15,0,11.27432,10.71061,0,0,195.5761,142.7397,0,11.27432,-11.27432,222.5769,52.99439,0.1674189,11.78167,0,0,142.7397
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,20.53945,20.53945,0,0,0,20.53945,123.3641,0,0,25.33831,21.62048,20.53945,0,0,208.1031,131.4654,3.717836,0,3.717836,226.1039,53.83416,0.1674132,22.5934,20.27065,0,156.8037
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,5.420149,5.420149,0,0,0,5.420149,997.8759,0,0,54.08636,5.70542,5.420149,0,0,204.3853,134.8115,48.38094,0,48.38094,272.0021,64.76228,0.1673397,5.962164,43.26908,0,188.8978
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,58.72865,58.72865,0,0,0,58.72865,138.0943,0,0,81.10088,61.81963,58.72865,0,0,156.0043,178.3543,19.28126,0,19.28126,290.2939,69.11746,0.1673104,64.60151,64.88071,0,259.4552
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,30.0348,30.0348,0,0,0,30.0348,343.2481,0,0,103.0939,31.61558,30.0348,0,0,136.7231,195.7074,71.4783,0,71.4783,358.1042,85.26273,0.167202,33.03828,82.47511,0,298.8013
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,38.00137,38.00137,0,0,0,38.00137,316.0065,14.84058,0,120.0868,40.00145,38.00137,0,0,65.24479,260.0379,65.24479,0,65.24479,420.0009,100,0.1671031,41.80151,96.06946,0,380.1247
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,4.580377,4.580377,0,0,0,4.580377,2615.988,115.0007,0,119.8221,4.82145,4.580377,0,0,0,318.7582,0,0,0,420.0009,100,0.1671031,5.038415,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,15.82978,15.82978,0,0,0,15.82978,737.2994,100.0499,0,116.7128,16.66292,15.82978,0,0,0,318.7582,0,0,0,420.0009,100,0.1671031,17.41275,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,23.94119,23.94119,0,0,0,23.94119,446.2121,81.62724,0,106.8285,25.20125,23.94119,0,0,0,318.7582,0,0,0,420.0009,100,0.1671031,26.33531,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,80.6112,80.6112,20.25,0,7.39125,80.6112,94.89436,12.95737,0,76.49548,63.53811,60.3612,0,0,0,318.7582,0,0,0,420.0009,100,0.1671031,88.67232,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,28.45033,28.45033,0,0,0,28.45033,175.4572,19.97044,0,49.91815,29.94771,28.45033,0,0,0,318.7582,0,0,0,420.0009,100,0.1671031,31.29536,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,28.56227,28.56227,0,0,0,28.56227,80.1433,0,3.552714E-15,22.89075,30.06555,28.56227,0,0,0,318.7582,0,7.174805,-7.174805,412.4379,98.19931,0.1671031,31.4185,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,3.946261,3.946261,0,0,0,3.946261,0,0,0,0,4.153959,3.946261,0,0,7.972005,311.5834,0,4.153959,-4.153959,408.0593,97.15678,0.1671031,4.340887,0,0,311.5834
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,32.45453,32.45453,0,0,0,32.45453,0,0,7.105427E-15,0,34.16267,32.45453,0,0,12.58751,307.4295,0,34.16267,-34.16267,372.0487,88.58284,0.1671031,35.69999,0,0,307.4295
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.59743,40.59743,0,0,0,40.59743,0,0,7.105427E-15,0,42.73414,40.59743,0,0,50.54604,273.2668,0,42.73414,-42.73414,327.0029,77.85768,0.1671031,44.65718,0,0,273.2668
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,3.990142,3.990142,0,0,0,3.990142,0,0,0,0,4.20015,3.990142,0,0,98.02841,230.5327,0,4.20015,-4.20015,322.5756,76.80355,0.1671031,4.389156,0,0,230.5327
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,60.91329,60.91329,0,0,0,60.91329,0,0,7.105427E-15,0,64.11926,60.91329,0,0,102.6952,226.3325,0,64.11926,-64.11926,254.9879,60.7113,0.1671031,67.00462,0,0,226.3325
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,45.18821,45.18821,0,0,0,45.18821,0,0,0,0,47.56654,45.18821,0,0,173.9389,162.2133,0,47.56654,-47.56654,204.8484,48.77333,0.1671031,49.70704,0,0,162.2133
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,62.28633,62.28633,0,0,0,62.28633,0,0,7.105427E-15,0,65.56455,62.28633,0,0,226.7906,114.6467,0,65.56455,-65.56455,135.7373,32.31834,0.1671031,68.51496,0,0,114.6467
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.6401,49.08215,0,0,0,135.7373,32.31834,0.1671031,0,0,0,49.08215
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,44.23794,44.23794,81,0,22.761,44.23794,0,0,0,0,0,0,36.76206,34.92395,299.6401,49.08215,34.92395,0,34.92395,168.8691,40.20684,0.1671438,48.66174,0,81,49.08215
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,4.343196,4.343196,76.65899,0,21.66272,4.343196,0,0,0,0,0,0,72.31579,68.7,264.7161,80.51372,68.7,0,68.7,234.0436,55.72456,0.1671835,4.777515,0,81,80.51372
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,5.794733,5.794733,78.11052,0,22.02996,5.794733,0,0,0,0,0,0,72.31579,68.7,196.0161,142.3437,68.7,0,68.7,299.2182,71.24228,0.1672267,6.374206,0,81,142.3437
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,14.38676,14.38676,81,0,22.761,14.38676,0,0,0,0,0,0,66.61324,63.28258,127.3161,204.1737,63.28258,0,63.28258,359.2533,85.53632,0.1672855,15.82543,0,81,204.1737
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.95228,25.95228,0,0,0,25.95228,0,0,0,0,27.31819,25.95228,0,0,64.03354,261.1281,0,27.31819,-27.31819,330.4574,78.68018,0.1672855,28.54751,0,0,261.1281
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,69.85891,69.85891,81,0,22.761,69.85891,38.50189,0,0,26.897,0,0,11.14109,10.58404,94.38709,233.8098,37.48104,0,37.48104,366.015,87.14626,0.1673221,76.8448,21.5176,81,260.7068
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,36.11871,36.11871,0,0,0,36.11871,127.1876,0,0,45.93851,38.0197,36.11871,0,0,56.90605,267.5428,7.918811,0,7.918811,373.5275,88.93493,0.1673101,39.73058,36.7508,0,313.4813
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,0,0,0,0,32.10203,0,81.08926,0,0,0,0,48.98724,274.6697,48.98724,0,48.98724,420.0009,100,0.167236,0,64.87141,0,355.759
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,75.80117,75.80117,20.25,0,7.39125,75.80117,132.2555,41.77633,0,100.2513,58.47492,55.55117,0,0,0,318.7582,0,0,0,420.0009,100,0.167236,83.38129,80.201,81,419.0095
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167236,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,59.69168,59.69168,0,0,0,59.69168,167.5522,37.18137,0,100.0147,62.83334,59.69168,0,0,0,318.7582,0,0,0,420.0009,100,0.167236,65.66084,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167236,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,63.88424,63.88424,20.25,0,7.39125,63.88424,123.8732,33.20465,0,79.13543,45.93077,43.63424,0,0,0,318.7582,0,0,0,420.0009,100,0.167236,70.27266,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,5.380863,5.380863,0,0,0,5.380863,1078.996,52.39522,0,58.05928,5.664066,5.380863,0,0,0,318.7582,0,0,0,420.0009,100,0.167236,5.918949,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167236,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.167236,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,43.94898,43.94898,0,0,0,43.94898,0,0,7.105427E-15,0,46.26208,43.94898,0,0,0,318.7582,0,46.26208,-46.26208,371.2363,88.38943,0.167236,48.34388,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,61.92704,61.92704,0,0,0,61.92704,0,0,7.105427E-15,0,65.18636,61.92704,0,0,51.40231,272.4962,0,65.18636,-65.18636,302.5239,72.02935,0.167236,68.11974,0,0,272.4962
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,57.16414,57.16414,0,0,0,57.16414,0,0,7.105427E-15,0,60.17278,57.16414,0,0,123.8316,207.3098,0,60.17278,-60.17278,239.0962,56.92755,0.167236,62.88055,0,0,207.3098
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,24.14177,24.14177,0,0,0,24.14177,0,0,3.552714E-15,0,25.41239,24.14177,0,0,190.6902,147.137,0,25.41239,-25.41239,212.3092,50.54971,0.167236,26.55594,0,0,147.137
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,5.786868,5.786868,0,0,0,5.786868,0,0,0,0,6.09144,5.786868,0,0,218.9262,121.7246,0,6.09144,-6.09144,205.8882,49.02091,0.167236,6.365554,0,0,121.7246
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,6.654752,6.654752,0,0,0,6.654752,0,0,8.881784E-16,0,7.005002,6.654752,0,0,225.6945,115.6332,0,7.005002,-7.005002,198.5043,47.26284,0.167236,7.320227,0,0,115.6332
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,64.67309,64.67309,81,0,22.761,64.67309,0,0,0,0,0,0,16.32691,15.51057,233.4778,108.6282,15.51057,0,15.51057,213.2189,50.76632,0.167254,71.1404,0,81,108.6282
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.062423,2.062423,74.37821,0,21.08569,2.062423,0,0,0,0,0,0,72.31579,68.7,217.9673,122.5877,68.7,0,68.7,278.3935,66.28403,0.1672877,2.268666,0,81,122.5877
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,2.687292,2.687292,75.00308,0,21.24378,2.687292,0,0,0,0,0,0,72.31579,68.7,149.2673,184.4177,68.7,0,68.7,343.568,81.80175,0.1673229,2.956021,0,81,184.4177
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,29.96079,29.96079,0,0,0,29.96079,0,0,3.552714E-15,0,31.53767,29.96079,0,0,80.56725,246.2477,0,31.53767,-31.53767,310.3244,73.88661,0.1673229,32.95687,0,0,246.2477
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,43.09333,43.09333,0,0,0,43.09333,0,0,0,0,45.3614,43.09333,0,0,115.6091,214.71,0,45.3614,-45.3614,262.5093,62.50209,0.1673229,47.40266,0,0,214.71
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,25.07283,25.07283,0,0,0,25.07283,0,0,3.552714E-15,0,26.39245,25.07283,0,0,166.0107,169.3486,0,26.39245,-26.39245,234.6892,55.87827,0.1673229,27.58011,0,0,169.3486
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,66.6541,66.6541,81,0,22.761,66.6541,0,0,0,0,0,0,14.3459,13.62861,195.3356,142.9562,13.62861,0,13.62861,247.6184,58.95665,0.1673387,73.31951,0,81,142.9562
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,29.89063,29.89063,81,0,22.761,29.89063,41.05441,0,0,12.27142,0,0,51.10937,48.5539,181.707,155.2219,60.82532,0,60.82532,305.3224,72.69566,0.1674009,32.8797,9.817137,81,167.4933
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,27.35685,0,0,72.31579,68.7,120.8817,209.9647,96.05685,0,96.05685,396.4499,94.39265,0.1673879,0,21.88548,81,237.3216
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,34.32912,34.32912,0,0,0,34.32912,138.8899,0,0,47.67968,36.13592,34.32912,0,0,24.82484,296.4159,11.54376,0,11.54376,407.4013,97.00011,0.1673705,37.76204,38.14375,0,344.0956
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,41.87715,41.87715,0,0,0,41.87715,122.0286,0,0,51.1021,44.08121,41.87715,0,0,13.28107,306.8053,7.020893,0,7.020893,414.0619,98.58598,0.1673599,46.06487,40.88168,0,357.9073
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,63.88114,63.88114,20.25,0,7.39125,63.88114,104.7511,14.72853,0,66.91622,45.92751,43.63114,0,0,6.260181,313.1241,6.260181,0,6.260181,420.0009,100,0.1673505,70.26925,53.53298,81,380.0403
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,80.66864,80.66864,20.25,0,7.39125,80.66864,88.37741,7.694289,0,71.29285,63.59857,60.41864,0,0,0,318.7582,0,0,0,420.0009,100,0.1673505,88.7355,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,76.29421,76.29421,20.25,0,7.39125,76.29421,107.737,23.20316,0,82.19707,58.9939,56.04421,0,0,0,318.7582,0,0,0,420.0009,100,0.1673505,83.92363,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,76.43627,76.43627,23.22638,0,8.144274,76.43627,73.27728,0,0,56.01042,56.01042,53.2099,0,0,0,318.7582,0,0,0,420.0009,100,0.1673505,84.0799,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1673505,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,47.68811,47.68811,0,0,0,47.68811,34.66669,0,0,16.53189,50.19801,47.68811,0,0,0,318.7582,0,33.66612,-33.66612,384.5136,91.55068,0.1673505,52.45692,13.22551,0,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,54.63352,54.63352,0,0,0,54.63352,25.06467,0,7.105427E-15,13.69371,57.50897,54.63352,0,0,37.4068,285.0921,0,43.81526,-43.81526,338.3283,80.5542,0.1673505,60.09687,10.95497,0,298.7858
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,62.55563,62.55563,81,0,22.761,62.55563,0,0,0,0,0,0,18.44436,17.52215,86.09042,241.2769,17.52215,0,17.52215,354.9513,84.51204,0.1673708,68.8112,0,81,241.2769
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,52.4581,52.4581,0,0,0,52.4581,0,0,7.105427E-15,0,55.21906,52.4581,0,0,68.56828,257.0468,0,55.21906,-55.21906,296.7453,70.6535,0.1673708,57.70391,0,0,257.0468
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,58.49315,58.49315,0,0,0,58.49315,0,0,7.105427E-15,0,61.57174,58.49315,0,0,129.9228,201.8277,0,61.57174,-61.57174,231.843,55.20059,0.1673708,64.34247,0,0,201.8277
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,6.56205,6.56205,0,0,0,6.56205,0,0,0,0,6.907421,6.56205,0,0,198.3358,140.256,0,6.907421,-6.907421,224.5619,53.46701,0.1673708,7.218255,0,0,140.256
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.0107,133.3486,0,0,0,224.5619,53.46701,0.1673708,0,0,0,133.3486
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,65.41216,65.41216,81,0,22.761,65.41216,0,0,0,0,0,0,15.58784,14.80845,206.0107,133.3486,14.80845,0,14.80845,238.6104,56.81189,0.1673879,71.95338,0,81,133.3486
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,25.20235,25.20235,81,0,22.761,25.20235,0,0,0,0,0,0,55.79765,53.00777,191.2023,146.6762,53.00777,0,53.00777,288.898,68.7851,0.1674492,27.72259,0,81,146.6762
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.231436,1.231436,73.54723,0,20.87545,1.231436,0,0,0,0,0,0,72.31579,68.7,138.1945,194.3831,68.7,0,68.7,354.0725,84.30282,0.1674805,1.35458,0,81,194.3831
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,50.99095,50.99095,0,0,0,50.99095,0,0,7.105427E-15,0,53.67468,50.99095,0,0,69.49452,256.2132,0,53.67468,-53.67468,297.4944,70.83187,0.1674805,56.09005,0,0,256.2132
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.1331,202.5385,0,0,0,297.4944,70.83187,0.1674805,0,0,0,202.5385
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,51.97435,51.97435,0,0,0,51.97435,0,0,7.105427E-15,0,54.70984,51.97435,0,0,129.1331,202.5385,0,54.70984,-54.70984,239.8252,57.10113,0.1674805,57.17179,0,0,202.5385
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,5.535864,5.535864,0,0,0,5.535864,0,0,0,0,5.827225,5.535864,0,0,189.9218,147.8286,0,5.827225,-5.827225,233.6828,55.63865,0.1674805,6.08945,0,0,147.8286
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,14.96321,14.96321,0,0,0,14.96321,0,0,1.776357E-15,0,15.75074,14.96321,0,0,196.3965,142.0014,0,15.75074,-15.75074,217.08,51.68562,0.1674805,16.45953,0,0,142.0014
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,37.34561,37.34561,0,0,0,37.34561,56.46774,0,7.105427E-15,21.08822,39.31117,37.34561,0,0,213.8973,126.2507,0,18.22294,-18.22294,197.8714,47.11214,0.1674805,41.08017,16.87058,0,147.3389
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,44.96732,44.96732,0,0,0,44.96732,121.0389,0,0,54.42793,47.33402,44.96732,0,0,234.145,108.0277,7.093911,0,7.093911,204.6012,48.71449,0.1674698,49.46405,43.54234,0,162.4556
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,43.70968,43.70968,0,0,0,43.70968,187.8159,0,0,82.09373,46.01019,43.70968,0,0,227.0511,114.4122,36.08355,0,36.08355,238.8331,56.86491,0.1674155,48.08065,65.67499,0,196.506
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,24.72995,24.72995,0,0,0,24.72995,409.9747,0,0,101.3865,26.03152,24.72995,0,0,190.9676,146.8874,75.35501,0,75.35501,310.3211,73.88584,0.1673021,27.20294,81.10923,0,248.274
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,59.9661,59.9661,0,0,0,59.9661,187.4477,0,0,112.4051,63.12221,59.9661,0,0,115.6125,214.7069,49.28286,0,49.28286,357.075,85.01768,0.167228,65.96271,89.92405,0,327.112
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,43.75525,0,110.0849,0,0,0,0,66.3297,259.0615,66.3297,0,66.3297,420.0009,100,0.1671284,0,88.06796,0,369.1465
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1671284,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1671284,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,67.21986,67.21986,20.25,0,7.39125,67.21986,119.3463,30.78246,0,80.22443,49.44196,46.96987,0,0,0,318.7582,0,0,0,420.0009,100,0.1671284,73.94186,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,0.9184297,0.9184297,0,0,0,0.9184297,4138.339,37.04097,0,38.00773,0.9667681,0.9184297,0,0,0,318.7582,0,0,0,420.0009,100,0.1671284,1.010273,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,38.06589,38.06589,0,0,0,38.06589,33.00937,0,7.105427E-15,12.56531,40.06936,38.06589,0,0,0,318.7582,0,27.50404,-27.50404,391.009,93.09721,0.1671284,41.87247,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,51.1144,51.1144,0,0,0,51.1144,0,0,0,0,53.80463,51.1144,0,0,30.56005,291.2542,0,53.80463,-53.80463,334.294,79.59364,0.1671284,56.22584,0,0,291.2542
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,27.49449,27.49449,0,0,0,27.49449,0,0,3.552714E-15,0,28.94157,27.49449,0,0,90.34297,237.4496,0,28.94157,-28.94157,303.7869,72.33006,0.1671284,30.24394,0,0,237.4496
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,3.424135,3.424135,0,0,0,3.424135,0,0,4.440892E-16,0,3.604353,3.424135,0,0,122.5003,208.508,0,3.604353,-3.604353,299.9875,71.42547,0.1671284,3.766549,0,0,208.508
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,36.859,36.859,0,0,0,36.859,0,0,0,0,38.79895,36.859,0,0,126.5051,204.9036,0,38.79895,-38.79895,259.0899,61.68794,0.1671284,40.5449,0,0,204.9036
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,37.81886,37.81886,0,0,0,37.81886,0,0,0,0,39.80933,37.81886,0,0,169.6151,166.1047,0,39.80933,-39.80933,217.1272,51.69684,0.1671284,41.60075,0,0,166.1047
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,11.42157,11.42157,0,0,0,11.42157,0,0,1.776357E-15,0,12.0227,11.42157,0,0,213.8476,126.2953,0,12.0227,-12.0227,204.4541,48.67945,0.1671284,12.56373,0,0,126.2953
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.2062,114.2726,0,0,0,204.4541,48.67945,0.1671284,0,0,0,114.2726
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,22.2571,22.2571,0,0,0,22.2571,0,0,3.552714E-15,0,23.42853,22.2571,0,0,227.2062,114.2726,0,23.42853,-23.42853,179.7583,42.7995,0.1671284,24.48281,0,0,114.2726
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.2379,90.84412,0,0,0,179.7583,42.7995,0.1671284,0,0,0,90.84412
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,74.02092,74.02092,81,0,22.761,74.02092,0,0,0,0,0,0,6.979084,6.630129,253.2379,90.84412,6.630129,0,6.630129,186.0482,44.2971,0.1671361,81.42301,0,81,90.84412
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,63.88912,63.88912,81,0,22.761,63.88912,0,0,0,0,0,0,17.11088,16.25533,246.6078,96.81124,16.25533,0,16.25533,201.4693,47.9688,0.1671549,70.27804,0,81,96.81124
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,37.41222,37.41222,81,0,22.761,37.41222,0,0,0,0,0,0,43.58778,41.40839,230.3524,111.441,41.40839,0,41.40839,240.7528,57.32198,0.1672027,41.15344,0,81,111.441
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,53.31705,53.31705,81,0,22.761,53.31705,0,0,0,0,0,0,27.68295,26.2988,188.944,148.7086,26.2988,0,26.2988,265.702,63.26226,0.1672331,58.64876,0,81,148.7086
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,36.30042,36.30042,81,0,22.761,36.30042,56.83709,0,0,20.6321,0,0,44.69958,42.4646,162.6452,172.3775,63.09671,0,63.09671,325.5608,77.51432,0.1672916,39.93046,16.50568,81,193.0096
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,20.88794,20.88794,72.26068,0,20.54995,20.88794,217.6948,0,0,45.47196,0,0,51.37274,48.8041,99.54853,229.1646,94.27607,0,94.27607,414.9989,98.80907,0.1672813,22.97674,36.37757,81,274.6365
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,62.79363,62.79363,20.25,0,7.39125,62.79363,112.808,20.78103,0,70.83627,44.78277,42.54363,0,0,5.272465,314.013,5.272465,0,5.272465,420.0009,100,0.1672734,69.07299,56.66901,81,384.8493
