Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,17.83977,17.83977,0,0,0,17.83977,528.8549,75.56778,0,94.34648,18.7787,17.83977,0,0,0,318.7582,0,0,0,420.0009,100,0.1672734,19.62374,75.47718,0,413.1047
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,24.86278,24.86278,0,0,0,24.86278,445.041,84.47821,0,110.6496,26.17134,24.86278,0,0,0,318.7582,0,0,0,420.0009,100,0.1672734,27.34906,88.51965,0,429.4078
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,60.57442,60.57442,0,0,0,60.57442,181.913,46.43019,0,110.1927,63.76255,60.57442,0,0,0,318.7582,0,0,0,420.0009,100,0.1672734,66.63187,88.15419,0,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,41.41927,41.41927,0,0,0,41.41927,236.2128,54.2384,0,97.83763,43.59924,41.41927,0,0,0,318.7582,0,0,0,420.0009,100,0.1672734,45.5612,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,58.26072,58.26072,0,0,0,58.26072,154.1881,28.50401,0,89.83109,61.32708,58.26072,0,0,0,318.7582,0,0,0,420.0009,100,0.1672734,64.0868,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,26.92677,26.92677,0,0,0,26.92677,222.5482,31.58108,0,59.92505,28.34397,26.92677,0,0,0,318.7582,0,0,0,420.0009,100,0.1672734,29.61945,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,31.34633,31.34633,0,0,0,31.34633,145.3134,12.55426,0,45.5504,32.99613,31.34633,0,0,0,318.7582,0,0,0,420.0009,100,0.1672734,34.48096,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,14.90093,14.90093,0,0,0,14.90093,157.9858,7.856167,0,23.54136,15.68519,14.90093,0,0,0,318.7582,0,0,0,420.0009,100,0.1672734,16.39103,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,72.04386,72.04386,72.04386,0,20.4951,72.04386,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672734,79.24825,0,81,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,36.8581,36.8581,0,0,0,36.8581,0,0,7.105427E-15,0,38.798,36.8581,0,0,0,318.7582,0,38.798,-38.798,379.1042,90.26272,0.1672734,40.54391,0,0,318.7582
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,19.76979,19.76979,0,0,0,19.76979,0,0,3.552714E-15,0,20.81031,19.76979,0,0,43.10888,279.9602,0,20.81031,-20.81031,357.1682,85.03987,0.1672734,21.74677,0,0,279.9602
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,11.92909,11.92909,0,0,0,11.92909,0,0,1.776357E-15,0,12.55693,11.92909,0,0,66.23145,259.1499,0,12.55693,-12.55693,343.932,81.8884,0.1672734,13.122,0,0,259.1499
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.1836,246.593,0,0,0,343.932,81.8884,0.1672734,0,0,0,246.593
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.1836,246.593,0,0,0,343.932,81.8884,0.1672734,0,0,0,246.593
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,59.49904,59.49904,0,0,0,59.49904,0,0,7.105427E-15,0,62.63057,59.49904,0,0,80.1836,246.593,0,62.63057,-62.63057,277.9136,66.16977,0.1672734,65.44894,0,0,246.593
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,15.4046,15.4046,0,0,0,15.4046,0,0,0,0,16.21536,15.4046,0,0,149.7731,183.9624,0,16.21536,-16.21536,260.8211,62.10014,0.1672734,16.94506,0,0,183.9624
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,18.96283,18.96283,0,0,0,18.96283,0,0,3.552714E-15,0,19.96087,18.96283,0,0,167.7902,167.7471,0,19.96087,-19.96087,239.7805,57.09048,0.1672734,20.85911,0,0,167.7471
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.97039,29.97039,0,0,0,29.97039,0,0,3.552714E-15,0,31.54778,29.97039,0,0,189.9689,147.7862,0,31.54778,-31.54778,206.5262,49.17281,0.1672734,32.96743,0,0,147.7862
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,17.54571,17.54571,0,0,0,17.54571,0,0,0,0,18.46916,17.54571,0,0,225.022,116.2384,0,18.46916,-18.46916,187.058,44.53753,0.1672734,19.30028,0,0,116.2384
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,41.92369,41.92369,0,0,0,41.92369,0,0,0,0,44.1302,41.92369,0,0,245.5433,97.76923,0,44.1302,-44.1302,140.5407,33.462,0.1672734,46.11606,0,0,97.76923
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.5769,53.63903,0,0,0,140.5407,33.462,0.1672734,0,0,0,53.63903
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,56.77354,56.77354,81,0,22.761,56.77354,29.72817,0,0,16.87774,0,0,24.22646,23.01513,294.5769,53.63903,39.89287,0,39.89287,178.3864,42.47286,0.167315,62.4509,13.50219,81,70.51677
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,50.65782,0,0,72.31579,68.7,254.684,89.54262,119.3578,0,119.3578,291.6191,69.43299,0.1672673,0,40.52626,81,140.2004
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,96.40616,96.40616,81,0,22.761,96.40616,72.13002,0,0,69.53778,16.21701,15.40616,0,0,135.3262,196.9647,53.32077,0,53.32077,342.2037,81.47691,0.1673148,106.0468,55.63023,81,266.5024
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,29.906,29.906,0,0,0,29.906,320.6521,0,0,95.89422,31.48,29.906,0,0,82.00541,244.9534,64.41422,0,64.41422,403.3124,96.02657,0.1672185,32.8966,76.71538,0,340.8476
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,4.161489,4.161489,0,0,0,4.161489,2610.944,86.68246,0,108.6542,4.380516,4.161489,0,0,17.59119,302.9261,17.59119,0,17.59119,420.0009,100,0.1671923,4.577639,86.92334,0,411.5803
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,27.10685,27.10685,0,0,0,27.10685,449.0309,93.18459,0,121.7181,28.53353,27.10685,0,0,0,318.7582,0,0,0,420.0009,100,0.1671923,29.81753,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,27.23416,27.23416,0,0,0,27.23416,399.3242,80.08505,0,108.7526,28.66754,27.23416,0,0,0,318.7582,0,0,0,420.0009,100,0.1671923,29.95758,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,61.81655,61.81655,0,0,0,61.81655,151.4105,28.52671,0,93.59676,65.07005,61.81655,0,0,0,318.7582,0,0,0,420.0009,100,0.1671923,67.9982,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,15.0679,15.0679,0,0,0,15.0679,476.8007,55.98291,0,71.84386,15.86095,15.0679,0,0,0,318.7582,0,0,0,420.0009,100,0.1671923,16.57469,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1671923,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,49.22455,49.22455,0,0,0,49.22455,35.00491,0,7.105427E-15,17.23101,51.81532,49.22455,0,0,0,318.7582,0,34.58431,-34.58431,383.5458,91.32024,0.1671923,54.14701,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,79.52299,79.52299,81,0,22.761,79.52299,0,0,0,0,0,0,1.47701,1.403159,38.42701,284.1739,1.403159,0,1.403159,384.8769,91.63718,0.1671939,87.47529,0,81,284.1739
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,8.800015,8.800015,0,0,0,8.800015,0,0,1.776357E-15,0,9.263174,8.800015,0,0,37.02385,285.4368,0,9.263174,-9.263174,375.1127,89.31236,0.1671939,9.680017,0,0,285.4368
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,12.80369,12.80369,0,0,0,12.80369,0,0,1.776357E-15,0,13.47757,12.80369,0,0,47.31627,276.1736,0,13.47757,-13.47757,360.9061,85.92985,0.1671939,14.08406,0,0,276.1736
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,74.34662,74.34662,81,0,22.761,74.34662,0,0,0,0,0,0,6.653378,6.320709,62.29135,262.696,6.320709,0,6.320709,366.9024,87.35754,0.1672011,81.78128,0,81,262.696
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,14.61844,14.61844,0,0,0,14.61844,0,0,1.776357E-15,0,15.38783,14.61844,0,0,55.97064,268.3846,0,15.38783,-15.38783,350.6823,83.49561,0.1672011,16.08028,0,0,268.3846
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.49153,33.49153,0,0,0,33.49153,0,0,7.105427E-15,0,35.25424,33.49153,0,0,73.06822,252.9968,0,35.25424,-35.25424,313.521,74.64771,0.1672011,36.84068,0,0,252.9968
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,20.1878,20.1878,0,0,0,20.1878,0,0,0,0,21.25032,20.1878,0,0,112.2396,217.7426,0,21.25032,-21.25032,291.1212,69.31443,0.1672011,22.20658,0,0,217.7426
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,37.54398,37.54398,0,0,0,37.54398,0,0,7.105427E-15,0,39.51998,37.54398,0,0,135.8511,196.4923,0,39.51998,-39.51998,249.4635,59.39595,0.1672011,41.29838,0,0,196.4923
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,19.61621,19.61621,0,0,0,19.61621,0,0,3.552714E-15,0,20.64864,19.61621,0,0,179.7622,156.9723,0,20.64864,-20.64864,227.6979,54.21368,0.1672011,21.57783,0,0,156.9723
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,17.90037,17.90037,0,0,0,17.90037,0,0,0,0,18.84249,17.90037,0,0,202.7051,136.3237,0,18.84249,-18.84249,207.8362,49.48471,0.1672011,19.6904,0,0,136.3237
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,13.60235,13.60235,0,0,0,13.60235,0,0,1.776357E-15,0,14.31827,13.60235,0,0,223.6412,117.4812,0,14.31827,-14.31827,192.7434,45.89119,0.1672011,14.96259,0,0,117.4812
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,13.96027,13.96027,0,0,0,13.96027,0,0,1.776357E-15,0,14.69502,13.96027,0,0,239.5504,103.1629,0,14.69502,-14.69502,177.2535,42.20313,0.1672011,15.3563,0,0,103.1629
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.8782,88.46786,0,0,0,177.2535,42.20313,0.1672011,0,0,0,88.46786
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,52.15542,52.15542,0,0,0,52.15542,7.3426,0,7.105427E-15,3.829564,54.90045,52.15542,0,0,255.8782,88.46786,0,51.07088,-51.07088,123.4201,29.38567,0.1672011,57.37097,3.063651,0,92.29743
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,38.10757,38.10757,81,0,22.761,38.10757,24.73779,0,0,9.426972,0,0,42.89243,40.74781,312.6236,37.39698,50.17478,0,50.17478,171.02,40.71897,0.1672564,41.91833,7.541578,81,46.82396
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,6.294689,6.294689,78.61048,0,22.15645,6.294689,221.8044,0,0,13.9619,0,0,72.31579,68.7,262.4488,82.55428,82.6619,0,82.6619,249.44,59.39035,0.1672794,6.924158,11.16952,81,96.51618
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,58.09444,58.09444,81,0,22.761,58.09444,40.36903,0,0,23.45216,0,0,22.90556,21.76028,179.7869,156.95,45.21244,0,45.21244,292.3323,69.60278,0.1673252,63.90388,18.76173,81,180.4022
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,18.9959,18.9959,81,0,22.761,18.9959,180.3905,0,0,34.2668,0,0,62.0041,58.90389,134.5745,197.6412,93.17069,0,93.17069,380.7217,90.64786,0.1673385,20.89549,27.41344,81,231.908
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,41.40379,281.4948,22.69094,0,22.69094,402.2483,95.77321,0.1673047,0,18.15275,0,304.1858
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,39.82407,39.82407,0,0,0,39.82407,18.16368,0,0,7.233515,41.92008,39.82407,0,0,18.71285,301.9167,0,34.68656,-34.68656,365.6854,87.06779,0.1673047,43.80648,5.786812,0,309.1502
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,57.25348,267.2301,0.5329425,0,0.5329425,366.191,87.18816,0.1673039,0,0.426354,0,267.763
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,66.64374,66.64374,81,0,22.761,66.64374,10.72923,0,0,7.150358,0,0,14.35626,13.63845,56.72054,267.7097,20.78881,0,20.78881,385.913,91.88387,0.1673259,73.30811,5.720287,81,274.8601
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,29.21586,29.21586,0,0,0,29.21586,1.320243,0,0,0.3857203,30.75353,29.21586,0,0,35.93173,286.4197,0,30.36781,-30.36781,353.9025,84.26234,0.1673259,32.13744,0.3085763,0,286.8054
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,69.67374,256.0518,1.312067,0,1.312067,355.1472,84.5587,0.1673239,0,1.049653,0,257.3639
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.36167,257.2327,0,0,0,355.1472,84.5587,0.1673239,0,0,0,257.2327
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,6.650263,6.650263,0,0,0,6.650263,0,0,8.881784E-16,0,7.000277,6.650263,0,0,68.36167,257.2327,0,7.000277,-7.000277,347.7683,82.80182,0.1673239,7.315289,0,0,257.2327
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.13976,250.2324,0,0,0,347.7683,82.80182,0.1673239,0,0,0,250.2324
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,26.22228,26.22228,0,0,0,26.22228,0,0,3.552714E-15,0,27.6024,26.22228,0,0,76.13976,250.2324,0,27.6024,-27.6024,318.6728,75.87433,0.1673239,28.84451,0,0,250.2324
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,4.290691,4.290691,0,0,0,4.290691,0,0,8.881784E-16,0,4.516517,4.290691,0,0,106.8091,222.63,0,4.516517,-4.516517,313.912,74.74081,0.1673239,4.71976,0,0,222.63
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,10.93078,10.93078,0,0,0,10.93078,0,0,1.776357E-15,0,11.50608,10.93078,0,0,111.8274,218.1135,0,11.50608,-11.50608,301.7835,71.85308,0.1673239,12.02386,0,0,218.1135
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,49.33945,49.33945,0,0,0,49.33945,0,0,7.105427E-15,0,51.93626,49.33945,0,0,124.612,206.6074,0,51.93626,-51.93626,247.0379,58.81843,0.1673239,54.2734,0,0,206.6074
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,52.25664,52.25664,0,0,0,52.25664,0,0,7.105427E-15,0,55.00698,52.25664,0,0,182.319,154.6712,0,55.00698,-55.00698,189.0555,45.01311,0.1673239,57.4823,0,0,154.6712
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,68.2205,68.2205,81,0,22.761,68.2205,0,1.776357E-15,0,0,0,0,12.7795,12.14052,243.4378,99.66418,12.14052,0,12.14052,200.573,47.75537,0.1673378,75.04255,0,81,99.66418
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,20.06385,20.06385,81,0,22.761,20.06385,0,0,0,0,0,0,60.93615,57.88934,231.2973,110.5907,57.88934,0,57.88934,255.4916,60.83121,0.1674036,22.07023,0,81,110.5907
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,25.97697,25.97697,81,0,22.761,25.97697,0,0,0,0,0,0,55.02303,52.27188,173.408,162.6911,52.27188,0,52.27188,305.0811,72.63821,0.1674634,28.57467,0,81,162.6911
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,43.95437,43.95437,81,0,22.761,43.95437,0,0,0,0,0,0,37.04563,35.19334,121.1361,209.7358,35.19334,0,35.19334,338.4684,80.58755,0.1675036,48.34981,0,81,209.7358
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,11.10853,11.10853,0,0,0,11.10853,0,0,0,0,11.69319,11.10853,0,0,85.94273,241.4098,0,11.69319,-11.69319,326.1427,77.65287,0.1675036,12.21938,0,0,241.4098
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,0,0,0,0,0,0,0,19.79336,0,0,0,0,98.93517,229.7166,19.79336,0,19.79336,344.9203,82.12373,0.1674741,0,15.83469,0,249.5099
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,50.15699,50.15699,0,0,0,50.15699,59.85884,0,0,30.0234,52.79684,50.15699,0,0,79.14181,247.5306,0,22.77344,-22.77344,320.915,76.40819,0.1674741,55.1727,24.01872,0,277.554
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,0,0,44.38696,0,0,0,0,104.4456,224.7572,44.38696,0,44.38696,363.0242,86.43416,0.167408,0,35.50956,0,269.1441
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,3.210655,3.210655,0,0,0,3.210655,2065.883,2.890049,0,66.32836,3.379637,3.210655,0,0,60.05867,264.7054,60.05867,0,60.05867,420.0009,100,0.1673187,3.53172,53.06269,0,331.0338
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,50.51804,50.51804,0,0,0,50.51804,125.7017,10.32517,0,63.50206,53.17689,50.51804,0,0,0,318.7582,0,0,0,420.0009,100,0.1673187,55.56985,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,31.62297,31.62297,0,0,0,31.62297,215.3129,34.80099,0,68.08833,33.28734,31.62297,0,0,0,318.7582,0,0,0,420.0009,100,0.1673187,34.78527,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,48.85505,48.85505,0,0,0,48.85505,145.7575,19.78352,0,71.20988,51.42636,48.85505,0,0,0,318.7582,0,0,0,420.0009,100,0.1673187,53.74055,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,62.23809,62.23809,0,0,0,62.23809,140.3393,21.83074,0,87.34451,65.51378,62.23809,0,0,0,318.7582,0,0,0,420.0009,100,0.1673187,68.4619,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,109.7132,109.7132,41.05634,0,12.65525,109.7132,65.87211,0,0,72.27042,72.27042,68.6569,0,0,0,318.7582,0,0,0,420.0009,100,0.1673187,120.6846,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,21.17101,21.17101,0,0,0,21.17101,155.3755,10.60929,0,32.89457,22.28528,21.17101,0,0,0,318.7582,0,0,0,420.0009,100,0.1673187,23.28812,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.149803,1.149803,0,0,0,1.149803,1741.093,18.80882,0,20.01914,1.210319,1.149803,0,0,0,318.7582,0,0,0,420.0009,100,0.1673187,1.264783,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,13.81058,13.81058,0,0,0,13.81058,0,0,1.776357E-15,0,14.53745,13.81058,0,0,0,318.7582,0,14.53745,-14.53745,404.677,96.35148,0.1673187,15.19164,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,25.53036,25.53036,0,0,0,25.53036,0,0,3.552714E-15,0,26.87407,25.53036,0,0,16.15273,304.2208,0,26.87407,-26.87407,376.3493,89.60679,0.1673187,28.0834,0,0,304.2208
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,33.01823,33.01823,0,0,0,33.01823,0,0,0,0,34.75603,33.01823,0,0,46.0128,277.3467,0,34.75603,-34.75603,339.7132,80.88393,0.1673187,36.32005,0,0,277.3467
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,129.324,129.324,81,0,22.761,129.324,0,0,0,0,50.86739,48.32402,0,0,84.63062,242.5907,0,50.86739,-50.86739,286.0942,68.11755,0.1673187,142.2564,0,81,242.5907
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,29.45775,29.45775,81,0,22.761,29.45775,0,0,0,0,0,0,51.54225,48.96514,141.1499,191.7233,48.96514,0,48.96514,332.5467,79.17762,0.1673746,32.40353,0,81,191.7233
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,64.47787,64.47787,81,0,22.761,64.47787,0,0,0,0,0,0,16.52213,15.69602,92.1848,235.7919,15.69602,0,15.69602,347.4372,82.72298,0.1673925,70.92566,0,81,235.7919
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,13.15454,13.15454,0,0,0,13.15454,0,0,1.776357E-15,0,13.84688,13.15454,0,0,76.48878,249.9183,0,13.84688,-13.84688,332.8413,79.24777,0.1673925,14.46999,0,0,249.9183
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,20.6689,20.6689,0,0,0,20.6689,0,0,3.552714E-15,0,21.75674,20.6689,0,0,91.87421,236.0714,0,21.75674,-21.75674,309.9077,73.7874,0.1673925,22.73579,0,0,236.0714
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,28.26538,28.26538,0,0,0,28.26538,0,0,3.552714E-15,0,29.75304,28.26538,0,0,116.0484,214.3147,0,29.75304,-29.75304,278.5452,66.32016,0.1673925,31.09192,0,0,214.3147
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.1073,184.5617,0,0,0,278.5452,66.32016,0.1673925,0,0,0,184.5617
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,39.21748,39.21748,0,0,0,39.21748,0,0,7.105427E-15,0,41.28156,39.21748,0,0,149.1073,184.5617,0,41.28156,-41.28156,235.0307,55.95957,0.1673925,43.13923,0,0,184.5617
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,89.10973,89.10973,81,0,22.761,89.10973,0,0,0,0,8.536562,8.109735,0,0,194.9757,143.2801,0,8.536562,-8.536562,226.0323,53.81711,0.1673925,98.02071,0,81,143.2801
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,64.89429,64.89429,81,0,22.761,64.89429,0,0,0,0,0,0,16.10571,15.30042,204.4608,134.7435,15.30042,0,15.30042,240.5476,57.27312,0.16741,71.38373,0,81,134.7435
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,26.37137,26.37137,81,0,22.761,26.37137,37.68728,-7.105427E-15,0,9.938654,0,0,54.62863,51.89719,189.1603,148.5139,61.83585,0,61.83585,299.2102,71.24039,0.1674697,29.00851,7.950923,81,158.4526
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,45.79844,45.79844,81,0,22.761,45.79844,38.84043,0,0,17.78831,0,0,35.20156,33.44148,127.3245,204.1662,51.22979,0,51.22979,347.8111,82.81199,0.1675235,50.37828,14.23065,81,221.9545
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,8.02692,8.02692,0,0,0,8.02692,525.5812,0,0,42.18798,8.449389,8.02692,0,0,76.0947,250.273,33.73859,0,33.73859,379.8183,90.43275,0.1674733,8.829612,33.75039,0,292.461
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,24.08684,24.08684,0,0,0,24.08684,306.5283,6.122293,0,73.83297,25.35457,24.08684,0,0,42.35611,280.6377,42.35611,0,42.35611,420.0009,100,0.1674105,26.49553,59.06638,0,354.4707
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,78.38269,78.38269,20.25,0,7.39125,78.38269,104.2387,20.5128,0,81.70511,61.1923,58.13269,0,0,0,318.7582,0,0,0,420.0009,100,0.1674105,86.22095,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674105,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,36.5093,36.5093,0,0,0,36.5093,183.9609,28.732,0,67.16284,38.43084,36.5093,0,0,0,318.7582,0,0,0,420.0009,100,0.1674105,40.16023,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,22.3489,22.3489,0,0,0,22.3489,384.056,62.30713,0,85.83229,23.52515,22.3489,0,0,0,318.7582,0,0,0,420.0009,100,0.1674105,24.58379,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,25.98204,25.98204,0,0,0,25.98204,218.5273,29.42833,0,56.77784,27.34951,25.98204,0,0,0,318.7582,0,0,0,420.0009,100,0.1674105,28.58024,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,70.52049,70.52049,55.14475,0,16.21962,70.52049,22.95076,0,0,16.18499,16.18499,15.37574,0,0,0,318.7582,0,0,0,420.0009,100,0.1674105,77.57254,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,22.05381,22.05381,0,0,0,22.05381,31.74015,0,3.552714E-15,6.999912,23.21454,22.05381,0,0,0,318.7582,0,16.21463,-16.21463,402.9091,95.93055,0.1674105,24.25919,5.59993,0,325.7581
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,51.06804,51.06804,0,0,0,51.06804,0,0,0,0,53.75583,51.06804,0,0,18.01625,302.5436,0,53.75583,-53.75583,346.2455,82.43924,0.1674105,56.17484,0,0,302.5436
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,18.48152,18.48152,0,0,0,18.48152,0,0,0,0,19.45424,18.48152,0,0,77.74495,248.7878,0,19.45424,-19.45424,325.739,77.55673,0.1674105,20.32968,0,0,248.7878
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.36077,229.3335,0,0,0,325.739,77.55673,0.1674105,0,0,0,229.3335
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,21.22943,21.22943,0,0,0,21.22943,0,0,3.552714E-15,0,22.34677,21.22943,0,0,99.36077,229.3335,0,22.34677,-22.34677,302.1834,71.94828,0.1674105,23.35237,0,0,229.3335
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,6.132261,6.132261,0,0,0,6.132261,0,0,8.881784E-16,0,6.455011,6.132261,0,0,124.1905,206.9868,0,6.455011,-6.455011,295.3792,70.32824,0.1674105,6.745487,0,0,206.9868
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,22.58857,22.58857,0,0,0,22.58857,0,0,0,0,23.77744,22.58857,0,0,131.3627,200.5318,0,23.77744,-23.77744,270.3156,64.36073,0.1674105,24.84743,0,0,200.5318
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,14.9323,14.9323,0,0,0,14.9323,0,0,1.776357E-15,0,15.71821,14.9323,0,0,157.7821,176.7543,0,15.71821,-15.71821,253.7471,60.41586,0.1674105,16.42553,0,0,176.7543
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.2468,161.0361,0,0,0,253.7471,60.41586,0.1674105,0,0,0,161.0361
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.344572,1.344572,0,0,0,1.344572,0,0,2.220446E-16,0,1.415339,1.344572,0,0,175.2468,161.0361,0,1.415339,-1.415339,252.2552,60.06065,0.1674105,1.47903,0,0,161.0361
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,42.42765,42.42765,0,0,0,42.42765,0,0,7.105427E-15,0,44.66069,42.42765,0,0,176.8194,159.6208,0,44.66069,-44.66069,205.1787,48.85198,0.1674105,46.67042,0,0,159.6208
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,24.2686,24.2686,0,0,0,24.2686,0,0,3.552714E-15,0,25.54589,24.2686,0,0,226.4424,114.9601,0,25.54589,-25.54589,178.251,42.44063,0.1674105,26.69546,0,0,114.9601
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,69.74856,69.74856,81,0,22.761,69.74856,0,-1.776357E-15,0,0,0,0,11.25144,10.68887,254.8267,89.41418,10.68887,0,10.68887,188.3913,44.85499,0.1674226,76.72342,0,81,89.41418
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,53.01763,53.01763,81,0,22.761,53.01763,0,0,0,0,0,0,27.98237,26.58325,244.1378,99.03416,26.58325,0,26.58325,213.6104,50.85952,0.1674529,58.31939,0,81,99.03416
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,67.5556,67.5556,81,0,22.761,67.5556,18.61191,0,0,12.57339,0,0,13.4444,12.77218,217.5546,122.9591,25.34557,0,25.34557,237.6553,56.58449,0.1674785,74.31116,10.05871,81,135.5325
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,62.14592,62.14592,81,0,22.761,62.14592,52.77739,0,0,32.799,0,0,18.85408,17.91137,192.209,145.7701,50.71037,0,50.71037,285.7634,68.03877,0.1675278,68.36051,26.2392,81,178.5691
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,32.90321,32.90321,81,0,22.761,32.90321,231.6626,0,0,76.22444,0,0,48.09679,45.69195,141.4987,191.4094,121.9164,0,121.9164,401.4235,95.57683,0.1674982,36.19353,60.97955,81,267.6339
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,59.05427,59.05427,0,0,0,59.05427,166.4189,16.5328,0,98.27745,62.16238,59.05427,0,0,19.58227,301.1342,19.58227,0,19.58227,420.0009,100,0.1674692,64.95969,78.62196,0,399.4117
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,57.631,57.631,0,0,0,57.631,143.6466,22.12076,0,82.78497,60.66421,57.631,0,0,0,318.7582,0,0,0,420.0009,100,0.1674692,63.3941,66.22797,0,401.5432
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,44.97356,44.97356,0,0,0,44.97356,184.8997,35.81541,0,83.15601,47.34059,44.97356,0,0,0,318.7582,0,0,0,420.0009,100,0.1674692,49.47092,66.5248,0,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,48.84523,48.84523,0,0,0,48.84523,138.5553,16.26163,0,67.67767,51.41603,48.84523,0,0,0,318.7582,0,0,0,420.0009,100,0.1674692,53.72976,54.14213,0,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,37.77473,37.77473,0,0,0,37.77473,157.4996,19.73217,0,59.49504,39.76287,37.77473,0,0,0,318.7582,0,0,0,420.0009,100,0.1674692,41.5522,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,48.03544,48.03544,0,0,0,48.03544,132.9713,13.30971,0,63.87333,50.56362,48.03544,0,0,0,318.7582,0,0,0,420.0009,100,0.1674692,52.83898,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,68.55016,68.55016,36.96596,0,11.62039,68.55016,48.49956,7.105427E-15,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.1674692,75.40517,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674692,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674692,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,37.25958,37.25958,0,0,0,37.25958,0,0,0,0,39.22062,37.25958,0,0,0,318.7582,0,39.22062,-39.22062,378.6587,90.15665,0.1674692,40.98554,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,86.80518,86.80518,81,0,22.761,86.80518,0,0,0,0,6.110722,5.805185,0,0,43.57846,279.5376,0,6.110722,-6.110722,372.2174,88.62302,0.1674692,95.4857,0,81,279.5376
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,7.656265,7.656265,0,0,0,7.656265,0,0,1.776357E-15,0,8.059227,7.656265,0,0,50.36815,273.4269,0,8.059227,-8.059227,363.7223,86.60036,0.1674692,8.421892,0,0,273.4269
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,32.9695,32.9695,0,0,0,32.9695,0,0,7.105427E-15,0,34.70474,32.9695,0,0,59.32285,265.3677,0,34.70474,-34.70474,327.1402,77.89038,0.1674692,36.26645,0,0,265.3677
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,56.46749,56.46749,0,0,0,56.46749,0,0,7.105427E-15,0,59.43947,56.46749,0,0,97.88367,230.6629,0,59.43947,-59.43947,264.4855,62.97262,0.1674692,62.11425,0,0,230.6629
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,51.60204,51.60204,0,0,0,51.60204,0,0,7.105427E-15,0,54.31794,51.60204,0,0,163.9275,171.2234,0,54.31794,-54.31794,207.2294,49.34024,0.1674692,56.76225,0,0,171.2234
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,25.75598,25.75598,0,0,0,25.75598,0,0,3.552714E-15,0,27.11156,25.75598,0,0,224.2808,116.9055,0,27.11156,-27.11156,178.6513,42.53594,0.1674692,28.33158,0,0,116.9055
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,22.72246,22.72246,0,0,0,22.72246,0,0,3.552714E-15,0,23.91838,22.72246,0,0,254.4047,89.79395,0,23.91838,-23.91838,153.4391,36.53305,0.1674692,24.99471,0,0,89.79395
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.9807,65.87557,0,0,0,153.4391,36.53305,0.1674692,0,0,0,65.87557
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,6.668369,6.668369,0,0,0,6.668369,0,0,8.881784E-16,0,7.019335,6.668369,0,0,280.9807,65.87557,0,7.019335,-7.019335,146.0401,34.77138,0.1674692,7.335206,0,0,65.87557
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,7.969777,7.969777,0,0,0,7.969777,0,0,8.881784E-16,0,8.389239,7.969777,0,0,288.78,58.85624,0,8.389239,-8.389239,137.1971,32.6659,0.1674692,8.766755,0,0,58.85624
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,31.36068,31.36068,0,0,0,31.36068,0,0,7.105427E-15,0,33.01124,31.36068,0,0,298.1013,50.467,0,33.01124,-33.01124,102.4002,24.38094,0.1674692,34.49675,0,0,50.467
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,25.03496,25.03496,81,0,22.761,25.03496,87.55302,0,0,21.91887,0,0,55.96503,53.16679,334.7805,17.45576,75.08565,0,75.08565,173.6327,41.34103,0.167509,27.53846,17.53509,81,39.37463
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,84.16192,84.16192,81,0,22.761,84.16192,65.28413,0,0,54.94438,3.328333,3.161916,0,0,259.6949,85.03284,51.61605,0,51.61605,222.5999,52.99988,0.1675544,92.57811,43.95551,81,139.9772
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,80.78464,80.78464,81,0,22.761,80.78464,98.35882,0,0,79.45882,0,0,0.2153639,0.2045957,208.0788,131.4873,79.66341,0,79.66341,298.1753,70.99397,0.1675873,88.8631,63.56705,81,210.9461
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,17.30561,17.30561,41.74905,0,12.83051,17.30561,607.8614,0,0,105.1942,0,0,24.44343,23.22126,128.4154,203.1844,128.4154,0,128.4154,420.0009,100,0.1674508,19.03618,84.15532,81,308.3785
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,69.84598,69.84598,20.25,0,7.39125,69.84598,169.8611,66.43488,0,118.6412,52.2063,49.59598,0,0,0,318.7582,0,0,0,420.0009,100,0.1674508,76.83057,94.91294,81,437.3994
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,37.60424,37.60424,0,0,0,37.60424,312.4812,77.92277,0,117.5062,39.58341,37.60424,0,0,0,318.7582,0,0,0,420.0009,100,0.1674508,41.36466,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,5.033287,5.033287,0,0,0,5.033287,2159.082,103.3746,0,108.6728,5.298197,5.033287,0,0,0,318.7582,0,0,0,420.0009,100,0.1674508,5.536615,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674508,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674508,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674508,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,24.88639,24.88639,0,0,0,24.88639,89.72173,0,0,22.3285,26.19621,24.88639,0,0,0,318.7582,0,3.867702,-3.867702,415.9239,99.0293,0.1674508,27.37503,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,13.31679,13.31679,0,0,0,13.31679,0,0,0,0,14.01767,13.31679,0,0,4.297447,314.8905,0,14.01767,-14.01767,401.148,95.51124,0.1674508,14.64847,0,0,314.8905
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,64.83226,64.83226,81,0,22.761,64.83226,0,0,0,0,0,0,16.16774,15.35935,19.87264,300.8729,15.35935,0,15.35935,415.7192,98.98055,0.1674682,71.31548,0,81,300.8729
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.513285,314.6963,0,0,0,415.7192,98.98055,0.1674682,0,0,0,314.6963
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,18.84693,18.84693,0,0,0,18.84693,0,0,0,0,19.83888,18.84693,0,0,4.513285,314.6963,0,19.83888,-19.83888,394.8072,94.00151,0.1674682,20.73163,0,0,314.6963
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,8.978523,8.978523,0,0,0,8.978523,0,0,0,0,9.451077,8.978523,0,0,26.55648,294.8574,0,9.451077,-9.451077,384.8448,91.62954,0.1674682,9.876376,0,0,294.8574
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,3.571119,3.571119,0,0,0,3.571119,0,0,4.440892E-16,0,3.759072,3.571119,0,0,37.05768,285.4063,0,3.759072,-3.759072,380.8824,90.68611,0.1674682,3.928231,0,0,285.4063
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.23442,281.6472,0,0,0,380.8824,90.68611,0.1674682,0,0,0,281.6472
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,16.47784,16.47784,0,0,0,16.47784,0,0,3.552714E-15,0,17.34509,16.47784,0,0,41.23442,281.6472,0,17.34509,-17.34509,362.5991,86.33295,0.1674682,18.12562,0,0,281.6472
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.50675,264.3022,0,0,0,362.5991,86.33295,0.1674682,0,0,0,264.3022
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.50675,264.3022,0,0,0,362.5991,86.33295,0.1674682,0,0,0,264.3022
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,27.20776,27.20776,0,0,0,27.20776,0,0,3.552714E-15,0,28.63975,27.20776,0,0,60.50675,264.3022,0,28.63975,-28.63975,332.4102,79.14512,0.1674682,29.92853,0,0,264.3022
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,31.17233,31.17233,0,0,0,31.17233,0,0,0,0,32.81297,31.17233,0,0,92.32869,235.6624,0,32.81297,-32.81297,297.8222,70.90991,0.1674682,34.28956,0,0,235.6624
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,31.57056,31.57056,0,0,0,31.57056,0,0,3.552714E-15,0,33.23217,31.57056,0,0,128.7876,202.8494,0,33.23217,-33.23217,262.7924,62.56951,0.1674682,34.72762,0,0,202.8494
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,22.64302,22.64302,0,0,0,22.64302,118.7896,0,0,26.89756,23.83476,22.64302,0,0,165.7122,169.6172,3.062799,0,3.062799,265.6981,63.26132,0.1674637,24.90733,21.51805,0,196.5148
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,162.6494,172.3738,53.39152,0,53.39152,316.3497,75.32121,0.1673849,0,42.71321,0,225.7653
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,4.95291,4.95291,0,0,0,4.95291,1452.226,0,0,71.92743,5.21359,4.95291,0,0,109.2579,220.4261,66.71384,0,66.71384,379.64,90.3903,0.1672866,5.448201,57.54195,0,292.3536
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,29.38075,29.38075,0,0,0,29.38075,278.1873,8.262392,0,81.73353,30.92711,29.38075,0,0,42.54403,280.4686,42.54403,0,42.54403,420.0009,100,0.1672239,32.31882,65.38683,0,362.2021
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,28.47871,28.47871,0,0,0,28.47871,261.4185,44.47104,0,74.44862,29.97759,28.47871,0,0,0,318.7582,0,0,0,420.0009,100,0.1672239,31.32658,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672239,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,49.38801,49.38801,0,0,0,49.38801,159.6642,26.86757,0,78.85496,51.98738,49.38801,0,0,0,318.7582,0,0,0,420.0009,100,0.1672239,54.32681,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,4.690444,4.690444,0,0,0,4.690444,2221.058,99.2402,0,104.1775,4.93731,4.690444,0,0,0,318.7582,0,0,0,420.0009,100,0.1672239,5.159489,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,35.5774,35.5774,0,0,0,35.5774,213.1806,38.39421,0,75.8441,37.44989,35.5774,0,0,0,318.7582,0,0,0,420.0009,100,0.1672239,39.13514,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,66.82348,66.82348,20.25,0,7.39125,66.82348,83.57421,6.82248,0,55.8472,49.02472,46.57348,0,0,0,318.7582,0,0,0,420.0009,100,0.1672239,73.50583,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672239,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1672239,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,87.76546,87.76546,81,0,22.761,87.76546,0,0,0,0,7.12154,6.765463,0,0,0,318.7582,0,7.12154,-7.12154,412.4941,98.21268,0.1672239,96.54201,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,77.92529,77.92529,81,0,22.761,77.92529,0,0,0,0,0,0,3.074717,2.920981,7.912823,311.6367,2.920981,0,2.920981,415.2652,98.87246,0.1672272,85.71781,0,81,311.6367
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,88.84001,88.84001,81,0,22.761,88.84001,0,0,0,0,8.252644,7.840011,0,0,4.991841,314.2656,0,8.252644,-8.252644,406.5661,96.80126,0.1672272,97.72401,0,81,314.2656
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.16144,306.0129,0,0,0,406.5661,96.80126,0.1672272,0,0,0,306.0129
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,13.67898,13.67898,0,0,0,13.67898,0,0,1.776357E-15,0,14.39893,13.67898,0,0,14.16144,306.0129,0,14.39893,-14.39893,391.3883,93.18751,0.1672272,15.04688,0,0,306.0129
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,22.6134,22.6134,0,0,0,22.6134,0,0,0,0,23.80358,22.6134,0,0,30.16025,291.614,0,23.80358,-23.80358,366.2971,87.21343,0.1672272,24.87474,0,0,291.614
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,27.84824,27.84824,0,0,0,27.84824,0,0,3.552714E-15,0,29.31393,27.84824,0,0,56.60867,267.8104,0,29.31393,-29.31393,335.3976,79.8564,0.1672272,30.63306,0,0,267.8104
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,31.92611,31.92611,0,0,0,31.92611,0,0,7.105427E-15,0,33.60643,31.92611,0,0,89.17971,238.4965,0,33.60643,-33.60643,299.9732,71.42206,0.1672272,35.11872,0,0,238.4965
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,25.1419,25.1419,0,0,0,25.1419,0,0,3.552714E-15,0,26.46516,25.1419,0,0,126.5202,204.8901,0,26.46516,-26.46516,272.0765,64.77999,0.1672272,27.65609,0,0,204.8901
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,36.31136,36.31136,0,0,0,36.31136,0,0,0,0,38.22248,36.31136,0,0,155.9259,178.4249,0,38.22248,-38.22248,231.7865,55.18715,0.1672272,39.9425,0,0,178.4249
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,28.03502,28.03502,0,0,0,28.03502,0,0,3.552714E-15,0,29.51055,28.03502,0,0,198.3954,140.2024,0,29.51055,-29.51055,200.6796,47.78077,0.1672272,30.83852,0,0,140.2024
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,37.37645,37.37645,0,0,0,37.37645,0,0,0,0,39.34364,37.37645,0,0,231.1848,110.6919,0,39.34364,-39.34364,159.2078,37.90654,0.1672272,41.1141,0,0,110.6919
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,22.76044,22.76044,0,0,0,22.76044,91.28892,3.552714E-15,0,20.77776,23.95836,22.76044,0,0,274.9,71.34823,0,3.1806,-3.1806,155.8551,37.1083,0.1672272,25.03649,16.62221,0,92.12599
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,27.74285,27.74285,0,0,0,27.74285,173.2444,0,0,48.06292,29.203,27.74285,0,0,278.434,68.16763,18.85992,0,18.85992,173.7473,41.36831,0.1671994,30.51713,38.45034,0,116.2305
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,2.980778,2.980778,0,0,0,2.980778,2130.7,0,0,63.51144,3.137661,2.980778,0,0,259.5741,85.14156,60.37378,0,60.37378,231.0228,55.00533,0.1671106,3.278856,50.80915,0,148.653
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,27.67134,27.67134,0,0,0,27.67134,334.9073,0,0,92.67332,29.12772,27.67134,0,0,199.2003,139.478,63.54559,0,63.54559,291.3075,69.35879,0.1670172,30.43847,74.13866,0,232.1513
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,91.17675,91.17675,81,0,22.761,91.17675,112.7038,0,0,102.7597,10.71237,10.17675,0,0,135.6547,196.669,92.04732,0,92.04732,378.6312,90.15012,0.1670267,100.2944,82.20775,81,299.4287
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,12.56171,12.56171,0,0,0,12.56171,927.5925,59.69124,0,116.5215,13.22285,12.56171,0,0,43.60739,279.5116,43.60739,0,43.60739,420.0009,100,0.1669627,13.81788,93.21719,0,396.0331
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,57.26355,57.26355,0,0,0,57.26355,179.0444,42.24978,0,102.5272,60.27742,57.26355,0,0,0,318.7582,0,0,0,420.0009,100,0.1669627,62.9899,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,61.2662,61.2662,0,0,0,61.2662,170.7464,40.1191,0,104.6098,64.49074,61.2662,0,0,0,318.7582,0,0,0,420.0009,100,0.1669627,67.39282,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,94.23618,94.23618,25.53618,0,8.728653,94.23618,90.57753,13.04102,0,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1669627,103.6598,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1669627,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1669627,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,6.790321,6.790321,0,0,0,6.790321,0,0,0,0,7.147707,6.790321,0,0,0,318.7582,0,7.147707,-7.147707,412.4665,98.20612,0.1669627,7.469354,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,38.57401,38.57401,0,0,0,38.57401,0,0,7.105427E-15,0,40.60422,38.57401,0,0,7.941896,311.6105,0,40.60422,-40.60422,369.6659,88.01551,0.1669627,42.43141,0,0,311.6105
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,30.13589,30.13589,0,0,0,30.13589,0,0,3.552714E-15,0,31.72199,30.13589,0,0,53.05769,271.0063,0,31.72199,-31.72199,336.228,80.05412,0.1669627,33.14948,0,0,271.0063
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,2.905715,2.905715,0,0,0,2.905715,0,0,4.440892E-16,0,3.058647,2.905715,0,0,88.30435,239.2843,0,3.058647,-3.058647,333.0039,79.28648,0.1669627,3.196286,0,0,239.2843
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,35.76244,35.76244,0,0,0,35.76244,0,0,7.105427E-15,0,37.64468,35.76244,0,0,91.70284,236.2257,0,37.64468,-37.64468,293.3229,69.83865,0.1669627,39.33869,0,0,236.2257
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,9.208945,9.208945,0,0,0,9.208945,0,0,0,0,9.693626,9.208945,0,0,133.5303,198.581,0,9.693626,-9.693626,283.1049,67.4058,0.1669627,10.12984,0,0,198.581
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,34.64869,34.64869,0,0,0,34.64869,0,0,7.105427E-15,0,36.47231,34.64869,0,0,144.301,188.8874,0,36.47231,-36.47231,244.6597,58.2522,0.1669627,38.11356,0,0,188.8874
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,55.82602,55.82602,0,0,0,55.82602,0,0,7.105427E-15,0,58.76423,55.82602,0,0,184.8257,152.4151,0,58.76423,-58.76423,182.7168,43.50391,0.1669627,61.40863,0,0,152.4151
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,43.86596,43.86596,0,0,0,43.86596,0,0,7.105427E-15,0,46.1747,43.86596,0,0,250.1193,93.65082,0,46.1747,-46.1747,134.0444,31.91527,0.1669627,48.25256,0,0,93.65082
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,20.74303,20.74303,0,0,0,20.74303,0,0,0,0,21.83477,20.74303,0,0,301.4246,47.47612,0,21.83477,-21.83477,111.0285,26.43531,0.1669627,22.81734,0,0,47.47612
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,37.94267,37.94267,81,0,22.761,37.94267,0,0,0,0,0,0,43.05733,40.90447,325.6854,25.64135,40.90447,0,40.90447,149.8339,35.67467,0.1670091,41.73693,0,81,25.64135
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,21.52949,21.52949,81,0,22.761,21.52949,0,0,0,0,0,0,59.4705,56.49698,284.7809,62.45537,56.49698,0,56.49698,203.4317,48.43601,0.167073,23.68244,0,81,62.45537
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.33897,28.33897,81,0,22.761,28.33897,0,0,0,0,0,0,52.66103,50.02798,228.284,113.3027,50.02798,0,50.02798,250.8924,59.73616,0.1671295,31.17287,0,81,113.3027
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,50.13387,50.13387,81,0,22.761,50.13387,42.26868,0,0,21.19092,0,0,30.86613,29.32283,178.256,158.3278,50.51375,0,50.51375,298.8139,71.14603,0.1671812,55.14725,16.95274,81,179.5188
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,50.51736,50.51736,81,0,22.761,50.51736,111.6102,0,0,56.38252,0,0,30.48264,28.95851,127.7422,203.7902,85.34103,0,85.34103,379.7755,90.42256,0.1672058,55.5691,45.10602,81,260.1727
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,36.85606,36.85606,0,0,0,36.85606,230.4567,3.740185,0,84.93725,38.79585,36.85606,0,0,42.40121,280.5971,42.40121,0,42.40121,420.0009,100,0.1671437,40.54167,67.9498,0,365.5344
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,29.55186,29.55186,0,0,0,29.55186,331.5963,66.88567,0,97.99288,31.10722,29.55186,0,0,0,318.7582,0,0,0,420.0009,100,0.1671437,32.50704,78.3943,0,416.7511
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,2.868861,2.868861,0,0,0,2.868861,3561.002,99.14037,0,102.1602,3.019854,2.868861,0,0,0,318.7582,0,0,0,420.0009,100,0.1671437,3.155747,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,57.69358,57.69358,0,0,0,57.69358,196.2296,52.48178,0,113.2119,60.73009,57.69358,0,0,0,318.7582,0,0,0,420.0009,100,0.1671437,63.46294,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,87.20585,87.20585,20.25,0,7.39125,87.20585,127.0161,40.28565,0,110.7655,70.47984,66.95585,0,0,0,318.7582,0,0,0,420.0009,100,0.1671437,95.92643,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,57.20543,57.20543,0,0,0,57.20543,170.1803,37.13614,0,97.35239,60.21624,57.20543,0,0,0,318.7582,0,0,0,420.0009,100,0.1671437,62.92598,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,72.83821,72.83821,20.25,0,7.39125,72.83821,119.574,31.73954,0,87.09555,55.35601,52.58821,0,0,0,318.7582,0,0,0,420.0009,100,0.1671437,80.12203,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1671437,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,16.57346,16.57346,0,0,0,16.57346,158.6423,8.846771,0,26.29252,17.44575,16.57346,0,0,0,318.7582,0,0,0,420.0009,100,0.1671437,18.23081,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,6.757141,6.757141,0,0,0,6.757141,0,0,0,0,7.11278,6.757141,0,0,0,318.7582,0,7.11278,-7.11278,412.5033,98.21487,0.1671437,7.432855,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,45.75323,45.75323,0,0,0,45.75323,0,0,0,0,48.16129,45.75323,0,0,7.903089,311.6454,0,48.16129,-48.16129,361.7368,86.12765,0.1671437,50.32855,0,0,311.6454
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,35.71111,35.71111,0,0,0,35.71111,0,0,7.105427E-15,0,37.59064,35.71111,0,0,61.41564,263.4842,0,37.59064,-37.59064,322.1128,76.69338,0.1671437,39.28222,0,0,263.4842
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,14.42331,14.42331,0,0,0,14.42331,0,0,0,0,15.18243,14.42331,0,0,103.183,225.8935,0,15.18243,-15.18243,306.1092,72.88299,0.1671437,15.86564,0,0,225.8935
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,17.46255,17.46255,0,0,0,17.46255,0,0,3.552714E-15,0,18.38163,17.46255,0,0,120.0524,210.7111,0,18.38163,-18.38163,286.7332,68.26968,0.1671437,19.20881,0,0,210.7111
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,21.05366,21.05366,0,0,0,21.05366,0,0,0,0,22.16175,21.05366,0,0,140.4764,192.3295,0,22.16175,-22.16175,263.3727,62.70765,0.1671437,23.15903,0,0,192.3295
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,41.98106,41.98106,0,0,0,41.98106,0,0,0,0,44.19059,41.98106,0,0,165.1006,170.1677,0,44.19059,-44.19059,216.7917,51.61697,0.1671437,46.17916,0,0,170.1677
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,47.29316,47.29316,0,0,0,47.29316,0,0,7.105427E-15,0,49.78228,47.29316,0,0,214.2012,125.9771,0,49.78228,-49.78228,164.3166,39.12292,0.1671437,52.02248,0,0,125.9771
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,76.46608,76.46608,81,0,22.761,76.46608,0,0,0,0,0,0,4.53392,4.307224,269.5149,76.19484,4.307224,0,4.307224,168.4028,40.09582,0.1671486,84.11269,0,81,76.19484
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,71.3147,71.3147,81,0,22.761,71.3147,0,0,0,0,0,0,9.685295,9.20103,265.2076,80.07134,9.20103,0,9.20103,177.1316,42.17411,0.1671589,78.44617,0,81,80.07134
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,59.72403,59.72403,81,0,22.761,59.72403,0,0,0,0,0,0,21.27597,20.21217,256.0066,88.35227,20.21217,0,20.21217,196.3066,46.73957,0.1671817,65.69643,0,81,88.35227
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,36.32342,36.32342,81,0,22.761,36.32342,0,0,0,0,0,0,44.67658,42.44275,235.7944,106.5432,42.44275,0,42.44275,236.5713,56.32639,0.1672295,39.95576,0,81,106.5432
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,33.65527,33.65527,81,0,22.761,33.65527,0,0,0,0,0,0,47.34473,44.9775,193.3517,144.7417,44.9775,0,44.9775,279.2407,66.48576,0.1672802,37.02079,0,81,144.7417
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,46.72232,46.72232,81,0,22.761,46.72232,56.32545,0,0,26.31656,0,0,34.27768,32.56379,148.3742,185.2215,58.88035,0,58.88035,335.0995,79.78544,0.1673398,51.39455,21.05325,81,211.538
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,85.31248,85.31248,81,0,22.761,85.31248,60.43141,0,0,51.55553,4.539453,4.31248,0,0,89.49384,238.2138,47.01608,0,47.01608,379.7029,90.40527,0.1673807,93.84373,41.24443,81,289.7693
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,80.13242,80.13242,66.33843,0,19.05162,80.13242,71.12944,0,0,56.99774,14.51998,13.79398,0,0,42.47776,280.5282,42.47776,0,42.47776,420.0009,100,0.1674177,88.14566,45.59819,81,337.526
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,67.29183,67.29183,20.25,0,7.39125,67.29183,109.1247,23.91432,0,73.43204,49.51772,47.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1674177,74.02101,58.74563,81,392.1903
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,86.86051,86.86051,20.25,0,7.39125,86.86051,81.64699,0.8026604,0,70.91899,70.11633,66.61051,0,0,0,318.7582,0,0,0,420.0009,100,0.1674177,95.54656,56.73519,81,389.6772
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,24.51073,24.51073,0,0,0,24.51073,365.4008,63.76165,0,89.56242,25.80077,24.51073,0,0,0,318.7582,0,0,0,420.0009,100,0.1674177,26.9618,71.64993,0,408.3206
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,44.48819,44.48819,0,0,0,44.48819,163.4641,25.89256,0,72.72223,46.82967,44.48819,0,0,0,318.7582,0,0,0,420.0009,100,0.1674177,48.937,58.17778,0,391.4805
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,53.32723,53.32723,0,0,0,53.32723,146.2238,21.8432,0,77.97713,56.13393,53.32723,0,0,0,318.7582,0,0,0,420.0009,100,0.1674177,58.65995,62.3817,0,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,38.18388,38.18388,0,0,0,38.18388,213.8341,41.45661,0,81.65017,40.19356,38.18388,0,0,0,318.7582,0,0,0,420.0009,100,0.1674177,42.00227,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,76.46,76.46,23.81742,0,8.293806,76.46,72.47351,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.1674177,84.106,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,51.86694,51.86694,0,0,0,51.86694,45.51123,0,7.105427E-15,23.60528,54.59677,51.86694,0,0,0,318.7582,0,30.99149,-30.99149,387.3329,92.22195,0.1674177,57.05363,18.88422,0,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,38.88105,38.88105,0,0,0,38.88105,0,0,7.105427E-15,0,40.92742,38.88105,0,0,34.43499,287.7667,0,40.92742,-40.92742,344.1917,81.95023,0.1674177,42.76916,0,0,287.7667
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,103.6323,103.6323,81,0,22.761,103.6323,0,0,0,0,23.82349,22.63231,0,0,79.9099,246.8393,0,23.82349,-23.82349,319.0795,75.97115,0.1674177,113.9955,0,81,246.8393
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,57.62717,57.62717,81,0,22.761,57.62717,0,-3.552714E-15,0,0,0,0,23.37283,22.20419,106.3804,223.0158,22.20419,0,22.20419,340.1442,80.98656,0.1674426,63.38988,0,81,223.0158
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,75.14709,75.14709,81,0,22.761,75.14709,0,0,0,0,0,0,5.852902,5.560257,84.17625,242.9996,5.560257,0,5.560257,345.4192,82.24249,0.1674489,82.6618,0,81,242.9996
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,19.9462,19.9462,0,0,0,19.9462,0,0,0,0,20.996,19.9462,0,0,78.616,248.0038,0,20.996,-20.996,323.2874,76.97305,0.1674489,21.94082,0,0,248.0038
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,14.53869,14.53869,0,0,0,14.53869,0,0,1.776357E-15,0,15.30389,14.53869,0,0,101.9449,227.0078,0,15.30389,-15.30389,307.1557,73.13216,0.1674489,15.99256,0,0,227.0078
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,6.125864,6.125864,0,0,0,6.125864,0,0,8.881784E-16,0,6.448278,6.125864,0,0,118.9492,211.7039,0,6.448278,-6.448278,300.3586,71.51382,0.1674489,6.73845,0,0,211.7039
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,41.04503,41.04503,0,0,0,41.04503,0,0,0,0,43.2053,41.04503,0,0,126.114,205.2557,0,43.2053,-43.2053,254.8163,60.67041,0.1674489,45.14954,0,0,205.2557
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,18.57857,18.57857,0,0,0,18.57857,0,0,3.552714E-15,0,19.55639,18.57857,0,0,174.1198,162.0504,0,19.55639,-19.55639,234.202,55.76227,0.1674489,20.43643,0,0,162.0504
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,3.070716,3.070716,0,0,0,3.070716,0,0,4.440892E-16,0,3.232332,3.070716,0,0,195.8492,142.494,0,3.232332,-3.232332,230.7948,54.95104,0.1674489,3.377787,0,0,142.494
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,49.77296,49.77296,0,0,0,49.77296,0,0,7.105427E-15,0,52.39259,49.77296,0,0,199.4407,139.2616,0,52.39259,-52.39259,175.5682,41.80186,0.1674489,54.75026,0,0,139.2616
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,26.72997,26.72997,0,0,0,26.72997,0,0,3.552714E-15,0,28.13681,26.72997,0,0,257.6547,86.86904,0,28.13681,-28.13681,145.9094,34.74026,0.1674489,29.40297,0,0,86.86904
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,9.599838,9.599838,0,0,0,9.599838,0,0,1.776357E-15,0,10.10509,9.599838,0,0,288.9178,58.73223,0,10.10509,-10.10509,135.2577,32.20414,0.1674489,10.55982,0,0,58.73223
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,29.31894,29.31894,0,0,0,29.31894,32.75478,0,0,9.603354,30.86205,29.31894,0,0,300.1457,48.62714,0,21.25869,-21.25869,112.849,26.86877,0.1674489,32.25084,7.682684,0,58.23049
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,15.26036,15.26036,0,0,0,15.26036,134.9615,0,0,20.59562,16.06354,15.26036,0,0,323.7664,27.36845,4.532083,0,4.532083,117.1486,27.89246,0.1674423,16.7864,16.4765,0,47.96407
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,40.0432,40.0432,81,0,22.761,40.0432,129.6241,0,0,51.90566,0,0,40.9568,38.90896,319.2343,31.44732,90.81461,0,90.81461,203.3029,48.40535,0.1674586,44.04752,41.52453,81,83.35298
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,51.97593,51.97593,81,0,22.761,51.97593,125.162,0,0,65.05408,0,0,29.02407,27.57287,228.4197,113.1805,92.62696,0,92.62696,291.1765,69.3276,0.1674722,57.17352,52.04327,81,178.2346
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,59.94274,0,17.43351,0,0,0,0,78.84717,0,0,59.94274,56.9456,135.7928,196.5447,135.7928,0,135.7928,420.0009,100,0.1673713,0,63.07773,81,275.3919
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,29.65737,29.65737,0,0,0,29.65737,326.3575,65.57076,0,96.78905,31.21828,29.65737,0,0,0,318.7582,0,0,0,420.0009,100,0.1673713,32.6231,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,38.42184,38.42184,0,0,0,38.42184,213.1519,41.45285,0,81.89689,40.44404,38.42184,0,0,0,318.7582,0,0,0,420.0009,100,0.1673713,42.26402,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,8.546309,8.546309,0,0,0,8.546309,717.3388,52.30988,0,61.30599,8.996115,8.546309,0,0,0,318.7582,0,0,0,420.0009,100,0.1673713,9.40094,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,62.12278,62.12278,0,0,0,62.12278,116.1303,6.750951,0,72.14336,65.3924,62.12278,0,0,0,318.7582,0,0,0,420.0009,100,0.1673713,68.33506,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.022901,2.022901,0,0,0,2.022901,1674.536,31.74484,0,33.87421,2.12937,2.022901,0,0,0,318.7582,0,0,0,420.0009,100,0.1673713,2.225191,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,7.39452,7.39452,0,0,0,7.39452,171.5512,4.901683,0,12.68539,7.783705,7.39452,0,0,0,318.7582,0,0,0,420.0009,100,0.1673713,8.133972,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,41.21547,41.21547,0,0,0,41.21547,0,0,0,0,43.3847,41.21547,0,0,0,318.7582,0,43.3847,-43.3847,374.2693,89.11157,0.1673713,45.33702,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,41.78236,41.78236,0,0,0,41.78236,0,0,0,0,43.98143,41.78236,0,0,48.20523,275.3735,0,43.98143,-43.98143,327.9088,78.07338,0.1673713,45.9606,0,0,275.3735
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,46.57074,46.57074,0,0,0,46.57074,0,0,7.105427E-15,0,49.02184,46.57074,0,0,97.07349,231.3921,0,49.02184,-49.02184,276.2353,65.77018,0.1673713,51.22782,0,0,231.3921
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,16.57349,16.57349,0,0,0,16.57349,0,0,3.552714E-15,0,17.44578,16.57349,0,0,151.5422,182.3703,0,17.44578,-17.44578,257.8458,61.39174,0.1673713,18.23084,0,0,182.3703
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,53.81374,53.81374,0,0,0,53.81374,0,0,7.105427E-15,0,56.64604,53.81374,0,0,170.9264,164.9245,0,56.64604,-56.64604,198.1357,47.17506,0.1673713,59.19511,0,0,164.9245
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,14.35258,14.35258,0,0,0,14.35258,0,0,1.776357E-15,0,15.10798,14.35258,0,0,233.8664,108.2784,0,15.10798,-15.10798,182.2104,43.38335,0.1673713,15.78784,0,0,108.2784
