Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,45.48454,45.48454,0,0,0,45.48454,0,0,7.105427E-15,0,0,47.87846,45.48454,0,0,0,318.7582,0,47.87846,-47.87846,369.5325,87.98376,0,50.033,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,83.66673,83.66673,20.25,0,7.39125,83.66673,0,0,0,0,0,66.75445,63.41673,0,0,53.1983,270.8798,0,66.75445,-66.75445,299.1671,71.23013,0,92.0334,0,81,270.8798
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,84.51199,84.51199,20.25,0,7.39125,84.51199,0,0,0,0,0,67.6442,64.26199,0,0,127.3699,204.1253,0,67.6442,-67.6442,227.8639,54.2532,0,92.96319,0,81,204.1253
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,77.20672,77.20672,81,0,22.761,77.20672,0,0,0,0,0,0,0,3.793282,3.603617,202.5301,136.4811,3.603617,0,3.603617,231.2826,55.06717,0.2959064,84.92739,0,81,136.4811
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,26.02004,26.02004,81,0,22.761,26.02004,0,0,0,0,0,0,0,54.97996,52.23096,198.9265,139.7244,52.23096,0,52.23096,280.8332,66.86492,0.2959064,28.62204,0,81,139.7244
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,27.93551,27.93551,81,0,22.761,27.93551,25.78777,0,0,0,7.203945,0,0,53.06449,50.41127,146.6955,186.7322,57.61521,0,57.61521,335.4918,79.87885,0.2940744,30.72906,5.763156,81,193.9362
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,28.62694,28.62694,81,0,22.761,28.62694,56.473,0,0,0,16.16649,0,0,52.37306,49.75441,89.08034,238.5859,65.9209,0,65.9209,398.0299,94.76883,0.2812064,31.48963,12.93319,81,254.7524
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,59.42884,59.42884,0,0,0,59.42884,53.04922,0,0,0,31.52654,62.55667,59.42884,0,0,23.15944,297.9147,0,31.03013,-31.03013,365.3212,86.98107,0.2812064,65.37172,25.22123,0,329.4413
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,17.88857,17.88857,0,0,0,17.88857,42.94847,0,0,0,7.682869,18.83008,17.88857,0,0,57.63736,266.8846,0,11.14721,-11.14721,353.571,84.18342,0.2812064,19.67743,6.146295,0,274.5675
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,71.98709,71.98709,81,0,22.761,71.98709,8.635203,0,0,0,6.216231,0,0,9.012912,8.562266,70.02315,255.7374,14.7785,0,14.7785,367.5912,87.52153,0.2814016,79.1858,4.972985,81,261.9536
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,62.45394,62.45394,0,0,0,62.45394,54.07158,0,7.105427E-15,0,33.76983,65.74099,62.45394,0,0,55.24465,269.0381,0,31.97116,-31.97116,333.8906,79.4976,0.2814016,68.69933,27.01587,0,302.8079
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,47.41666,47.41666,0,0,0,47.41666,62.92495,0,0,0,29.83691,49.91227,47.41666,0,0,90.76816,237.0669,0,20.07536,-20.07536,312.7293,74.45921,0.2814016,52.15832,23.86953,0,266.9038
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,28.80464,28.80464,0,0,0,28.80464,43.8755,0,0,0,12.63818,30.32067,28.80464,0,0,113.0741,216.9915,0,17.6825,-17.6825,294.0903,70.02137,0.2814016,31.68511,10.11054,0,229.6297
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,132.7213,199.309,7.161844,0,7.161844,300.8846,71.63906,0.2713904,0,5.729475,0,206.4709
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,38.5115,38.5115,0,0,0,38.5115,36.67081,0,0,0,14.12248,40.53843,38.5115,0,0,125.5595,205.7547,0,26.41594,-26.41594,273.0398,65.00935,0.2713904,42.36265,11.29799,0,219.8772
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,154.9105,179.3387,7.428895,0,7.428895,280.0875,66.68736,0.2617319,0,5.943117,0,186.7676
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,33.78228,33.78228,0,0,0,33.78228,0,0,7.105427E-15,0,0,35.5603,33.78228,0,0,147.4816,186.0247,0,35.5603,-35.5603,242.6036,57.76265,0.2617319,37.16051,0,0,186.0247
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,46.71935,46.71935,81,0,22.761,46.71935,0,0,0,0,0,0,0,34.28065,32.56662,186.9931,150.4644,32.56662,0,32.56662,273.499,65.11869,0.266344,51.39129,0,81,150.4644
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,65.16949,65.16949,81,0,22.761,65.16949,0,0,0,0,0,0,0,15.83051,15.03899,154.4265,179.7744,15.03899,0,15.03899,287.7663,68.51564,0.2680784,71.68644,0,81,179.7744
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,77.02678,77.02678,81,0,22.761,77.02678,0,0,0,0,0,0,0,3.973224,3.774562,139.3875,193.3095,3.774562,0,3.774562,291.3471,69.36823,0.2684822,84.72945,0,81,193.3095
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,3.690126,3.690126,76.00591,0,21.4975,3.690126,0,0,0,0,0,0,0,72.31579,68.7,135.6129,196.7066,68.7,0,68.7,356.5217,84.88594,0.2600547,4.059138,0,81,196.7066
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,15.30573,15.30573,0,0,0,15.30573,0,0,0,0,0,16.1113,15.30573,0,0,66.91292,258.5366,0,16.1113,-16.1113,339.5389,80.84243,0.2600547,16.83631,0,0,258.5366
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,46.81029,46.81029,81,0,22.761,46.81029,0,0,0,0,0,0,0,34.18971,32.48022,84.81436,242.4253,32.48022,0,32.48022,370.3523,88.17895,0.2632777,51.49132,0,81,242.4253
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,19.30201,19.30201,0,0,0,19.30201,0,0,3.552714E-15,0,0,20.31791,19.30201,0,0,52.33414,271.6575,0,20.31791,-20.31791,348.9354,83.07968,0.2632777,21.23221,0,0,271.6575
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.90958,251.3396,0,0,0,348.9354,83.07968,0.2632777,0,0,0,251.3396
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,68.05878,68.05878,81,0,22.761,68.05878,0,0,0,0,0,0,0,12.94122,12.29416,74.90958,251.3396,12.29416,0,12.29416,360.5986,85.85664,0.2643515,74.86465,0,81,251.3396
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.61543,262.4043,0,0,0,360.5986,85.85664,0.2643515,0,0,0,262.4043
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,11.07512,11.07512,0,0,0,11.07512,0,0,0,0,0,11.65802,11.07512,0,0,62.61543,262.4043,0,11.65802,-11.65802,348.31,82.93079,0.2643515,12.18263,0,0,262.4043
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.56878,250.7463,0,0,0,348.31,82.93079,0.2643515,0,0,0,250.7463
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,18.2608,18.2608,0,0,0,18.2608,60.27411,0,3.552714E-15,0,11.00653,19.22189,18.2608,0,0,75.56878,250.7463,0,8.215358,-8.215358,339.6503,80.86895,0.2643515,20.08687,8.805225,0,261.7529
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,12.09048,12.09048,0,0,0,12.09048,251.9625,0,0,0,30.46347,12.72682,12.09048,0,0,84.69695,242.531,17.73665,0,17.73665,356.4767,84.87524,0.25237,13.29953,24.37078,0,272.9944
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,14.25626,14.25626,0,0,0,14.25626,394.0222,0,0,0,56.17283,15.00659,14.25626,0,0,66.9603,258.494,41.16624,0,41.16624,395.5305,94.17373,0.2283488,15.68189,44.93827,0,314.6668
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,65.36938,0,0,91.16344,0,0,0,0,25.79406,295.5436,25.79406,0,25.79406,420.0009,100,0.2154966,0,72.93075,0,386.707
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2154966,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,38.70432,38.70432,0,0,0,38.70432,316.2464,81.65962,0,0,122.401,40.74139,38.70432,0,0,0,318.7582,0,0,0,420.0009,100,0.2154966,42.57475,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,70.32838,70.32838,20.25,0,7.39125,70.32838,159.2162,59.26011,0,0,111.9742,52.71408,50.07838,0,0,0,318.7582,0,0,0,420.0009,100,0.2154966,77.36122,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,67.96517,67.96517,20.25,0,7.39125,67.96517,162.7696,60.40013,0,0,110.6266,50.22649,47.71517,0,0,0,318.7582,0,0,0,420.0009,100,0.2154966,74.76169,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,18.01924,18.01924,0,0,0,18.01924,436.8794,59.75471,0,0,78.72234,18.96762,18.01924,0,0,0,318.7582,0,0,0,420.0009,100,0.2154966,19.82116,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,42.0021,42.0021,0,0,0,42.0021,71.97815,0,0,0,30.23233,44.21273,42.0021,0,0,0,318.7582,0,13.9804,-13.9804,405.2642,96.49128,0.2154966,46.20231,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,59.04255,59.04255,0,0,0,59.04255,38.20071,0,7.105427E-15,0,22.55467,62.15005,59.04255,0,0,15.53378,304.7778,0,39.59538,-39.59538,363.527,86.55388,0.2154966,64.9468,18.04374,0,327.3325
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.52865,265.1824,0,0,0,363.527,86.55388,0.2154966,0,0,0,265.1824
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,13.23543,13.23543,0,0,0,13.23543,0,0,0,0,0,13.93204,13.23543,0,0,59.52865,265.1824,0,13.93204,-13.93204,348.8413,83.0573,0.2154966,14.55898,0,0,265.1824
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,34.85275,34.85275,0,0,0,34.85275,0,0,0,0,0,36.6871,34.85275,0,0,75.00868,251.2504,0,36.6871,-36.6871,310.1697,73.84979,0.2154966,38.33802,0,0,251.2504
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.7721,214.5633,0,0,0,310.1697,73.84979,0.2154966,0,0,0,214.5633
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.7721,214.5633,0,0,0,310.1697,73.84979,0.2154966,0,0,0,214.5633
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,39.84445,39.84445,0,0,0,39.84445,0,0,7.105427E-15,0,0,41.94152,39.84445,0,0,115.7721,214.5633,0,41.94152,-41.94152,265.9595,63.32356,0.2154966,43.82889,0,0,214.5633
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,48.60091,48.60091,0,0,0,48.60091,0,0,7.105427E-15,0,0,51.15885,48.60091,0,0,162.3738,172.6218,0,51.15885,-51.15885,212.0333,50.48403,0.2154966,53.461,0,0,172.6218
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,5.183634,5.183634,0,0,0,5.183634,0,0,8.881784E-16,0,0,5.456457,5.183634,0,0,219.217,121.4629,0,5.456457,-5.456457,206.2817,49.1146,0.2154966,5.701997,0,0,121.4629
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,12.88831,12.88831,0,0,0,12.88831,0,0,1.776357E-15,0,0,13.56664,12.88831,0,0,225.2797,116.0065,0,13.56664,-13.56664,191.9812,45.70973,0.2154966,14.17714,0,0,116.0065
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,70.16423,70.16423,81,0,22.761,70.16423,0,0,0,0,0,0,0,10.83577,10.29398,240.3538,102.4398,10.29398,0,10.29398,201.747,48.03489,0.2172631,77.18066,0,81,102.4398
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,48.61853,48.61853,81,0,22.761,48.61853,0,0,0,0,0,0,0,32.38147,30.76239,230.0598,111.7044,30.76239,0,30.76239,230.9307,54.9834,0.2221079,53.48038,0,81,111.7044
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,73.64759,73.64759,81,0,22.761,73.64759,0,0,0,0,0,0,0,7.352406,6.984786,199.2974,139.3906,6.984786,0,6.984786,237.5571,56.5611,0.2231259,81.01235,0,81,139.3906
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,28.52284,28.52284,81,0,22.761,28.52284,0,0,0,0,0,0,0,52.47716,49.8533,192.3126,145.6769,49.8533,0,49.8533,284.8521,67.82178,0.2296496,31.37513,0,81,145.6769
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,142.4593,190.5448,92.61298,0,92.61298,372.7125,88.74088,0.2194272,0,19.13038,81,214.4578
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,38.86634,38.86634,0,0,0,38.86634,127.3682,0,0,0,49.50335,40.91194,38.86634,0,0,49.84633,273.8965,8.591409,0,8.591409,380.863,90.68148,0.2165595,42.75298,39.60268,0,323.3999
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,51.94841,51.94841,0,0,0,51.94841,140.3879,0,0,0,72.9293,54.68254,51.94841,0,0,41.25492,281.6288,18.24676,0,18.24676,398.1734,94.80299,0.2107109,57.14325,58.34344,0,354.5581
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,34.83465,34.83465,0,0,0,34.83465,299.6301,44.69889,0,0,104.3751,36.66805,34.83465,0,0,23.00816,298.0509,23.00816,0,23.00816,420.0009,100,0.2037717,38.31812,83.50008,0,402.426
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,99.44534,99.44534,30.74534,0,10.04657,99.44534,125.1693,52.15928,0,0,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037717,109.3899,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,21.30191,21.30191,0,0,0,21.30191,615.0281,108.5897,0,0,131.0127,22.42306,21.30191,0,0,0,318.7582,0,0,0,420.0009,100,0.2037717,23.4321,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,34.97942,34.97942,0,0,0,34.97942,364.8102,90.78806,0,0,127.6085,36.82044,34.97942,0,0,0,318.7582,0,0,0,420.0009,100,0.2037717,38.47736,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,22.12506,22.12506,0,0,0,22.12506,509.822,89.50887,0,0,112.7984,23.28953,22.12506,0,0,0,318.7582,0,0,0,420.0009,100,0.2037717,24.33756,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,61.2502,61.2502,0,0,0,61.2502,137.9962,20.04907,0,0,84.52297,64.4739,61.2502,0,0,0,318.7582,0,0,0,420.0009,100,0.2037717,67.37522,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,51.89463,51.89463,0,0,0,51.89463,109.3326,2.111803,0,0,56.73773,54.62593,51.89463,0,0,0,318.7582,0,0,0,420.0009,100,0.2037717,57.0841,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,124.3781,124.3781,81,0,22.761,124.3781,20.77313,7.105427E-15,0,0,25.83722,45.66114,43.37808,0,0,0,318.7582,0,19.82392,-19.82392,399.1046,95.02471,0.2037717,136.8159,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,52.39046,52.39046,0,0,0,52.39046,0,0,7.105427E-15,0,0,55.14786,52.39046,0,0,22.02658,298.9343,0,55.14786,-55.14786,340.9737,81.18404,0.2037717,57.62951,0,0,298.9343
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.30197,243.7865,0,0,0,340.9737,81.18404,0.2037717,0,0,0,243.7865
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,51.44804,51.44804,0,0,0,51.44804,0,0,0,0,0,54.15583,51.44804,0,0,83.30197,243.7865,0,54.15583,-54.15583,283.8884,67.59234,0.2037717,56.59284,0,0,243.7865
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,56.7435,56.7435,0,0,0,56.7435,0,0,7.105427E-15,0,0,59.73,56.7435,0,0,143.4751,189.6306,0,59.73,-59.73,220.9274,52.60167,0.2037717,62.41785,0,0,189.6306
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,78.53724,78.53724,81,0,22.761,78.53724,0,0,0,0,0,0,0,2.462757,2.339619,209.8418,129.9006,2.339619,0,2.339619,223.147,53.13013,0.2040792,86.39097,0,81,129.9006
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,51.1526,51.1526,81,0,22.761,51.1526,0,0,0,0,0,0,0,29.8474,28.35503,207.5022,132.0063,28.35503,0,28.35503,250.047,59.53487,0.2076492,56.26786,0,81,132.0063
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,18.88302,18.88302,81,0,22.761,18.88302,0,0,0,0,0,0,0,62.11698,59.01113,179.1471,157.5258,59.01113,0,59.01113,306.0298,72.8641,0.2137682,20.77132,0,81,157.5258
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,70.41521,70.41521,81,0,22.761,70.41521,0,0,0,0,0,0,0,10.58479,10.05555,120.136,210.6358,10.05555,0,10.05555,315.5693,75.13541,0.2148027,77.45673,0,81,210.6358
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,60.87867,60.87867,81,0,22.761,60.87867,0,0,0,0,0,0,0,20.12133,19.11527,110.0805,219.6858,19.11527,0,19.11527,333.7037,79.4531,0.216699,66.96653,0,81,219.6858
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,12.50897,12.50897,81,0,22.761,12.50897,0,0,0,0,0,0,0,68.49103,65.06647,90.96519,236.8896,65.06647,0,65.06647,395.4312,94.15009,0.2200728,13.75987,0,81,236.8896
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.4605624,0.4605624,0,0,0,0.4605624,0,0,5.551115E-17,0,0,0.4848025,0.4605624,0,0,25.89871,295.4494,0,0.4848025,-0.4848025,394.9201,94.02841,0.2200728,0.5066186,0,0,295.4494
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,28.50142,28.50142,0,0,0,28.50142,0,0,3.552714E-15,0,0,30.0015,28.50142,0,0,26.43738,294.9646,0,30.0015,-30.0015,363.2958,86.49883,0.2200728,31.35157,0,0,294.9646
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,48.33163,48.33163,0,0,0,48.33163,0,0,0,0,0,50.8754,48.33163,0,0,59.77238,264.9631,0,50.8754,-50.8754,309.6684,73.73042,0.2200728,53.1648,0,0,264.9631
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,0,0,0,0,0,0,0,0,6.295614,0,0,0,0,116.3006,214.0877,6.295614,0,6.295614,315.6409,75.15245,0.2185141,0,5.036491,0,220.3833
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.8878491,0.8878491,0,0,0,0.8878491,2551.992,0,0,0,22.65784,0.934578,0.8878491,0,0,110.005,219.7537,21.72326,0,21.72326,336.2494,80.05923,0.2133013,0.976634,18.12627,0,242.4116
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,0,0,0,46.53395,0,0,0,0,88.28174,239.3047,46.53395,0,46.53395,380.3954,90.57015,0.2029311,0,37.22716,0,285.8386
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,114.9334,114.9334,81,0,22.761,114.9334,30.67117,0,0,0,35.25143,35.71942,33.93345,0,0,41.7478,281.1852,0,0.4679869,-0.4679869,379.9021,90.4527,0.2029311,126.4268,28.20115,81,316.4366
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,49.48909,49.48909,0,0,0,49.48909,26.88187,0,7.105427E-15,0,13.3036,52.09378,49.48909,0,0,42.26778,280.7172,0,38.79019,-38.79019,339.0136,80.71738,0.2029311,54.438,10.64288,0,294.0208
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,12.89734,12.89734,0,0,0,12.89734,271.1073,0,0,0,34.96565,13.57615,12.89734,0,0,85.36799,241.927,21.3895,0,21.3895,359.3055,85.54876,0.1984953,14.18708,27.97252,0,276.8927
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,40.60146,40.60146,0,0,0,40.60146,150.7135,0,0,0,61.19188,42.73838,40.60146,0,0,63.97849,261.1776,18.45351,0,18.45351,376.812,89.71697,0.1948213,44.6616,48.95351,0,322.3695
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,54.90084,54.90084,0,0,0,54.90084,24.62917,0,0,0,13.52162,57.79036,54.90084,0,0,45.52498,277.7857,0,44.26874,-44.26874,330.1487,78.60667,0.1948213,60.39092,10.8173,0,291.3074
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,16.90957,16.90957,0,0,0,16.90957,95.78268,0,0,0,16.19644,17.79955,16.90957,0,0,94.71247,233.517,0,1.603108,-1.603108,328.4589,78.20434,0.1948213,18.60053,12.95715,0,249.7134
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,96.4937,231.9139,10.32318,0,10.32318,338.2523,80.5361,0.1928247,0,8.258545,0,242.2371
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,15.35317,15.35317,0,0,0,15.35317,39.43832,0,0,0,6.05503,16.16123,15.35317,0,0,86.17052,241.2048,0,10.1062,-10.1062,327.5994,77.99971,0.1928247,16.88848,4.844024,0,247.2598
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,66.8456,66.8456,81,0,22.761,66.8456,0,0,0,0,0,0,0,14.15439,13.44667,97.39963,231.0986,13.44667,0,13.44667,340.3561,81.03699,0.1941826,73.53017,0,81,231.0986
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,41.19874,41.19874,0,0,0,41.19874,0,0,0,0,0,43.36709,41.19874,0,0,83.95296,243.2006,0,43.36709,-43.36709,294.6432,70.15299,0.1941826,45.31861,0,0,243.2006
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,9.751892,9.751892,0,0,0,9.751892,0,0,1.776357E-15,0,0,10.26515,9.751892,0,0,132.1386,199.8335,0,10.26515,-10.26515,283.8227,67.57671,0.1941826,10.72708,0,0,199.8335
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,48.48577,48.48577,0,0,0,48.48577,0,0,7.105427E-15,0,0,51.03766,48.48577,0,0,143.5443,189.5683,0,51.03766,-51.03766,230.0243,54.76758,0.1941826,53.33435,0,0,189.5683
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,41.44617,41.44617,0,0,0,41.44617,0,0,7.105427E-15,0,0,43.62755,41.44617,0,0,200.2528,138.5307,0,43.62755,-43.62755,184.0368,43.81821,0.1941826,45.59079,0,0,138.5307
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,41.50711,41.50711,0,0,0,41.50711,0,0,7.105427E-15,0,0,43.6917,41.50711,0,0,248.7279,94.90311,0,43.6917,-43.6917,137.9818,32.85273,0.1941826,45.65782,0,0,94.90311
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,4.195435,4.195435,0,0,0,4.195435,0,0,8.881784E-16,0,0,4.416247,4.195435,0,0,297.2742,51.21142,0,4.416247,-4.416247,133.3266,31.74437,0.1941826,4.614978,0,0,51.21142
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,31.12371,31.12371,0,0,0,31.12371,0,0,0,0,0,32.76181,31.12371,0,0,302.1812,46.79517,0,32.76181,-32.76181,98.79263,23.52201,0.1941826,34.23609,0,0,46.79517
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,20.49984,20.49984,81,0,22.761,20.49984,0,0,0,0,0,0,0,60.50016,57.47515,338.5832,14.03337,57.47515,0,57.47515,153.3184,36.5043,0.199605,22.54982,0,81,14.03337
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,80.95548,80.95548,81,0,22.761,80.95548,0,0,0,0,0,0,0,0.04451399,0.04228829,281.108,65.761,0.04228829,0,0.04228829,153.3585,36.51385,0.1996088,89.05103,0,81,65.761
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,12.51134,12.51134,81,0,22.761,12.51134,0,0,0,0,0,0,0,68.48866,65.06422,281.0657,65.79906,65.06422,0,65.06422,215.0838,51.21033,0.2031861,13.76247,0,81,65.79906
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,70.40091,70.40091,81,0,22.761,70.40091,0,0,0,0,0,0,0,10.59909,10.06914,216.0015,124.3569,10.06914,0,10.06914,224.6362,53.48471,0.2039956,77.441,0,81,124.3569
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,13.49384,13.49384,81,0,22.761,13.49384,0,0,0,0,0,0,0,67.50616,64.13085,205.9324,133.4191,64.13085,0,64.13085,285.4761,67.97037,0.2072769,14.84322,0,81,133.4191
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,141.8015,191.1369,78.06109,0,78.06109,359.5314,85.60253,0.2060851,0,7.488871,81,200.498
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,36.59323,36.59323,0,0,0,36.59323,55.70642,0,7.105427E-15,0,20.38478,38.51919,36.59323,0,0,63.74043,261.3918,0,18.13441,-18.13441,340.416,81.05127,0.2060851,40.25256,16.30783,0,281.7766
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,33.94293,33.94293,0,0,0,33.94293,66.69438,0,7.105427E-15,0,22.63803,35.7294,33.94293,0,0,83.88977,243.2574,0,13.09137,-13.09137,326.6165,77.76568,0.2060851,37.33722,18.11042,0,265.8954
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,23.55776,23.55776,0,0,0,23.55776,151.9903,0,0,0,35.80551,24.79765,23.55776,0,0,98.43574,230.1661,11.00786,0,11.00786,337.0595,80.2521,0.2043489,25.91354,28.64441,0,265.9716
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,5.324174,5.324174,0,0,0,5.324174,591.9579,0,0,0,31.51687,5.604394,5.324174,0,0,87.42788,240.0731,25.91248,0,25.91248,361.6422,86.10512,0.2003751,5.856592,25.2135,0,271.59
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,61.5154,263.3944,50.81232,0,50.81232,409.847,97.58243,0.1930149,0,40.64986,0,314.2067
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,80.39567,80.39567,81,0,22.761,80.39567,12.18042,0,0,0,9.792527,0,0,0.6043311,0.5741146,10.70307,309.1255,10.36664,0,10.36664,419.6817,99.92401,0.1935776,88.43523,7.834022,81,318.918
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,31.75852,0,0,32.09495,0,0,0,0,0.3364284,318.4554,0.3364284,0,0.3364284,420.0009,100,0.1935308,0,25.67596,0,350.5504
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,105.1211,105.1211,72.99653,0,20.73612,105.1211,32.16797,7.105427E-15,0,0,33.81531,33.81531,32.12455,0,0,0,318.7582,0,0,0,420.0009,100,0.1935308,115.6332,27.05225,81,352.5735
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,25.2154,0,0,25.2154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935308,0,20.17232,0,343.9736
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,30.33801,30.33801,0,0,0,30.33801,32.66667,0,0,0,9.91042,31.93475,30.33801,0,0,0,318.7582,0,22.02433,-22.02433,396.7852,94.47247,0.1935308,33.37182,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,3.362636,3.362636,0,0,0,3.362636,0,0,4.440892E-16,0,0,3.539616,3.362636,0,0,24.47148,296.7339,0,3.539616,-3.539616,393.0541,93.58411,0.1935308,3.698899,0,0,296.7339
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,25.74606,25.74606,0,0,0,25.74606,0,0,0,0,0,27.10111,25.74606,0,0,28.40439,293.1943,0,27.10111,-27.10111,364.487,86.78244,0.1935308,28.32066,0,0,293.1943
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,21.46173,21.46173,0,0,0,21.46173,0,0,3.552714E-15,0,0,22.59129,21.46173,0,0,58.51674,266.0932,0,22.59129,-22.59129,340.6737,81.11262,0.1935308,23.6079,0,0,266.0932
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.61817,243.5019,0,0,0,340.6737,81.11262,0.1935308,0,0,0,243.5019
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,26.83662,26.83662,0,0,0,26.83662,0,0,3.552714E-15,0,0,28.24908,26.83662,0,0,83.61817,243.5019,0,28.24908,-28.24908,310.8965,74.02283,0.1935308,29.52029,0,0,243.5019
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,35.86804,35.86804,0,0,0,35.86804,0,0,7.105427E-15,0,0,37.75583,35.86804,0,0,115.006,215.2528,0,37.75583,-37.75583,271.0984,64.54711,0.1935308,39.45484,0,0,215.2528
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,51.48674,51.48674,0,0,0,51.48674,0,0,0,0,0,54.19658,51.48674,0,0,156.957,177.497,0,54.19658,-54.19658,213.9702,50.94518,0.1935308,56.63542,0,0,177.497
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,26.7314,26.7314,0,0,0,26.7314,0,0,3.552714E-15,0,0,28.13832,26.7314,0,0,217.1754,123.3004,0,28.13832,-28.13832,184.3098,43.8832,0.1935308,29.40454,0,0,123.3004
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,39.21062,39.21062,0,0,0,39.21062,0,0,0,0,0,41.27434,39.21062,0,0,248.4402,95.16208,0,41.27434,-41.27434,140.8028,33.52442,0.1935308,43.13168,0,0,95.16208
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,3.047267,3.047267,0,0,0,3.047267,0,0,0,0,0,3.20765,3.047267,0,0,294.3005,53.88774,0,3.20765,-3.20765,137.4217,32.71938,0.1935308,3.351994,0,0,53.88774
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,82.93066,82.93066,81,0,22.761,82.93066,0,0,0,0,0,2.032268,1.930654,0,0,297.8646,50.68009,0,2.032268,-2.032268,135.2795,32.20934,0.1935308,91.22372,0,81,50.68009
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,58.55227,58.55227,81,0,22.761,58.55227,0,0,0,0,0,0,0,22.44773,21.32535,300.1227,48.64782,21.32535,0,21.32535,155.5105,37.02623,0.1950733,64.40749,0,81,48.64782
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,50.53745,50.53745,81,0,22.761,50.53745,0,0,0,0,0,0,0,30.46255,28.93943,278.7973,67.84063,28.93943,0,28.93943,182.9648,43.56297,0.1970937,55.59119,0,81,67.84063
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,6.635389,6.635389,78.95118,0,22.24265,6.635389,299.9813,0,0,0,19.90493,0,0,72.31579,68.7,249.8579,93.88612,88.60493,0,88.60493,267.0228,63.57674,0.1964662,7.298928,15.92394,81,113.791
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,161.253,173.6306,123.9974,0,123.9974,384.6571,91.58484,0.1905968,0,44.23793,81,228.928
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,50.71418,0,0,87.96975,0,0,0,0,37.25557,285.2282,37.25557,0,37.25557,420.0009,100,0.1864055,0,70.3758,0,373.198
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,34.77175,34.77175,0,0,0,34.77175,297.093,66.70259,0,0,103.3044,36.60184,34.77175,0,0,0,318.7582,0,0,0,420.0009,100,0.1864055,38.24892,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864055,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864055,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,49.9047,49.9047,0,0,0,49.9047,245.6657,70.06747,0,0,122.5987,52.53126,49.9047,0,0,0,318.7582,0,0,0,420.0009,100,0.1864055,54.89516,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,8.786467,8.786467,0,0,0,8.786467,1228.306,98.67577,0,0,107.9247,9.248912,8.786467,0,0,0,318.7582,0,0,0,420.0009,100,0.1864055,9.665112,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,72.97278,72.97278,20.25,0,7.39125,72.97278,124.7116,35.50786,0,0,91.00552,55.49766,52.72278,0,0,0,318.7582,0,0,0,420.0009,100,0.1864055,80.27006,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,21.90998,21.90998,0,0,0,21.90998,300.0533,42.67848,0,0,65.74162,23.06314,21.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1864055,24.10098,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,40.13688,40.13688,0,0,0,40.13688,68.74358,0,7.105427E-15,0,27.59153,42.24935,40.13688,0,0,0,318.7582,0,14.65782,-14.65782,404.5501,96.32127,0.1864055,44.15057,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.28646,304.1004,0,0,0,404.5501,96.32127,0.1864055,0,0,0,304.1004
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,33.62044,33.62044,0,0,0,33.62044,0,0,0,0,0,35.38993,33.62044,0,0,16.28646,304.1004,0,35.38993,-35.38993,367.2459,87.43932,0.1864055,36.98248,0,0,304.1004
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,3.546119,3.546119,0,0,0,3.546119,0,0,4.440892E-16,0,0,3.732757,3.546119,0,0,55.60862,268.7105,0,3.732757,-3.732757,363.3112,86.50249,0.1864055,3.900731,0,0,268.7105
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.75612,264.9777,0,0,0,363.3112,86.50249,0.1864055,0,0,0,264.9777
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,42.79371,42.79371,0,0,0,42.79371,0,0,7.105427E-15,0,0,45.04601,42.79371,0,0,59.75612,264.9777,0,45.04601,-45.04601,315.8286,75.19712,0.1864055,47.07308,0,0,264.9777
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,14.04363,14.04363,0,0,0,14.04363,0,0,1.776357E-15,0,0,14.78277,14.04363,0,0,109.8072,219.9317,0,14.78277,-14.78277,300.2461,71.48703,0.1864055,15.44799,0,0,219.9317
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,12.14527,12.14527,0,0,0,12.14527,0,0,1.776357E-15,0,0,12.78449,12.14527,0,0,126.2325,205.1489,0,12.78449,-12.78449,286.7701,68.27846,0.1864055,13.3598,0,0,205.1489
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,27.28773,27.28773,0,0,0,27.28773,0,0,3.552714E-15,0,0,28.72393,27.28773,0,0,140.4375,192.3644,0,28.72393,-28.72393,256.4924,61.0695,0.1864055,30.0165,0,0,192.3644
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,71.56786,71.56786,81,0,22.761,71.56786,0,0,0,0,0,0,0,9.432143,8.960536,172.353,163.6405,8.960536,0,8.960536,264.9931,63.09348,0.1869816,78.72464,0,81,163.6405
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,13.00096,13.00096,81,0,22.761,13.00096,0,0,0,0,0,0,0,67.99904,64.59909,163.3925,171.705,64.59909,0,64.59909,326.2772,77.68489,0.1898093,14.30105,0,81,171.705
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,31.48033,31.48033,81,0,22.761,31.48033,0,0,0,0,0,0,0,49.51966,47.04368,98.79339,229.8442,47.04368,0,47.04368,370.9068,88.31096,0.1925597,34.62837,0,81,229.8442
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,35.05163,35.05163,0,0,0,35.05163,0,0,0,0,0,36.89645,35.05163,0,0,51.7497,272.1835,0,36.89645,-36.89645,332.0145,79.05091,0.1925597,38.55679,0,0,272.1835
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.74577,235.287,0,0,0,332.0145,79.05091,0.1925597,0,0,0,235.287
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,92.74577,235.287,15.18954,0,15.18954,346.4246,82.48187,0.1909613,0,12.15163,0,250.4766
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,18.68941,18.68941,0,0,0,18.68941,198.7794,0,0,0,37.15069,19.67306,18.68941,0,0,77.55622,248.9576,17.47763,0,17.47763,363.0053,86.42966,0.1891547,20.55835,29.72055,0,286.1083
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,16.2684,16.2684,0,0,0,16.2684,423.7825,0,0,0,68.94263,17.12463,16.2684,0,0,60.07859,264.6875,51.818,0,51.818,412.1642,98.13412,0.1839939,17.89524,55.15411,0,333.6301
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,80.77147,80.77147,20.25,0,7.39125,80.77147,124.8525,28.87779,0,0,100.8452,63.70681,60.52147,0,0,8.260585,311.3237,8.260585,0,8.260585,420.0009,100,0.1831971,88.84862,80.67615,81,412.1689
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,5.141426,5.141426,0,0,0,5.141426,1848.43,89.62365,0,0,95.03568,5.412027,5.141426,0,0,0,318.7582,0,0,0,420.0009,100,0.1831971,5.655569,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1831971,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1831971,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,12.08832,12.08832,0,0,0,12.08832,862.6675,91.55748,0,0,104.282,12.72455,12.08832,0,0,0,318.7582,0,0,0,420.0009,100,0.1831971,13.29715,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.260386,1.260386,0,0,0,1.260386,6894.147,85.56617,0,0,86.89289,1.326722,1.260386,0,0,0,318.7582,0,0,0,420.0009,100,0.1831971,1.386425,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,78.5266,78.5266,20.25,0,7.39125,78.5266,78.67994,0.4408928,0,0,61.78468,61.34379,58.2766,0,0,0,318.7582,0,0,0,420.0009,100,0.1831971,86.37926,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,10.7545,10.7545,0,0,0,10.7545,270.319,17.75094,0,0,29.07147,11.32053,10.7545,0,0,0,318.7582,0,0,0,420.0009,100,0.1831971,11.82995,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1831971,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,28.82325,28.82325,0,0,0,28.82325,0,0,3.552714E-15,0,0,30.34027,28.82325,0,0,0,318.7582,0,30.34027,-30.34027,388.0194,92.38538,0.1831971,31.70558,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,27.94692,27.94692,0,0,0,27.94692,0,0,3.552714E-15,0,0,29.41781,27.94692,0,0,33.71141,288.418,0,29.41781,-29.41781,357.0103,85.00228,0.1831971,30.74161,0,0,288.418
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.39787,259.0002,0,0,0,357.0103,85.00228,0.1831971,0,0,0,259.0002
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,16.77052,16.77052,0,0,0,16.77052,0,0,0,0,0,17.65318,16.77052,0,0,66.39787,259.0002,0,17.65318,-17.65318,338.4022,80.57179,0.1831971,18.44758,0,0,259.0002
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,5.577059,5.577059,0,0,0,5.577059,0,0,0,0,0,5.870588,5.577059,0,0,86.01251,241.347,0,5.870588,-5.870588,332.2141,79.09843,0.1831971,6.134765,0,0,241.347
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,19.69726,19.69726,0,0,0,19.69726,0,0,3.552714E-15,0,0,20.73396,19.69726,0,0,92.53539,235.4764,0,20.73396,-20.73396,310.3586,73.89474,0.1831971,21.66699,0,0,235.4764
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,48.20573,48.20573,0,0,0,48.20573,0,0,0,0,0,50.74287,48.20573,0,0,115.5731,214.7424,0,50.74287,-50.74287,256.8708,61.15961,0.1831971,53.0263,0,0,214.7424
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,21.48718,21.48718,0,0,0,21.48718,0,0,3.552714E-15,0,0,22.61808,21.48718,0,0,171.9541,163.9995,0,22.61808,-22.61808,233.0293,55.48306,0.1831971,23.6359,0,0,163.9995
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,16.36493,16.36493,0,0,0,16.36493,0,0,0,0,0,17.22624,16.36493,0,0,197.0853,141.3815,0,17.22624,-17.22624,214.8713,51.15972,0.1831971,18.00142,0,0,141.3815
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,45.76174,45.76174,0,0,0,45.76174,0,0,7.105427E-15,0,0,48.17025,45.76174,0,0,216.2256,124.1552,0,48.17025,-48.17025,164.0954,39.07024,0.1831971,50.33791,0,0,124.1552
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.7481,75.98497,0,0,0,164.0954,39.07024,0.1831971,0,0,0,75.98497
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,39.17361,39.17361,0,0,0,39.17361,0,0,0,0,0,41.23538,39.17361,0,0,269.7481,75.98497,0,41.23538,-41.23538,120.6294,28.72124,0.1831971,43.09098,0,0,75.98497
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,12.30378,12.30378,0,0,0,12.30378,196.5438,0,0,0,24.18232,12.95135,12.30378,0,0,315.5652,34.74958,11.23097,0,11.23097,131.2841,31.25805,0.1821248,13.53416,19.34586,0,58.93191
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,37.88406,37.88406,0,0,0,37.88406,129.6471,0,0,0,49.11557,39.87796,37.88406,0,0,304.3342,44.85746,9.237615,0,9.237615,140.0477,33.34461,0.1812522,41.67247,39.29246,0,93.97304
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,39.97548,39.97548,0,0,0,39.97548,155.1588,0,0,0,62.02545,42.07944,39.97548,0,0,295.0966,53.17132,19.946,0,19.946,158.9701,37.84995,0.1793962,43.97302,49.62036,0,115.1968
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,84.16502,84.16502,81,0,22.761,84.16502,103.0821,0,0,0,86.75908,3.331593,3.165013,0,0,275.1506,71.12272,83.42748,0,83.42748,238.1164,56.69426,0.1804354,92.58151,69.40726,81,157.8818
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,93.68329,93.68329,81,0,22.761,93.68329,100.7218,0,0,0,94.35951,13.35083,12.68329,0,0,191.7231,146.2075,81.00869,0,81.00869,314.968,74.99222,0.1809704,103.0516,75.48761,81,240.567
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.445186,1.445186,20.25,0,7.39125,1.445186,7810.238,20.96292,0,0,112.8725,0,0,0,0,110.7144,219.1153,110.7144,0,110.7144,420.0009,100,0.1719576,1.589705,90.29799,81,331.9878
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,73.29744,73.29744,20.25,0,7.39125,73.29744,157.2024,59.38591,0,0,115.2253,55.83941,53.04744,0,0,0,318.7582,0,0,0,420.0009,100,0.1719576,80.62718,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,57.23028,57.23028,0,0,0,57.23028,181.9264,43.87458,0,0,104.117,60.2424,57.23028,0,0,0,318.7582,0,0,0,420.0009,100,0.1719576,62.9533,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,37.70144,37.70144,0,0,0,37.70144,209.1743,39.17599,0,0,78.86172,39.68573,37.70144,0,0,0,318.7582,0,0,0,420.0009,100,0.1719576,41.47158,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,68.99814,68.99814,20.25,0,7.39125,68.99814,74.74219,0.2568901,0,0,51.57072,51.31383,48.74814,0,0,0,318.7582,0,0,0,420.0009,100,0.1719576,75.89795,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,45.07164,45.07164,0,0,0,45.07164,57.80964,0,0,0,26.05575,47.44383,45.07164,0,0,0,318.7582,0,21.38808,-21.38808,397.4558,94.63215,0.1719576,49.5788,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,46.47857,46.47857,0,0,0,46.47857,0,0,7.105427E-15,0,0,48.92481,46.47857,0,0,23.76453,297.3701,0,48.92481,-48.92481,345.8846,82.3533,0.1719576,51.12643,0,0,297.3701
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,90.15274,90.15274,81,0,22.761,90.15274,0,0,0,0,0,9.63446,9.152738,0,0,78.12543,248.4453,0,9.63446,-9.63446,335.7289,79.9353,0.1719576,99.16801,0,81,248.4453
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,78.27343,78.27343,81,0,22.761,78.27343,0,0,0,0,0,0,0,2.726569,2.590241,88.83039,238.8109,2.590241,0,2.590241,338.1862,80.52038,0.1721019,86.10078,0,81,238.8109
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,44.93712,44.93712,0,0,0,44.93712,0,0,7.105427E-15,0,0,47.30223,44.93712,0,0,86.24015,241.1421,0,47.30223,-47.30223,288.3253,68.64875,0.1721019,49.43083,0,0,241.1421
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,52.73288,52.73288,0,0,0,52.73288,0,0,7.105427E-15,0,0,55.50829,52.73288,0,0,138.7982,193.8399,0,55.50829,-55.50829,229.8145,54.71762,0.1721019,58.00616,0,0,193.8399
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.4741,138.3316,0,0,0,229.8145,54.71762,0.1721019,0,0,0,138.3316
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,36.49313,36.49313,0,0,0,36.49313,0,0,7.105427E-15,0,0,38.41382,36.49313,0,0,200.4741,138.3316,0,38.41382,-38.41382,189.3227,45.07675,0.1721019,40.14244,0,0,138.3316
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,40.20192,40.20192,0,0,0,40.20192,0,0,7.105427E-15,0,0,42.31781,40.20192,0,0,243.1561,99.91776,0,42.31781,-42.31781,144.7159,34.45609,0.1721019,44.22211,0,0,99.91776
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,45.21472,45.21472,0,0,0,45.21472,0,0,7.105427E-15,0,0,47.59444,45.21472,0,0,290.1759,57.59995,0,47.59444,-47.59444,94.5469,22.51112,0.1721019,49.73619,0,0,57.59995
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,46.38625,46.38625,81,0,22.761,46.38625,0,0,0,0,0,0,0,34.61375,32.88306,343.0586,10.00551,32.88306,0,32.88306,125.7425,29.93863,0.1739044,51.02488,0,81,10.00551
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,58.60458,58.60458,81,0,22.761,58.60458,0,0,0,0,0,0,0,22.39543,21.27565,310.1755,39.60027,21.27565,0,21.27565,145.9264,34.7443,0.1750429,64.46503,0,81,39.60027
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,288.8999,58.74835,68.7,0,68.7,211.1009,50.26202,0.1761546,0,0,81,58.74835
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,46.53624,46.53624,81,0,22.761,46.53624,0,0,0,0,0,0,0,34.46376,32.74057,220.1999,120.5784,32.74057,0,32.74057,242.1613,57.65735,0.1778011,51.18987,0,81,120.5784
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,60.43745,60.43745,81,0,22.761,60.43745,25.71087,0,0,0,15.53899,0,0,20.56255,19.53442,187.4593,150.0449,35.07341,0,35.07341,275.4349,65.57961,0.1793299,66.4812,12.43119,81,165.5839
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,53.58509,53.58509,81,0,22.761,53.58509,72.65564,0,0,0,38.93259,0,0,27.41491,26.04417,152.3859,181.6109,64.97675,0,64.97675,337.0773,80.25633,0.1815163,58.9436,31.14607,81,220.5435
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,60.88581,60.88581,0,0,0,60.88581,104.6384,0,0,0,63.70992,64.09032,60.88581,0,0,87.40913,240.09,0,0.3804059,-0.3804059,336.6763,80.16086,0.1815163,66.97439,50.96794,0,303.7999
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,15.48219,15.48219,0,0,0,15.48219,645.6814,0,0,0,99.96561,16.29704,15.48219,0,0,87.8318,239.7096,83.66857,0,83.66857,416.0512,99.05962,0.1755953,17.03041,79.97249,0,339.6752
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,22.95447,22.95447,0,0,0,22.95447,469.506,79.44677,0,0,107.7726,24.1626,22.95447,0,0,4.163231,315.0113,4.163231,0,4.163231,420.0009,100,0.1753108,25.24992,86.21808,0,422.7839
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,94.5001,94.5001,25.8001,0,8.795424,94.5001,133.2095,53.5673,0,0,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1753108,103.9501,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,31.42098,31.42098,0,0,0,31.42098,406.0005,94.49461,0,0,127.5693,33.07471,31.42098,0,0,0,318.7582,0,0,0,420.0009,100,0.1753108,34.56307,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,26.68641,26.68641,0,0,0,26.68641,405.6815,80.17088,0,0,108.2618,28.09096,26.68641,0,0,0,318.7582,0,0,0,420.0009,100,0.1753108,29.35506,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,88.67692,88.67692,20.25,0,7.39125,88.67692,96.25621,13.32871,0,0,85.35704,72.02834,68.42692,0,0,0,318.7582,0,0,0,420.0009,100,0.1753108,97.54461,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,84.40101,84.40101,30.64045,0,10.02003,84.40101,67.04903,0,1.421085E-14,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1753108,92.8411,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,21.18535,21.18535,0,0,0,21.18535,132.4102,5.751202,0,0,28.05157,22.30037,21.18535,0,0,0,318.7582,0,0,0,420.0009,100,0.1753108,23.30389,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,106.106,106.106,81,0,22.761,106.106,0,0,0,0,0,26.42737,25.106,0,0,0,318.7582,0,26.42737,-26.42737,392.144,93.36742,0.1753108,116.7166,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,120.7389,120.7389,81,0,22.761,120.7389,0,0,0,0,0,41.83047,39.73895,0,0,29.36375,292.3308,0,41.83047,-41.83047,348.0508,82.86906,0.1753108,132.8128,0,81,292.3308
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,103.644,103.644,81,0,22.761,103.644,0,0,0,0,0,23.8358,22.64401,0,0,75.84205,250.5004,0,23.8358,-23.8358,322.9256,76.88689,0.1753108,114.0084,0,81,250.5004
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.3263,226.6646,68.7,0,68.7,388.1002,92.40462,0.1762936,0,0,81,226.6646
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,42.63914,42.63914,0,0,0,42.63914,0,0,7.105427E-15,0,0,44.8833,42.63914,0,0,33.62627,288.4946,0,44.8833,-44.8833,340.789,81.14008,0.1762936,46.90305,0,0,288.4946
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,29.82867,29.82867,0,0,0,29.82867,0,0,3.552714E-15,0,0,31.3986,29.82867,0,0,83.49661,243.6113,0,31.3986,-31.3986,307.692,73.25984,0.1762936,32.81154,0,0,243.6113
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.3839,212.2127,0,0,0,307.692,73.25984,0.1762936,0,0,0,212.2127
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.3839,212.2127,0,0,0,307.692,73.25984,0.1762936,0,0,0,212.2127
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,18.88038,18.88038,0,0,0,18.88038,0,0,0,0,0,19.87409,18.88038,0,0,118.3839,212.2127,0,19.87409,-19.87409,286.7428,68.27197,0.1762936,20.76842,0,0,212.2127
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,26.52383,26.52383,0,0,0,26.52383,0,0,0,0,0,27.91982,26.52383,0,0,140.4663,192.3386,0,27.91982,-27.91982,257.3128,61.26482,0.1762936,29.17621,0,0,192.3386
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,12.99486,12.99486,0,0,0,12.99486,0,0,0,0,0,13.6788,12.99486,0,0,171.4883,164.4188,0,13.6788,-13.6788,242.894,57.8318,0.1762936,14.29434,0,0,164.4188
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,23.38804,23.38804,0,0,0,23.38804,0,0,0,0,0,24.61899,23.38804,0,0,186.687,150.74,0,24.61899,-24.61899,216.9434,51.65308,0.1762936,25.72684,0,0,150.74
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,23.38054,23.38054,0,0,0,23.38054,0,0,3.552714E-15,0,0,24.6111,23.38054,0,0,214.0414,126.121,0,24.6111,-24.6111,191.001,45.47633,0.1762936,25.7186,0,0,126.121
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,241.3871,101.5099,20.79285,0,20.79285,210.7268,50.17295,0.1749148,0,16.63428,0,122.3027
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,38.66481,38.66481,0,0,0,38.66481,120.2774,0,0,0,46.50503,40.6998,38.66481,0,0,220.5942,120.2234,5.805233,0,5.805233,216.2341,51.48421,0.1745337,42.53129,37.20403,0,166.7285
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,24.23864,24.23864,0,0,0,24.23864,298.5247,0,0,0,72.35835,25.51436,24.23864,0,0,214.789,125.4482,46.84398,0,46.84398,260.6743,62.06517,0.1715182,26.66251,57.88668,0,197.8065
