Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,60.78206,60.78206,0,0,0,60.78206,171.1874,0,0,0,104.0512,63.98112,60.78206,0,0,167.945,167.6077,40.0701,0,40.0701,298.6881,71.11607,0.1690203,66.86027,83.24097,0,271.659
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,106.31,106.31,81,0,22.761,106.31,105.4866,0,0,0,112.1428,26.64209,25.30999,0,0,127.8749,203.6708,85.5007,0,85.5007,379.8011,90.42867,0.1682257,116.941,89.71423,81,315.8136
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,66.46014,0,0,108.8343,0,0,0,0,42.37418,280.6215,42.37418,0,42.37418,420.0009,100,0.1657499,0,87.06746,0,389.4558
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,56.78658,56.78658,0,0,0,56.78658,170.7901,37.21049,0,0,96.98583,59.77535,56.78658,0,0,0,318.7582,0,0,0,420.0009,100,0.1657499,62.46524,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,32.88533,32.88533,0,0,0,32.88533,274.6677,55.70924,0,0,90.32538,34.61614,32.88533,0,0,0,318.7582,0,0,0,420.0009,100,0.1657499,36.17387,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,56.35783,56.35783,0,0,0,56.35783,128.4959,13.09345,0,0,72.41748,59.32403,56.35783,0,0,0,318.7582,0,0,0,420.0009,100,0.1657499,61.99361,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1657499,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,42.99402,42.99402,0,0,0,42.99402,70.42655,0,0,0,30.27921,45.25687,42.99402,0,0,0,318.7582,0,14.97766,-14.97766,404.213,96.241,0.1657499,47.29343,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,53.66428,53.66428,0,0,0,53.66428,0,0,7.105427E-15,0,0,56.48872,53.66428,0,0,16.64184,303.7806,0,56.48872,-56.48872,344.6687,82.0638,0.1657499,59.03071,0,0,303.7806
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,90.65907,90.65907,81,0,22.761,90.65907,0,0,0,0,0,10.16743,9.659063,0,0,79.40708,247.2919,0,10.16743,-10.16743,333.9513,79.51205,0.1657499,99.72497,0,81,247.2919
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.70423,237.1244,68.7,0,68.7,399.1258,95.02976,0.1668521,0,0,81,237.1244
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,86.17644,86.17644,81,0,22.761,86.17644,0,0,0,0,0,5.448879,5.176435,0,0,22.00423,298.9544,0,5.448879,-5.448879,393.3822,93.66223,0.1668521,94.79408,0,81,298.9544
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,18.50366,18.50366,0,0,0,18.50366,0,0,3.552714E-15,0,0,19.47754,18.50366,0,0,28.05854,293.5055,0,19.47754,-19.47754,372.851,88.77388,0.1668521,20.35403,0,0,293.5055
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.70025,274.028,0,0,0,372.851,88.77388,0.1668521,0,0,0,274.028
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.70025,274.028,0,0,0,372.851,88.77388,0.1668521,0,0,0,274.028
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,71.40245,71.40245,81,0,22.761,71.40245,0,0,0,0,0,0,0,9.597547,9.117669,49.70025,274.028,9.117669,0,9.117669,381.5008,90.83334,0.1672501,78.5427,0,81,274.028
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,49.59021,49.59021,0,0,0,49.59021,0,0,7.105427E-15,0,0,52.20022,49.59021,0,0,40.58258,282.2339,0,52.20022,-52.20022,326.477,77.73245,0.1672501,54.54923,0,0,282.2339
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,18.22316,18.22316,0,0,0,18.22316,0,0,3.552714E-15,0,0,19.18227,18.22316,0,0,98.58283,230.0337,0,19.18227,-19.18227,306.257,72.91821,0.1672501,20.04547,0,0,230.0337
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.8965,210.8514,0,0,0,306.257,72.91821,0.1672501,0,0,0,210.8514
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,59.22601,59.22601,0,0,0,59.22601,0,0,7.105427E-15,0,0,62.34316,59.22601,0,0,119.8965,210.8514,0,62.34316,-62.34316,240.5416,57.27169,0.1672501,65.14861,0,0,210.8514
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,83.23075,83.23075,81,0,22.761,83.23075,0,0,0,0,0,2.348158,2.230751,0,0,189.1666,148.5082,0,2.348158,-2.348158,238.0664,56.68237,0.1672501,91.55383,0,81,148.5082
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,191.7757,146.1601,73.32856,0,73.32856,307.632,73.24557,0.1680328,0,3.702849,81,150.7887
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.802738,1.802738,74.11853,0,21.01999,1.802738,1915.984,0,0,0,34.54018,0,0,72.31579,68.7,118.4472,212.1558,103.2402,0,103.2402,405.5742,96.5651,0.1673293,1.983012,27.63214,81,246.696
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,67.05797,67.05797,22.3863,0,7.931735,67.05797,92.79998,0,0,0,62.22978,47.0228,44.67166,0,0,15.20697,305.072,15.20697,0,15.20697,420.0009,100,0.1667119,73.76376,49.78382,81,367.3017
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1667119,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,39.96893,39.96893,0,0,0,39.96893,207.0534,40.68447,0,0,82.75702,42.07256,39.96893,0,0,0,318.7582,0,0,0,420.0009,100,0.1667119,43.96582,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,12.47265,12.47265,0,0,0,12.47265,680.8438,71.79018,0,0,84.91929,13.12911,12.47265,0,0,0,318.7582,0,0,0,420.0009,100,0.1667119,13.71992,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,51.29038,51.29038,0,0,0,51.29038,80.54091,0,0,0,41.30974,53.98987,51.29038,0,0,0,318.7582,0,12.68013,-12.68013,406.6348,96.81762,0.1667119,56.41942,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,55.20843,55.20843,0,0,0,55.20843,67.354,0,0,0,37.18509,58.11414,55.20843,0,0,14.08904,306.0781,0,20.92905,-20.92905,384.5736,91.56497,0.1667119,60.72927,29.74807,0,343.2632
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,28.00603,28.00603,0,0,0,28.00603,123.3267,0,0,0,34.53889,29.48003,28.00603,0,0,37.34354,285.149,5.058867,0,5.058867,389.3729,92.70765,0.1664445,30.80663,27.63111,0,319.6879
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,16.82617,16.82617,0,0,0,16.82617,126.1081,0,0,0,21.21918,17.71176,16.82617,0,0,32.28467,289.702,3.507414,0,3.507414,392.7003,93.49989,0.1662596,18.50879,16.97534,0,310.9212
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,57.58791,57.58791,0,0,0,57.58791,26.17479,0,7.105427E-15,0,15.07352,60.61885,57.58791,0,0,28.77726,292.8587,0,45.54534,-45.54534,344.6913,82.0692,0.1662596,63.3467,12.05881,0,307.9322
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,78.56907,78.56907,81,0,22.761,78.56907,0,0,0,0,0,0,0,2.430928,2.309381,79.38319,247.3134,2.309381,0,2.309381,346.8822,82.59084,0.1663543,86.42598,0,81,247.3134
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,65.07983,65.07983,81,0,22.761,65.07983,0,0,0,0,0,0,0,15.92017,15.12417,77.07381,249.3918,15.12417,0,15.12417,361.2303,86.00703,0.1669715,71.58781,0,81,249.3918
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,66.77002,66.77002,81,0,22.761,66.77002,0,0,0,0,0,0,0,14.22998,13.51848,61.94964,263.0035,13.51848,0,13.51848,374.055,89.06054,0.1675182,73.44702,0,81,263.0035
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.43116,275.1702,0,0,0,374.055,89.06054,0.1675182,0,0,0,275.1702
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,5.718155,5.718155,0,0,0,5.718155,0,0,8.881784E-16,0,0,6.019111,5.718155,0,0,48.43116,275.1702,0,6.019111,-6.019111,367.7103,87.5499,0.1675182,6.289971,0,0,275.1702
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,36.67907,36.67907,0,0,0,36.67907,0,0,7.105427E-15,0,0,38.60954,36.67907,0,0,55.11906,269.1511,0,38.60954,-38.60954,327.0123,77.85991,0.1675182,40.34697,0,0,269.1511
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,22.20807,22.20807,0,0,0,22.20807,0,0,0,0,0,23.37691,22.20807,0,0,98.01855,230.5415,0,23.37691,-23.37691,302.3708,71.99291,0.1675182,24.42888,0,0,230.5415
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,21.72249,21.72249,0,0,0,21.72249,0,0,3.552714E-15,0,0,22.86577,21.72249,0,0,123.9929,207.1646,0,22.86577,-22.86577,278.2682,66.2542,0.1675182,23.89474,0,0,207.1646
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,28.75937,28.75937,0,0,0,28.75937,0,0,3.552714E-15,0,0,30.27303,28.75937,0,0,149.3993,184.2988,0,30.27303,-30.27303,246.3576,58.65646,0.1675182,31.63531,0,0,184.2988
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,18.66305,18.66305,0,0,0,18.66305,0,0,0,0,0,19.64531,18.66305,0,0,183.036,154.0258,0,19.64531,-19.64531,225.6497,53.726,0.1675182,20.52935,0,0,154.0258
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,41.25668,41.25668,0,0,0,41.25668,0,0,7.105427E-15,0,0,43.42808,41.25668,0,0,204.8641,134.3805,0,43.42808,-43.42808,179.8724,42.82669,0.1675182,45.38235,0,0,134.3805
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.1176,90.95242,0,0,0,179.8724,42.82669,0.1675182,0,0,0,90.95242
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,53.03827,53.03827,0,0,0,53.03827,0,0,7.105427E-15,0,0,55.82975,53.03827,0,0,253.1176,90.95242,0,55.82975,-55.82975,121.0227,28.81487,0.1675182,58.34209,0,0,90.95242
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,15.8726,15.8726,0,0,0,15.8726,72.96173,0,0,0,11.58092,16.708,15.8726,0,0,315.1506,35.12267,0,5.127078,-5.127078,115.6183,27.52811,0.1675182,17.45986,9.26474,0,46.70359
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,6.538692,6.538692,0,0,0,6.538692,408.0723,0,0,0,26.68259,6.882833,6.538692,0,0,320.8474,29.99559,19.79976,0,19.79976,134.402,32.00041,0.1664843,7.192561,21.34608,0,56.67818
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,62.01237,62.01237,81,0,22.761,62.01237,107.6345,0,0,0,66.74669,0,0,18.98763,18.03824,301.0476,47.81537,84.78493,0,84.78493,214.836,51.15134,0.1673838,68.21361,53.39735,81,114.5621
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,72.31579,0,20.56389,0,0,0,0,0,75.81842,0,0,72.31579,68.7,216.2627,124.1218,144.5184,0,144.5184,351.9383,83.79465,0.1646045,0,60.65474,81,199.9402
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,50.1685,50.1685,0,0,0,50.1685,114.7658,0,0,0,57.57626,52.80894,50.1685,0,0,71.74426,254.1884,4.767321,0,4.767321,356.4609,84.87148,0.1643765,55.18534,46.06101,0,311.7646
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,81.19654,81.19654,81,0,22.761,81.19654,52.64063,0,0,0,42.74237,0.2068868,0.1965425,0,0,66.97694,258.479,42.53548,0,42.53548,396.8137,94.47925,0.1656299,89.3162,34.1939,81,301.2213
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,131.0639,131.0639,81,0,22.761,131.0639,46.66621,0,0,0,61.16256,52.69886,50.06392,0,0,24.44145,296.7609,8.463698,0,8.463698,404.843,96.391,0.1658756,144.1703,48.93005,81,357.9235
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,36.71145,36.71145,0,0,0,36.71145,79.91271,0,0,0,29.33712,38.64363,36.71145,0,0,15.97775,304.3783,0,9.306517,-9.306517,395.0331,94.05531,0.1658756,40.3826,23.46969,0,333.7154
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,78.37724,78.37724,81,0,22.761,78.37724,28.06195,0,0,0,21.99419,0,0,2.622761,2.491623,26.31833,295.0717,24.48581,0,24.48581,418.2624,99.58607,0.1666003,86.21497,17.59535,81,317.0659
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,26.18547,26.18547,0,0,0,26.18547,40.75156,0,3.552714E-15,0,10.67099,27.56365,26.18547,0,0,1.832516,317.1089,0,16.89267,-16.89267,400.4559,95.34646,0.1666003,28.80402,8.53679,0,327.7799
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,20.60215,300.2163,7.547887,0,7.547887,407.6165,97.05135,0.1662436,0,6.03831,0,307.7642
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,36.09983,36.09983,0,0,0,36.09983,0,0,7.105427E-15,0,0,37.99982,36.09983,0,0,13.05426,307.0094,0,37.99982,-37.99982,367.5612,87.51439,0.1662436,39.70981,0,0,307.0094
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,101.2111,101.2111,81,0,22.761,101.2111,0,0,0,0,0,21.27486,20.21111,0,0,55.27628,269.0096,0,21.27486,-21.27486,345.1355,82.17495,0.1662436,111.3322,0,81,269.0096
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,71.86178,71.86178,81,0,22.761,71.86178,0,0,0,0,0,0,0,9.138218,8.681308,78.91501,247.7347,8.681308,0,8.681308,353.3713,84.13586,0.1665622,79.04796,0,81,247.7347
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,56.1754,56.1754,0,0,0,56.1754,0,0,7.105427E-15,0,0,59.132,56.1754,0,0,70.2337,255.5479,0,59.132,-59.132,291.0407,69.29527,0.1665622,61.79294,0,0,255.5479
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,40.44479,40.44479,0,0,0,40.44479,0,0,0,0,0,42.57347,40.44479,0,0,135.9359,196.4159,0,42.57347,-42.57347,246.1643,58.61044,0.1665622,44.48928,0,0,196.4159
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,13.46436,13.46436,0,0,0,13.46436,0,0,1.776357E-15,0,0,14.17301,13.46436,0,0,183.2398,153.8424,0,14.17301,-14.17301,231.2247,55.05338,0.1665622,14.81079,0,0,153.8424
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.9876,139.6694,0,0,0,231.2247,55.05338,0.1665622,0,0,0,139.6694
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,12.59079,12.59079,0,0,0,12.59079,0,0,0,0,0,13.25346,12.59079,0,0,198.9876,139.6694,0,13.25346,-13.25346,217.2543,51.72711,0.1665622,13.84986,0,0,139.6694
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,65.75185,65.75185,81,0,22.761,65.75185,0,0,0,0,0,0,0,15.24815,14.48574,213.7136,126.416,14.48574,0,14.48574,230.9967,54.9991,0.1670902,72.32703,0,81,126.416
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,25.75272,25.75272,81,0,22.761,25.75272,0,0,0,0,0,0,0,55.24728,52.48491,199.2279,139.4531,52.48491,0,52.48491,280.7882,66.85421,0.1689677,28.32799,0,81,139.4531
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,10.69163,10.69163,81,0,22.761,10.69163,0,0,0,0,0,0,0,70.30837,66.79295,146.743,186.6895,66.79295,0,66.79295,344.1536,81.94117,0.1705468,11.76079,0,81,186.6895
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.95002,246.8032,0,0,0,344.1536,81.94117,0.1705468,0,0,0,246.8032
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,82.68997,82.68997,81,0,22.761,82.68997,0,0,0,0,0,1.77892,1.689974,0,0,79.95002,246.8032,0,1.77892,-1.77892,342.2784,81.49471,0.1705468,90.95897,0,81,246.8032
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,8.126553,8.126553,0,0,0,8.126553,252.4961,0,0,0,20.51923,8.554266,8.126553,0,0,81.9266,245.0243,11.96496,0,11.96496,353.6294,84.19731,0.1699923,8.939208,16.41538,0,265.5435
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,58.25837,58.25837,0,0,0,58.25837,70.23758,0,0,0,40.91927,61.3246,58.25837,0,0,69.96164,255.7928,0,20.40533,-20.40533,332.1203,79.0761,0.1699923,64.08421,32.73542,0,296.712
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,0,0,0,59.23578,0,0,0,0,92.63423,235.3874,59.23578,0,59.23578,388.3163,92.45608,0.1672991,0,47.38863,0,294.6232
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,37.23662,37.23662,0,0,0,37.23662,213.263,6.817046,0,0,79.41193,39.19644,37.23662,0,0,33.39845,288.6996,33.39845,0,33.39845,420.0009,100,0.1658179,40.96028,63.52955,0,368.1116
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,4.443258,4.443258,0,0,0,4.443258,2483.584,105.6749,0,0,110.3521,4.677114,4.443258,0,0,0,318.7582,0,0,0,420.0009,100,0.1658179,4.887583,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1658179,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1658179,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,30.92766,30.92766,0,0,0,30.92766,301.0647,60.55683,0,0,93.11227,32.55543,30.92766,0,0,0,318.7582,0,0,0,420.0009,100,0.1658179,34.02043,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1658179,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1658179,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,92.07156,92.07156,75.44682,0,21.35604,92.07156,19.00666,3.552714E-15,0,0,17.49973,17.49973,16.62475,0,0,0,318.7582,0,0,0,420.0009,100,0.1658179,101.2787,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,36.80078,36.80078,0,0,0,36.80078,0,0,7.105427E-15,0,0,38.73766,36.80078,0,0,0,318.7582,0,38.73766,-38.73766,379.1678,90.27785,0.1658179,40.48086,0,0,318.7582
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,73.89457,73.89457,81,0,22.761,73.89457,0,0,0,0,0,0,0,7.10543,6.750158,43.04185,280.0206,6.750158,0,6.750158,385.5715,91.80256,0.1660502,81.28403,0,81,280.0206
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,45.85244,45.85244,0,0,0,45.85244,0,0,7.105427E-15,0,0,48.26572,45.85244,0,0,36.29169,286.0957,0,48.26572,-48.26572,334.695,79.68912,0.1660502,50.43768,0,0,286.0957
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,50.82522,50.82522,0,0,0,50.82522,0,0,7.105427E-15,0,0,53.50023,50.82522,0,0,89.92027,237.83,0,53.50023,-53.50023,278.3008,66.26196,0.1660502,55.90775,0,0,237.83
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,5.295163,5.295163,0,0,0,5.295163,0,0,0,0,0,5.573856,5.295163,0,0,149.365,184.3297,0,5.573856,-5.573856,272.4254,64.86307,0.1660502,5.824679,0,0,184.3297
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,46.50391,46.50391,0,0,0,46.50391,0,0,7.105427E-15,0,0,48.95148,46.50391,0,0,155.5582,178.7559,0,48.95148,-48.95148,220.826,52.57752,0.1660502,51.1543,0,0,178.7559
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,70.69727,70.69727,81,0,22.761,70.69727,0,0,0,0,0,0,0,10.30273,9.787592,209.9487,129.8044,9.787592,0,9.787592,230.1113,54.78831,0.1663857,77.767,0,81,129.8044
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,26.38981,26.38981,81,0,22.761,26.38981,0,0,0,0,0,0,0,54.61019,51.87968,200.1611,138.6132,51.87968,0,51.87968,279.3287,66.50671,0.1681352,29.02879,0,81,138.6132
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,23.58205,23.58205,81,0,22.761,23.58205,0,0,0,0,0,0,0,57.41795,54.54705,148.2814,185.3049,54.54705,0,54.54705,331.0766,78.82761,0.1699245,25.94026,0,81,185.3049
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,12.3927,12.3927,81,0,22.761,12.3927,0,0,0,0,0,0,0,68.60729,65.17693,93.73437,234.3973,65.17693,0,65.17693,392.9089,93.54955,0.1714401,13.63198,0,81,234.3973
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,45.64688,45.64688,0,0,0,45.64688,0,0,7.105427E-15,0,0,48.04935,45.64688,0,0,28.55744,293.0565,0,48.04935,-48.04935,342.2604,81.49041,0.1714401,50.21157,0,0,293.0565
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.140399,1.140399,0,0,0,1.140399,0,0,0,0,0,1.20042,1.140399,0,0,81.9456,245.0072,0,1.20042,-1.20042,340.9951,81.18914,0.1714401,1.254438,0,0,245.0072
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,65.11221,65.11221,81,0,22.761,65.11221,0,0,0,0,0,0,0,15.88779,15.0934,83.2794,243.8068,15.0934,0,15.0934,355.3139,84.59838,0.1719126,71.62344,0,81,243.8068
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,68.17681,68.17681,81,0,22.761,68.17681,15.86088,0,0,0,10.81345,0,0,12.82319,12.18203,68.186,257.3908,22.99547,0,22.99547,377.1293,89.79252,0.1725477,74.99449,8.650757,81,268.2043
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,76.88675,76.88675,78.01555,0,22.00593,76.88675,57.23005,0,0,0,44.00232,0,0,1.128799,1.072359,45.19053,278.0867,45.07468,0,45.07468,419.8909,99.97383,0.1736088,84.57542,35.20186,81,322.0891
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,26.6154,26.6154,0,0,0,26.6154,221.5493,30.83417,0,0,58.96624,28.01621,26.6154,0,0,0.1158505,318.654,0.1158505,0,0.1158505,420.0009,100,0.1736038,29.27694,47.17299,0,377.6202
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,4.359193,4.359193,0,0,0,4.359193,1113.392,43.94627,0,0,48.5349,4.588624,4.359193,0,0,0,318.7582,0,0,0,420.0009,100,0.1736038,4.795113,38.82792,0,367.2931
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1736038,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1736038,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,37.34972,37.34972,0,0,0,37.34972,236.6861,49.08611,0,0,88.4016,39.3155,37.34972,0,0,0,318.7582,0,0,0,420.0009,100,0.1736038,41.08469,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,33.17372,33.17372,0,0,0,33.17372,225.2916,39.81789,0,0,74.73759,34.9197,33.17372,0,0,0,318.7582,0,0,0,420.0009,100,0.1736038,36.49109,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,33.16791,33.16791,0,0,0,33.16791,139.537,11.36793,0,0,46.28152,34.91359,33.16791,0,0,0,318.7582,0,0,0,420.0009,100,0.1736038,36.4847,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1736038,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,51.30521,51.30521,0,0,0,51.30521,31.90974,0,7.105427E-15,0,16.37136,54.00549,51.30521,0,0,0,318.7582,0,37.63412,-37.63412,380.331,90.55482,0.1736038,56.43574,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,44.74717,44.74717,0,0,0,44.74717,0,0,7.105427E-15,0,0,47.10229,44.74717,0,0,41.8157,281.1241,0,47.10229,-47.10229,330.6808,78.73337,0.1736038,49.22189,0,0,281.1241
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.15157,234.0218,0,0,0,330.6808,78.73337,0.1736038,0,0,0,234.0218
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,107.2452,107.2452,81,0,22.761,107.2452,0,0,0,0,0,27.62656,26.24523,0,0,94.15157,234.0218,0,27.62656,-27.62656,301.5599,71.79983,0.1736038,117.9698,0,81,234.0218
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,120.1708,120.1708,81,0,22.761,120.1708,0,0,0,0,0,41.23245,39.17083,0,0,124.8477,206.3952,0,41.23245,-41.23245,258.097,61.45156,0.1736038,132.1879,0,81,206.3952
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,59.54674,59.54674,81,0,22.761,59.54674,0,0,0,0,0,0,0,21.45326,20.38059,170.6616,165.1628,20.38059,0,20.38059,277.4318,66.05505,0.1742172,65.50142,0,81,165.1628
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,150.281,183.5053,68.7,0,68.7,342.6063,81.57277,0.1748626,0,0,81,183.5053
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,8.088427,8.088427,0,0,0,8.088427,0,0,1.776357E-15,0,0,8.514133,8.088427,0,0,81.58099,245.3353,0,8.514133,-8.514133,333.6316,79.43594,0.1748626,8.897269,0,0,245.3353
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,61.31768,61.31768,0,0,0,61.31768,0,0,0,0,0,64.54493,61.31768,0,0,91.04114,236.8212,0,64.54493,-64.54493,265.5953,63.23685,0.1748626,67.44946,0,0,236.8212
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,19.24791,19.24791,0,0,0,19.24791,0,0,0,0,0,20.26096,19.24791,0,0,162.7577,172.2763,0,20.26096,-20.26096,244.2384,58.15188,0.1748626,21.1727,0,0,172.2763
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,46.09755,46.09755,0,0,0,46.09755,0,0,0,0,0,48.52373,46.09755,0,0,185.2699,152.0153,0,48.52373,-48.52373,193.0899,45.97369,0.1748626,50.7073,0,0,152.0153
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,61.0859,61.0859,0,0,0,61.0859,0,0,7.105427E-15,0,0,64.30095,61.0859,0,0,239.1852,103.4916,0,64.30095,-64.30095,125.3107,29.83583,0.1748626,67.19449,0,0,103.4916
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,32.09194,32.09194,0,0,0,32.09194,0,0,7.105427E-15,0,0,33.78099,32.09194,0,0,310.6306,39.19063,0,33.78099,-33.78099,89.70243,21.35768,0.1748626,35.30113,0,0,39.19063
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,40.12916,40.12916,81,0,22.761,40.12916,0,7.105427E-15,0,0,0,0,0,40.87084,38.8273,348.1651,5.409645,38.8273,0,38.8273,126.5372,30.12786,0.1759892,44.14207,0,81,5.409645
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,309.3378,40.35421,91.80817,0,91.80817,213.6341,50.86517,0.1756325,0,18.48653,81,63.46238
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,74.24671,74.24671,81,0,22.761,74.24671,75.64027,0,0,0,56.16041,0,0,6.753288,6.415623,217.5296,122.9816,62.57603,0,62.57603,272.999,64.99962,0.1769977,81.67139,44.92833,81,179.142
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,9.420487,9.420487,81,0,22.761,9.420487,831.8906,0,0,0,78.36816,0,0,71.57951,68.00053,154.9536,179.3,146.3687,0,146.3687,411.8565,98.06087,0.1750235,10.36254,62.69452,81,257.6682
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,71.63728,71.63728,20.25,0,7.39125,71.63728,127.8809,28.93362,0,0,91.61039,54.09187,51.38728,0,0,8.5849,311.0318,8.5849,0,8.5849,420.0009,100,0.1746882,78.801,73.28831,81,402.6422
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,6.813964,6.813964,0,0,0,6.813964,1631.457,103.9943,0,0,111.1669,7.172594,6.813964,0,0,0,318.7582,0,0,0,420.0009,100,0.1746882,7.495361,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,45.95923,45.95923,0,0,0,45.95923,219.491,52.49825,0,0,100.8764,48.37814,45.95923,0,0,0,318.7582,0,0,0,420.0009,100,0.1746882,50.55515,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1746882,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,27.76468,27.76468,0,0,0,27.76468,352.4741,68.63732,0,0,97.8633,29.22598,27.76468,0,0,0,318.7582,0,0,0,420.0009,100,0.1746882,30.54115,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,68.73125,68.73125,20.25,0,7.39125,68.73125,92.30466,12.40926,0,0,63.44215,51.03289,48.48125,0,0,0,318.7582,0,0,0,420.0009,100,0.1746882,75.60437,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,13.10398,13.10398,0,0,0,13.10398,420.4991,41.30845,0,0,55.10211,13.79366,13.10398,0,0,0,318.7582,0,0,0,420.0009,100,0.1746882,14.41438,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,81.0736,81.0736,54.75375,0,16.1207,81.0736,34.17278,0,0,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.1746882,89.18095,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,49.99273,49.99273,0,0,0,49.99273,0,0,0,0,0,52.62392,49.99273,0,0,0,318.7582,0,52.62392,-52.62392,364.5304,86.79277,0.1746882,54.992,0,0,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,102.1573,102.1573,81,0,22.761,102.1573,0,0,0,0,0,22.27083,21.15729,0,0,58.47103,266.1343,0,22.27083,-22.27083,341.0548,81.20337,0.1746882,112.373,0,81,266.1343
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,73.63338,73.63338,81,0,22.761,73.63338,0,0,0,0,0,0,0,7.366622,6.998291,83.21639,243.8635,6.998291,0,6.998291,347.694,82.78412,0.1748772,80.99671,0,81,243.8635
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,29.58185,29.58185,0,0,0,29.58185,0,0,3.552714E-15,0,0,31.13879,29.58185,0,0,76.2181,250.1619,0,31.13879,-31.13879,314.8708,74.96909,0.1748772,32.54004,0,0,250.1619
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,16.51042,16.51042,0,0,0,16.51042,0,0,3.552714E-15,0,0,17.37939,16.51042,0,0,110.8168,219.0231,0,17.37939,-17.37939,296.5514,70.60732,0.1748772,18.16146,0,0,219.0231
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,36.75887,36.75887,0,0,0,36.75887,0,0,0,0,0,38.69354,36.75887,0,0,130.1272,201.6438,0,38.69354,-38.69354,255.7648,60.89625,0.1748772,40.43475,0,0,201.6438
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,29.2539,29.2539,0,0,0,29.2539,0,0,3.552714E-15,0,0,30.79358,29.2539,0,0,173.12,162.9502,0,30.79358,-30.79358,223.3055,53.16787,0.1748772,32.17929,0,0,162.9502
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,34.38413,34.38413,0,0,0,34.38413,0,0,7.105427E-15,0,0,36.19382,34.38413,0,0,207.3351,132.1566,0,36.19382,-36.19382,185.1539,44.08416,0.1748772,37.82255,0,0,132.1566
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.5505,95.96281,0,0,0,185.1539,44.08416,0.1748772,0,0,0,95.96281
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.5505,95.96281,0,0,0,185.1539,44.08416,0.1748772,0,0,0,95.96281
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,59.88535,59.88535,0,0,0,59.88535,0,0,0,0,0,63.03721,59.88535,0,0,247.5505,95.96281,0,63.03721,-63.03721,118.7068,28.26347,0.1748772,65.87389,0,0,95.96281
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,19.07395,19.07395,0,0,0,19.07395,0,0,3.552714E-15,0,0,20.07784,19.07395,0,0,317.5918,32.9256,0,20.07784,-20.07784,97.54289,23.22445,0.1748772,20.98134,0,0,32.9256
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.9005,12.84776,0,0,0,97.54289,23.22445,0.1748772,0,0,0,12.84776
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,39.57175,39.57175,81,0,22.761,39.57175,39.39397,0,0,0,15.58888,0,0,41.42825,39.35684,339.9005,12.84776,54.94572,0,54.94572,149.669,35.6354,0.176242,43.52892,12.4711,81,28.43664
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,284.9548,62.29891,108.478,0,108.478,252.5803,60.13804,0.1752784,0,31.82242,81,102.0769
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,26.12571,26.12571,81,0,22.761,26.12571,152.8166,0,0,0,39.92441,0,0,54.87429,52.13058,176.4768,159.9291,92.05499,0,92.05499,339.9113,80.9311,0.1754771,28.73828,31.93953,81,199.8535
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,22.02315,22.02315,0,0,0,22.02315,172.1966,0,0,0,37.9231,23.18226,22.02315,0,0,84.42178,242.7786,14.74084,0,14.74084,353.8957,84.26071,0.1749334,24.22546,30.33848,0,280.7017
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,3.572339,0,0,73.25327,0,0,0,0,69.68094,256.0454,69.68094,0,69.68094,420.0009,100,0.1724086,0,58.60262,0,329.2986
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,26.22153,26.22153,0,0,0,26.22153,300.264,51.13221,0,0,78.73383,27.60161,26.22153,0,0,0,318.7582,0,0,0,420.0009,100,0.1724086,28.84369,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1724086,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,14.96266,14.96266,0,0,0,14.96266,97.40648,0,0,0,14.5746,15.75017,14.96266,0,0,0,318.7582,0,1.175568,-1.175568,418.7617,99.70496,0.1724086,16.45893,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,18.90633,0,0,20.21252,0,0,0,0,1.306187,317.5827,1.306187,0,1.306187,420.0009,100,0.172362,0,16.17001,0,337.7952
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.172362,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,38.37486,38.37486,0,0,0,38.37486,24.02543,0,7.105427E-15,0,9.219726,40.39459,38.37486,0,0,0,318.7582,0,31.17487,-31.17487,387.1396,92.17592,0.172362,42.21235,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,36.8362,36.8362,0,0,0,36.8362,0,0,0,0,0,38.77495,36.8362,0,0,34.63874,287.5834,0,38.77495,-38.77495,346.2673,82.44442,0.172362,40.51982,0,0,287.5834
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,57.96911,57.96911,0,0,0,57.96911,0,0,7.105427E-15,0,0,61.02012,57.96911,0,0,77.72202,248.8084,0,61.02012,-61.02012,281.9464,67.12996,0.172362,63.76602,0,0,248.8084
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,34.81844,34.81844,0,0,0,34.81844,0,0,0,0,0,36.65099,34.81844,0,0,145.5222,187.7883,0,36.65099,-36.65099,243.3129,57.93152,0.172362,38.30029,0,0,187.7883
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.2455,151.1373,0,0,0,243.3129,57.93152,0.172362,0,0,0,151.1373
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,10.48986,10.48986,0,0,0,10.48986,0,0,1.776357E-15,0,0,11.04196,10.48986,0,0,186.2455,151.1373,0,11.04196,-11.04196,231.6736,55.16027,0.172362,11.53885,0,0,151.1373
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.5143,140.0953,0,0,0,231.6736,55.16027,0.172362,0,0,0,140.0953
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,20.72486,20.72486,0,0,0,20.72486,0,0,3.552714E-15,0,0,21.81564,20.72486,0,0,198.5143,140.0953,0,21.81564,-21.81564,208.6779,49.68512,0.172362,22.79734,0,0,140.0953
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,28.86662,28.86662,0,0,0,28.86662,0,0,0,0,0,30.38591,28.86662,0,0,222.7539,118.2797,0,30.38591,-30.38591,176.6484,42.05905,0.172362,31.75328,0,0,118.2797
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.5161,87.89379,0,0,0,176.6484,42.05905,0.172362,0,0,0,87.89379
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,12.38041,12.38041,0,0,0,12.38041,0,0,1.776357E-15,0,0,13.03201,12.38041,0,0,256.5161,87.89379,0,13.03201,-13.03201,162.9114,38.78835,0.172362,13.61845,0,0,87.89379
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,22.83108,22.83108,0,0,0,22.83108,0,0,0,0,0,24.03271,22.83108,0,0,270.9961,74.86179,0,24.03271,-24.03271,137.5787,32.75677,0.172362,25.11419,0,0,74.86179
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.6991,50.82907,0,0,0,137.5787,32.75677,0.172362,0,0,0,50.82907
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,18.91868,18.91868,0,0,0,18.91868,0,0,3.552714E-15,0,0,19.9144,18.91868,0,0,297.6991,50.82907,0,19.9144,-19.9144,116.5871,27.75877,0.172362,20.81055,0,0,50.82907
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,4.328189,4.328189,0,0,0,4.328189,476.2749,0,0,0,20.61408,4.555988,4.328189,0,0,319.8262,30.91466,16.05809,0,16.05809,131.8211,31.38592,0.1717907,4.761008,16.49126,0,51.52874
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,75.78609,75.78609,81,0,22.761,75.78609,66.79324,0,0,0,50.61998,0,0,5.213915,4.953219,303.7681,45.36694,55.5732,0,55.5732,184.5425,43.9386,0.1729002,83.36469,40.49598,81,95.98692
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,71.72836,71.72836,81,0,22.761,71.72836,112.6356,0,0,0,80.79169,0,0,9.271638,8.808056,248.1949,95.38282,89.59975,0,89.59975,269.5443,64.17708,0.1732179,78.9012,64.63335,81,176.1745
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,62.62337,0,18.11171,0,0,0,0,0,99.10295,0,0,62.62337,59.4922,158.5952,176.0226,158.5952,0,158.5952,420.0009,100,0.170196,0,79.28236,81,275.1255
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,58.16487,58.16487,0,0,0,58.16487,201.02,55.69683,0,0,116.923,61.22618,58.16487,0,0,0,318.7582,0,0,0,420.0009,100,0.170196,63.98136,93.53841,0,435.6812
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.170196,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,28.56236,28.56236,0,0,0,28.56236,361.8392,73.28417,0,0,103.3498,30.06565,28.56236,0,0,0,318.7582,0,0,0,420.0009,100,0.170196,31.4186,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,5.573804,5.573804,0,0,0,5.573804,2050.503,108.4238,0,0,114.291,5.867162,5.573804,0,0,0,318.7582,0,0,0,420.0009,100,0.170196,6.131185,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,60.83803,60.83803,0,0,0,60.83803,146.2762,24.95151,0,0,88.99155,64.04003,60.83803,0,0,0,318.7582,0,0,0,420.0009,100,0.170196,66.92183,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,15.40637,15.40637,0,0,0,15.40637,433.2657,50.53329,0,0,66.75052,16.21723,15.40637,0,0,0,318.7582,0,0,0,420.0009,100,0.170196,16.94701,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,88.32294,88.32294,57.8237,0,16.8974,88.32294,36.34895,0,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.170196,97.15524,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,45.38478,45.38478,0,0,0,45.38478,0,0,7.105427E-15,0,0,47.77345,45.38478,0,0,0,318.7582,0,47.77345,-47.77345,369.6432,88.01011,0.170196,49.92326,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,53.03223,53.03223,0,0,0,53.03223,0,0,0,0,0,55.8234,53.03223,0,0,53.08162,270.9848,0,55.8234,-55.8234,310.8002,73.99989,0.170196,58.33545,0,0,270.9848
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,48.72693,48.72693,0,0,0,48.72693,0,0,0,0,0,51.2915,48.72693,0,0,115.1076,215.1614,0,51.2915,-51.2915,256.7342,61.12706,0.170196,53.59962,0,0,215.1614
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.236639,2.236639,0,0,0,2.236639,0,0,4.440892E-16,0,0,2.354357,2.236639,0,0,172.0982,163.8699,0,2.354357,-2.354357,254.2525,60.53618,0.170196,2.460303,0,0,163.8699
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,22.06199,22.06199,0,0,0,22.06199,0,0,3.552714E-15,0,0,23.22315,22.06199,0,0,174.7141,161.5155,0,23.22315,-23.22315,229.7731,54.70778,0.170196,24.26819,0,0,161.5155
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.5176,138.2924,0,0,0,229.7731,54.70778,0.170196,0,0,0,138.2924
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,47.86326,47.86326,0,0,0,47.86326,0,0,7.105427E-15,0,0,50.38238,47.86326,0,0,200.5176,138.2924,0,50.38238,-50.38238,176.6654,42.06311,0.170196,52.64959,0,0,138.2924
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,45.69033,45.69033,0,0,0,45.69033,0,0,7.105427E-15,0,0,48.09509,45.69033,0,0,256.498,87.90999,0,48.09509,-48.09509,125.9688,29.9925,0.170196,50.25937,0,0,87.90999
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,55.06651,55.06651,81,0,22.761,55.06651,0,0,0,0,0,0,0,25.93349,24.63682,309.937,39.8149,24.63682,0,24.63682,149.3413,35.55738,0.1707946,60.57316,0,81,39.8149
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,11.72444,11.72444,81,0,22.761,11.72444,0,0,0,0,0,0,0,69.27556,65.81178,285.3002,61.98803,65.81178,0,65.81178,211.7758,50.42271,0.1719087,12.89689,0,81,61.98803
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,50.97274,50.97274,81,0,22.761,50.97274,0,0,0,0,0,0,0,30.02726,28.5259,219.4884,121.2186,28.5259,0,28.5259,238.8379,56.86605,0.1725801,56.07001,0,81,121.2186
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,6.333933,6.333933,78.64972,0,22.16638,6.333933,0,0,0,0,0,0,0,72.31579,68.7,190.9625,146.8919,68.7,0,68.7,304.0124,72.38377,0.1734347,6.967326,0,81,146.8919
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,59.63066,59.63066,81,0,22.761,59.63066,0,0,0,0,0,0,0,21.36934,20.30087,122.2625,208.7219,20.30087,0,20.30087,323.2715,76.96925,0.1738988,65.59373,0,81,208.7219
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,64.87578,64.87578,81,0,22.761,64.87578,27.35462,0,0,0,17.74652,0,0,16.12422,15.31801,101.9617,226.9927,33.06453,0,33.06453,354.6393,84.43776,0.1745523,71.36336,14.19722,81,244.7393
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,42.46578,42.46578,0,0,0,42.46578,126.1531,0,0,0,53.57191,44.70082,42.46578,0,0,68.89713,256.7508,8.871094,0,8.871094,363.0551,86.44153,0.1742655,46.71235,42.85753,0,310.3227
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,19.81987,19.81987,0,0,0,19.81987,428.287,3.996887,0,0,84.88595,20.86302,19.81987,0,0,60.02604,264.7348,60.02604,0,60.02604,420.0009,100,0.1723493,21.80186,67.90876,0,349.6207
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,60.22023,60.22023,0,0,0,60.22023,177.9413,43.76693,0,0,107.1566,63.38972,60.22023,0,0,0,318.7582,0,0,0,420.0009,100,0.1723493,66.24226,85.72532,0,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,66.43742,66.43742,20.25,0,7.39125,66.43742,181.1928,71.76152,0,0,120.3799,48.61834,46.18743,0,0,0,318.7582,0,0,0,420.0009,100,0.1723493,73.08117,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,93.27525,93.27525,24.57524,0,8.485537,93.27525,138.0546,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1723493,102.6028,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,20.30032,20.30032,0,0,0,20.30032,597.0034,99.82487,0,0,121.1936,21.36876,20.30032,0,0,0,318.7582,0,0,0,420.0009,100,0.1723493,22.33036,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,80.43569,80.43569,20.25,0,7.39125,80.43569,125.0243,37.21083,0,0,100.5642,63.35336,60.18569,0,0,0,318.7582,0,0,0,420.0009,100,0.1723493,88.47926,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,49.23573,49.23573,0,0,0,49.23573,151.208,22.62128,0,0,74.44836,51.82708,49.23573,0,0,0,318.7582,0,0,0,420.0009,100,0.1723493,54.1593,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,11.38969,11.38969,0,0,0,11.38969,542.3762,49.7858,0,0,61.77495,11.98915,11.38969,0,0,0,318.7582,0,0,0,420.0009,100,0.1723493,12.52866,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,123.2435,123.2435,81,0,22.761,123.2435,28.88181,0,0,0,35.59496,44.46687,42.24353,0,0,0,318.7582,0,8.871914,-8.871914,410.649,97.77338,0.1723493,135.5679,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.857682,309.8863,0,0,0,410.649,97.77338,0.1723493,0,0,0,309.8863
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,22.61245,22.61245,0,0,0,22.61245,0,0,3.552714E-15,0,0,23.80258,22.61245,0,0,9.857682,309.8863,0,23.80258,-23.80258,385.5589,91.79955,0.1723493,24.8737,0,0,309.8863
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,48.47063,48.47063,0,0,0,48.47063,0,0,7.105427E-15,0,0,51.02172,48.47063,0,0,36.30499,286.0837,0,51.02172,-51.02172,331.7773,78.99443,0.1723493,53.3177,0,0,286.0837
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,93.68101,93.68101,81,0,22.761,93.68101,0,0,0,0,0,13.34843,12.68101,0,0,92.9958,235.062,0,13.34843,-13.34843,317.7068,75.64433,0.1723493,103.0491,0,81,235.062
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,5.993776,5.993776,78.30956,0,22.08032,5.993776,0,0,0,0,0,0,0,72.31579,68.7,107.8274,221.7136,68.7,0,68.7,382.8813,91.16204,0.1731599,6.593153,0,81,221.7136
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,16.57248,16.57248,0,0,0,16.57248,0,0,0,0,0,17.44472,16.57248,0,0,39.12738,283.5436,0,17.44472,-17.44472,364.493,86.78387,0.1731599,18.22973,0,0,283.5436
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,23.88674,23.88674,0,0,0,23.88674,0,0,3.552714E-15,0,0,25.14394,23.88674,0,0,58.5104,266.0989,0,25.14394,-25.14394,337.989,80.4734,0.1731599,26.27542,0,0,266.0989
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,81.47196,81.47196,81,0,22.761,81.47196,0,0,0,0,0,0.4968007,0.4719607,0,0,86.44811,240.9549,0,0.4968007,-0.4968007,337.4653,80.34872,0.1731599,89.61916,0,81,240.9549
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.00011,240.4581,0,0,0,337.4653,80.34872,0.1731599,0,0,0,240.4581
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,52.78135,52.78135,0,0,0,52.78135,0,0,7.105427E-15,0,0,55.55932,52.78135,0,0,87.00011,240.4581,0,55.55932,-55.55932,278.9006,66.40478,0.1731599,58.05949,0,0,240.4581
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,65.48508,65.48508,81,0,22.761,65.48508,0,0,0,0,0,0,0,15.51492,14.73917,148.7327,184.8988,14.73917,0,14.73917,292.8834,69.73401,0.1734863,72.03359,0,81,184.8988
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,15.2319,15.2319,81,0,22.761,15.2319,0,0,0,0,0,0,0,65.7681,62.47969,133.9935,198.1641,62.47969,0,62.47969,352.1569,83.8467,0.1745993,16.75509,0,81,198.1641
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,36.74974,36.74974,0,0,0,36.74974,0,0,0,0,0,38.68394,36.74974,0,0,71.51382,254.3958,0,38.68394,-38.68394,311.3804,74.13805,0.1745993,40.42472,0,0,254.3958
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,60.86485,60.86485,0,0,0,60.86485,33.53561,0,0,0,20.4114,64.06826,60.86485,0,0,114.496,215.7118,0,43.65687,-43.65687,265.362,63.18131,0.1745993,66.95133,16.32912,0,236.1232
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,0,0,0,0,0,0,0,0,53.73267,0,0,0,0,163.0036,172.055,53.73267,0,53.73267,316.3373,75.31826,0.1729413,0,42.98614,0,225.7877
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,51.16438,51.16438,0,0,0,51.16438,155.2894,0,0,0,79.45284,53.85725,51.16438,0,0,109.2709,220.4144,25.59559,0,25.59559,340.6194,81.0997,0.1721626,56.28082,63.56227,0,299.8672
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,9.374519,0,0,93.04987,0,0,0,0,83.67535,243.4504,83.67535,0,83.67535,420.0009,100,0.169665,0,74.43989,0,336.5003
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,107.255,107.255,38.55504,0,12.02242,107.255,105.4542,40.78915,0,0,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.169665,117.9805,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,36.49757,36.49757,0,0,0,36.49757,347.8105,88.52389,0,0,126.9424,38.4185,36.49757,0,0,0,318.7582,0,0,0,420.0009,100,0.169665,40.14733,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,13.46164,13.46164,0,0,0,13.46164,827.2959,97.19743,0,0,111.3676,14.17015,13.46164,0,0,0,318.7582,0,0,0,420.0009,100,0.169665,14.8078,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.169665,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,83.04907,83.04907,20.25,0,7.39125,83.04907,105.3243,21.36657,0,0,87.47086,66.10429,62.79908,0,0,0,318.7582,0,0,0,420.0009,100,0.169665,91.35398,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,22.85105,22.85105,0,0,0,22.85105,231.2623,28.79212,0,0,52.84586,24.05374,22.85105,0,0,0,318.7582,0,0,0,420.0009,100,0.169665,25.13616,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,53.94437,53.94437,0,0,0,53.94437,49.06281,0,0,0,26.46662,56.78355,53.94437,0,0,0,318.7582,0,30.31693,-30.31693,388.044,92.39124,0.169665,59.33881,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,52.69442,52.69442,0,0,0,52.69442,8.110912,0,0,0,4.273998,55.46781,52.69442,0,0,33.68547,288.4413,0,51.19381,-51.19381,334.081,79.54293,0.169665,57.96386,3.419198,0,292.7153
