Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.1906,111.5867,0,0,0,201.6229,48.00536,0.1758132,0,0,0,111.5867
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,64.57172,64.57172,81,0,22.761,64.57172,0,0,0,0,0,0,0,16.42828,15.60687,230.1906,111.5867,15.60687,0,15.60687,216.4289,51.53059,0.1760297,71.02888,0,81,111.5867
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,88.75552,88.75552,81,0,22.761,88.75552,8.632326,1.776357E-15,0,0,7.661666,8.163709,7.755523,0,0,214.5837,125.6329,0,0.5020424,-0.5020424,215.8997,51.40459,0.1760297,97.63107,6.129333,81,133.2946
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,24.03611,24.03611,81,0,22.761,24.03611,62.1722,0,0,0,14.94378,0,0,56.96389,54.1157,215.1415,125.1309,69.05947,0,69.05947,281.4153,67.0035,0.1765935,26.43972,11.95502,81,140.0746
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,72.31579,0,20.56389,0,0,0,0,0,67.14268,0,0,72.31579,68.7,146.082,187.2844,135.8427,0,135.8427,410.2869,97.68717,0.1755383,0,53.71414,81,254.4271
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,57.67148,0,0,67.91084,0,0,0,0,10.23935,309.5428,10.23935,0,10.23935,420.0009,100,0.1753358,0,54.32867,0,377.4536
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,20.3868,20.3868,0,0,0,20.3868,356.6451,51.24873,0,0,72.70851,21.45979,20.3868,0,0,0,318.7582,0,0,0,420.0009,100,0.1753358,22.42548,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1753358,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,3.534271,3.534271,0,0,0,3.534271,1983.431,66.37954,0,0,70.09982,3.720285,3.534271,0,0,0,318.7582,0,0,0,420.0009,100,0.1753358,3.887698,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,23.05038,23.05038,0,0,0,23.05038,226.6266,27.97472,0,0,52.23828,24.26356,23.05038,0,0,0,318.7582,0,0,0,420.0009,100,0.1753358,25.35542,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,86.6699,86.6699,33.66311,0,10.78477,86.6699,64.37831,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1753358,95.33688,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,35.28873,35.28873,0,0,0,35.28873,62.85099,0,7.105427E-15,0,22.17932,37.14604,35.28873,0,0,0,318.7582,0,14.96672,-14.96672,404.2245,96.24374,0.1753358,38.81761,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,60.09413,60.09413,0,0,0,60.09413,27.28938,0,7.105427E-15,0,16.39931,63.25698,60.09413,0,0,16.62969,303.7915,0,46.85766,-46.85766,354.8322,84.4837,0.1753358,66.10354,13.11945,0,320.1908
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,67.21957,67.21957,81,0,22.761,67.21957,22.97548,0,0,0,15.44402,0,0,13.78043,13.09141,68.69376,256.9338,28.53543,0,28.53543,381.9033,90.92918,0.1756722,73.94153,12.35522,81,272.3779
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,45.26937,45.26937,0,0,0,45.26937,0,0,7.105427E-15,0,0,47.65197,45.26937,0,0,40.15833,282.6157,0,47.65197,-47.65197,331.6737,78.96977,0.1756722,49.79631,0,0,282.6157
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,14.31255,14.31255,0,0,0,14.31255,0,0,1.776357E-15,0,0,15.06584,14.31255,0,0,93.10497,234.9638,0,15.06584,-15.06584,315.7929,75.18864,0.1756722,15.7438,0,0,234.9638
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,46.83109,46.83109,0,0,0,46.83109,0,0,7.105427E-15,0,0,49.29588,46.83109,0,0,109.8448,219.8979,0,49.29588,-49.29588,263.8305,62.81666,0.1756722,51.51419,0,0,219.8979
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,53.78675,53.78675,0,0,0,53.78675,0,0,7.105427E-15,0,0,56.61763,53.78675,0,0,164.618,170.602,0,56.61763,-56.61763,204.1503,48.60711,0.1756722,59.16542,0,0,170.602
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,14.07239,14.07239,0,0,0,14.07239,0,0,0,0,0,14.81304,14.07239,0,0,227.5265,113.9844,0,14.81304,-14.81304,188.536,44.88943,0.1756722,15.47963,0,0,113.9844
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,62.40863,62.40863,0,0,0,62.40863,0,0,7.105427E-15,0,0,65.69329,62.40863,0,0,243.9854,99.17137,0,65.69329,-65.69329,119.2892,28.40212,0.1756722,68.64949,0,0,99.17137
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,46.13845,46.13845,81,0,22.761,46.13845,0,0,0,0,0,0,0,34.86155,33.11847,316.9779,33.47808,33.11847,0,33.11847,150.7081,35.88281,0.1761178,50.7523,0,81,33.47808
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,50.04766,50.04766,81,0,22.761,50.04766,0,0,0,0,0,0,0,30.95234,29.40472,283.8595,63.2847,29.40472,0,29.40472,178.6039,42.52465,0.1765107,55.05243,0,81,63.2847
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,11.57731,11.57731,81,0,22.761,11.57731,0,0,0,0,0,0,0,69.42268,65.95155,254.4547,89.74895,65.95155,0,65.95155,241.171,57.42155,0.1771127,12.73504,0,81,89.74895
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,69.01116,69.01116,81,0,22.761,69.01116,0,0,0,0,0,0,0,11.98884,11.3894,188.5032,149.1053,11.3894,0,11.3894,251.9759,59.99415,0.1772623,75.91228,0,81,149.1053
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,52.12468,52.12468,81,0,22.761,52.12468,0,0,0,0,0,0,0,28.87531,27.43155,177.1138,159.3558,27.43155,0,27.43155,277.9998,66.19029,0.1776211,57.33715,0,81,159.3558
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,56.32502,56.32502,81,0,22.761,56.32502,0,3.552714E-15,0,0,0,0,0,24.67498,23.44123,149.6823,184.0442,23.44123,0,23.44123,300.2381,71.48512,0.1779261,61.95752,0,81,184.0442
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,95.26361,95.26361,81,0,22.761,95.26361,20.31608,0,0,0,19.35383,15.01433,14.26361,0,0,126.241,205.1413,4.339507,0,4.339507,304.3549,72.46531,0.1779686,104.79,15.48307,81,224.4951
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,58.80782,58.80782,81,0,22.761,58.80782,70.84195,0,0,0,41.6606,0,0,22.19218,21.08257,121.9015,209.0469,62.74318,0,62.74318,363.8783,86.63752,0.1786139,64.6886,33.32848,81,250.7075
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,70.58109,70.58109,50.04149,0,14.9285,70.58109,114.4484,0,0,0,80.77896,21.62063,20.5396,0,0,59.15834,265.5157,59.15834,0,59.15834,420.0009,100,0.1783761,77.6392,64.62317,81,346.2947
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,8.060844,8.060844,0,0,0,8.060844,1374.177,102.2852,0,0,110.7703,8.4851,8.060844,0,0,0,318.7582,0,0,0,420.0009,100,0.1783761,8.866929,88.61623,0,429.5285
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1783761,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,66.77429,66.77429,20.25,0,7.39125,66.77429,154.786,54.38431,0,0,103.3572,48.97294,46.52429,0,0,0,318.7582,0,0,0,420.0009,100,0.1783761,73.45172,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,72.37118,72.37118,20.25,0,7.39125,72.37118,130.3899,39.50031,0,0,94.36471,54.8644,52.12118,0,0,0,318.7582,0,0,0,420.0009,100,0.1783761,79.60829,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1783761,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,55.76947,55.76947,0,0,0,55.76947,152.159,26.15357,0,0,84.85828,58.70471,55.76947,0,0,0,318.7582,0,0,0,420.0009,100,0.1783761,61.34642,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,64.00626,64.00626,20.25,0,7.39125,64.00626,97.18379,16.14449,0,0,62.20371,46.05922,43.75626,0,0,0,318.7582,0,0,0,420.0009,100,0.1783761,70.40688,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,118.7878,118.7878,81,0,22.761,118.7878,29.90732,7.105427E-15,0,0,35.52623,39.7766,37.78777,0,0,0,318.7582,0,4.250369,-4.250369,415.5206,98.93327,0.1783761,130.6665,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,72.00736,72.00736,66.72234,0,19.14875,72.00736,14.28439,0,0,0,10.28582,5.563183,5.285024,0,0,4.722632,314.5078,4.722632,0,4.722632,420.0009,100,0.1784215,79.2081,8.228652,81,324.7937
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,65.36639,65.36639,65.36639,0,18.8057,65.36639,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1784215,71.90303,0,81,318.7582
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,158.1573,149.7,81,0,22.761,149.7,0,0,8.457257,24.27298,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1784215,173.973,0,81,318.7582
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1784215,0,0,0,246.4424
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,31.47381,31.47381,0,0,0,31.47381,0,0,0,0,0,33.13032,31.47381,0,0,80.35088,246.4424,0,33.13032,-33.13032,308.8509,73.53577,0.1784215,34.62119,0,0,246.4424
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,27.1327,27.1327,0,0,0,27.1327,0,0,3.552714E-15,0,0,28.56074,27.1327,0,0,117.1623,213.3121,0,28.56074,-28.56074,278.7452,66.36777,0.1784215,29.84598,0,0,213.3121
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.8965,184.7514,0,0,0,278.7452,66.36777,0.1784215,0,0,0,184.7514
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,41.14121,41.14121,0,0,0,41.14121,0,0,7.105427E-15,0,0,43.30654,41.14121,0,0,148.8965,184.7514,0,43.30654,-43.30654,233.0961,55.49896,0.1784215,45.25533,0,0,184.7514
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,47.75945,47.75945,0,0,0,47.75945,0,0,0,0,0,50.27311,47.75945,0,0,197.0149,141.4448,0,50.27311,-50.27311,180.1036,42.88173,0.1784215,52.5354,0,0,141.4448
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,45.14227,45.14227,0,0,0,45.14227,0,0,7.105427E-15,0,0,47.51817,45.14227,0,0,252.8739,91.17172,0,47.51817,-47.51817,130.015,30.9559,0.1784215,49.65649,0,0,91.17172
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.6718,43.65355,0,0,0,130.015,30.9559,0.1784215,0,0,0,43.65355
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,102.219,102.219,81,0,22.761,102.219,0,0,0,0,0,22.33578,21.21899,0,0,305.6718,43.65355,0,22.33578,-22.33578,106.4711,25.35021,0.1784215,112.4409,0,81,43.65355
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,36.25891,36.25891,81,0,22.761,36.25891,0,-7.105427E-15,0,0,0,0,0,44.74109,42.50404,330.4894,21.31778,42.50404,0,42.50404,146.7939,34.95087,0.1789604,39.8848,0,81,21.31778
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,62.15012,62.15012,81,0,22.761,62.15012,36.64291,0,0,0,22.77361,0,0,18.84988,17.90739,287.9854,59.57141,40.681,0,40.681,185.3873,44.13975,0.179401,68.36513,18.21889,81,82.34502
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,37.81611,37.81611,81,0,22.761,37.81611,120.1863,0,0,0,45.44978,0,0,43.18389,41.02469,247.3044,96.18431,86.47447,0,86.47447,267.4242,63.67231,0.1795674,41.59772,36.35982,81,141.6341
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,62.23837,62.23837,81,0,22.761,62.23837,103.458,0,0,0,64.39057,0,0,18.76163,17.82355,160.8299,174.0113,82.21412,0,82.21412,345.4194,82.24255,0.1798117,68.4622,51.51246,81,238.4019
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,20.82356,20.82356,0,0,0,20.82356,459.8507,0,0,0,95.75729,21.91954,20.82356,0,0,78.61576,248.004,73.83775,0,73.83775,415.468,98.92076,0.1784214,22.90591,76.60583,0,343.7613
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,62.99163,62.99163,20.25,0,7.39125,62.99163,122.1286,27.1616,0,0,76.93079,44.99119,42.74163,0,0,4.778,314.458,4.778,0,4.778,420.0009,100,0.1783322,69.29079,61.54464,81,391.3888
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,38.90454,38.90454,0,0,0,38.90454,226.7925,47.28041,0,0,88.23256,40.95214,38.90454,0,0,0,318.7582,0,0,0,420.0009,100,0.1783322,42.79499,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,24.86616,24.86616,0,0,0,24.86616,348.4763,60.47776,0,0,86.65267,26.17491,24.86616,0,0,0,318.7582,0,0,0,420.0009,100,0.1783322,27.35278,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.040493,1.040493,0,0,0,1.040493,8233.325,84.57189,0,0,85.66715,1.095255,1.040493,0,0,0,318.7582,0,0,0,420.0009,100,0.1783322,1.144542,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,66.69439,66.69439,20.25,0,7.39125,66.69439,84.60767,7.539739,0,0,56.42857,48.88883,46.44439,0,0,0,318.7582,0,0,0,420.0009,100,0.1783322,73.36382,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,44.15948,44.15948,0,0,0,44.15948,107.9049,1.166568,0,0,47.65023,46.48366,44.15948,0,0,0,318.7582,0,0,0,420.0009,100,0.1783322,48.57542,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,65.46098,65.46098,40.25367,0,12.45218,65.46098,40.53408,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1783322,72.00707,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1783322,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,79.60922,79.60922,79.60922,0,22.40913,79.60922,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1783322,87.57014,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,65.43005,65.43005,65.43005,0,18.8218,65.43005,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1783322,71.97306,0,81,318.7582
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,69.45522,69.45522,69.45522,0,19.84017,69.45522,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1783322,76.40073,0,81,318.7582
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,90.82685,90.82685,81,0,22.761,90.82685,0,0,0,0,0,10.34405,9.82685,0,0,0,318.7582,0,10.34405,-10.34405,409.0973,97.40392,0.1783322,99.90954,0,81,318.7582
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,7.151894,7.151894,0,0,0,7.151894,0,0,8.881784E-16,0,0,7.528309,7.151894,0,0,11.49339,308.4142,0,7.528309,-7.528309,401.1617,95.5145,0.1783322,7.867083,0,0,308.4142
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,51.72913,51.72913,0,0,0,51.72913,0,0,0,0,0,54.45172,51.72913,0,0,19.85818,300.8859,0,54.45172,-54.45172,343.7646,81.84854,0.1783322,56.90205,0,0,300.8859
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,112.98,112.98,81,0,22.761,112.98,0,0,0,0,0,33.6632,31.98004,0,0,80.36009,246.4341,0,33.6632,-33.6632,308.2804,73.39996,0.1783322,124.278,0,81,246.4341
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,8.737461,8.737461,81,0,22.761,8.737461,0,0,0,0,0,0,0,72.26254,68.64941,117.7636,212.771,68.64941,0,68.64941,373.407,88.90625,0.1788346,9.611207,0,81,212.771
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,34.62453,34.62453,0,0,0,34.62453,0,0,0,0,0,36.44687,34.62453,0,0,49.11423,274.5554,0,36.44687,-36.44687,334.9886,79.75903,0.1788346,38.08698,0,0,274.5554
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,48.68984,48.68984,0,0,0,48.68984,0,0,0,0,0,51.25246,48.68984,0,0,89.61076,238.1085,0,51.25246,-51.25246,280.9638,66.896,0.1788346,53.55883,0,0,238.1085
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,88.93772,88.93772,81,0,22.761,88.93772,0,0,0,0,0,8.355496,7.937721,0,0,146.5579,186.8561,0,8.355496,-8.355496,272.1563,64.79899,0.1788346,97.8315,0,81,186.8561
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,49.3012,49.3012,81,0,22.761,49.3012,0,0,0,0,0,0,0,31.6988,30.11386,155.8418,178.5006,30.11386,0,30.11386,300.7248,71.60101,0.1791998,54.23132,0,81,178.5006
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,64.93137,64.93137,81,0,22.761,64.93137,24.22452,0,0,0,15.72931,0,0,16.06862,15.26519,125.728,205.6031,30.99451,0,30.99451,330.1288,78.60194,0.1795265,71.42451,12.58345,81,221.3324
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,19.04138,19.04138,77.00303,0,21.74977,19.04138,208.3352,0,0,0,39.6699,0,0,57.96165,55.06357,94.73347,233.4981,94.73347,0,94.73347,420.0009,100,0.1794188,20.94552,31.73591,81,273.168
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,67.46272,0,0,67.46272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1794188,0,53.97017,0,386.2209
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,81.04427,81.04427,20.25,0,7.39125,81.04427,119.0981,32.52825,0,0,96.52222,63.99397,60.79427,0,0,0,318.7582,0,0,0,420.0009,100,0.1794188,89.14869,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,86.10291,86.10291,20.25,0,7.39125,86.10291,136.3105,48.04849,0,0,117.3673,69.31885,65.85291,0,0,0,318.7582,0,0,0,420.0009,100,0.1794188,94.7132,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,21.2658,21.2658,0,0,0,21.2658,573.0029,99.46863,0,0,121.8537,22.38506,21.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1794188,23.39239,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,106.1139,106.1139,37.41391,0,11.73372,106.1139,117.0346,51.87421,0,0,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1794188,116.7253,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,51.13,51.13,0,0,0,51.13,203.258,50.10476,0,0,103.9258,53.82106,51.13,0,0,0,318.7582,0,0,0,420.0009,100,0.1794188,56.243,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,27.74893,27.74893,0,0,0,27.74893,281.7146,48.96339,0,0,78.17279,29.2094,27.74893,0,0,0,318.7582,0,0,0,420.0009,100,0.1794188,30.52383,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.325773,2.325773,0,0,0,2.325773,2567.019,57.25486,0,0,59.70304,2.448183,2.325773,0,0,0,318.7582,0,0,0,420.0009,100,0.1794188,2.558351,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,22.75779,22.75779,0,0,0,22.75779,143.6956,8.746365,0,0,32.70193,23.95556,22.75779,0,0,0,318.7582,0,0,0,420.0009,100,0.1794188,25.03356,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,101.134,101.134,81,0,22.761,101.134,9.795712,0,1.421085E-14,0,9.906797,21.1937,20.13402,0,0,0,318.7582,0,11.28691,-11.28691,408.1034,97.16728,0.1794188,111.2474,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,40.80959,40.80959,0,0,0,40.80959,0,0,7.105427E-15,0,0,42.95747,40.80959,0,0,12.54101,307.4713,0,42.95747,-42.95747,362.8223,86.38608,0.1794188,44.89055,0,0,307.4713
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,65.77253,65.77253,81,0,22.761,65.77253,0,0,0,0,0,0,0,15.22747,14.46609,60.27153,264.5139,14.46609,0,14.46609,376.546,89.65363,0.1795908,72.34978,0,81,264.5139
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,27.67251,27.67251,0,0,0,27.67251,0,0,3.552714E-15,0,0,29.12896,27.67251,0,0,45.80543,277.5333,0,29.12896,-29.12896,345.8414,82.34302,0.1795908,30.43976,0,0,277.5333
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,85.33549,85.33549,81,0,22.761,85.33549,0,0,0,0,0,4.563669,4.335485,0,0,78.17094,248.4044,0,4.563669,-4.563669,341.0309,81.19765,0.1795908,93.86903,0,81,248.4044
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,71.46713,71.46713,81,0,22.761,71.46713,0,0,0,0,0,0,0,9.532867,9.056224,83.24168,243.8407,9.056224,0,9.056224,349.6223,83.24325,0.1796983,78.61385,0,81,243.8407
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,58.67492,58.67492,0,0,0,58.67492,0,0,7.105427E-15,0,0,61.76307,58.67492,0,0,74.18546,251.9913,0,61.76307,-61.76307,284.5183,67.74232,0.1796983,64.54241,0,0,251.9913
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,4.22524,4.22524,0,0,0,4.22524,0,0,0,0,0,4.447621,4.22524,0,0,142.8111,190.2282,0,4.447621,-4.447621,279.8301,66.62609,0.1796983,4.647764,0,0,190.2282
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,36.42495,36.42495,0,0,0,36.42495,0,0,7.105427E-15,0,0,38.34205,36.42495,0,0,147.7529,185.7806,0,38.34205,-38.34205,239.4141,57.00323,0.1796983,40.06744,0,0,185.7806
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,49.61586,49.61586,0,0,0,49.61586,0,0,0,0,0,52.22722,49.61586,0,0,190.3552,147.4386,0,52.22722,-52.22722,184.3617,43.89557,0.1796983,54.57745,0,0,147.4386
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.3854,95.21135,0,0,0,184.3617,43.89557,0.1796983,0,0,0,95.21135
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.3854,95.21135,0,0,0,184.3617,43.89557,0.1796983,0,0,0,95.21135
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,23.42653,23.42653,0,0,0,23.42653,0,0,0,0,0,24.65951,23.42653,0,0,248.3854,95.21135,0,24.65951,-24.65951,158.3683,37.70667,0.1796983,25.76918,0,0,95.21135
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,275.7849,70.55185,6.282599,0,6.282599,164.3285,39.12576,0.1795832,0,5.026079,0,76.83444
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,92.00899,92.00899,81,0,22.761,92.00899,24.91965,0,0,0,22.92832,11.58841,11.00899,0,0,269.5023,76.20618,11.33991,0,11.33991,175.0865,41.68718,0.1796842,101.2099,18.34265,81,99.1345
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,39.58654,39.58654,81,0,22.761,39.58654,64.21953,0,0,0,25.42229,0,0,41.41346,39.34279,258.1624,86.4121,64.76508,0,64.76508,236.5281,56.31609,0.1802346,43.54519,20.33783,81,111.8344
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,12.35797,12.35797,81,0,22.761,12.35797,238.6368,0,0,0,29.49067,0,0,68.64203,65.20992,193.3973,144.7007,94.70059,0,94.70059,326.3689,77.70673,0.1802355,13.59377,23.59253,81,174.1913
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,79.68468,79.68468,81,0,22.761,79.68468,61.14504,0,0,0,48.72323,0,0,1.315322,1.249555,98.69669,229.9312,49.97279,0,49.97279,373.7773,88.99442,0.1806716,87.65314,38.97858,81,278.6544
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,69.70313,69.70313,26.58859,0,8.994913,69.70313,135.0121,0,0,0,94.10764,45.38373,43.11454,0,0,48.7239,274.9067,48.7239,0,48.7239,420.0009,100,0.179975,76.67345,75.28611,81,369.0143
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,51.1549,51.1549,0,0,0,51.1549,119.1413,7.099353,0,0,60.94661,53.84726,51.1549,0,0,0,318.7582,0,0,0,420.0009,100,0.179975,56.27039,48.75729,0,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.179975,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,27.08928,27.08928,0,0,0,27.08928,169.6326,17.43722,0,0,45.95226,28.51504,27.08928,0,0,0,318.7582,0,0,0,420.0009,100,0.179975,29.79821,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,93.48751,93.48751,55.63883,0,16.34462,93.48751,42.61609,0,0,0,39.84072,39.84072,37.84868,0,0,0,318.7582,0,0,0,420.0009,100,0.179975,102.8363,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,50.43744,50.43744,0,0,0,50.43744,48.75791,0,0,0,24.59224,53.09204,50.43744,0,0,0,318.7582,0,28.4998,-28.4998,389.9594,92.84729,0.179975,55.48119,19.67379,0,343.3505
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,31.66645,290.2584,8.818901,0,8.818901,398.3257,94.83928,0.1798176,0,7.055121,0,299.0773
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,59.77481,59.77481,0,0,0,59.77481,0,0,7.105427E-15,0,0,62.92086,59.77481,0,0,22.84755,298.1954,0,62.92086,-62.92086,332.0013,79.04778,0.1798176,65.7523,0,0,298.1954
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,74.46188,74.46188,81,0,22.761,74.46188,0,0,0,0,0,0,0,6.538126,6.21122,92.75961,235.2746,6.21122,0,6.21122,337.8938,80.45075,0.1798891,81.90806,0,81,235.2746
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,36.82163,36.82163,0,0,0,36.82163,0,0,0,0,0,38.75961,36.82163,0,0,86.54839,240.8647,0,38.75961,-38.75961,297.0376,70.7231,0.1798891,40.5038,0,0,240.8647
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,29.23796,29.23796,0,0,0,29.23796,0,0,3.552714E-15,0,0,30.7768,29.23796,0,0,129.6146,202.1051,0,30.7768,-30.7768,264.596,62.99892,0.1798891,32.16175,0,0,202.1051
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.8111,171.3283,0,0,0,264.596,62.99892,0.1798891,0,0,0,171.3283
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.8111,171.3283,0,0,0,264.596,62.99892,0.1798891,0,0,0,171.3283
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,61.31431,61.31431,0,0,0,61.31431,0,0,0,0,0,64.54137,61.31431,0,0,163.8111,171.3283,0,64.54137,-64.54137,196.5634,46.80072,0.1798891,67.44574,0,0,171.3283
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,5.864895,5.864895,0,0,0,5.864895,0,0,0,0,0,6.173573,5.864895,0,0,235.5237,106.7869,0,6.173573,-6.173573,190.0559,45.25132,0.1798891,6.451385,0,0,106.7869
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,13.20121,13.20121,0,0,0,13.20121,0,0,0,0,0,13.89601,13.20121,0,0,242.3832,100.6133,0,13.89601,-13.89601,175.4082,41.76378,0.1798891,14.52133,0,0,100.6133
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,20.20265,20.20265,0,0,0,20.20265,0,0,3.552714E-15,0,0,21.26595,20.20265,0,0,257.8232,86.7173,0,21.26595,-21.26595,152.9919,36.42658,0.1798891,22.22292,0,0,86.7173
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.4521,65.45135,0,0,0,152.9919,36.42658,0.1798891,0,0,0,65.45135
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,22.44366,22.44366,0,0,0,22.44366,0,0,3.552714E-15,0,0,23.62491,22.44366,0,0,281.4521,65.45135,0,23.62491,-23.62491,128.0891,30.49734,0.1798891,24.68803,0,0,65.45135
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,37.36643,37.36643,0,0,0,37.36643,50.00265,0,0,0,18.68421,39.33309,37.36643,0,0,307.702,41.82644,0,20.64888,-20.64888,106.3233,25.31502,0.1798891,41.10308,14.94736,0,60.51065
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,74.93073,74.93073,81,0,22.761,74.93073,41.05565,0,0,0,30.76329,0,0,6.069277,5.765813,330.6452,21.17756,36.52911,0,36.52911,140.9778,33.56608,0.1802198,82.4238,24.61064,81,51.94085
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,36.89252,36.89252,81,0,22.761,36.89252,107.4582,0,0,0,39.64403,0,0,44.10748,41.9021,294.1161,54.05376,81.54613,0,81.54613,218.3393,51.98544,0.180453,40.58178,31.71523,81,93.69778
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,12.07811,12.07811,81,0,22.761,12.07811,540.3278,0,0,0,65.26138,0,0,68.92189,65.47579,212.5699,127.4453,130.7372,0,130.7372,342.3675,81.5159,0.1798231,13.28592,52.20911,81,192.7067
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,22.81363,22.81363,0,0,0,22.81363,341.0748,0,0,0,77.81154,24.01434,22.81363,0,0,81.83276,245.1087,53.7972,0,53.7972,393.404,93.66742,0.1788926,25.09499,62.24923,0,322.9203
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,9.157496,9.157496,0,0,0,9.157496,858.0126,40.89743,0,0,78.57247,9.63947,9.157496,0,0,28.03557,293.5262,28.03557,0,28.03557,420.0009,100,0.1784115,10.07325,62.85798,0,372.0987
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,21.53262,21.53262,0,0,0,21.53262,340.6956,50.69477,0,0,73.36069,22.66592,21.53262,0,0,0,318.7582,0,0,0,420.0009,100,0.1784115,23.68588,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,15.55147,15.55147,0,0,0,15.55147,362.0155,39.92878,0,0,56.29875,16.36997,15.55147,0,0,0,318.7582,0,0,0,420.0009,100,0.1784115,17.10662,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1784115,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1784115,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1784115,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1784115,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1784115,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,9.349839,9.349839,0,0,0,9.349839,0,0,0,0,0,9.841936,9.349839,0,0,0,318.7582,0,9.841936,-9.841936,409.6265,97.52993,0.1784115,10.28482,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,11.71177,11.71177,0,0,0,11.71177,0,0,1.776357E-15,0,0,12.32818,11.71177,0,0,10.93548,308.9163,0,12.32818,-12.32818,396.6315,94.43588,0.1784115,12.88295,0,0,308.9163
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,33.79836,33.79836,0,0,0,33.79836,0,0,0,0,0,35.57722,33.79836,0,0,24.63346,296.5881,0,35.57722,-35.57722,359.1298,85.50693,0.1784115,37.1782,0,0,296.5881
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.28804,1.28804,0,0,0,1.28804,0,0,2.220446E-16,0,0,1.355832,1.28804,0,0,64.16371,261.0109,0,1.355832,-1.355832,357.7006,85.16665,0.1784115,1.416844,0,0,261.0109
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.67019,259.6551,0,0,0,357.7006,85.16665,0.1784115,0,0,0,259.6551
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,27.07568,27.07568,0,0,0,27.07568,0,0,3.552714E-15,0,0,28.50072,27.07568,0,0,65.67019,259.6551,0,28.50072,-28.50072,327.6582,78.01371,0.1784115,29.78325,0,0,259.6551
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,20.76966,20.76966,0,0,0,20.76966,0,0,3.552714E-15,0,0,21.8628,20.76966,0,0,97.33765,231.1543,0,21.8628,-21.8628,304.6128,72.52672,0.1784115,22.84662,0,0,231.1543
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,29.2528,29.2528,0,0,0,29.2528,0,0,0,0,0,30.79243,29.2528,0,0,121.6297,209.2915,0,30.79243,-30.79243,272.1548,64.79862,0.1784115,32.17809,0,0,209.2915
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,14.07893,14.07893,0,0,0,14.07893,0,0,1.776357E-15,0,0,14.81992,14.07893,0,0,155.8435,178.4991,0,14.81992,-14.81992,256.5332,61.07921,0.1784115,15.48682,0,0,178.4991
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,50.83199,50.83199,0,0,0,50.83199,0,0,0,0,0,53.50736,50.83199,0,0,172.31,163.6792,0,53.50736,-53.50736,200.1315,47.65025,0.1784115,55.91519,0,0,163.6792
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,111.475,111.475,81,0,22.761,111.475,0,0,0,0,0,32.07894,30.47499,0,0,231.7627,110.1718,0,32.07894,-32.07894,166.3173,39.59928,0.1784115,122.6225,0,81,110.1718
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,48.42407,48.42407,81,0,22.761,48.42407,24.63865,0,0,0,11.93104,0,0,32.57593,30.94714,267.4059,78.09289,42.87817,0,42.87817,206.9951,49.28445,0.1788599,53.26648,9.54483,81,90.02393
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,50.47159,50.47159,81,0,22.761,50.47159,71.1515,0,0,0,35.91129,0,0,30.52841,29.00199,224.5278,116.6832,64.91328,0,64.91328,268.5772,63.94684,0.179379,55.51875,28.72903,81,152.5945
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,64.73132,64.73132,81,0,22.761,64.73132,82.02651,0,0,0,53.09684,0,0,16.26868,15.45525,159.6145,175.1052,68.55209,0,68.55209,333.6115,79.43114,0.17983,71.20444,42.47747,81,228.202
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,32.84541,0,10.57789,0,0,0,0,0,59.85925,0,0,32.84541,31.20314,91.06239,236.8021,91.06239,0,91.06239,420.0009,100,0.1786295,0,47.8874,81,296.6613
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,38.55359,38.55359,0,0,0,38.55359,271.079,63.92796,0,0,104.5107,40.58272,38.55359,0,0,0,318.7582,0,0,0,420.0009,100,0.1786295,42.40894,83.60855,0,423.2689
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1786295,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1786295,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,135.6912,135.6912,69.07531,0,19.74405,135.6912,51.67762,0,0,0,70.12198,70.12198,66.61588,0,0,0,318.7582,0,0,0,420.0009,100,0.1786295,149.2603,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,79.69724,79.69724,20.25,0,7.39125,79.69724,91.42876,10.29016,0,0,72.8662,62.57603,59.44723,0,0,0,318.7582,0,0,0,420.0009,100,0.1786295,87.66695,58.29295,81,391.6244
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,25.09366,25.09366,0,0,0,25.09366,219.3089,28.61825,0,0,55.03263,26.41438,25.09366,0,0,0,318.7582,0,0,0,420.0009,100,0.1786295,27.60303,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,64.70486,64.70486,35.33852,0,11.20865,64.70486,47.77374,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1786295,71.17534,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,50.71067,50.71067,0,0,0,50.71067,7.060171,0,7.105427E-15,0,3.580261,53.37966,50.71067,0,0,0,318.7582,0,49.7994,-49.7994,367.5077,87.50165,0.1786295,55.78174,2.864208,0,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,51.79149,51.79149,0,0,0,51.79149,0,0,7.105427E-15,0,0,54.51736,51.79149,0,0,55.33266,268.9588,0,54.51736,-54.51736,310.0413,73.81921,0.1786295,56.97063,0,0,268.9588
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,93.82603,93.82603,81,0,22.761,93.82603,0,0,0,0,0,13.50109,12.82604,0,0,115.9075,214.4415,0,13.50109,-13.50109,295.8099,70.43079,0.1786295,103.2086,0,81,214.4415
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,147.6055,147.6055,81,0,22.761,147.6055,0,0,2.842171E-14,12.66609,0,70.11108,66.60553,0,0,130.9087,200.9404,0,70.11108,-70.11108,221.9064,52.83474,0.1786295,162.3661,0,81,200.9404
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,3.829838,3.829838,76.14563,0,21.53284,3.829838,0,0,0,0,0,0,0,72.31579,68.7,208.8099,130.8293,68.7,0,68.7,287.0809,68.35246,0.1789493,4.212822,0,81,130.8293
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.1099,192.6593,68.7,0,68.7,352.2554,83.87018,0.1791656,0,0,81,192.6593
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,23.74184,23.74184,0,0,0,23.74184,0,0,3.552714E-15,0,0,24.99141,23.74184,0,0,71.40992,254.4893,0,24.99141,-24.99141,325.9122,77.59798,0.1791656,26.11602,0,0,254.4893
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.393507,2.393507,0,0,0,2.393507,0,0,4.440892E-16,0,0,2.519481,2.393507,0,0,99.17815,229.4979,0,2.519481,-2.519481,323.2564,76.96566,0.1791656,2.632858,0,0,229.4979
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.9776,226.9784,0,0,0,323.2564,76.96566,0.1791656,0,0,0,226.9784
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.9776,226.9784,0,0,0,323.2564,76.96566,0.1791656,0,0,0,226.9784
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.9776,226.9784,0,0,0,323.2564,76.96566,0.1791656,0,0,0,226.9784
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,4.312781,4.312781,0,0,0,4.312781,0,0,0,0,0,4.539769,4.312781,0,0,101.9776,226.9784,0,4.539769,-4.539769,318.4711,75.82629,0.1791656,4.744059,0,0,226.9784
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,29.03586,29.03586,0,0,0,29.03586,0,0,0,0,0,30.56406,29.03586,0,0,107.0218,222.4386,0,30.56406,-30.56406,286.2537,68.15551,0.1791656,31.93945,0,0,222.4386
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,140.9818,191.8746,6.870485,0,6.870485,292.7716,69.70739,0.179052,0,5.496388,0,198.7451
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,117.245,117.245,81,0,22.761,117.245,27.75414,0,1.421085E-14,0,32.54034,38.15263,36.245,0,0,134.1114,198.058,0,5.612289,-5.612289,286.8558,68.29886,0.179052,128.9695,26.03227,81,230.5983
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,33.2625,33.2625,81,0,22.761,33.2625,109.9798,0,0,0,36.58203,0,0,47.7375,45.35062,140.3472,192.4457,81.93265,0,81.93265,364.5839,86.80552,0.1792725,36.58875,29.26562,81,229.0277
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,11.39597,11.39597,0,0,0,11.39597,462.3194,0,0,0,52.68579,11.99576,11.39597,0,0,58.41459,266.1851,40.69003,0,40.69003,403.1859,95.99644,0.1786069,12.53557,42.14864,0,318.8709
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,62.7521,62.7521,20.25,0,7.39125,62.7521,155.6343,35.2002,0,0,97.66381,44.73906,42.5021,0,0,17.72455,302.8061,17.72455,0,17.72455,420.0009,100,0.1783185,69.02731,78.13105,81,400.4699
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,23.63543,23.63543,0,0,0,23.63543,469.97,86.20004,0,0,111.0794,24.8794,23.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1783185,25.99898,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,68.261,68.261,20.25,0,7.39125,68.261,133.1179,40.32973,0,0,90.86762,50.5379,48.01101,0,0,0,318.7582,0,0,0,420.0009,100,0.1783185,75.0871,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,9.843519,9.843519,0,0,0,9.843519,457.2521,34.6481,0,0,45.0097,10.3616,9.843519,0,0,0,318.7582,0,0,0,420.0009,100,0.1783185,10.82787,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,11.38036,11.38036,0,0,0,11.38036,320.0325,24.44152,0,0,36.42084,11.97932,11.38036,0,0,0,318.7582,0,0,0,420.0009,100,0.1783185,12.51839,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,6.791902,6.791902,0,0,0,6.791902,388.1485,19.2133,0,0,26.36267,7.149371,6.791902,0,0,0,318.7582,0,0,0,420.0009,100,0.1783185,7.471092,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,52.57686,52.57686,0,0,0,52.57686,10.72955,0,7.105427E-15,0,5.641258,55.34406,52.57686,0,0,0,318.7582,0,49.7028,-49.7028,367.6095,87.52589,0.1783185,57.83455,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,120.7588,120.7588,81,0,22.761,120.7588,2.060792,0,1.421085E-14,0,2.488587,41.85133,39.75876,0,0,55.22534,269.0554,0,39.36274,-39.36274,326.1175,77.64687,0.1783185,132.8346,1.99087,81,271.544
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,88.2505,88.2505,81,0,22.761,88.2505,0,0,0,0,0,7.632104,7.250499,0,0,98.96172,229.6927,0,7.632104,-7.632104,318.0726,75.73141,0.1783185,97.07555,0,81,229.6927
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,109.9926,109.9926,81,0,22.761,109.9926,0,0,0,0,0,30.51854,28.99261,0,0,107.4418,222.0606,0,30.51854,-30.51854,285.9032,68.07205,0.1783185,120.9919,0,81,222.0606
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,108.0566,108.0566,81,0,22.761,108.0566,0,0,0,0,0,28.48064,27.05661,0,0,141.3513,191.542,0,28.48064,-28.48064,255.882,60.92416,0.1783185,118.8623,0,81,191.542
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,56.72131,56.72131,81,0,22.761,56.72131,0,0,0,0,0,0,0,24.27869,23.06475,172.9965,163.0614,23.06475,0,23.06475,277.7631,66.13394,0.178565,62.39344,0,81,163.0614
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,14.69305,14.69305,81,0,22.761,14.69305,0,0,0,0,0,0,0,66.30695,62.9916,149.9317,183.8197,62.9916,0,62.9916,337.5222,80.36227,0.179092,16.16236,0,81,183.8197
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,20.60403,20.60403,0,0,0,20.60403,0,0,3.552714E-15,0,0,21.68845,20.60403,0,0,86.94012,240.5121,0,21.68845,-21.68845,314.6606,74.91903,0.179092,22.66443,0,0,240.5121
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,39.3381,39.3381,0,0,0,39.3381,0,0,0,0,0,41.40852,39.3381,0,0,111.0384,218.8237,0,41.40852,-41.40852,271.0121,64.52657,0.179092,43.2719,0,0,218.8237
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,49.74471,49.74471,0,0,0,49.74471,0,0,7.105427E-15,0,0,52.36285,49.74471,0,0,157.0479,177.4151,0,52.36285,-52.36285,215.8168,51.38486,0.179092,54.71918,0,0,177.4151
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,4.872302,4.872302,0,0,0,4.872302,0,0,8.881784E-16,0,0,5.128739,4.872302,0,0,215.2288,125.0523,0,5.128739,-5.128739,210.4107,50.09768,0.179092,5.359532,0,0,125.0523
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,11.47007,11.47007,0,0,0,11.47007,0,0,1.776357E-15,0,0,12.07376,11.47007,0,0,220.9274,119.9235,0,12.07376,-12.07376,197.6838,47.06749,0.179092,12.61707,0,0,119.9235
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,48.9985,48.9985,0,0,0,48.9985,0,0,7.105427E-15,0,0,51.57737,48.9985,0,0,234.3427,107.8498,0,51.57737,-51.57737,143.3165,34.12291,0.179092,53.89835,0,0,107.8498
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,50.98827,50.98827,81,0,22.761,50.98827,0,0,0,0,0,0,0,30.01173,28.51114,291.6509,56.27243,28.51114,0,28.51114,170.3646,40.56291,0.1793923,56.08709,0,81,56.27243
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,87.89851,87.89851,81,0,22.761,87.89851,19.90426,0,0,0,17.49555,7.261589,6.89851,0,0,263.1397,81.93246,10.23396,0,10.23396,180.0733,42.87452,0.1794731,96.68836,13.99644,81,99.42801
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,34.93247,34.93247,81,0,22.761,34.93247,140.0974,0,0,0,48.93948,0,0,46.06753,43.76416,252.9058,91.14302,92.70364,0,92.70364,268.0197,63.81409,0.1795124,38.42572,39.15158,81,140.0825
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,35.6058,35.6058,81,0,22.761,35.6058,221.3514,0,0,0,78.81393,0,0,45.3942,43.12449,160.2021,174.5763,121.9384,0,121.9384,383.7007,91.35712,0.1790871,39.16638,63.05115,81,253.3902
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,68.37283,0,0,106.6366,0,0,0,0,38.26372,284.3209,38.26372,0,38.26372,420.0009,100,0.1784836,0,85.30924,0,390.9574
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,85.66674,85.66674,20.25,0,7.39125,85.66674,140.6696,51.64729,0,0,120.507,68.85973,65.41674,0,0,0,318.7582,0,0,0,420.0009,100,0.1784836,94.23341,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,14.75391,14.75391,0,0,0,14.75391,819.8698,105.4324,0,0,120.9629,15.53043,14.75391,0,0,0,318.7582,0,0,0,420.0009,100,0.1784836,16.2293,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1784836,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.533051,1.533051,0,0,0,1.533051,6435.727,97.04922,0,0,98.66296,1.613738,1.533051,0,0,0,318.7582,0,0,0,420.0009,100,0.1784836,1.686356,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,36.38316,36.38316,0,0,0,36.38316,220.8698,42.06135,0,0,80.35941,38.29806,36.38316,0,0,0,318.7582,0,0,0,420.0009,100,0.1784836,40.02147,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,31.35422,31.35422,0,0,0,31.35422,178.4407,22.94424,0,0,55.94868,33.00444,31.35422,0,0,0,318.7582,0,0,0,420.0009,100,0.1784836,34.48964,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,139.8773,139.8773,81,0,22.761,139.8773,18.51243,0,0,4.165004,25.89468,61.97608,58.87728,0,0,0,318.7582,0,36.0814,-36.0814,381.9677,90.94451,0.1784836,153.865,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,34.61199,34.61199,0,0,0,34.61199,25.17884,0,7.105427E-15,0,8.714898,36.43367,34.61199,0,0,40.09044,282.6768,0,27.71877,-27.71877,352.7495,83.98782,0.1784836,38.07319,6.971919,0,291.3917
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,40.95177,40.95177,0,0,0,40.95177,0,0,7.105427E-15,0,0,43.10712,40.95177,0,0,70.88908,254.9581,0,43.10712,-43.10712,307.3107,73.16906,0.1784836,45.04694,0,0,254.9581
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,77.30527,77.30527,81,0,22.761,77.30527,0,0,0,0,0,0,0,3.694723,3.509987,118.7859,211.8509,3.509987,0,3.509987,310.6405,73.96188,0.1785199,85.0358,0,81,211.8509
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,23.95458,23.95458,81,0,22.761,23.95458,0,0,0,0,0,0,0,57.04542,54.19315,115.2759,215.0099,54.19315,0,54.19315,362.0527,86.20284,0.1790773,26.35003,0,81,215.0099
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,15.99862,15.99862,0,0,0,15.99862,0,0,1.776357E-15,0,0,16.84065,15.99862,0,0,61.08274,263.7838,0,16.84065,-16.84065,344.3011,81.97628,0.1790773,17.59848,0,0,263.7838
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,31.95171,31.95171,0,0,0,31.95171,0,0,3.552714E-15,0,0,33.63337,31.95171,0,0,79.79459,246.9431,0,33.63337,-33.63337,308.8484,73.53518,0.1790773,35.14688,0,0,246.9431
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,16.13954,16.13954,0,0,0,16.13954,0,0,0,0,0,16.98899,16.13954,0,0,117.165,213.3097,0,16.98899,-16.98899,290.9404,69.27139,0.1790773,17.75349,0,0,213.3097
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,25.80917,25.80917,0,0,0,25.80917,0,0,3.552714E-15,0,0,27.16755,25.80917,0,0,136.0417,196.3207,0,27.16755,-27.16755,262.3033,62.45304,0.1790773,28.39009,0,0,196.3207
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.2278,169.1532,0,0,0,262.3033,62.45304,0.1790773,0,0,0,169.1532
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,17.68808,17.68808,0,0,0,17.68808,0,0,3.552714E-15,0,0,18.61903,17.68808,0,0,166.2278,169.1532,0,18.61903,-18.61903,242.6771,57.78015,0.1790773,19.45689,0,0,169.1532
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,23.52159,23.52159,0,0,0,23.52159,0,0,3.552714E-15,0,0,24.75957,23.52159,0,0,186.9156,150.5341,0,24.75957,-24.75957,216.5782,51.56614,0.1790773,25.87375,0,0,150.5341
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.4263,125.7746,0,0,0,216.5782,51.56614,0.1790773,0,0,0,125.7746
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,13.53309,13.53309,0,0,0,13.53309,0,0,1.776357E-15,0,0,14.24535,13.53309,0,0,214.4263,125.7746,0,14.24535,-14.24535,201.5623,47.99093,0.1790773,14.8864,0,0,125.7746
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,230.2544,111.5292,13.35548,0,13.35548,214.2324,51.00762,0.178868,0,10.68439,0,124.8847
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,57.26219,57.26219,0,0,0,57.26219,61.44491,0,7.105427E-15,0,35.1847,60.27599,57.26219,0,0,216.899,123.5492,0,25.09129,-25.09129,187.7839,44.71036,0.178868,62.98841,28.14776,0,158.7339
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,102.9549,102.9549,81,0,22.761,102.9549,77.59304,0,0,0,79.88584,23.11042,21.9549,0,0,244.7782,98.45788,56.77542,0,56.77542,241.6458,57.53459,0.179128,113.2504,63.90867,81,178.3437
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,49.11022,49.11022,81,0,22.761,49.11022,205.8011,0,0,0,101.0694,0,0,31.88978,30.29529,188.0027,149.5558,131.3647,0,131.3647,366.2693,87.20679,0.1785723,54.02124,80.85551,81,250.6251
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,45.52116,45.52116,0,0,0,45.52116,254.5134,11.30237,0,0,115.8574,47.91701,45.52116,0,0,56.63806,267.784,56.63806,0,56.63806,420.0009,100,0.1777056,50.07328,92.68595,0,383.6414
