Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,84.61662,84.61662,20.25,0,7.39125,84.61662,147.1818,56.78592,0,0,124.5403,67.75434,64.36662,0,0,0,318.7582,0,0,0,420.0009,100,0.1777056,93.07829,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,42.42127,42.42127,0,0,0,42.42127,264.9723,67.75063,0,0,112.4046,44.65397,42.42127,0,0,0,318.7582,0,0,0,420.0009,100,0.1777056,46.6634,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,110.4031,110.4031,41.70306,0,12.81887,110.4031,77.30276,13.02882,0,0,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1777056,121.4434,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,55.64594,55.64594,0,0,0,55.64594,141.1442,19.96634,0,0,78.54101,58.57467,55.64594,0,0,0,318.7582,0,0,0,420.0009,100,0.1777056,61.21053,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1777056,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,71.37395,71.37395,40.31346,0,12.46731,71.37395,45.80838,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1777056,78.51134,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,49.38398,49.38398,0,0,0,49.38398,7.131093,0,0,0,3.521617,51.98313,49.38398,0,0,0,318.7582,0,48.46151,-48.46151,368.9179,87.83743,0.1777056,54.32237,2.817294,0,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,23.15166,23.15166,0,0,0,23.15166,0,0,3.552714E-15,0,0,24.37017,23.15166,0,0,53.84613,270.2967,0,24.37017,-24.37017,343.2295,81.72115,0.1777056,25.46683,0,0,270.2967
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,90.54558,90.54558,81,0,22.761,90.54558,0,0,0,0,0,10.04797,9.545575,0,0,80.9241,245.9265,0,10.04797,-10.04797,332.638,79.19936,0.1777056,99.60014,0,81,245.9265
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,72.16331,72.16331,81,0,22.761,72.16331,0,0,0,0,0,0,0,8.83669,8.394855,92.08851,235.8786,8.394855,0,8.394855,340.6021,81.09557,0.1777906,79.37964,0,81,235.8786
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,38.80496,38.80496,0,0,0,38.80496,0,0,0,0,0,40.84733,38.80496,0,0,83.69366,243.4339,0,40.84733,-40.84733,297.5452,70.84396,0.1777906,42.68546,0,0,243.4339
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.0796,202.5866,0,0,0,297.5452,70.84396,0.1777906,0,0,0,202.5866
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.0796,202.5866,0,0,0,297.5452,70.84396,0.1777906,0,0,0,202.5866
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.0796,202.5866,0,0,0,297.5452,70.84396,0.1777906,0,0,0,202.5866
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.0796,202.5866,0,0,0,297.5452,70.84396,0.1777906,0,0,0,202.5866
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,39.30965,39.30965,0,0,0,39.30965,0,0,7.105427E-15,0,0,41.37857,39.30965,0,0,129.0796,202.5866,0,41.37857,-41.37857,253.9284,60.45901,0.1777906,43.24061,0,0,202.5866
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,4.473822,4.473822,0,0,0,4.473822,0,0,0,0,0,4.709286,4.473822,0,0,175.0558,161.208,0,4.709286,-4.709286,248.9643,59.2771,0.1777906,4.921204,0,0,161.208
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,49.34871,49.34871,0,0,0,49.34871,0,0,7.105427E-15,0,0,51.94601,49.34871,0,0,180.2883,156.4987,0,51.94601,-51.94601,194.2084,46.24001,0.1777906,54.28358,0,0,156.4987
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.0061,104.5527,0,0,0,194.2084,46.24001,0.1777906,0,0,0,104.5527
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,37.06768,37.06768,0,0,0,37.06768,20.59554,0,7.105427E-15,0,7.63429,39.01861,37.06768,0,0,238.0061,104.5527,0,31.38432,-31.38432,161.1264,38.36337,0.1777906,40.77444,6.107432,0,112.187
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,53.43894,53.43894,0,0,0,53.43894,23.86205,0,0,0,12.75163,56.25151,53.43894,0,0,272.8776,73.16842,0,43.49989,-43.49989,115.2735,27.44603,0.1777906,58.78283,10.2013,0,85.92004
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,0,0,0,0,0,0,0,9.795241,0,0,0,0,321.2108,29.66853,9.795241,0,9.795241,124.5661,29.65854,0.1776416,0,7.836193,0,39.46377
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,85.76346,85.76346,81,0,22.761,85.76346,13.22472,0,0,0,11.34197,5.014164,4.763456,0,0,311.4155,38.48425,6.327809,0,6.327809,130.5692,31.08785,0.17769,94.3398,9.073579,81,49.82622
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,305.0877,44.17928,86.83539,0,86.83539,212.9485,50.70192,0.1776226,0,14.50831,81,62.31467
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,0,17.13671,0,0,72.31579,68.7,218.2523,122.3311,85.83672,0,85.83672,294.3804,70.09042,0.1775712,0,13.70937,81,139.4678
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,26.37774,26.37774,81,0,22.761,26.37774,128.9305,0,0,0,34.00895,0,0,54.62226,51.89115,132.4156,199.5842,85.90009,0,85.90009,375.8723,89.49323,0.1777238,29.01551,27.20716,81,233.5931
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,9.798512,9.798512,0,0,0,9.798512,260.6365,0,0,0,25.53849,10.31422,9.798512,0,0,46.51552,276.8943,15.22427,0,15.22427,390.3153,92.93204,0.1774977,10.77836,20.4308,0,302.4327
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,32.98442,32.98442,0,0,0,32.98442,62.95167,0,0,0,20.76424,34.72044,32.98442,0,0,31.29125,290.5961,0,13.9562,-13.9562,375.6042,89.4294,0.1774977,36.28286,16.61139,0,311.3604
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,46.79814,276.6399,4.981838,0,4.981838,380.3304,90.55468,0.1774239,0,3.985471,0,281.6217
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,41.8163,281.1236,6.355579,0,6.355579,386.3598,91.99026,0.1773297,0,5.084464,0,287.4791
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,31.78553,31.78553,0,0,0,31.78553,13.70242,0,0,0,4.355385,33.45845,31.78553,0,0,35.46072,286.8436,0,29.10307,-29.10307,355.6825,84.68614,0.1773297,34.96408,3.484308,0,291.199
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,68.41035,68.41035,81,0,22.761,68.41035,0,1.776357E-15,0,0,0,0,0,12.58965,11.96017,67.79746,257.7405,11.96017,0,11.96017,367.0289,87.38766,0.177448,75.25138,0,81,257.7405
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,33.5031,33.5031,0,0,0,33.5031,0,0,7.105427E-15,0,0,35.26642,33.5031,0,0,55.83729,268.5047,0,35.26642,-35.26642,329.8549,78.53671,0.177448,36.8534,0,0,268.5047
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,35.24746,35.24746,0,0,0,35.24746,0,0,7.105427E-15,0,0,37.1026,35.24746,0,0,95.0222,233.2383,0,37.1026,-37.1026,290.7453,69.22493,0.177448,38.77221,0,0,233.2383
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,3.094478,3.094478,0,0,0,3.094478,0,0,4.440892E-16,0,0,3.257346,3.094478,0,0,136.2473,196.1357,0,3.257346,-3.257346,287.3117,68.40742,0.177448,3.403926,0,0,196.1357
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,23.74242,23.74242,0,0,0,23.74242,0,0,0,0,0,24.99202,23.74242,0,0,139.8666,192.8783,0,24.99202,-24.99202,260.9679,62.13508,0.177448,26.11666,0,0,192.8783
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,35.01416,35.01416,0,0,0,35.01416,0,0,7.105427E-15,0,0,36.85701,35.01416,0,0,167.6355,167.8863,0,36.85701,-36.85701,222.1171,52.88493,0.177448,38.51558,0,0,167.8863
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,37.30532,37.30532,0,0,0,37.30532,0,0,7.105427E-15,0,0,39.26876,37.30532,0,0,208.5877,131.0293,0,39.26876,-39.26876,180.7242,43.0295,0.177448,41.03585,0,0,131.0293
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,2.941796,2.941796,0,0,0,2.941796,0,0,0,0,0,3.096628,2.941796,0,0,252.2197,91.76051,0,3.096628,-3.096628,177.4601,42.25232,0.177448,3.235976,0,0,91.76051
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,28.9918,28.9918,0,0,0,28.9918,0,0,0,0,0,30.51769,28.9918,0,0,255.6604,88.66389,0,30.51769,-30.51769,145.2916,34.59318,0.177448,31.89098,0,0,88.66389
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,25.79384,25.79384,0,0,0,25.79384,0,0,3.552714E-15,0,0,27.15141,25.79384,0,0,289.5689,58.1462,0,27.15141,-27.15141,116.6715,27.77888,0.177448,28.37322,0,0,58.1462
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,31.06439,31.06439,81,0,22.761,31.06439,0,0,0,0,0,0,0,49.9356,47.43882,319.7372,30.99479,47.43882,0,47.43882,161.676,38.4942,0.1779148,34.17083,0,81,30.99479
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,73.49007,73.49007,81,0,22.761,73.49007,0,0,0,0,0,0,0,7.509929,7.134432,272.2983,73.68973,7.134432,0,7.134432,168.4443,40.1057,0.1779847,80.83908,0,81,73.68973
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,73.72321,73.72321,81,0,22.761,73.72321,18.84245,0,0,0,13.89126,0,0,7.276792,6.912952,265.1639,80.11072,20.80421,0,20.80421,188.1809,44.80489,0.1781548,81.09553,11.11301,81,94.00198
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,19.87728,19.87728,81,0,22.761,19.87728,130.6361,0,0,0,25.96691,0,0,61.12272,58.06658,244.3597,98.83451,84.03349,0,84.03349,267.9021,63.78608,0.1783281,21.86501,20.77353,81,124.8014
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,23.54236,23.54236,81,0,22.761,23.54236,151.6563,0,0,0,35.70346,0,0,57.45764,54.58476,160.3262,174.4647,90.28822,0,90.28822,353.557,84.18007,0.1784079,25.89659,28.56277,81,210.1681
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,18.1658,18.1658,0,0,0,18.1658,221.2566,0,0,0,40.19303,19.12189,18.1658,0,0,70.03796,255.7241,21.07114,0,21.07114,373.5468,88.93954,0.1781013,19.98238,32.15443,0,295.9171
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,48.96683,274.6881,32.70098,0,32.70098,404.5697,96.32593,0.1776276,0,26.16079,0,307.3891
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,111.5814,111.5814,81,0,22.761,111.5814,41.49949,0,0,0,46.30569,32.1909,30.58135,0,0,16.26584,304.119,14.11479,0,14.11479,417.9602,99.51413,0.1777302,122.7395,37.04455,81,350.4247
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,25.83821,25.83821,0,0,0,25.83821,231.0015,30.3375,0,0,59.68666,27.19811,25.83821,0,0,2.151049,316.8223,2.151049,0,2.151049,420.0009,100,0.1776991,28.42203,47.74933,0,376.5089
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,15.74216,15.74216,0,0,0,15.74216,420.9789,49.70048,0,0,66.27118,16.5707,15.74216,0,0,0,318.7582,0,0,0,420.0009,100,0.1776991,17.31638,53.01694,0,385.0294
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776991,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,79.52349,79.52349,58.42214,0,17.0488,79.52349,27.9313,0,0,0,22.21194,22.21194,21.10135,0,0,0,318.7582,0,0,0,420.0009,100,0.1776991,87.47584,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,5.371132,0,0,5.371132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776991,0,4.296906,0,324.1294
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776991,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776991,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,36.77843,36.77843,0,0,0,36.77843,0,0,0,0,0,38.71414,36.77843,0,0,0,318.7582,0,38.71414,-38.71414,379.1926,90.28376,0.1776991,40.45628,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,7.036935,7.036935,0,0,0,7.036935,0,0,8.881784E-16,0,0,7.4073,7.036935,0,0,43.01571,280.0441,0,7.4073,-7.4073,371.3846,88.42472,0.1776991,7.740629,0,0,280.0441
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,54.96487,54.96487,0,0,0,54.96487,0,0,7.105427E-15,0,0,57.85776,54.96487,0,0,51.24604,272.6368,0,57.85776,-57.85776,310.3971,73.90393,0.1776991,60.46136,0,0,272.6368
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,51.08545,51.08545,0,0,0,51.08545,0,0,0,0,0,53.77416,51.08545,0,0,115.5324,214.779,0,53.77416,-53.77416,253.7142,60.40802,0.1776991,56.194,0,0,214.779
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,21.4035,21.4035,0,0,0,21.4035,0,0,3.552714E-15,0,0,22.53,21.4035,0,0,175.2815,161.0049,0,22.53,-22.53,229.9655,54.75358,0.1776991,23.54385,0,0,161.0049
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,20.18401,20.18401,0,0,0,20.18401,0,0,0,0,0,21.24632,20.18401,0,0,200.3148,138.4749,0,21.24632,-21.24632,207.5699,49.42131,0.1776991,22.20241,0,0,138.4749
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,7.245507,7.245507,0,0,0,7.245507,0,0,8.881784E-16,0,0,7.62685,7.245507,0,0,223.9219,117.2285,0,7.62685,-7.62685,199.5305,47.50716,0.1776991,7.970058,0,0,117.2285
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.3961,109.6017,0,0,0,199.5305,47.50716,0.1776991,0,0,0,109.6017
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,55.81857,55.81857,0,0,0,55.81857,0,0,7.105427E-15,0,0,58.75638,55.81857,0,0,232.3961,109.6017,0,58.75638,-58.75638,137.5958,32.76085,0.1776991,61.40042,0,0,109.6017
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.681,50.84531,0,0,0,137.5958,32.76085,0.1776991,0,0,0,50.84531
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,21.16182,21.16182,0,0,0,21.16182,0,0,0,0,0,22.2756,21.16182,0,0,297.681,50.84531,0,22.2756,-22.2756,114.1153,27.17025,0.1776991,23.278,0,0,50.84531
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,322.4317,28.56971,15.36811,0,15.36811,128.6947,30.64155,0.1774776,0,12.29449,0,43.93782
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,307.0636,42.401,41.79096,0,41.79096,168.3411,40.08114,0.1768779,0,33.43277,0,84.19196
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,56.53288,56.53288,0,0,0,56.53288,123.2617,0,0,0,69.68336,59.50829,56.53288,0,0,265.2726,80.01287,10.17508,0,10.17508,177.9941,42.37946,0.1767325,62.18616,55.74669,0,149.6962
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,112.9757,112.9757,81,0,22.761,112.9757,81.24055,0,0,0,91.78207,33.65862,31.97569,0,0,255.0975,89.17044,58.12345,0,58.12345,233.1348,55.50817,0.1767367,124.2733,73.42565,81,180.9525
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,34.65904,34.65904,81,0,22.761,34.65904,308.8865,0,0,0,107.0571,0,0,46.34096,44.02391,196.9741,141.4815,151.081,0,151.081,376.4628,89.63383,0.1759721,38.12494,85.64567,81,248.5386
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,76.16772,0,0,122.0608,0,0,0,0,45.89309,277.4544,45.89309,0,45.89309,420.0009,100,0.1753329,0,97.64865,0,399.5153
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,10.67008,10.67008,0,0,0,10.67008,1146.187,111.0674,0,0,122.299,11.23166,10.67008,0,0,0,318.7582,0,0,0,420.0009,100,0.1753329,11.73709,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1753329,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.343043,2.343043,0,0,0,2.343043,3555.297,80.83579,0,0,83.30215,2.466362,2.343043,0,0,0,318.7582,0,0,0,420.0009,100,0.1753329,2.577348,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,49.21844,49.21844,0,0,0,49.21844,94.89471,0,0,0,46.7057,51.80888,49.21844,0,0,0,318.7582,0,5.103187,-5.103187,414.6216,98.71923,0.1753329,54.14028,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,26.42607,26.42607,0,0,0,26.42607,118.4569,0,0,0,31.3035,27.81691,26.42607,0,0,5.670208,313.655,3.486591,0,3.486591,417.9293,99.50677,0.1752845,29.06867,25.0428,0,344.9586
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,74.0912,74.0912,72.07005,0,20.50172,74.0912,5.818698,9.325873E-15,0,0,4.311143,2.127526,2.02115,0,0,2.183617,316.793,2.183617,0,2.183617,420.0009,100,0.1753003,81.50032,3.448914,81,321.1041
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,16.36773,16.36773,0,0,0,16.36773,0,0,3.552714E-15,0,0,17.22918,16.36773,0,0,0,318.7582,0,17.22918,-17.22918,401.8397,95.67593,0.1753003,18.0045,0,0,318.7582
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.14354,301.5291,0,0,0,401.8397,95.67593,0.1753003,0,0,0,301.5291
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,28.85611,28.85611,0,0,0,28.85611,0,0,0,0,0,30.37486,28.85611,0,0,19.14354,301.5291,0,30.37486,-30.37486,369.8218,88.05263,0.1753003,31.74172,0,0,301.5291
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.89338,271.1542,0,0,0,369.8218,88.05263,0.1753003,0,0,0,271.1542
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,12.37503,12.37503,0,0,0,12.37503,0,0,1.776357E-15,0,0,13.02634,12.37503,0,0,52.89338,271.1542,0,13.02634,-13.02634,356.0908,84.78336,0.1753003,13.61253,0,0,271.1542
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,3.368004,3.368004,0,0,0,3.368004,0,0,4.440892E-16,0,0,3.545267,3.368004,0,0,67.3671,258.1278,0,3.545267,-3.545267,352.3538,83.89359,0.1753003,3.704804,0,0,258.1278
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,36.09758,36.09758,0,0,0,36.09758,0,0,0,0,0,37.99745,36.09758,0,0,71.30628,254.5826,0,37.99745,-37.99745,312.3009,74.35722,0.1753003,39.70734,0,0,254.5826
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,37.49944,37.49944,0,0,0,37.49944,0,0,0,0,0,39.47309,37.49944,0,0,113.5257,216.5851,0,39.47309,-39.47309,270.6926,64.4505,0.1753003,41.24938,0,0,216.5851
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,5.365952,5.365952,0,0,0,5.365952,0,0,8.881784E-16,0,0,5.64837,5.365952,0,0,157.3847,177.112,0,5.64837,-5.64837,264.7387,63.03291,0.1753003,5.902547,0,0,177.112
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,36.50261,36.50261,0,0,0,36.50261,0,0,0,0,0,38.4238,36.50261,0,0,163.6606,171.4637,0,38.4238,-38.4238,224.2365,53.38953,0.1753003,40.15287,0,0,171.4637
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,44.89234,44.89234,0,0,0,44.89234,0,0,0,0,0,47.25509,44.89234,0,0,206.3537,133.0399,0,47.25509,-47.25509,174.4252,41.52974,0.1753003,49.38157,0,0,133.0399
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,24.49916,24.49916,0,0,0,24.49916,0,0,3.552714E-15,0,0,25.78859,24.49916,0,0,258.8594,85.78476,0,25.78859,-25.78859,147.2417,35.05748,0.1753003,26.94907,0,0,85.78476
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,287.5134,59.99618,7.893036,0,7.893036,154.7297,36.84033,0.1751909,0,6.314429,0,67.88921
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,45.79978,45.79978,0,0,0,45.79978,66.69046,0,0,0,30.54409,48.2103,45.79978,0,0,279.6204,67.09991,0,17.66621,-17.66621,136.1079,32.40657,0.1751909,50.37976,24.43527,0,97.644
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,56.94864,56.94864,81,0,22.761,56.94864,127.1438,0,0,0,72.40666,0,0,24.05136,22.8488,299.2495,49.4337,95.25546,0,95.25546,226.4751,53.92254,0.1752215,62.6435,57.92533,81,121.8404
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,49.12544,49.12544,81,0,22.761,49.12544,194.8873,0,0,0,95.73925,0,0,31.87456,30.28083,203.994,135.1636,126.0201,0,126.0201,346.0283,82.38752,0.1748327,54.03799,76.5914,81,230.9029
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.409219,2.409219,0,0,0,2.409219,4597.141,30.24522,0,0,110.7552,2.53602,2.409219,0,0,77.97394,248.5817,77.97394,0,77.97394,420.0009,100,0.1737797,2.650141,88.60413,0,359.3369
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,31.09081,31.09081,0,0,0,31.09081,368.4873,81.83852,0,0,114.5657,32.72717,31.09081,0,0,0,318.7582,0,0,0,420.0009,100,0.1737797,34.19989,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,15.93256,15.93256,0,0,0,15.93256,693.6816,93.75011,0,0,110.5212,16.77111,15.93256,0,0,0,318.7582,0,0,0,420.0009,100,0.1737797,17.52581,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,57.29464,57.29464,0,0,0,57.29464,204.176,56.67175,0,0,116.9819,60.31015,57.29464,0,0,0,318.7582,0,0,0,420.0009,100,0.1737797,63.02411,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,62.64731,62.64731,20.25,0,7.39125,62.64731,110.4827,24.58567,0,0,69.21442,44.62875,42.39731,0,0,0,318.7582,0,0,0,420.0009,100,0.1737797,68.91204,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,47.45716,47.45716,0,0,0,47.45716,107.6388,1.127434,0,0,51.08234,49.9549,47.45716,0,0,0,318.7582,0,0,0,420.0009,100,0.1737797,52.20287,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.04037352,0.04037352,0,0,0,0.04037352,31331.88,12.60729,0,0,12.64978,0.04249844,0.04037352,0,0,0,318.7582,0,0,0,420.0009,100,0.1737797,0.04441087,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1737797,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,4.820194,4.820194,0,0,0,4.820194,0,0,8.881784E-16,0,0,5.073889,4.820194,0,0,0,318.7582,0,5.073889,-5.073889,414.6525,98.72659,0.1737797,5.302214,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,48.60459,48.60459,0,0,0,48.60459,0,0,7.105427E-15,0,0,51.16272,48.60459,0,0,5.637654,313.6843,0,51.16272,-51.16272,360.7223,85.88608,0.1737797,53.46505,0,0,313.6843
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,31.46243,31.46243,0,0,0,31.46243,0,0,0,0,0,33.11835,31.46243,0,0,62.48513,262.5216,0,33.11835,-33.11835,325.8124,77.57423,0.1737797,34.60868,0,0,262.5216
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,14.54958,14.54958,0,0,0,14.54958,0,0,1.776357E-15,0,0,15.31535,14.54958,0,0,99.28329,229.4033,0,15.31535,-15.31535,309.6686,73.73048,0.1737797,16.00454,0,0,229.4033
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,42.08226,42.08226,0,0,0,42.08226,0,0,7.105427E-15,0,0,44.29712,42.08226,0,0,116.3004,214.0879,0,44.29712,-44.29712,262.9754,62.61306,0.1737797,46.29049,0,0,214.0879
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,30.67534,30.67534,0,0,0,30.67534,0,0,3.552714E-15,0,0,32.28983,30.67534,0,0,165.5194,169.7908,0,32.28983,-32.28983,228.9389,54.50916,0.1737797,33.74287,0,0,169.7908
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,15.98347,15.98347,0,0,0,15.98347,0,0,0,0,0,16.8247,15.98347,0,0,201.397,137.501,0,16.8247,-16.8247,211.2041,50.28659,0.1737797,17.58181,0,0,137.501
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,42.02867,42.02867,0,0,0,42.02867,0,0,7.105427E-15,0,0,44.24071,42.02867,0,0,220.0911,120.6763,0,44.24071,-44.24071,164.5703,39.18333,0.1737797,46.23154,0,0,120.6763
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,50.55183,50.55183,0,0,0,50.55183,0,0,7.105427E-15,0,0,53.21245,50.55183,0,0,269.2474,76.43555,0,53.21245,-53.21245,108.4795,25.82839,0.1737797,55.60701,0,0,76.43555
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,33.93711,33.93711,81,0,22.761,33.93711,0,0,0,0,0,0,0,47.06289,44.70974,328.3723,23.2231,44.70974,0,44.70974,150.8949,35.92727,0.1742,37.33083,0,81,23.2231
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,58.98257,58.98257,81,0,22.761,58.98257,0,0,0,0,0,0,0,22.01743,20.91656,283.6626,63.46187,20.91656,0,20.91656,170.738,40.65183,0.1743956,64.88083,0,81,63.46187
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,262.7461,82.28677,68.7,0,68.7,235.9126,56.16955,0.1745986,0,0,81,82.28677
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,47.95846,47.95846,81,0,22.761,47.95846,10.47053,0,0,0,5.021507,0,0,33.04154,31.38947,194.0461,144.1168,36.41097,0,36.41097,270.4551,64.39394,0.1749243,52.7543,4.017206,81,149.1383
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,157.6351,176.8866,93.05059,0,93.05059,358.7306,85.41188,0.1748001,0,19.48047,81,201.2372
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,0,0,0,40.02026,0,0,0,0,64.5845,260.6322,40.02026,0,40.02026,396.6971,94.45152,0.1742722,0,32.0162,0,300.6524
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,19.07033,19.07033,0,0,0,19.07033,355.3506,23.12826,0,0,67.76654,20.07403,19.07033,0,0,24.56424,296.6504,24.56424,0,24.56424,420.0009,100,0.1739497,20.97737,54.21323,0,364.417
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,6.517858,6.517858,0,0,0,6.517858,1428.499,86.24664,0,0,93.10754,6.860902,6.517858,0,0,0,318.7582,0,0,0,420.0009,100,0.1739497,7.169643,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,43.2541,43.2541,0,0,0,43.2541,236.1621,56.61917,0,0,102.1498,45.53063,43.2541,0,0,0,318.7582,0,0,0,420.0009,100,0.1739497,47.57951,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1739497,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,88.91858,88.91858,20.25,0,7.39125,88.91858,94.95763,12.15226,0,0,84.43497,72.28271,68.66858,0,0,0,318.7582,0,0,0,420.0009,100,0.1739497,97.81043,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,21.92332,21.92332,0,0,0,21.92332,221.3348,25.44676,0,0,48.52394,23.07718,21.92332,0,0,0,318.7582,0,0,0,420.0009,100,0.1739497,24.11566,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,44.56557,44.56557,0,0,0,44.56557,75.22836,0,0,0,33.52595,46.91113,44.56557,0,0,0,318.7582,0,13.38518,-13.38518,405.8916,96.64067,0.1739497,49.02213,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,92.15588,92.15588,81,0,22.761,92.15588,14.46822,0,0,0,13.33332,11.74303,11.15587,0,0,14.87243,305.373,1.590293,0,1.590293,407.4003,96.99988,0.1739608,101.3715,10.66665,81,318.7064
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,13.28213,306.8043,6.129226,0,6.129226,413.215,98.38432,0.1738806,0,4.90338,0,312.9335
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.152909,312.3206,0,0,0,413.215,98.38432,0.1738806,0,0,0,312.3206
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,41.33026,41.33026,0,0,0,41.33026,0,0,7.105427E-15,0,0,43.50554,41.33026,0,0,7.152909,312.3206,0,43.50554,-43.50554,367.3561,87.46557,0.1738806,45.46328,0,0,312.3206
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,78.90711,78.90711,81,0,22.761,78.90711,0,0,0,0,0,0,0,2.092885,1.988241,55.49239,268.8151,1.988241,0,1.988241,369.2423,87.91467,0.1738988,86.79783,0,81,268.8151
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,67.00604,67.00604,81,0,22.761,67.00604,0,0,0,0,0,0,0,13.99396,13.29426,53.50415,270.6045,13.29426,0,13.29426,381.8544,90.91753,0.1740208,73.70664,0,81,270.6045
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,35.47184,35.47184,0,0,0,35.47184,0,0,0,0,0,37.33878,35.47184,0,0,40.20989,282.5693,0,37.33878,-37.33878,342.4958,81.54647,0.1740208,39.01903,0,0,282.5693
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,19.06921,19.06921,0,0,0,19.06921,0,0,3.552714E-15,0,0,20.07285,19.06921,0,0,81.69743,245.2305,0,20.07285,-20.07285,321.3372,76.50871,0.1740208,20.97613,0,0,245.2305
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.0006,225.1577,0,0,0,321.3372,76.50871,0.1740208,0,0,0,225.1577
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,16.21976,16.21976,0,0,0,16.21976,0,0,0,0,0,17.07343,16.21976,0,0,104.0006,225.1577,0,17.07343,-17.07343,303.3402,72.22372,0.1740208,17.84173,0,0,225.1577
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,13.36559,13.36559,0,0,0,13.36559,0,0,1.776357E-15,0,0,14.06905,13.36559,0,0,122.9711,208.0843,0,14.06905,-14.06905,288.5102,68.69276,0.1740208,14.70215,0,0,208.0843
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,31.72455,31.72455,0,0,0,31.72455,0,0,0,0,0,33.39427,31.72455,0,0,138.6033,194.0152,0,33.39427,-33.39427,253.3095,60.31167,0.1740208,34.89701,0,0,194.0152
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,15.94162,15.94162,0,0,0,15.94162,0,0,1.776357E-15,0,0,16.78066,15.94162,0,0,175.7081,160.6209,0,16.78066,-16.78066,235.6212,56.10016,0.1740208,17.53579,0,0,160.6209
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.7884518,0.7884518,0,0,0,0.7884518,0,0,1.110223E-16,0,0,0.8299493,0.7884518,0,0,194.3533,143.8403,0,0.8299493,-0.8299493,234.7463,55.89186,0.1740208,0.8672969,0,0,143.8403
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,76.117,76.117,81,0,22.761,76.117,14.25147,0,0,0,10.84779,0,0,4.883005,4.638855,195.2754,143.0103,15.48665,0,15.48665,249.4382,59.38993,0.1741391,83.72869,8.678235,81,153.8581
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,16.2496,16.2496,81,0,22.761,16.2496,86.74403,0,0,0,14.09556,0,0,64.7504,61.51288,179.7888,156.9483,75.60844,0,75.60844,321.1667,76.46811,0.1744312,17.87456,11.27644,81,171.0439
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,24.91653,24.91653,81,0,22.761,24.91653,150.3329,0,0,0,37.45774,0,0,56.08347,53.27929,104.1803,224.9959,90.73704,0,90.73704,407.2474,96.96347,0.1745239,27.40818,29.9662,81,262.4537
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,43.12523,43.12523,0,0,0,43.12523,107.1589,0,0,0,46.21253,45.39497,43.12523,0,0,13.4433,306.6592,0.817556,0,0.817556,408.023,97.14814,0.1745134,47.43775,36.97002,0,352.8718
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,48.15706,0,0,60.7828,0,0,0,0,12.62574,307.3951,12.62574,0,12.62574,420.0009,100,0.1743501,0,48.62624,0,368.1779
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,40.7968,40.7968,0,0,0,40.7968,167.3734,25.33897,0,0,68.28297,42.944,40.7968,0,0,0,318.7582,0,0,0,420.0009,100,0.1743501,44.87648,54.62637,0,387.0412
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,20.64228,20.64228,0,0,0,20.64228,337.4204,47.92255,0,0,69.65127,21.72872,20.64228,0,0,0,318.7582,0,0,0,420.0009,100,0.1743501,22.70651,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1743501,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,9.21456,9.21456,0,0,0,9.21456,599.3433,45.52731,0,0,55.22684,9.699536,9.21456,0,0,0,318.7582,0,0,0,420.0009,100,0.1743501,10.13602,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,48.28019,48.28019,0,0,0,48.28019,48.54382,0,0,0,23.43704,50.82125,48.28019,0,0,0,318.7582,0,27.3842,-27.3842,391.1353,93.12728,0.1743501,53.1082,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,30.42689,291.374,8.938062,0,8.938062,399.6147,95.14618,0.1742346,0,7.150449,0,300.3121
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,109.2959,109.2959,81,0,22.761,109.2959,5.025465,0,0,0,5.492626,29.78513,28.29587,0,0,21.48883,299.4183,0,24.2925,-24.2925,374.0082,89.04939,0.1742346,120.2255,4.394101,81,304.9109
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,68.71176,68.71176,81,0,22.761,68.71176,0,0,0,0,0,0,0,12.28824,11.67383,48.4805,275.1258,11.67383,0,11.67383,385.083,91.68624,0.1743397,75.58293,0,81,275.1258
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,17.76385,17.76385,0,0,0,17.76385,0,0,0,0,0,18.69879,17.76385,0,0,36.80667,285.6322,0,18.69879,-18.69879,365.3727,86.99333,0.1743397,19.54023,0,0,285.6322
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.5831,266.9334,0,0,0,365.3727,86.99333,0.1743397,0,0,0,266.9334
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.5831,266.9334,0,0,0,365.3727,86.99333,0.1743397,0,0,0,266.9334
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.5831,266.9334,0,0,0,365.3727,86.99333,0.1743397,0,0,0,266.9334
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,30.14751,30.14751,0,0,0,30.14751,0,0,3.552714E-15,0,0,31.73422,30.14751,0,0,57.5831,266.9334,0,31.73422,-31.73422,331.9219,79.02887,0.1743397,33.16226,0,0,266.9334
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,22.21138,22.21138,0,0,0,22.21138,0,0,3.552714E-15,0,0,23.3804,22.21138,0,0,92.84335,235.1992,0,23.3804,-23.3804,307.2768,73.161,0.1743397,24.43252,0,0,235.1992
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,44.08776,44.08776,0,0,0,44.08776,0,0,7.105427E-15,0,0,46.40816,44.08776,0,0,118.8216,211.8188,0,46.40816,-46.40816,258.3583,61.51376,0.1743397,48.49653,0,0,211.8188
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,37.43789,37.43789,0,0,0,37.43789,0,0,7.105427E-15,0,0,39.40831,37.43789,0,0,170.3862,165.4106,0,39.40831,-39.40831,216.8183,51.6233,0.1743397,41.18168,0,0,165.4106
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,66.90717,66.90717,81,0,22.761,66.90717,0,0,0,0,0,0,0,14.09283,13.38819,214.1732,126.0023,13.38819,0,13.38819,229.5194,54.64738,0.1744601,73.59789,0,81,126.0023
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,29.53464,29.53464,81,0,22.761,29.53464,0,7.105427E-15,0,0,0,0,0,51.46535,48.89209,200.785,138.0517,48.89209,0,48.89209,275.9026,65.69095,0.1748974,32.48811,0,81,138.0517
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,34.40209,34.40209,81,0,22.761,34.40209,0,0,0,0,0,0,0,46.59791,44.26802,151.8929,182.0546,44.26802,0,44.26802,317.8989,75.69006,0.1752907,37.8423,0,81,182.0546
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,50.1646,50.1646,81,0,22.761,50.1646,25.19165,0,0,0,12.63729,0,0,30.8354,29.29363,107.6249,221.8958,41.93092,0,41.93092,357.678,85.16127,0.1756342,55.18106,10.10983,81,234.5331
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,54.13562,54.13562,0,0,0,54.13562,59.58604,0,0,0,32.25727,56.98486,54.13562,0,0,65.694,259.6336,0,24.72759,-24.72759,331.6129,78.95528,0.1756342,59.54918,25.80582,0,291.8909
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,47.35851,47.35851,0,0,0,47.35851,142.8696,0,0,0,67.66092,49.85106,47.35851,0,0,93.16911,234.906,17.80986,0,17.80986,348.5088,82.97812,0.1754056,52.09436,54.12874,0,302.567
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,64.20837,64.20837,57.04833,0,16.70123,64.20837,129.1049,0,0,0,82.89612,7.536873,7.160029,0,0,75.35925,250.9349,75.35925,0,75.35925,420.0009,100,0.1751966,70.6292,66.31689,81,333.831
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,24.86674,24.86674,0,0,0,24.86674,455.7975,87.16644,0,0,113.3419,26.17551,24.86674,0,0,0,318.7582,0,0,0,420.0009,100,0.1751966,27.35341,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,61.59737,61.59737,0,0,0,61.59737,201.7702,59.44577,0,0,124.2851,64.83933,61.59737,0,0,0,318.7582,0,0,0,420.0009,100,0.1751966,67.7571,99.42809,0,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,68.56321,68.56321,20.25,0,7.39125,68.56321,171.1262,66.47361,0,0,117.3296,50.85601,48.31321,0,0,0,318.7582,0,0,0,420.0009,100,0.1751966,75.41953,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,33.04967,33.04967,0,0,0,33.04967,336.5239,76.43089,0,0,111.22,34.78912,33.04967,0,0,0,318.7582,0,0,0,420.0009,100,0.1751966,36.35463,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1751966,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1751966,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1751966,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,49.73452,49.73452,0,0,0,49.73452,4.428037,0,7.105427E-15,0,2.202263,52.35212,49.73452,0,0,0,318.7582,0,50.14986,-50.14986,367.1382,87.4137,0.1751966,54.70797,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,40.92982,40.92982,0,0,0,40.92982,0,0,7.105427E-15,0,0,43.08403,40.92982,0,0,55.72207,268.6084,0,43.08403,-43.08403,321.7237,76.60072,0.1751966,45.0228,0,0,268.6084
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,45.89221,45.89221,0,0,0,45.89221,0,0,7.105427E-15,0,0,48.30759,45.89221,0,0,103.5932,225.5243,0,48.30759,-48.30759,270.803,64.47678,0.1751966,50.48143,0,0,225.5243
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,36.50658,36.50658,0,0,0,36.50658,0,0,7.105427E-15,0,0,38.42798,36.50658,0,0,157.2683,177.2168,0,38.42798,-38.42798,230.2964,54.83236,0.1751966,40.15724,0,0,177.2168
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,29.08696,29.08696,0,0,0,29.08696,0,0,3.552714E-15,0,0,30.61785,29.08696,0,0,199.9661,138.7888,0,30.61785,-30.61785,198.0223,47.14808,0.1751966,31.99566,0,0,138.7888
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.9859,108.1709,0,0,0,198.0223,47.14808,0.1751966,0,0,0,108.1709
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,43.0471,43.0471,0,0,0,43.0471,0,0,7.105427E-15,0,0,45.31274,43.0471,0,0,233.9859,108.1709,0,45.31274,-45.31274,150.2585,35.77576,0.1751966,47.35181,0,0,108.1709
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,36.31349,36.31349,0,0,0,36.31349,0,0,7.105427E-15,0,0,38.22472,36.31349,0,0,284.3334,62.85818,0,38.22472,-38.22472,109.9661,26.18236,0.1751966,39.94484,0,0,62.85818
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,19.32556,19.32556,0,0,0,19.32556,0,0,0,0,0,20.3427,19.32556,0,0,326.8053,24.63346,0,20.3427,-20.3427,88.52303,21.07687,0.1751966,21.25812,0,0,24.63346
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,13.71158,13.71158,81,0,22.761,13.71158,0,0,0,0,0,0,0,67.28842,63.924,349.4083,4.290759,63.924,0,63.924,149.1667,35.5158,0.175622,15.08274,0,81,4.290759
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,30.69915,30.69915,81,0,22.761,30.69915,0,0,0,0,0,0,0,50.30085,47.7858,285.4843,61.82236,47.7858,0,47.7858,194.5002,46.30949,0.1760365,33.76907,0,81,61.82236
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,93.10802,93.10802,81,0,22.761,93.10802,0,0,0,0,0,12.74528,12.10801,0,0,237.6985,104.8296,0,12.74528,-12.74528,181.0656,43.11076,0.1760365,102.4188,0,81,104.8296
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,32.14961,32.14961,81,0,22.761,32.14961,0,0,0,0,0,0,0,48.85039,46.40787,251.8599,92.0843,46.40787,0,46.40787,225.0919,53.5932,0.1764363,35.36457,0,81,92.0843
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,3.428178,3.428178,75.74397,0,21.43122,3.428178,602.3676,0,0,0,20.65023,0,0,72.31579,68.7,205.452,133.8514,89.35023,0,89.35023,309.857,73.77533,0.1764246,3.770996,16.52019,81,154.5016
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,5.366452,5.366452,77.68224,0,21.92161,5.366452,839.087,0,0,0,45.02921,0,0,72.31579,68.7,116.1018,214.2666,113.7292,0,113.7292,417.75,99.46408,0.1761469,5.903097,36.02337,81,259.2958
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,72.1189,0,0,74.4915,0,0,0,0,2.372606,316.6229,2.372606,0,2.372606,420.0009,100,0.1761173,0,59.5932,0,391.1144
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1761173,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,47.46025,47.46025,0,0,0,47.46025,196.4707,43.28732,0,0,93.24548,49.95816,47.46025,0,0,0,318.7582,0,0,0,420.0009,100,0.1761173,52.20627,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,77.00581,77.00581,20.25,0,7.39125,77.00581,150.718,56.31865,0,0,116.0616,59.74296,56.75581,0,0,0,318.7582,0,0,0,420.0009,100,0.1761173,84.70639,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,62.15825,62.15825,0,0,0,62.15825,193.5446,54.87418,0,0,120.3039,65.42974,62.15825,0,0,0,318.7582,0,0,0,420.0009,100,0.1761173,68.37408,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,150.6504,149.7,81,0,22.761,149.7,69.68091,31.99653,0.9504196,16.01546,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1761173,165.7155,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1761173,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,24.79361,24.79361,0,0,0,24.79361,229.2462,30.73988,0,0,56.83842,26.09854,24.79361,0,0,0,318.7582,0,0,0,420.0009,100,0.1761173,27.27297,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1761173,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,14.33837,14.33837,0,0,0,14.33837,33.41027,0,0,0,4.790487,15.09302,14.33837,0,0,0,318.7582,0,10.30253,-10.30253,409.141,97.41434,0.1761173,15.7722,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,57.47248,57.47248,0,0,0,57.47248,0,0,7.105427E-15,0,0,60.49735,57.47248,0,0,11.44726,308.4557,0,60.49735,-60.49735,345.3712,82.23108,0.1761173,63.21973,0,0,308.4557
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,21.47813,21.47813,0,0,0,21.47813,0,0,0,0,0,22.60856,21.47813,0,0,78.66653,247.9583,0,22.60856,-22.60856,321.5397,76.55692,0.1761173,23.62594,0,0,247.9583
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,32.66228,32.66228,0,0,0,32.66228,0,0,7.105427E-15,0,0,34.38135,32.66228,0,0,103.7872,225.3498,0,34.38135,-34.38135,285.2986,67.92809,0.1761173,35.92851,0,0,225.3498
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,49.31843,49.31843,0,0,0,49.31843,0,0,7.105427E-15,0,0,51.91414,49.31843,0,0,141.9887,190.9684,0,51.91414,-51.91414,230.5763,54.899,0.1761173,54.25027,0,0,190.9684
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,15.98479,15.98479,0,0,0,15.98479,0,0,3.552714E-15,0,0,16.82609,15.98479,0,0,199.671,139.0543,0,16.82609,-16.82609,212.84,50.67609,0.1761173,17.58327,0,0,139.0543
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,35.08556,35.08556,0,0,0,35.08556,0,0,7.105427E-15,0,0,36.93217,35.08556,0,0,218.3667,122.2282,0,36.93217,-36.93217,173.9101,41.40708,0.1761173,38.59412,0,0,122.2282
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,3.619965,3.619965,0,0,0,3.619965,0,0,4.440892E-16,0,0,3.810489,3.619965,0,0,259.4024,85.29604,0,3.810489,-3.810489,169.8935,40.45075,0.1761173,3.981961,0,0,85.29604
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,39.63194,39.63194,0,0,0,39.63194,0,0,0,0,0,41.71783,39.63194,0,0,263.6363,81.48555,0,41.71783,-41.71783,125.919,29.98066,0.1761173,43.59513,0,0,81.48555
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.9894,39.76772,0,0,0,125.919,29.98066,0.1761173,0,0,0,39.76772
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,45.00562,45.00562,81,0,22.761,45.00562,0,0,0,0,0,0,0,35.99438,34.19466,309.9894,39.76772,34.19466,0,34.19466,158.3589,37.70443,0.1764067,49.50619,0,81,39.76772
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,40.62503,40.62503,81,0,22.761,40.62503,0,0,0,0,0,0,0,40.37497,38.35622,275.7948,70.54291,38.35622,0,38.35622,194.7468,46.3682,0.1767297,44.68754,0,81,70.54291
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,64.85114,64.85114,81,0,22.761,64.85114,0,0,0,0,0,0,0,16.14885,15.34141,237.4386,105.0635,15.34141,0,15.34141,209.301,49.83346,0.1768584,71.33626,0,81,105.0635
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,3.453835,3.453835,75.76962,0,21.43772,3.453835,549.7465,0,0,0,18.98734,0,0,72.31579,68.7,222.0972,118.8708,87.68734,0,87.68734,292.4885,69.63998,0.1768653,3.799219,15.18987,81,137.8581
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,66.18649,66.18649,81,0,22.761,66.18649,77.78916,0,0,0,51.48592,0,0,14.81351,14.07283,134.4098,197.7894,65.55875,0,65.55875,354.683,84.44816,0.1772471,72.80514,41.18874,81,249.2753
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,41.96216,41.96216,0,0,0,41.96216,191.3198,0,0,0,80.28192,44.17069,41.96216,0,0,68.85108,256.7923,36.11123,0,36.11123,388.9411,92.60484,0.1768025,46.15837,64.22554,0,337.0742
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,59.93191,59.93191,0,0,0,59.93191,168.3202,5.051423,0,0,100.8775,63.08622,59.93191,0,0,32.73985,289.2924,32.73985,0,32.73985,420.0009,100,0.1764013,65.9251,80.702,0,390.1699
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,155.1048,149.7,81,0,22.761,149.7,80.5491,48.26621,5.404788,20.91527,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1764013,170.6153,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,47.60554,47.60554,0,0,0,47.60554,269.3835,78.1304,0,0,128.2415,50.1111,47.60554,0,0,0,318.7582,0,0,0,420.0009,100,0.1764013,52.36609,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,147.4615,147.4615,78.76149,0,22.19466,147.4615,74.03544,36.85797,0,12.50764,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1764013,162.2076,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,32.94293,32.94293,0,0,0,32.94293,315.0035,69.09462,0,0,103.7714,34.67677,32.94293,0,0,0,318.7582,0,0,0,420.0009,100,0.1764013,36.23722,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,12.8725,12.8725,0,0,0,12.8725,691.0527,75.40578,0,0,88.95578,13.55,12.8725,0,0,0,318.7582,0,0,0,420.0009,100,0.1764013,14.15975,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,23.97143,23.97143,0,0,0,23.97143,241.8646,32.74531,0,0,57.97839,25.23308,23.97143,0,0,0,318.7582,0,0,0,420.0009,100,0.1764013,26.36857,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,25.69368,25.69368,0,0,0,25.69368,100.4689,0,0,0,25.81417,27.04598,25.69368,0,0,0,318.7582,0,1.231813,-1.231813,418.7024,99.69085,0.1764013,28.26305,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,61.71841,61.71841,0,0,0,61.71841,4.903549,0,7.105427E-15,0,3.026392,64.96675,61.71841,0,0,1.368681,317.5264,0,61.94036,-61.94036,353.4115,84.14543,0.1764013,67.89025,2.421114,0,320.5528
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,39.2682,39.2682,0,0,0,39.2682,0,0,0,0,0,41.33494,39.2682,0,0,70.1913,255.5861,0,41.33494,-41.33494,309.8407,73.77144,0.1764013,43.19501,0,0,255.5861
