Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,63.29723,63.29723,81,0,22.761,63.29723,0,0,0,0,0,0,0,17.70277,16.81763,116.119,214.2511,16.81763,0,16.81763,325.7953,77.57014,0.1765404,69.62695,0,81,214.2511
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,33.63765,33.63765,81,0,22.761,33.63765,0,0,0,0,0,0,0,47.36235,44.99424,99.30138,229.387,44.99424,0,44.99424,368.4806,87.73329,0.1769111,37.00141,0,81,229.387
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,16.283,16.283,0,0,0,16.283,0,0,0,0,0,17.14001,16.283,0,0,54.30715,269.8818,0,17.14001,-17.14001,350.4134,83.43159,0.1769111,17.9113,0,0,269.8818
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,78.29526,78.29526,81,0,22.761,78.29526,0,0,0,0,0,0,0,2.704743,2.569506,73.3516,252.7418,2.569506,0,2.569506,352.851,84.01199,0.1769322,86.12478,0,81,252.7418
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,28.34355,28.34355,0,0,0,28.34355,0,0,3.552714E-15,0,0,29.83532,28.34355,0,0,70.7821,255.0543,0,29.83532,-29.83532,321.4019,76.5241,0.1769322,31.17791,0,0,255.0543
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,30.09837,30.09837,0,0,0,30.09837,0,0,0,0,0,31.6825,30.09837,0,0,103.9324,225.219,0,31.6825,-31.6825,288.0056,68.57262,0.1769322,33.10821,0,0,225.219
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,53.04924,53.04924,0,0,0,53.04924,0,0,7.105427E-15,0,0,55.84131,53.04924,0,0,139.1352,193.5365,0,55.84131,-55.84131,229.1437,54.55791,0.1769322,58.35416,0,0,193.5365
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,18.54916,18.54916,0,0,0,18.54916,0,0,0,0,0,19.52543,18.54916,0,0,201.1811,137.6952,0,19.52543,-19.52543,208.5621,49.65754,0.1769322,20.40407,0,0,137.6952
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,50.54737,50.54737,0,0,0,50.54737,0,0,7.105427E-15,0,0,53.20776,50.54737,0,0,222.876,118.1698,0,53.20776,-53.20776,152.4762,36.30378,0.1769322,55.60211,0,0,118.1698
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,9.425836,9.425836,0,0,0,9.425836,0,0,1.776357E-15,0,0,9.921932,9.425836,0,0,281.9958,64.96203,0,9.921932,-9.921932,142.0175,33.81363,0.1769322,10.36842,0,0,64.96203
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,29.64188,29.64188,0,0,0,29.64188,0,0,3.552714E-15,0,0,31.20198,29.64188,0,0,293.0201,55.0401,0,31.20198,-31.20198,109.1278,25.98275,0.1769322,32.60607,0,0,55.0401
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,73.14455,73.14455,81,0,22.761,73.14455,27.26267,0,0,0,19.94116,0,0,7.855452,7.462679,327.689,23.83812,27.40384,0,27.40384,135.1253,32.17263,0.1771171,80.459,15.95293,81,43.77928
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,300.2852,48.50157,113.8162,0,113.8162,243.1009,57.88105,0.1767397,0,36.09299,81,93.61781
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,41.56413,41.56413,81,0,22.761,41.56413,187.5208,0,0,0,77.94141,0,0,39.43587,37.46408,186.4689,150.9362,115.4055,0,115.4055,352.5841,83.94843,0.1765147,45.72054,62.35312,81,228.8776
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,31.7839,31.7839,0,0,0,31.7839,318.9429,0,0,0,101.3725,33.45673,31.7839,0,0,71.06345,254.8011,67.91574,0,67.91574,417.0147,99.28901,0.1757056,34.96229,81.09798,0,356.1736
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,18.82847,18.82847,0,0,0,18.82847,647.1906,98.88896,0,0,121.8561,19.81944,18.82847,0,0,3.147703,315.9253,3.147703,0,3.147703,420.0009,100,0.1756683,20.71132,97.48489,0,437.7814
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,49.05865,49.05865,0,0,0,49.05865,253.8265,72.88319,0,0,124.5239,51.64069,49.05865,0,0,0,318.7582,0,0,0,420.0009,100,0.1756683,53.96452,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,69.00867,69.00867,20.25,0,7.39125,69.00867,168.1457,64.71019,0,0,116.0351,51.32491,48.75867,0,0,0,318.7582,0,0,0,420.0009,100,0.1756683,75.90953,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,30.08182,30.08182,0,0,0,30.08182,354.5003,74.97508,0,0,106.6402,31.66507,30.08182,0,0,0,318.7582,0,0,0,420.0009,100,0.1756683,33.09,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,24.90959,24.90959,0,0,0,24.90959,343.5677,59.36068,0,0,85.58131,26.22062,24.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1756683,27.40055,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,50.28402,50.28402,0,0,0,50.28402,123.3245,9.081975,0,0,62.01252,52.93055,50.28402,0,0,0,318.7582,0,0,0,420.0009,100,0.1756683,55.31242,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1756683,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,50.80334,50.80334,0,0,0,50.80334,14.67997,0,7.105427E-15,0,7.457913,53.47721,50.80334,0,0,0,318.7582,0,46.01929,-46.01929,371.4922,88.45036,0.1756683,55.88368,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,58.67406,58.67406,0,0,0,58.67406,0,0,7.105427E-15,0,0,61.76217,58.67406,0,0,51.13255,272.7389,0,61.76217,-61.76217,306.3892,72.94967,0.1756683,64.54147,0,0,272.7389
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,44.13055,44.13055,0,0,0,44.13055,0,0,7.105427E-15,0,0,46.45321,44.13055,0,0,119.7572,210.9768,0,46.45321,-46.45321,257.4232,61.29112,0.1756683,48.54361,0,0,210.9768
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,62.61499,62.61499,81,0,22.761,62.61499,0,0,0,0,0,0,0,18.38501,17.46576,171.3719,164.5236,17.46576,0,17.46576,273.9927,65.23623,0.1758099,68.87649,0,81,164.5236
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,41.36069,41.36069,81,0,22.761,41.36069,0,0,0,0,0,0,0,39.63931,37.65734,153.9061,180.2427,37.65734,0,37.65734,309.7176,73.74213,0.1761139,45.49676,0,81,180.2427
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,16.31644,16.31644,81,0,22.761,16.31644,0,0,0,0,0,0,0,64.68356,61.44938,116.2487,214.1344,61.44938,0,61.44938,368.0136,87.62211,0.1765326,17.94808,0,81,214.1344
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,25.58385,25.58385,0,0,0,25.58385,0,0,3.552714E-15,0,0,26.93036,25.58385,0,0,54.79937,269.4388,0,26.93036,-26.93036,339.6265,80.86329,0.1765326,28.14223,0,0,269.4388
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,18.33521,18.33521,0,0,0,18.33521,0,0,0,0,0,19.30022,18.33521,0,0,84.72199,242.5084,0,19.30022,-19.30022,319.2823,76.01944,0.1765326,20.16873,0,0,242.5084
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,17.69477,17.69477,0,0,0,17.69477,0,0,3.552714E-15,0,0,18.62607,17.69477,0,0,106.1667,223.2082,0,18.62607,-18.62607,299.6487,71.34478,0.1765326,19.46424,0,0,223.2082
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,62.53583,62.53583,81,0,22.761,62.53583,0,0,0,0,0,0,0,18.46417,17.54096,126.8623,204.5821,17.54096,0,17.54096,316.2895,75.30687,0.1766727,68.78941,0,81,204.5821
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.387496,1.387496,73.70329,0,20.91493,1.387496,0,0,0,0,0,0,0,72.31579,68.7,109.3214,220.369,68.7,0,68.7,381.464,90.82458,0.1768649,1.526245,0,81,220.369
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,6.873662,6.873662,0,0,0,6.873662,0,0,0,0,0,7.235434,6.873662,0,0,40.62136,282.199,0,7.235434,-7.235434,373.8372,89.00868,0.1768649,7.561028,0,0,282.199
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,31.81925,31.81925,0,0,0,31.81925,0,0,7.105427E-15,0,0,33.49395,31.81925,0,0,48.66073,274.9636,0,33.49395,-33.49395,338.5315,80.60258,0.1768649,35.00117,0,0,274.9636
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,6.418983,6.418983,0,0,0,6.418983,200.362,0,0,0,12.86121,6.756824,6.418983,0,0,85.87623,241.4696,6.104381,0,6.104381,344.3226,81.98141,0.1767931,7.060882,10.28896,0,254.3308
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,37.31902,37.31902,0,0,0,37.31902,112.6189,0,0,0,42.02825,39.28318,37.31902,0,0,79.77184,246.9636,2.745071,0,2.745071,346.9268,82.60146,0.1767608,41.05092,33.6226,0,288.9918
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,77.02678,249.4341,72.89468,0,72.89468,416.0808,99.06666,0.1759078,0,58.31575,0,322.3288
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,38.35378,38.35378,0,0,0,38.35378,207.7349,35.16969,0,0,79.67418,40.37241,38.35378,0,0,4.132089,315.0393,4.132089,0,4.132089,420.0009,100,0.1758597,42.18916,63.73934,0,394.7135
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,14.01883,14.01883,0,0,0,14.01883,812.1436,99.09634,0,0,113.853,14.75666,14.01883,0,0,0,318.7582,0,0,0,420.0009,100,0.1758597,15.42071,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,23.88525,23.88525,0,0,0,23.88525,487.1886,91.22385,0,0,116.3662,25.14237,23.88525,0,0,0,318.7582,0,0,0,420.0009,100,0.1758597,26.27378,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1758597,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,40.35552,40.35552,0,0,0,40.35552,261.5612,63.07487,0,0,105.5544,42.4795,40.35552,0,0,0,318.7582,0,0,0,420.0009,100,0.1758597,44.39108,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,83.95156,83.95156,20.25,0,7.39125,83.95156,96.66108,14.09421,0,0,81.14848,67.05428,63.70156,0,0,0,318.7582,0,0,0,420.0009,100,0.1758597,92.34672,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,10.94533,10.94533,0,0,0,10.94533,434.2468,36.00834,0,0,47.52974,11.5214,10.94533,0,0,0,318.7582,0,0,0,420.0009,100,0.1758597,12.03986,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,29.12638,29.12638,0,0,0,29.12638,106.7627,0.4367571,0,0,31.09611,30.65935,29.12638,0,0,0,318.7582,0,0,0,420.0009,100,0.1758597,32.03902,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,52.82764,52.82764,0,0,0,52.82764,7.883632,0,0,0,4.164736,55.60804,52.82764,0,0,0,318.7582,0,51.4433,-51.4433,365.7748,87.08907,0.1758597,58.1104,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,33.65539,33.65539,0,0,0,33.65539,0,0,0,0,0,35.42672,33.65539,0,0,57.15923,267.3149,0,35.42672,-35.42672,328.4318,78.19789,0.1758597,37.02093,0,0,267.3149
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.52225,231.8882,0,0,0,328.4318,78.19789,0.1758597,0,0,0,231.8882
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,60.25791,60.25791,0,0,0,60.25791,0,0,7.105427E-15,0,0,63.42937,60.25791,0,0,96.52225,231.8882,0,63.42937,-63.42937,261.5714,62.27877,0.1758597,66.2837,0,0,231.8882
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.9075752,0.9075752,0,0,0,0.9075752,0,0,1.110223E-16,0,0,0.9553423,0.9075752,0,0,166.9993,168.4588,0,0.9553423,-0.9553423,260.5643,62.03901,0.1758597,0.9983327,0,0,168.4588
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,9.722879,9.722879,0,0,0,9.722879,0,0,0,0,0,10.23461,9.722879,0,0,168.0608,167.5035,0,10.23461,-10.23461,249.7761,59.47038,0.1758597,10.69517,0,0,167.5035
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,18.43875,18.43875,0,0,0,18.43875,0,0,0,0,0,19.40921,18.43875,0,0,179.4326,157.2689,0,19.40921,-19.40921,229.317,54.59918,0.1758597,20.28262,0,0,157.2689
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,53.39507,53.39507,0,0,0,53.39507,0,0,7.105427E-15,0,0,56.20534,53.39507,0,0,200.9984,137.8597,0,56.20534,-56.20534,170.0714,40.49311,0.1758597,58.73458,0,0,137.8597
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,42.16885,42.16885,0,0,0,42.16885,0,0,7.105427E-15,0,0,44.38827,42.16885,0,0,263.4488,81.65433,0,44.38827,-44.38827,123.282,29.35281,0.1758597,46.38574,0,0,81.65433
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,97.20769,97.20769,81,0,22.761,97.20769,0,0,0,0,0,17.06072,16.20769,0,0,312.7691,37.26606,0,17.06072,-17.06072,105.2985,25.07101,0.1758597,106.9285,0,81,37.26606
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,53.62065,53.62065,81,0,22.761,53.62065,0,0,0,0,0,0,0,27.37935,26.01038,331.7254,20.20534,26.01038,0,26.01038,129.9741,30.94615,0.176066,58.98271,0,81,20.20534
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,305.7151,43.61468,68.7,0,68.7,195.1486,46.46386,0.1762331,0,0,81,43.61468
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,59.19222,59.19222,81,0,22.761,59.19222,0,0,0,0,0,0,0,21.80778,20.71739,237.015,105.4447,20.71739,0,20.71739,214.8029,51.14344,0.176396,65.11144,0,81,105.4447
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,43.57582,43.57582,81,0,22.761,43.57582,48.55764,0,0,0,21.15939,0,0,37.42418,35.55297,216.2977,124.0903,56.71236,0,56.71236,268.6049,63.95343,0.1767995,47.9334,16.92751,81,145.2497
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,45.02745,45.02745,81,0,22.761,45.02745,117.5418,0,0,0,52.92607,0,0,35.97255,34.17392,159.5853,175.1315,87.09998,0,87.09998,351.2352,83.62727,0.1769087,49.5302,42.34085,81,228.0575
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,53.60795,53.60795,0,0,0,53.60795,141.9056,0,0,0,76.07271,56.42942,53.60795,0,0,72.48531,253.5214,19.64329,0,19.64329,369.8705,88.06422,0.1766829,58.96875,60.85817,0,329.5941
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,52.36016,52.36016,0,0,0,52.36016,199.4555,0,0,0,104.4352,55.11596,52.36016,0,0,52.84203,271.2004,49.31926,0,49.31926,416.6588,99.20429,0.1761184,57.59618,83.54817,0,375.6356
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,56.11835,56.11835,0,0,0,56.11835,211.644,56.17637,0,0,118.7711,59.07195,56.11835,0,0,3.522772,315.5877,3.522772,0,3.522772,420.0009,100,0.1760783,61.73018,95.01687,0,434.3588
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1760783,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,33.61375,33.61375,0,0,0,33.61375,296.8947,64.41455,0,0,99.79744,35.3829,33.61375,0,0,0,318.7582,0,0,0,420.0009,100,0.1760783,36.97512,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,29.02423,29.02423,0,0,0,29.02423,317.7339,61.66802,0,0,92.21984,30.55182,29.02423,0,0,0,318.7582,0,0,0,420.0009,100,0.1760783,31.92666,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,35.84357,35.84357,0,0,0,35.84357,224.2464,42.64785,0,0,80.37791,37.73007,35.84357,0,0,0,318.7582,0,0,0,420.0009,100,0.1760783,39.42792,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,90.06504,90.06504,35.53442,0,11.25821,90.06504,63.73245,0,0,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1760783,99.07154,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1760783,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,38.91619,38.91619,0,0,0,38.91619,13.70116,0,7.105427E-15,0,5.331968,40.96441,38.91619,0,0,0,318.7582,0,35.63244,-35.63244,382.4409,91.05719,0.1760783,42.8078,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.5916,283.1258,0,0,0,382.4409,91.05719,0.1760783,0,0,0,283.1258
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.5916,283.1258,0,0,0,382.4409,91.05719,0.1760783,0,0,0,283.1258
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,34.71626,34.71626,0,0,0,34.71626,0,0,0,0,0,36.54343,34.71626,0,0,39.5916,283.1258,0,36.54343,-36.54343,343.9208,81.88573,0.1760783,38.18789,0,0,283.1258
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,5.185537,5.185537,0,0,0,5.185537,0,0,0,0,0,5.45846,5.185537,0,0,80.19542,246.5824,0,5.45846,-5.45846,338.1671,80.51581,0.1760783,5.704091,0,0,246.5824
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,81.22387,81.22387,81,0,22.761,81.22387,0,0,0,0,0,0.2356501,0.2238676,0,0,86.26038,241.1239,0,0.2356501,-0.2356501,337.9187,80.45667,0.1760783,89.34625,0,81,241.1239
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.52221,240.8882,0,0,0,337.9187,80.45667,0.1760783,0,0,0,240.8882
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,15.26496,15.26496,0,0,0,15.26496,0,0,0,0,0,16.06838,15.26496,0,0,86.52221,240.8882,0,16.06838,-16.06838,320.9811,76.42392,0.1760783,16.79146,0,0,240.8882
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,25.24944,25.24944,0,0,0,25.24944,0,0,3.552714E-15,0,0,26.57836,25.24944,0,0,104.376,224.8199,0,26.57836,-26.57836,292.9651,69.75345,0.1760783,27.77438,0,0,224.8199
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,13.7219,13.7219,0,0,0,13.7219,0,0,1.776357E-15,0,0,14.44411,13.7219,0,0,133.9075,198.2415,0,14.44411,-14.44411,277.7396,66.12835,0.1760783,15.09409,0,0,198.2415
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.9565,183.7974,0,0,0,277.7396,66.12835,0.1760783,0,0,0,183.7974
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,53.70425,53.70425,0,0,0,53.70425,0,0,0,0,0,56.53079,53.70425,0,0,149.9565,183.7974,0,56.53079,-56.53079,218.1509,51.9406,0.1760783,59.07468,0,0,183.7974
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,39.63241,39.63241,0,0,0,39.63241,0,0,0,0,0,41.71833,39.63241,0,0,212.7685,127.2666,0,41.71833,-41.71833,174.176,41.47039,0.1760783,43.59565,0,0,127.2666
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,55.3541,55.3541,0,0,0,55.3541,24.56716,0,7.105427E-15,0,13.59893,58.26747,55.3541,0,0,259.1222,85.54827,0,44.66854,-44.66854,127.0912,30.25975,0.1760783,60.88951,10.87914,0,99.1472
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,44.16788,44.16788,81,0,22.761,44.16788,89.73384,0,0,0,39.63354,0,0,36.83212,34.99051,308.7539,40.87973,74.62405,0,74.62405,197.8858,47.11557,0.1763321,48.58467,31.70683,81,80.51328
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,85.06425,85.06425,81,0,22.761,85.06425,75.26679,0,0,0,64.02513,4.278154,4.064246,0,0,234.1298,108.0414,59.74697,0,59.74697,254.5667,60.61101,0.1766801,93.57067,51.2201,81,172.0665
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,72.31579,0,20.56389,0,0,0,0,0,81.99588,0,0,72.31579,68.7,174.3829,161.8137,150.6959,0,150.6959,397.5294,94.64967,0.1759177,0,65.5967,81,243.8095
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,27.3173,27.3173,0,0,0,27.3173,381.1513,51.67822,0,0,104.1202,28.75505,27.3173,0,0,23.68698,297.4399,23.68698,0,23.68698,420.0009,100,0.1756532,30.04903,83.2962,0,401.5602
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,21.26464,21.26464,0,0,0,21.26464,567.209,98.23111,0,0,120.6149,22.38383,21.26464,0,0,0,318.7582,0,0,0,420.0009,100,0.1756532,23.3911,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,56.18888,56.18888,0,0,0,56.18888,204.4163,55.71306,0,0,114.8592,59.14619,56.18888,0,0,0,318.7582,0,0,0,420.0009,100,0.1756532,61.80777,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,48.98296,48.98296,0,0,0,48.98296,213.0826,52.81316,0,0,104.3742,51.56101,48.98296,0,0,0,318.7582,0,0,0,420.0009,100,0.1756532,53.88125,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,79.86667,79.86667,20.25,0,7.39125,79.86667,85.57913,5.594812,0,0,68.3492,62.75439,59.61667,0,0,0,318.7582,0,0,0,420.0009,100,0.1756532,87.85333,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,45.92015,45.92015,0,0,0,45.92015,114.4748,4.23002,0,0,52.56702,48.33701,45.92015,0,0,0,318.7582,0,0,0,420.0009,100,0.1756532,50.51217,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,43.10133,43.10133,0,0,0,43.10133,45.98347,0,0,0,19.81949,45.36982,43.10133,0,0,0,318.7582,0,25.55033,-25.55033,393.0684,93.58753,0.1756532,47.41146,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,75.00353,75.00353,81,0,22.761,75.00353,5.163898,0,0,0,3.873106,0,0,5.996468,5.696644,28.38926,293.2079,9.56975,0,9.56975,402.1471,95.74911,0.1757191,82.50388,3.098485,81,297.081
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.81951,301.8207,0,0,0,402.1471,95.74911,0.1757191,0,0,0,301.8207
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.81951,301.8207,0,0,0,402.1471,95.74911,0.1757191,0,0,0,301.8207
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,3.388067,3.388067,0,0,0,3.388067,0,0,0,0,0,3.566386,3.388067,0,0,18.81951,301.8207,0,3.566386,-3.566386,398.3878,94.85404,0.1757191,3.726874,0,0,301.8207
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,12.72037,12.72037,0,0,0,12.72037,0,0,0,0,0,13.38986,12.72037,0,0,22.78216,298.2543,0,13.38986,-13.38986,384.2736,91.49354,0.1757191,13.99241,0,0,298.2543
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,14.79471,14.79471,0,0,0,14.79471,0,0,1.776357E-15,0,0,15.57338,14.79471,0,0,37.65978,284.8644,0,15.57338,-15.57338,367.8578,87.58503,0.1757191,16.27418,0,0,284.8644
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,7.714642,7.714642,0,0,0,7.714642,0,0,8.881784E-16,0,0,8.120676,7.714642,0,0,54.96354,269.291,0,8.120676,-8.120676,359.2979,85.54695,0.1757191,8.486106,0,0,269.291
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,47.52494,47.52494,0,0,0,47.52494,0,0,0,0,0,50.02625,47.52494,0,0,63.98652,261.1703,0,50.02625,-50.02625,306.5656,72.99167,0.1757191,52.27743,0,0,261.1703
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,5.791802,5.791802,0,0,0,5.791802,0,0,8.881784E-16,0,0,6.096634,5.791802,0,0,119.5712,211.1441,0,6.096634,-6.096634,300.1392,71.46157,0.1757191,6.370982,0,0,211.1441
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,45.43985,45.43985,0,0,0,45.43985,0,0,0,0,0,47.83142,45.43985,0,0,126.3453,205.0475,0,47.83142,-47.83142,249.7204,59.45713,0.1757191,49.98384,0,0,205.0475
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,34.01787,34.01787,0,0,0,34.01787,0,0,7.105427E-15,0,0,35.80828,34.01787,0,0,179.4913,157.2161,0,35.80828,-35.80828,211.9752,50.47018,0.1757191,37.41965,0,0,157.2161
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,28.09383,28.09383,0,0,0,28.09383,0,0,3.552714E-15,0,0,29.57246,28.09383,0,0,219.2783,121.4078,0,29.57246,-29.57246,180.8031,43.04827,0.1757191,30.90322,0,0,121.4078
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,18.99117,18.99117,0,0,0,18.99117,0,0,0,0,0,19.9907,18.99117,0,0,252.1366,91.83532,0,19.9907,-19.9907,159.731,38.03112,0.1757191,20.89028,0,0,91.83532
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,109.2215,109.2215,81,0,22.761,109.2215,8.046846,0,1.421085E-14,0,8.788883,29.70679,28.22146,0,0,274.3484,71.84462,0,20.91791,-20.91791,137.6816,32.78127,0.1757191,120.1436,7.031106,81,80.6335
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,39.00859,39.00859,81,0,22.761,39.00859,101.3033,0,0,0,39.51699,0,0,41.99141,39.89183,297.5906,50.9267,79.40882,0,79.40882,213.0155,50.71786,0.1759163,42.90945,31.61359,81,90.44369
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,28.99257,28.99257,81,0,22.761,28.99257,160.0973,0,0,0,46.41632,0,0,52.00743,49.40706,218.1818,122.3946,95.82337,0,95.82337,303.9215,72.36211,0.1759302,31.89183,37.13305,81,168.811
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,112.6985,112.6985,81,0,22.761,112.6985,82.60587,0,0,0,93.0956,33.36687,31.69853,0,0,122.3584,208.6357,59.72873,0,59.72873,360.5851,85.85343,0.1759235,123.9684,74.47648,81,301.7313
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,83.61137,83.61137,59.9777,0,17.44236,83.61137,104.6595,0,0,0,87.5072,24.87755,23.63367,0,0,62.62965,262.3915,62.62965,0,62.62965,420.0009,100,0.1759329,91.9725,70.00576,81,349.8987
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,37.60847,37.60847,0,0,0,37.60847,193.6083,33.22524,0,0,72.8131,39.58786,37.60847,0,0,0,318.7582,0,0,0,420.0009,100,0.1759329,41.36932,58.25048,0,391.5713
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,31.06841,31.06841,0,0,0,31.06841,248.5599,44.52001,0,0,77.22359,32.70358,31.06841,0,0,0,318.7582,0,0,0,420.0009,100,0.1759329,34.17525,61.77888,0,395.9818
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,2.812618,2.812618,0,0,0,2.812618,3150.646,85.65501,0,0,88.61565,2.960651,2.812618,0,0,0,318.7582,0,0,0,420.0009,100,0.1759329,3.09388,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,7.875212,7.875212,0,0,0,7.875212,354.3337,19.61484,0,0,27.90453,8.289697,7.875212,0,0,0,318.7582,0,0,0,420.0009,100,0.1759329,8.662733,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,27.8022,27.8022,0,0,0,27.8022,73.39233,0,3.552714E-15,0,20.40469,29.26548,27.8022,0,0,0,318.7582,0,8.860791,-8.860791,410.6607,97.77617,0.1759329,30.58242,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,26.72506,26.72506,0,0,0,26.72506,90.93962,0,0,0,24.30367,28.13164,26.72506,0,0,9.845324,309.8974,0,3.827974,-3.827974,406.6257,96.81545,0.1759329,29.39757,19.44294,0,334.2011
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,45.12502,45.12502,0,0,0,45.12502,12.79348,0,0,0,5.773059,47.50002,45.12502,0,0,14.09863,306.0695,0,41.72696,-41.72696,362.6416,86.34307,0.1759329,49.63752,4.618447,0,311.8425
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,56.90434,56.90434,0,0,0,56.90434,0,0,7.105427E-15,0,0,59.89931,56.90434,0,0,60.46191,264.3425,0,59.89931,-59.89931,299.5022,71.30991,0.1759329,62.59478,0,0,264.3425
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.0167,204.4432,0,0,0,299.5022,71.30991,0.1759329,0,0,0,204.4432
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.0167,204.4432,0,0,0,299.5022,71.30991,0.1759329,0,0,0,204.4432
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,19.74961,19.74961,0,0,0,19.74961,0,0,3.552714E-15,0,0,20.78907,19.74961,0,0,127.0167,204.4432,0,20.78907,-20.78907,277.5886,66.09239,0.1759329,21.72458,0,0,204.4432
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.1157,183.6541,0,0,0,277.5886,66.09239,0.1759329,0,0,0,183.6541
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,56.48576,56.48576,0,0,0,56.48576,0,0,0,0,0,59.4587,56.48576,0,0,150.1157,183.6541,0,59.4587,-59.4587,214.9137,51.16981,0.1759329,62.13434,0,0,183.6541
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,19.78605,19.78605,0,0,0,19.78605,0,0,3.552714E-15,0,0,20.82742,19.78605,0,0,216.1809,124.1954,0,20.82742,-20.82742,192.9596,45.94267,0.1759329,21.76466,0,0,124.1954
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,45.41282,45.41282,0,0,0,45.41282,0,0,7.105427E-15,0,0,47.80296,45.41282,0,0,239.3225,103.368,0,47.80296,-47.80296,142.5709,33.94538,0.1759329,49.9541,0,0,103.368
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,50.30383,50.30383,81,0,22.761,50.30383,0,0,0,0,0,0,0,30.69617,29.16136,292.4369,55.56504,29.16136,0,29.16136,170.2358,40.53224,0.1761503,55.33421,0,81,55.56504
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,42.28828,42.28828,81,0,22.761,42.28828,0,0,0,0,0,0,0,38.71172,36.77613,263.2755,81.81026,36.77613,0,36.77613,205.1247,48.83911,0.1764235,46.51711,0,81,81.81026
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,226.4994,114.9088,68.7,0,68.7,270.2992,64.35683,0.1765789,0,0,81,114.9088
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,52.56429,52.56429,81,0,22.761,52.56429,0,0,0,0,0,0,0,28.43571,27.01392,157.7994,176.7388,27.01392,0,27.01392,295.9268,70.45863,0.1767776,57.82072,0,81,176.7388
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,58.81477,58.81477,81,0,22.761,58.81477,24.5562,0,0,0,14.44267,0,0,22.18523,21.07597,130.7855,201.0513,35.51864,0,35.51864,329.6228,78.48146,0.1770123,64.69624,11.55414,81,215.494
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,64.74947,0,18.64961,0,0,0,0,0,33.75483,0,0,64.74947,61.51199,95.26682,233.0181,95.26682,0,95.26682,420.0009,100,0.176746,0,27.00386,81,266.7729
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,39.61377,39.61377,0,0,0,39.61377,165.4125,23.82743,0,0,65.52613,41.69871,39.61377,0,0,0,318.7582,0,0,0,420.0009,100,0.176746,43.57515,52.42091,0,384.2844
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,96.41907,0,0,96.41907,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176746,0,77.13525,0,415.1773
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176746,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176746,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,41.14473,41.14473,0,0,0,41.14473,200.8331,39.32201,0,0,82.63225,43.31024,41.14473,0,0,0,318.7582,0,0,0,420.0009,100,0.176746,45.2592,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,99.45182,99.45182,30.75182,0,10.04821,99.45182,82.68452,9.915477,0,0,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.176746,109.397,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176746,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176746,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,30.62057,30.62057,0,0,0,30.62057,69.98541,0,3.552714E-15,0,21.42994,32.23218,30.62057,0,0,0,318.7582,0,10.80225,-10.80225,408.6143,97.28892,0.176746,33.68263,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,16.89524,16.89524,0,0,0,16.89524,32.75134,0,3.552714E-15,0,5.533417,17.78446,16.89524,0,0,12.0025,307.956,0,12.25104,-12.25104,395.7005,94.21423,0.176746,18.58476,4.426734,0,313.4894
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,74.48733,74.48733,81,0,22.761,74.48733,0,0,0,0,0,0,0,6.512675,6.187041,25.61477,295.7049,6.187041,0,6.187041,401.5701,95.61173,0.1767911,81.93606,0,81,295.7049
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,64.40355,64.40355,81,0,22.761,64.40355,0,0,0,0,0,0,0,16.59645,15.76663,19.42773,301.2733,15.76663,0,15.76663,416.5276,99.17304,0.1769058,70.8439,0,81,301.2733
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,36.28917,36.28917,0,0,0,36.28917,0,0,0,0,0,38.19912,36.28917,0,0,3.661097,315.4632,0,38.19912,-38.19912,376.2622,89.58606,0.1769058,39.91808,0,0,315.4632
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,13.27481,13.27481,0,0,0,13.27481,0,0,0,0,0,13.97348,13.27481,0,0,46.10456,277.2641,0,13.97348,-13.97348,361.5329,86.07908,0.1769058,14.60229,0,0,277.2641
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,60.60398,60.60398,0,0,0,60.60398,0,0,7.105427E-15,0,0,63.79367,60.60398,0,0,61.63065,263.2906,0,63.79367,-63.79367,294.2885,70.06853,0.1769058,66.66438,0,0,263.2906
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.5125,199.497,0,0,0,294.2885,70.06853,0.1769058,0,0,0,199.497
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,78.99431,78.99431,81,0,22.761,78.99431,0,0,0,0,0,0,0,2.00569,1.905406,132.5125,199.497,1.905406,0,1.905406,296.0961,70.49892,0.1769196,86.89374,0,81,199.497
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,32.84596,32.84596,81,0,22.761,32.84596,0,0,0,0,0,0,0,48.15404,45.74634,130.6071,201.2118,45.74634,0,45.74634,339.4948,80.83195,0.1772511,36.13055,0,81,201.2118
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,15.96515,15.96515,0,0,0,15.96515,0,0,1.776357E-15,0,0,16.80542,15.96515,0,0,84.86076,242.3835,0,16.80542,-16.80542,321.7804,76.61423,0.1772511,17.56166,0,0,242.3835
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,16.91822,16.91822,0,0,0,16.91822,0,0,0,0,0,17.80865,16.91822,0,0,103.5334,225.5781,0,17.80865,-17.80865,303.0084,72.14471,0.1772511,18.61004,0,0,225.5781
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.3208,207.7695,0,0,0,303.0084,72.14471,0.1772511,0,0,0,207.7695
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,42.96267,42.96267,0,0,0,42.96267,0,0,7.105427E-15,0,0,45.22386,42.96267,0,0,123.3208,207.7695,0,45.22386,-45.22386,255.3383,60.79471,0.1772511,47.25893,0,0,207.7695
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,173.5696,162.5456,20.02933,0,20.02933,274.3398,65.31886,0.1770352,0,16.02346,0,182.5749
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,58.75649,58.75649,0,0,0,58.75649,79.89112,0,0,0,46.94122,61.84894,58.75649,0,0,153.5402,180.572,0,14.90772,-14.90772,258.6257,61.57742,0.1770352,64.63214,37.55297,0,227.5132
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,33.80833,33.80833,0,0,0,33.80833,209.3984,0,0,0,70.7941,35.58772,33.80833,0,0,170.1044,165.6643,35.20638,0,35.20638,292.0254,69.52971,0.1766569,37.18917,56.63528,0,236.4584
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,14.43648,14.43648,0,0,0,14.43648,523.8923,0,0,0,75.6316,15.19629,14.43648,0,0,134.898,197.35,60.43531,0,60.43531,349.3593,83.18063,0.1760112,15.88013,60.50528,0,272.9816
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,15.87088,0,0,90.33356,0,0,0,0,74.46268,251.7418,74.46268,0,74.46268,420.0009,100,0.1752221,0,72.26685,0,342.0754
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,38.23223,38.23223,0,0,0,38.23223,210.6564,40.29417,0,0,80.53863,40.24445,38.23223,0,0,0,318.7582,0,0,0,420.0009,100,0.1752221,42.05545,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1752221,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,43.90529,43.90529,0,0,0,43.90529,211.1763,46.50146,0,0,92.71756,46.21609,43.90529,0,0,0,318.7582,0,0,0,420.0009,100,0.1752221,48.29582,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1752221,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,62.30646,62.30646,0,0,0,62.30646,93.71106,0,0,0,58.38805,65.58575,62.30646,0,0,0,318.7582,0,7.197704,-7.197704,412.4138,98.19357,0.1752221,68.53711,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,100.8529,100.8529,81,0,22.761,100.8529,25.97696,0,0,0,26.19853,20.89782,19.85292,0,0,7.997448,311.5605,5.300713,0,5.300713,417.4425,99.39087,0.1752514,110.9382,20.95882,81,337.7591
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,34.62803,34.62803,0,0,0,34.62803,9.649591,0,0,0,3.341463,36.45055,34.62803,0,0,2.696736,316.3312,0,33.10909,-33.10909,382.5424,91.08135,0.1752514,38.09082,2.67317,0,319.6726
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,9.084665,9.084665,0,0,0,9.084665,0,0,1.776357E-15,0,0,9.562805,9.084665,0,0,39.48461,283.2221,0,9.562805,-9.562805,372.4624,88.68134,0.1752514,9.993132,0,0,283.2221
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,33.12918,33.12918,0,0,0,33.12918,0,0,7.105427E-15,0,0,34.87282,33.12918,0,0,50.10995,273.6593,0,34.87282,-34.87282,335.7032,79.92917,0.1752514,36.4421,0,0,273.6593
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,32.82402,32.82402,0,0,0,32.82402,0,0,0,0,0,34.55161,32.82402,0,0,88.85753,238.7865,0,34.55161,-34.55161,299.2826,71.25762,0.1752514,36.10643,0,0,238.7865
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,44.0493,44.0493,0,0,0,44.0493,0,0,7.105427E-15,0,0,46.36769,44.0493,0,0,127.2482,204.2348,0,46.36769,-46.36769,250.4068,59.62054,0.1752514,48.45424,0,0,204.2348
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.7679,157.8672,0,0,0,250.4068,59.62054,0.1752514,0,0,0,157.8672
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,23.17265,23.17265,0,0,0,23.17265,0,0,0,0,0,24.39226,23.17265,0,0,178.7679,157.8672,0,24.39226,-24.39226,224.6951,53.49872,0.1752514,25.48991,0,0,157.8672
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,33.65983,33.65983,0,0,0,33.65983,0,0,7.105427E-15,0,0,35.4314,33.65983,0,0,205.8704,133.4749,0,35.4314,-35.4314,187.3471,44.60636,0.1752514,37.02581,0,0,133.4749
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.2386,98.0435,0,0,0,187.3471,44.60636,0.1752514,0,0,0,98.0435
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.2386,98.0435,0,0,0,187.3471,44.60636,0.1752514,0,0,0,98.0435
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,34.86876,34.86876,0,0,0,34.86876,0,0,0,0,0,36.70396,34.86876,0,0,245.2386,98.0435,0,36.70396,-36.70396,148.6577,35.39462,0.1752514,38.35564,0,0,98.0435
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.0208,61.33953,0,0,0,148.6577,35.39462,0.1752514,0,0,0,61.33953
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,42.08063,42.08063,0,0,0,42.08063,0,0,0,0,0,44.2954,42.08063,0,0,286.0208,61.33953,0,44.2954,-44.2954,101.9663,24.27763,0.1752514,46.2887,0,0,61.33953
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,6.503886,6.503886,0,0,0,6.503886,276.9583,0,0,0,18.01305,6.846196,6.503886,0,0,335.2379,17.04413,11.16686,0,11.16686,112.5601,26.79996,0.1751337,7.154274,14.41044,0,35.05719
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,73.55035,73.55035,81,0,22.761,73.55035,51.77345,0,0,0,38.07955,0,0,7.449651,7.077168,324.071,27.0943,45.15672,0,45.15672,155.3995,36.99981,0.1753949,80.90539,30.46364,81,65.17385
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,48.43293,48.43293,81,0,22.761,48.43293,118.8287,0,0,0,57.5522,0,0,32.56707,30.93872,278.9143,67.73535,88.49092,0,88.49092,239.3493,56.98783,0.1754878,53.27622,46.04176,81,125.2876
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,31.85665,31.85665,81,0,22.761,31.85665,269.9634,0,0,0,86.00131,0,0,49.14335,46.68618,190.4234,147.3772,132.6875,0,132.6875,365.2278,86.95882,0.1751203,35.04232,68.80105,81,233.3785
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,43.95091,43.95091,0,0,0,43.95091,256.9453,8.929778,0,0,112.9298,46.26411,43.95091,0,0,57.73589,266.7959,57.73589,0,57.73589,420.0009,100,0.1745238,48.346,90.34383,0,379.7257
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1745238,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,67.69928,67.69928,20.25,0,7.39125,67.69928,145.4324,48.51007,0,0,98.45668,49.94661,47.44928,0,0,0,318.7582,0,0,0,420.0009,100,0.1745238,74.46921,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1745238,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,51.54909,51.54909,0,0,0,51.54909,134.4012,15.02039,0,0,69.28259,54.2622,51.54909,0,0,0,318.7582,0,0,0,420.0009,100,0.1745238,56.704,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,47.86993,47.86993,0,0,0,47.86993,89.80193,0,0,0,42.98812,50.3894,47.86993,0,0,0,318.7582,0,7.40128,-7.40128,412.1992,98.14247,0.1745238,52.65692,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,82.03908,82.03908,62.33586,0,18.03897,82.03908,35.30497,5.329071E-15,0,0,28.96387,20.74023,19.70322,0,0,8.223645,311.3569,8.223645,0,8.223645,420.0009,100,0.1745687,90.24298,23.1711,81,340.3208
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,10.0429,10.0429,0,0,0,10.0429,67.32119,0,1.776357E-15,0,6.761003,10.57148,10.0429,0,0,0,318.7582,0,3.810475,-3.810475,415.9843,99.04367,0.1745687,11.04719,5.408802,0,325.5192
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,113.9282,113.9282,81,0,22.761,113.9282,0,0,0,0,0,34.66124,32.92817,0,0,4.233861,314.9478,0,34.66124,-34.66124,379.4481,90.3446,0.1745687,125.321,0,81,314.9478
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,85.29665,85.29665,81,0,22.761,85.29665,0,0,0,0,0,4.522782,4.296643,0,0,42.74635,280.2865,0,4.522782,-4.522782,374.6807,89.2095,0.1745687,93.82631,0,81,280.2865
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,58.33459,58.33459,0,0,0,58.33459,0,0,7.105427E-15,0,0,61.40484,58.33459,0,0,47.77166,275.7637,0,61.40484,-61.40484,309.9543,73.79849,0.1745687,64.16805,0,0,275.7637
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,33.15912,33.15912,0,0,0,33.15912,0,0,0,0,0,34.90434,33.15912,0,0,115.9993,214.3589,0,34.90434,-34.90434,273.1619,65.03841,0.1745687,36.47503,0,0,214.3589
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,70.38483,70.38483,81,0,22.761,70.38483,0,0,0,0,0,0,0,10.61517,10.08441,154.7818,179.4546,10.08441,0,10.08441,282.7288,67.31625,0.1746408,77.42331,0,81,179.4546
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,25.16924,25.16924,81,0,22.761,25.16924,0,0,0,0,0,0,0,55.83076,53.03922,144.6974,188.5305,53.03922,0,53.03922,333.0462,79.29656,0.1750187,27.68616,0,81,188.5305
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.65821,236.2658,68.7,0,68.7,398.2208,94.81428,0.1751715,0,0,81,236.2658
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95821,298.0958,0,0,0,398.2208,94.81428,0.1751715,0,0,0,298.0958
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,27.4812,27.4812,0,0,0,27.4812,0,0,3.552714E-15,0,0,28.92757,27.4812,0,0,22.95821,298.0958,0,28.92757,-28.92757,367.7284,87.55421,0.1751715,30.22931,0,0,298.0958
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,9.736938,9.736938,0,0,0,9.736938,0,0,0,0,0,10.24941,9.736938,0,0,55.09996,269.1683,0,10.24941,-10.24941,356.9246,84.98188,0.1751715,10.71063,0,0,269.1683
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,37.39785,37.39785,0,0,0,37.39785,0,0,0,0,0,39.36616,37.39785,0,0,66.48819,258.9189,0,39.36616,-39.36616,315.429,75.102,0.1751715,41.13764,0,0,258.9189
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,19.98709,19.98709,0,0,0,19.98709,0,0,3.552714E-15,0,0,21.03904,19.98709,0,0,110.2284,219.5527,0,21.03904,-21.03904,293.2519,69.82175,0.1751715,21.9858,0,0,219.5527
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,32.37461,32.37461,0,0,0,32.37461,34.64437,0,0,0,11.21598,34.07854,32.37461,0,0,133.6051,198.5137,0,22.86255,-22.86255,269.1527,64.08385,0.1751715,35.61207,8.972785,0,209.7296
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,159.0079,175.6511,36.44748,0,36.44748,303.7298,72.31647,0.1747988,0,29.15798,0,212.0986
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,122.5604,208.4538,42.14297,0,42.14297,343.7101,81.83558,0.1743697,0,33.71438,0,250.5968
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.6461501,0.6461501,0,0,0,0.6461501,9469.99,0,0,0,61.19035,0.680158,0.6461501,0,0,80.41747,246.3825,60.51019,0,60.51019,401.1151,95.50341,0.1737573,0.7107651,48.95228,0,307.5728
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,8.195749,8.195749,0,0,0,8.195749,613.1137,21.71488,0,0,50.24926,8.627105,8.195749,0,0,19.90728,300.8417,19.90728,0,19.90728,420.0009,100,0.1735568,9.015325,40.19941,0,351.0909
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,102.6947,102.6947,33.99466,0,10.86865,102.6947,95.02081,25.2655,0,0,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1735568,112.9641,78.06503,81,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1735568,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,33.13527,33.13527,0,0,0,33.13527,319.7879,71.08336,0,0,105.9626,34.87923,33.13527,0,0,0,318.7582,0,0,0,420.0009,100,0.1735568,36.4488,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1735568,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,79.6421,79.6421,41.09908,0,12.66607,79.6421,50.9424,0,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1735568,87.60631,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,34.46811,34.46811,0,0,0,34.46811,52.22919,0,0,0,18.00241,36.28222,34.46811,0,0,0,318.7582,0,18.27981,-18.27981,400.7322,95.41225,0.1735568,37.91492,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,20.3109,300.4784,5.207279,0,5.207279,405.6723,96.58845,0.1735044,0,4.165823,0,305.6857
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,71.07935,71.07935,81,0,22.761,71.07935,0,0,0,0,0,0,0,9.920647,9.424614,15.10362,305.165,9.424614,0,9.424614,414.6133,98.71725,0.1735712,78.18729,0,81,305.165
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,50.62921,50.62921,0,0,0,50.62921,0,0,0,0,0,53.29391,50.62921,0,0,5.679006,313.6471,0,53.29391,-53.29391,358.4366,85.34187,0.1735712,55.69213,0,0,313.6471
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,78.74696,78.74696,81,0,22.761,78.74696,0,0,0,0,0,0,0,2.253038,2.140386,64.89445,260.3532,2.140386,0,2.140386,360.4671,85.82533,0.1735864,86.62166,0,81,260.3532
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.75407,262.2796,0,0,0,360.4671,85.82533,0.1735864,0,0,0,262.2796
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,43.45538,43.45538,0,0,0,43.45538,0,0,0,0,0,45.7425,43.45538,0,0,62.75407,262.2796,0,45.7425,-45.7425,312.2503,74.34515,0.1735864,47.80092,0,0,262.2796
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,4.266269,4.266269,0,0,0,4.266269,0,0,8.881784E-16,0,0,4.490809,4.266269,0,0,113.5791,216.5371,0,4.490809,-4.490809,307.5165,73.21808,0.1735864,4.692896,0,0,216.5371
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.5689,212.0462,0,0,0,307.5165,73.21808,0.1735864,0,0,0,212.0462
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.5689,212.0462,0,0,0,307.5165,73.21808,0.1735864,0,0,0,212.0462
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,20.92582,20.92582,0,0,0,20.92582,0,0,3.552714E-15,0,0,22.02718,20.92582,0,0,118.5689,212.0462,0,22.02718,-22.02718,284.2979,67.68983,0.1735864,23.0184,0,0,212.0462
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,76.50401,76.50401,81,0,22.761,76.50401,0,0,0,0,0,0,0,4.495992,4.271193,143.0435,190.0191,4.271193,0,4.271193,288.3499,68.65459,0.1736166,84.15441,0,81,190.0191
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,19.48761,19.48761,81,0,22.761,19.48761,0,0,0,0,0,0,0,61.51239,58.43677,138.7723,193.8631,58.43677,0,58.43677,343.7878,81.85409,0.1740166,21.43637,0,81,193.8631
