Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,41.15688,41.15688,0,0,0,41.15688,0,0,7.105427E-15,0,0,43.32303,41.15688,0,0,80.33555,246.4562,0,43.32303,-43.32303,298.1214,70.98113,0.1740166,45.27257,0,0,246.4562
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,44.88353,44.88353,0,0,0,44.88353,39.50389,0,0,0,17.73074,47.24582,44.88353,0,0,128.4722,203.1332,0,29.51509,-29.51509,267.0097,63.57362,0.1740166,49.37189,14.18459,0,220.8639
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,49.66264,49.66264,0,0,0,49.66264,102.7721,0,0,0,51.03933,52.27646,49.66264,0,0,161.2668,173.6181,0,1.237132,-1.237132,265.7057,63.26313,0.1740166,54.6289,40.83146,0,224.6574
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,59.57573,59.57573,0,0,0,59.57573,127.488,0,0,0,75.9519,62.7113,59.57573,0,0,162.6414,172.381,13.2406,0,13.2406,278.2668,66.25388,0.1738838,65.5333,60.76152,0,248.3329
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,48.63329,48.63329,0,0,0,48.63329,205.1145,0,0,0,99.75392,51.19294,48.63329,0,0,149.4008,184.2975,48.56098,0,48.56098,324.3358,77.22266,0.1733982,53.49662,79.80314,0,284.0515
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,72.37719,72.37719,59.65643,0,17.36108,72.37719,157.8261,0,0,0,114.2301,13.39028,12.72076,0,0,100.8398,228.0024,100.8398,0,100.8398,420.0009,100,0.1730319,79.61491,91.38406,81,342.2325
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,12.21291,12.21291,0,0,0,12.21291,1052.937,115.7386,0,0,128.5943,12.8557,12.21291,0,0,0,318.7582,0,0,0,420.0009,100,0.1730319,13.4342,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1730319,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1730319,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,10.07734,10.07734,0,0,0,10.07734,827.181,72.75014,0,0,83.35787,10.60773,10.07734,0,0,0,318.7582,0,0,0,420.0009,100,0.1730319,11.08508,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,38.80171,38.80171,0,0,0,38.80171,179.0691,28.63796,0,0,69.48186,40.84391,38.80171,0,0,0,318.7582,0,0,0,420.0009,100,0.1730319,42.68188,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,67.93507,67.93507,34.10436,0,10.8964,67.93507,52.41957,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1730319,74.72858,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,51.3969,51.3969,0,0,0,51.3969,16.49467,0,0,0,8.477746,54.102,51.3969,0,0,0,318.7582,0,45.62425,-45.62425,371.9087,88.54951,0.1730319,56.53659,6.782197,0,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,28.2877,28.2877,0,0,0,28.2877,0,0,3.552714E-15,0,0,29.77653,28.2877,0,0,50.69361,273.134,0,29.77653,-29.77653,340.5215,81.07637,0.1730319,31.11647,0,0,273.134
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,104.0278,104.0278,81,0,22.761,104.0278,0,0,0,0,0,24.23981,23.02782,0,0,83.77864,243.3575,0,24.23981,-24.23981,314.9704,74.99281,0.1730319,114.4306,0,81,243.3575
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,29.87518,29.87518,81,0,22.761,29.87518,0,0,0,0,0,0,0,51.12482,48.56858,110.7118,219.1176,48.56858,0,48.56858,361.0466,85.96331,0.1733721,32.8627,0,81,219.1176
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,9.329906,9.329906,0,0,0,9.329906,0,0,1.776357E-15,0,0,9.820953,9.329906,0,0,62.14319,262.8293,0,9.820953,-9.820953,350.6944,83.49851,0.1733721,10.2629,0,0,262.8293
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,33.62007,33.62007,0,0,0,33.62007,0,0,7.105427E-15,0,0,35.38955,33.62007,0,0,73.05536,253.0084,0,35.38955,-35.38955,313.3906,74.61665,0.1733721,36.98208,0,0,253.0084
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,49.81288,49.81288,0,0,0,49.81288,0,0,7.105427E-15,0,0,52.43461,49.81288,0,0,112.3771,217.6189,0,52.43461,-52.43461,258.1197,61.45694,0.1733721,54.79417,0,0,217.6189
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,64.66821,64.66821,81,0,22.761,64.66821,0,0,0,0,0,0,0,16.33178,15.51519,170.6378,165.1842,15.51519,0,15.51519,272.8387,64.96146,0.1734804,71.13504,0,81,165.1842
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,32.54981,32.54981,81,0,22.761,32.54981,0,7.105427E-15,0,0,0,0,0,48.45019,46.02768,155.1226,179.1479,46.02768,0,46.02768,316.5043,75.35802,0.1738006,35.80479,0,81,179.1479
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.0949,220.5728,68.7,0,68.7,381.6789,90.87574,0.1739531,0,0,81,220.5728
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,44.6221,44.6221,0,0,0,44.6221,0,0,0,0,0,46.97063,44.6221,0,0,40.39489,282.4028,0,46.97063,-46.97063,332.1675,79.08734,0.1739531,49.08431,0,0,282.4028
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,59.73218,59.73218,0,0,0,59.73218,0,0,7.105427E-15,0,0,62.87598,59.73218,0,0,92.58448,235.4322,0,62.87598,-62.87598,265.8904,63.30711,0.1739531,65.7054,0,0,235.4322
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.4467,172.5562,0,0,0,265.8904,63.30711,0.1739531,0,0,0,172.5562
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,162.4467,172.5562,17.45401,0,17.45401,282.4487,67.24956,0.1737815,0,13.96321,0,190.0102
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,144.9927,188.2648,25.59204,0,25.59204,306.7274,73.0302,0.1735304,0,20.47363,0,213.8569
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,93.72222,93.72222,81,0,22.761,93.72222,71.42455,0,0,0,66.94068,13.39181,12.72222,0,0,119.4006,211.2977,53.54887,0,53.54887,357.5284,85.12563,0.1738123,103.0944,53.55254,81,278.2383
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,8.16496,0,0,74.01672,0,0,0,0,65.85176,259.4916,65.85176,0,65.85176,420.0009,100,0.1731704,0,59.21338,0,333.5084
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,27.27283,27.27283,0,0,0,27.27283,303.0384,53.93888,0,0,82.64712,28.70824,27.27283,0,0,0,318.7582,0,0,0,420.0009,100,0.1731704,30.00011,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,56.38786,56.38786,0,0,0,56.38786,128.5174,13.11257,0,0,72.46822,59.35564,56.38786,0,0,0,318.7582,0,0,0,420.0009,100,0.1731704,62.02665,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,29.91432,29.91432,0,0,0,29.91432,317.5255,63.49684,0,0,94.9856,31.48876,29.91432,0,0,0,318.7582,0,0,0,420.0009,100,0.1731704,32.90575,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,40.60108,40.60108,0,0,0,40.60108,221.9564,47.37872,0,0,90.1167,42.73798,40.60108,0,0,0,318.7582,0,0,0,420.0009,100,0.1731704,44.66119,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1731704,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,34.21541,34.21541,0,0,0,34.21541,156.5941,17.56311,0,0,53.57933,36.01622,34.21541,0,0,0,318.7582,0,0,0,420.0009,100,0.1731704,37.63695,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,103.2542,103.2542,66.52605,0,19.09909,103.2542,37.44275,0,0,0,38.66121,38.66121,36.72815,0,0,0,318.7582,0,0,0,420.0009,100,0.1731704,113.5796,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,12.76855,12.76855,0,0,0,12.76855,79.28931,0,0,0,10.1241,13.44058,12.76855,0,0,0,318.7582,0,3.316483,-3.316483,416.505,99.16765,0.1731704,14.0454,8.099277,0,328.8823
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,80.78159,80.78159,81,0,22.761,80.78159,0,0,0,0,0,0,0,0.2184086,0.2074881,3.684981,315.4417,0.2074881,0,0.2074881,416.7018,99.21452,0.1731719,88.85975,0,81,315.4417
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,3.855061,3.855061,0,0,0,3.855061,0,0,0,0,0,4.057959,3.855061,0,0,3.477493,315.6285,0,4.057959,-4.057959,412.4243,98.19608,0.1731719,4.240567,0,0,315.6285
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,48.11041,48.11041,0,0,0,48.11041,0,0,7.105427E-15,0,0,50.64254,48.11041,0,0,7.986335,311.5705,0,50.64254,-50.64254,359.0424,85.48612,0.1731719,52.92145,0,0,311.5705
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,55.48767,55.48767,0,0,0,55.48767,0,0,7.105427E-15,0,0,58.40807,55.48767,0,0,64.25582,260.928,0,58.40807,-58.40807,297.4749,70.82722,0.1731719,61.03644,0,0,260.928
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.1537,202.5199,0,0,0,297.4749,70.82722,0.1731719,0,0,0,202.5199
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,31.99903,31.99903,0,0,0,31.99903,0,0,3.552714E-15,0,0,33.68319,31.99903,0,0,129.1537,202.5199,0,33.68319,-33.68319,261.9697,62.37361,0.1731719,35.19894,0,0,202.5199
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,13.93404,13.93404,0,0,0,13.93404,0,0,1.776357E-15,0,0,14.66741,13.93404,0,0,166.5795,168.8367,0,14.66741,-14.66741,246.5089,58.69247,0.1731719,15.32744,0,0,168.8367
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,44.12923,44.12923,0,0,0,44.12923,0,0,7.105427E-15,0,0,46.45182,44.12923,0,0,182.8766,154.1693,0,46.45182,-46.45182,197.5444,47.03428,0.1731719,48.54216,0,0,154.1693
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,5.697659,5.697659,0,0,0,5.697659,0,0,0,0,0,5.997536,5.697659,0,0,234.4897,107.7175,0,5.997536,-5.997536,191.2224,45.52905,0.1731719,6.267426,0,0,107.7175
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,46.55233,46.55233,0,0,0,46.55233,0,0,0,0,0,49.00245,46.55233,0,0,241.1536,101.7199,0,49.00245,-49.00245,139.5693,33.23072,0.1731719,51.20757,0,0,101.7199
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,64.83047,64.83047,81,0,22.761,64.83047,0,0,0,0,0,0,0,16.16953,15.36105,295.6008,52.71749,15.36105,0,15.36105,154.1421,36.70042,0.1732775,71.31351,0,81,52.71749
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,13.22194,13.22194,81,0,22.761,13.22194,0,0,0,0,0,0,0,67.77806,64.38915,280.2397,66.54244,64.38915,0,64.38915,215.227,51.24442,0.173608,14.54414,0,81,66.54244
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,3.444781,3.444781,75.76057,0,21.43542,3.444781,318.2969,0,0,0,10.96463,0,0,72.31579,68.7,215.8506,124.4927,79.66463,0,79.66463,290.8035,69.23878,0.1737066,3.789259,8.771705,81,135.4573
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,69.15539,69.15539,81,0,22.761,69.15539,24.99276,0,0,0,17.28384,0,0,11.84461,11.25238,136.186,196.1909,28.53622,0,28.53622,317.8753,75.68445,0.1738725,76.07093,13.82708,81,213.4747
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,0,32.42916,0,0,72.31579,68.7,107.6497,221.8734,101.1292,0,101.1292,413.8149,98.52715,0.1737098,0,25.94333,81,254.3026
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,54.6796,0,0,61.20019,0,0,0,0,6.520584,312.8897,6.520584,0,6.520584,420.0009,100,0.1736473,0,48.96015,0,374.0899
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,36.05011,36.05011,0,0,0,36.05011,129.1657,8.616895,0,0,46.56438,37.94748,36.05011,0,0,0,318.7582,0,0,0,420.0009,100,0.1736473,39.65512,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,40.28729,40.28729,0,0,0,40.28729,125.9262,8.324568,0,0,50.73224,42.40767,40.28729,0,0,0,318.7582,0,0,0,420.0009,100,0.1736473,44.31602,40.58579,0,369.4905
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,81.06847,81.06847,34.76257,0,11.06293,81.06847,60.12579,0,0,0,48.74306,48.74306,46.3059,0,0,0,318.7582,0,0,0,420.0009,100,0.1736473,89.17532,38.99445,81,367.5013
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,68.38577,0,0,68.38577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1736473,0,54.70862,0,387.144
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,48.89583,48.89583,0,0,0,48.89583,104.7117,0,0,0,51.19964,51.4693,48.89583,0,0,0,318.7582,0,0.2696528,-0.2696528,419.7166,99.93233,0.1736473,53.78541,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,52.15456,52.15456,0,0,0,52.15456,47.03383,0,7.105427E-15,0,24.53029,54.89954,52.15456,0,0,0.2996142,318.4886,0,30.36925,-30.36925,387.7046,92.31043,0.1736473,57.37002,19.62423,0,343.0189
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,68.99127,68.99127,81,0,22.761,68.99127,21.29381,0,0,0,14.69087,0,0,12.00873,11.40829,34.04322,288.1193,26.09916,0,26.09916,412.4644,98.20562,0.1737998,75.8904,11.7527,81,302.8102
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,75.0808,75.0808,76.67548,0,21.66689,75.0808,8.344956,0,0,0,6.26546,0,0,1.594672,1.514939,7.944063,311.6086,7.780399,0,7.780399,419.8456,99.96304,0.1738421,82.58888,5.012368,81,317.874
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1636637,318.6109,0,0,0,419.8456,99.96304,0.1738421,0,0,0,318.6109
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,28.87348,28.87348,0,0,0,28.87348,0,0,0,0,0,30.39313,28.87348,0,0,0.1636637,318.6109,0,30.39313,-30.39313,387.8084,92.33515,0.1738421,31.76082,0,0,318.6109
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,40.40053,40.40053,0,0,0,40.40053,0,0,7.105427E-15,0,0,42.52687,40.40053,0,0,33.93381,288.2178,0,42.52687,-42.52687,342.9811,81.66201,0.1738421,44.44058,0,0,288.2178
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,49.07768,49.07768,0,0,0,49.07768,0,0,0,0,0,51.66072,49.07768,0,0,81.18589,245.6909,0,51.66072,-51.66072,288.526,68.69652,0.1738421,53.98545,0,0,245.6909
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,30.85209,30.85209,0,0,0,30.85209,0,0,3.552714E-15,0,0,32.47588,30.85209,0,0,138.5867,194.0302,0,32.47588,-32.47588,254.2934,60.54592,0.1738421,33.9373,0,0,194.0302
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,4.927184,4.927184,0,0,0,4.927184,0,0,0,0,0,5.186509,4.927184,0,0,174.671,161.5543,0,5.186509,-5.186509,248.8263,59.24424,0.1738421,5.419902,0,0,161.5543
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.4338,156.3678,0,0,0,248.8263,59.24424,0.1738421,0,0,0,156.3678
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.4338,156.3678,0,0,0,248.8263,59.24424,0.1738421,0,0,0,156.3678
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,70.48827,70.48827,81,0,22.761,70.48827,0,0,0,0,0,0,0,10.51172,9.986137,180.4338,156.3678,9.986137,0,9.986137,258.3,61.49988,0.1739092,77.5371,0,81,156.3678
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,22.509,22.509,81,0,22.761,22.509,0,0,0,0,0,0,0,58.491,55.56645,170.4476,165.3553,55.56645,0,55.56645,311.015,74.05103,0.1742811,24.7599,0,81,165.3553
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.8812,215.3651,68.7,0,68.7,376.1895,89.56875,0.1744267,0,0,81,215.3651
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.1812,277.1952,0,0,0,376.1895,89.56875,0.1744267,0,0,0,277.1952
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,50.78496,50.78496,0,0,0,50.78496,14.77789,0,7.105427E-15,0,7.504944,53.45786,50.78496,0,0,46.1812,277.1952,0,45.95291,-45.95291,327.7509,78.03577,0.1744267,55.86346,6.003955,0,284.7001
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,15.0961,15.0961,0,0,0,15.0961,115.2211,0,0,0,17.3939,15.89064,15.0961,0,0,97.23999,231.2422,1.503259,0,1.503259,329.177,78.37532,0.1744123,16.60571,13.91512,0,248.6361
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,16.69407,16.69407,0,0,0,16.69407,332.0045,0,0,0,55.42506,17.5727,16.69407,0,0,95.73673,232.5952,37.85235,0,37.85235,365.0869,86.92528,0.1740523,18.36348,44.34005,0,288.0202
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,41.12792,41.12792,0,0,0,41.12792,163.3479,0,0,0,67.18158,43.29255,41.12792,0,0,57.88438,266.6623,23.88904,0,23.88904,387.75,92.32125,0.1738258,45.24071,53.74527,0,333.8439
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,17.25817,17.25817,0,0,0,17.25817,528.4375,39.03681,0,0,91.19865,18.16649,17.25817,0,0,33.99534,288.1624,33.99534,0,33.99534,420.0009,100,0.1735045,18.98399,72.95892,0,379.3611
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,26.61603,26.61603,0,0,0,26.61603,361.2961,68.14578,0,0,96.16266,28.01687,26.61603,0,0,0,318.7582,0,0,0,420.0009,100,0.1735045,29.27763,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1735045,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,42.50463,42.50463,0,0,0,42.50463,228.0429,52.18708,0,0,96.9288,44.74172,42.50463,0,0,0,318.7582,0,0,0,420.0009,100,0.1735045,46.7551,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,8.2915,8.2915,0,0,0,8.2915,906.699,66.45105,0,0,75.17895,8.727895,8.2915,0,0,0,318.7582,0,0,0,420.0009,100,0.1735045,9.12065,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,79.45967,79.45967,30.0584,0,9.872776,79.45967,65.44368,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1735045,87.40564,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,40.17737,40.17737,0,0,0,40.17737,76.90865,0,0,0,30.89987,42.29197,40.17737,0,0,0,318.7582,0,11.3921,-11.3921,407.9925,97.14088,0.1735045,44.19511,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,45.47028,45.47028,0,0,0,45.47028,14.11539,0,7.105427E-15,0,6.418305,47.86345,45.47028,0,0,12.65789,307.3661,0,41.44515,-41.44515,364.3055,86.73923,0.1735045,50.01731,5.134644,0,313.7844
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,89.87729,89.87729,81,0,22.761,89.87729,0,0,0,0,0,9.344518,8.877292,0,0,58.70805,265.921,0,9.344518,-9.344518,354.4555,84.394,0.1735045,98.86502,0,81,265.921
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.09085,256.5764,0,0,0,354.4555,84.394,0.1735045,0,0,0,256.5764
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,76.02539,76.02539,81,0,22.761,76.02539,0,0,0,0,0,0,0,4.974611,4.72588,69.09085,256.5764,4.72588,0,4.72588,358.9389,85.46146,0.173536,83.62793,0,81,256.5764
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,16.79596,16.79596,0,0,0,16.79596,0,0,0,0,0,17.67996,16.79596,0,0,64.36497,260.8297,0,17.67996,-17.67996,340.3026,81.02425,0.173536,18.47556,0,0,260.8297
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,39.57523,39.57523,0,0,0,39.57523,0,0,7.105427E-15,0,0,41.65813,39.57523,0,0,84.00937,243.1498,0,41.65813,-41.65813,296.391,70.56915,0.173536,43.53275,0,0,243.1498
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,23.4857,23.4857,0,0,0,23.4857,0,0,3.552714E-15,0,0,24.72178,23.4857,0,0,130.2962,201.4917,0,24.72178,-24.72178,270.332,64.36463,0.173536,25.83427,0,0,201.4917
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,32.13343,32.13343,0,0,0,32.13343,0,0,0,0,0,33.82467,32.13343,0,0,157.7648,176.7699,0,33.82467,-33.82467,234.6776,55.87552,0.173536,35.34678,0,0,176.7699
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,24.12549,24.12549,0,0,0,24.12549,0,0,3.552714E-15,0,0,25.39525,24.12549,0,0,195.3478,142.9452,0,25.39525,-25.39525,207.9087,49.50197,0.173536,26.53804,0,0,142.9452
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,76.47154,76.47154,81,0,22.761,76.47154,0,0,0,0,0,0,0,4.528461,4.302038,223.5647,117.55,4.302038,0,4.302038,211.99,50.4737,0.1735646,84.11869,0,81,117.55
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,219.2627,121.4218,68.7,0,68.7,277.1645,65.99142,0.1737114,0,0,81,121.4218
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,31.47638,31.47638,81,0,22.761,31.47638,0,7.105427E-15,0,0,0,0,0,49.52362,47.04744,150.5627,183.2518,47.04744,0,47.04744,321.7976,76.61833,0.1740219,34.62402,0,81,183.2518
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,19.03504,19.03504,81,0,22.761,19.03504,0,0,0,0,0,0,0,61.96496,58.86671,103.5153,225.5945,58.86671,0,58.86671,377.6435,89.91494,0.1743897,20.93854,0,81,225.5945
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,5.615164,5.615164,0,0,0,5.615164,148.7028,0,0,0,8.349905,5.910699,5.615164,0,0,44.64856,278.5745,2.439206,0,2.439206,379.9575,90.4659,0.1743668,6.176681,6.679924,0,286.9244
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,81.05658,81.05658,81,0,22.761,81.05658,23.49238,0,0,0,19.04212,0.05956074,0.0565827,0,0,42.20935,280.7698,18.98256,0,18.98256,397.966,94.75362,0.1744614,89.16224,15.2337,81,299.8119
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,65.91861,65.91861,41.91651,0,12.87288,65.91861,73.56368,7.105427E-15,0,0,48.49216,25.26537,24.0021,0,0,23.22679,297.8541,23.22679,0,23.22679,420.0009,100,0.1745709,72.51048,38.79373,81,346.3463
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,28.88092,28.88092,0,0,0,28.88092,214.2829,31.48589,0,0,61.88686,30.40096,28.88092,0,0,0,318.7582,0,0,0,420.0009,100,0.1745709,31.76901,49.50948,0,380.6451
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,34.44361,0,0,34.44361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1745709,0,27.55489,0,353.2018
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,15.81675,15.81675,0,0,0,15.81675,354.0157,39.34456,0,0,55.99377,16.64921,15.81675,0,0,0,318.7582,0,0,0,420.0009,100,0.1745709,17.39842,44.79501,0,374.752
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,73.27795,73.27795,33.08406,0,10.63827,73.27795,57.73819,0,0,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1745709,80.60575,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1745709,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,43.47331,43.47331,0,0,0,43.47331,40.27455,0,0,0,17.50868,45.76138,43.47331,0,0,0,318.7582,0,28.2527,-28.2527,390.2199,92.90931,0.1745709,47.82064,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,31.39189,290.5055,13.42467,0,13.42467,402.9556,95.94163,0.1744451,0,10.73973,0,303.9302
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,46.23788,46.23788,0,0,0,46.23788,8.9891,0,7.105427E-15,0,4.15637,48.67146,46.23788,0,0,17.96722,302.5877,0,44.51509,-44.51509,356.0326,84.7695,0.1744451,50.86167,3.325096,0,306.7441
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,67.42843,258.0726,3.347046,0,3.347046,359.2079,85.52552,0.1744138,0,2.677637,0,261.4197
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,61.8928,61.8928,0,0,0,61.8928,0,0,1.421085E-14,0,0,65.15032,61.8928,0,0,64.08138,261.085,0,65.15032,-65.15032,290.5334,69.17449,0.1744138,68.08208,0,0,261.085
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,16.86483,16.86483,0,0,0,16.86483,0,0,0,0,0,17.75245,16.86483,0,0,136.4706,195.9347,0,17.75245,-17.75245,271.8207,64.71909,0.1744138,18.55131,0,0,195.9347
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,16.80387,16.80387,0,0,0,16.80387,0,0,0,0,0,17.68829,16.80387,0,0,156.1956,178.1822,0,17.68829,-17.68829,253.1756,60.27979,0.1744138,18.48426,0,0,178.1822
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.8492,160.4939,0,0,0,253.1756,60.27979,0.1744138,0,0,0,160.4939
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,59.23592,59.23592,0,0,0,59.23592,0,0,7.105427E-15,0,0,62.3536,59.23592,0,0,175.8492,160.4939,0,62.3536,-62.3536,187.4492,44.63066,0.1744138,65.15951,0,0,160.4939
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,20.8643,20.8643,0,0,0,20.8643,0,0,3.552714E-15,0,0,21.96242,20.8643,0,0,245.131,98.14033,0,21.96242,-21.96242,164.2987,39.11867,0.1744138,22.95073,0,0,98.14033
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,95.80967,95.80967,81,0,22.761,95.80967,0,0,0,0,0,15.58913,14.80967,0,0,269.5337,76.1779,0,15.58913,-15.58913,147.8663,35.2062,0.1744138,105.3906,0,81,76.1779
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,24.5913,24.5913,81,0,22.761,24.5913,0,0,0,0,0,0,0,56.4087,53.58826,286.8549,60.58878,53.58826,0,53.58826,198.7046,47.31053,0.1747621,27.05044,0,81,60.58878
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,49.75624,49.75624,81,0,22.761,49.75624,0,0,0,0,0,0,0,31.24376,29.68158,233.2667,108.8182,29.68158,0,29.68158,226.8631,54.0149,0.1749542,54.73186,0,81,108.8182
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,43.71194,43.71194,81,0,22.761,43.71194,0,0,0,0,0,0,0,37.28806,35.42366,203.5851,135.5316,35.42366,0,35.42366,260.4689,62.01628,0.1751826,48.08313,0,81,135.5316
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,29.15281,29.15281,81,0,22.761,29.15281,0,0,0,0,0,0,0,51.84719,49.25483,168.1615,167.4129,49.25483,0,49.25483,307.1961,73.14178,0.1754988,32.0681,0,81,167.4129
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,93.07288,93.07288,81,0,22.761,93.07288,0,0,0,0,0,12.7083,12.07288,0,0,118.9066,211.7423,0,12.7083,-12.7083,293.8004,69.95233,0.1754988,102.3802,0,81,211.7423
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,37.45611,37.45611,81,0,22.761,37.45611,51.957,0,0,0,19.46107,0,0,43.54389,41.3667,133.027,199.034,60.82777,0,60.82777,351.5067,83.69189,0.1758381,41.20172,15.56886,81,218.495
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,21.86016,21.86016,0,0,0,21.86016,223.8179,0,0,0,48.92695,23.01069,21.86016,0,0,72.19919,253.779,25.91626,0,25.91626,376.093,89.54577,0.1755969,24.04618,39.14156,0,302.7059
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,49.472,49.472,0,0,0,49.472,145.6725,0,0,0,72.06709,52.07579,49.472,0,0,46.28293,277.1036,19.9913,0,19.9913,395.0584,94.06134,0.1754113,54.4192,57.65368,0,349.1707
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,53.24065,53.24065,0,0,0,53.24065,155.5613,0.4874443,0,0,82.82186,56.04279,53.24065,0,0,26.29163,295.0958,26.29163,0,26.29163,420.0009,100,0.1751678,58.56472,66.25749,0,377.9176
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,23.40134,23.40134,0,0,0,23.40134,431.0913,76.24815,0,0,100.8811,24.63299,23.40134,0,0,0,318.7582,0,0,0,420.0009,100,0.1751678,25.74147,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,52.72443,52.72443,0,0,0,52.72443,195.0896,47.3605,0,0,102.8599,55.4994,52.72443,0,0,0,318.7582,0,0,0,420.0009,100,0.1751678,57.99688,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,85.33456,85.33456,20.25,0,7.39125,85.33456,123.6215,36.98182,0,0,105.4919,68.51006,65.08456,0,0,0,318.7582,0,0,0,420.0009,100,0.1751678,93.86801,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,99.53012,99.53012,30.83012,0,10.06802,99.53012,104.5348,31.72777,0,0,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1751678,109.4831,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,13.40035,13.40035,0,0,0,13.40035,695.7888,79.13253,0,0,93.23817,14.10564,13.40035,0,0,0,318.7582,0,0,0,420.0009,100,0.1751678,14.74039,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,76.00687,76.00687,20.25,0,7.39125,76.00687,84.04215,5.186367,0,0,63.87781,58.69144,55.75687,0,0,0,318.7582,0,0,0,420.0009,100,0.1751678,83.60756,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,31.29241,31.29241,0,0,0,31.29241,100.0338,0,0,0,31.30297,32.93938,31.29241,0,0,0,318.7582,0,1.636406,-1.636406,418.2759,99.5893,0.1751678,34.42165,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,30.43514,30.43514,0,0,0,30.43514,26.64176,0,7.105427E-15,0,8.108459,32.03699,30.43514,0,0,1.818228,317.1218,0,23.92853,-23.92853,393.053,93.58387,0.1751678,33.47866,6.486766,0,325.2303
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,64.91238,64.91238,81,0,22.761,64.91238,0,0,0,0,0,0,0,16.08761,15.28323,28.40549,293.1933,15.28323,0,15.28323,407.552,97.03599,0.1752651,71.40363,0,81,293.1933
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,39.70553,39.70553,0,0,0,39.70553,0,0,7.105427E-15,0,0,41.7953,39.70553,0,0,13.12225,306.9482,0,41.7953,-41.7953,363.4959,86.54646,0.1752651,43.67608,0,0,306.9482
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,79.98008,79.98008,81,0,22.761,79.98008,0,0,0,0,0,0,0,1.019923,0.9689267,59.56147,265.1529,0.9689267,0,0.9689267,364.4151,86.76532,0.1752713,87.97809,0,81,265.1529
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,41.62776,41.62776,0,0,0,41.62776,0,0,0,0,0,43.8187,41.62776,0,0,58.59254,266.0249,0,43.8187,-43.8187,318.2261,75.76797,0.1752713,45.79053,0,0,266.0249
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.28,222.2062,0,0,0,318.2261,75.76797,0.1752713,0,0,0,222.2062
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,18.5824,18.5824,0,0,0,18.5824,0,0,0,0,0,19.56042,18.5824,0,0,107.28,222.2062,0,19.56042,-19.56042,297.6076,70.85882,0.1752713,20.44064,0,0,222.2062
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,81.39982,81.39982,81,0,22.761,81.39982,0,0,0,0,0,0.4208587,0.3998158,0,0,129.0138,202.6458,0,0.4208587,-0.4208587,297.164,70.75319,0.1752713,89.53979,0,81,202.6458
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,57.72005,57.72005,81,0,22.761,57.72005,0,0,0,0,0,0,0,23.27995,22.11595,129.4814,202.225,22.11595,0,22.11595,318.145,75.74866,0.1754119,63.49206,0,81,202.225
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,42.77232,42.77232,81,0,22.761,42.77232,0,0,0,0,0,0,0,38.22768,36.3163,107.3655,222.1293,36.3163,0,36.3163,352.5977,83.95166,0.175642,47.04955,0,81,222.1293
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,29.48359,29.48359,0,0,0,29.48359,0,0,3.552714E-15,0,0,31.03536,29.48359,0,0,71.04916,254.814,0,31.03536,-31.03536,319.8835,76.1626,0.175642,32.43195,0,0,254.814
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,32.9809,32.9809,0,0,0,32.9809,0,0,0,0,0,34.71674,32.9809,0,0,105.5329,223.7786,0,34.71674,-34.71674,283.2889,67.4496,0.175642,36.27899,0,0,223.7786
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,7.610226,7.610226,0,0,0,7.610226,0,0,8.881784E-16,0,0,8.010764,7.610226,0,0,144.1071,189.0619,0,8.010764,-8.010764,274.8448,65.43911,0.175642,8.371248,0,0,189.0619
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,5.730097,5.730097,0,0,0,5.730097,287.441,0,0,0,16.47065,6.031681,5.730097,0,0,153.0079,181.0511,10.43897,0,10.43897,284.7481,67.79703,0.1755456,6.303107,13.17652,0,197.5218
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,30.09314,30.09314,0,0,0,30.09314,130.7863,0,0,0,39.3577,31.67699,30.09314,0,0,142.5689,190.4462,7.680708,0,7.680708,292.0346,69.53192,0.1754748,33.10246,31.48616,0,229.8039
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,134.8882,197.3588,66.7829,0,66.7829,355.3905,84.61661,0.1748612,0,53.42632,0,264.1417
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,66.00906,66.00906,35.07045,0,11.14082,66.00906,152.5128,0,0,0,100.6723,32.56696,30.93861,0,0,68.10532,257.4634,68.10532,0,68.10532,420.0009,100,0.1744573,72.60996,80.53783,81,358.1357
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1744573,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,45.87297,45.87297,0,0,0,45.87297,203.865,45.2316,0,0,93.51894,48.28734,45.87297,0,0,0,318.7582,0,0,0,420.0009,100,0.1744573,50.46027,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,90.90607,90.90607,22.20608,0,7.886137,90.90607,125.9072,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1744573,99.99668,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,63.2057,63.2057,20.25,0,7.39125,63.2057,147.8262,48.21804,0,0,93.43456,45.21653,42.9557,0,0,0,318.7582,0,0,0,420.0009,100,0.1744573,69.52627,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,51.38836,51.38836,0,0,0,51.38836,131.3768,13.41939,0,0,67.5124,54.09301,51.38836,0,0,0,318.7582,0,0,0,420.0009,100,0.1744573,56.52719,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,35.26709,35.26709,0,0,0,35.26709,133.842,10.07891,0,0,47.20216,37.12325,35.26709,0,0,0,318.7582,0,0,0,420.0009,100,0.1744573,38.79379,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,76.0217,76.0217,46.99821,0,14.15855,76.0217,40.18725,0,0,0,30.55103,30.55103,29.02348,0,0,0,318.7582,0,0,0,420.0009,100,0.1744573,83.62386,24.44082,81,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,95.16747,95.16747,81,0,22.761,95.16747,4.782646,0,0,0,4.551523,14.91312,14.16746,0,0,0,318.7582,0,10.3616,-10.3616,409.0788,97.39951,0.1744573,104.6842,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,42.78725,42.78725,0,0,0,42.78725,0,0,7.105427E-15,0,0,45.03921,42.78725,0,0,11.51289,308.3966,0,45.03921,-45.03921,361.6033,86.09584,0.1744573,47.06598,0,0,308.3966
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,7.729596,7.729596,0,0,0,7.729596,0,0,8.881784E-16,0,0,8.136416,7.729596,0,0,61.55646,263.3574,0,8.136416,-8.136416,353.0267,84.05381,0.1744573,8.502555,0,0,263.3574
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.253619,0.253619,0,0,0,0.253619,0,0,0,0,0,0.2669674,0.253619,0,0,70.59692,255.221,0,0.2669674,-0.2669674,352.7453,83.98681,0.1744573,0.2789809,0,0,255.221
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,17.65492,17.65492,0,0,0,17.65492,0,0,3.552714E-15,0,0,18.58413,17.65492,0,0,70.89355,254.954,0,18.58413,-18.58413,333.1559,79.32268,0.1744573,19.42041,0,0,254.954
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,36.63005,36.63005,0,0,0,36.63005,0,0,7.105427E-15,0,0,38.55795,36.63005,0,0,91.54258,236.3699,0,38.55795,-38.55795,292.5123,69.64565,0.1744573,40.29305,0,0,236.3699
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,33.21387,33.21387,0,0,0,33.21387,0,0,7.105427E-15,0,0,34.96196,33.21387,0,0,134.3847,197.812,0,34.96196,-34.96196,255.6591,60.8711,0.1744573,36.53525,0,0,197.812
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.858837,2.858837,0,0,0,2.858837,0,0,4.440892E-16,0,0,3.009303,2.858837,0,0,173.2314,162.85,0,3.009303,-3.009303,252.4871,60.11584,0.1744573,3.144721,0,0,162.85
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.575,159.8407,0,0,0,252.4871,60.11584,0.1744573,0,0,0,159.8407
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,61.95564,61.95564,0,0,0,61.95564,0,0,0,0,0,65.21646,61.95564,0,0,176.575,159.8407,0,65.21646,-65.21646,183.7429,43.74821,0.1744573,68.1512,0,0,159.8407
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.0378,94.62423,0,0,0,183.7429,43.74821,0.1744573,0,0,0,94.62423
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,74.41877,74.41877,81,0,22.761,74.41877,0,0,0,0,0,0,0,6.581231,6.25217,249.0378,94.62423,6.25217,0,6.25217,189.6742,45.16043,0.1744969,81.86065,0,81,94.62423
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,242.7856,100.2512,68.7,0,68.7,254.8487,60.67815,0.1746345,0,0,81,100.2512
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,26.23277,26.23277,81,0,22.761,26.23277,61.75202,0,0,0,16.19926,0,0,54.76723,52.02887,174.0856,162.0812,68.22813,0,68.22813,319.5756,76.08929,0.1749018,28.85604,12.95941,81,178.2804
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,35.36636,35.36636,81,0,22.761,35.36636,109.2259,0,0,0,38.62923,0,0,45.63364,43.35196,105.8575,223.4865,81.98119,0,81.98119,397.3498,94.60691,0.1750431,38.903,30.90339,81,262.1157
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,78.84003,78.84003,29.88178,0,9.828092,78.84003,95.65099,3.552714E-15,0,0,75.41127,51.53499,48.95824,0,0,23.87628,297.2696,23.87628,0,23.87628,420.0009,100,0.1749673,86.72403,60.32902,81,372.6808
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,99.04545,99.04545,30.34545,0,9.945398,99.04545,86.23174,13.09282,0,0,85.40861,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1749673,108.95,68.32689,81,404.1668
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,102.358,102.358,33.65803,0,10.78348,102.358,87.12558,16.86424,0,0,89.18003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1749673,112.5938,71.34402,81,407.9383
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,88.71634,88.71634,20.25,0,7.39125,88.71634,119.7945,34.20747,0,0,106.2773,72.06983,68.46634,0,0,0,318.7582,0,0,0,420.0009,100,0.1749673,97.58797,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1749673,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,20.59216,20.59216,0,0,0,20.59216,451.5065,71.29899,0,0,92.97495,21.67596,20.59216,0,0,0,318.7582,0,0,0,420.0009,100,0.1749673,22.65138,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1749673,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,18.58014,18.58014,0,0,0,18.58014,329.5308,41.66925,0,0,61.22729,19.55805,18.58014,0,0,0,318.7582,0,0,0,420.0009,100,0.1749673,20.43816,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,20.36274,20.36274,0,0,0,20.36274,137.1054,6.48395,0,0,27.91842,21.43447,20.36274,0,0,0,318.7582,0,0,0,420.0009,100,0.1749673,22.39902,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,46.97623,46.97623,0,0,0,46.97623,9.946877,0,0,0,4.672668,49.44867,46.97623,0,0,0,318.7582,0,44.776,-44.776,372.8028,88.76239,0.1749673,51.67386,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,6.851852,6.851852,0,0,0,6.851852,0,0,8.881784E-16,0,0,7.212476,6.851852,0,0,49.75111,273.9822,0,7.212476,-7.212476,365.2002,86.95225,0.1749673,7.537038,0,0,273.9822
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,102.3617,102.3617,81,0,22.761,102.3617,0,0,0,0,0,22.48605,21.36174,0,0,57.76497,266.7697,0,22.48605,-22.48605,341.4978,81.30884,0.1749673,112.5979,0,81,266.7697
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,3.850447,3.850447,0,0,0,3.850447,0,0,8.881784E-16,0,0,4.053102,3.850447,0,0,82.74947,244.2837,0,4.053102,-4.053102,337.2255,80.29162,0.1749673,4.235492,0,0,244.2837
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,43.9797,43.9797,0,0,0,43.9797,0,0,7.105427E-15,0,0,46.29442,43.9797,0,0,87.25291,240.2306,0,46.29442,-46.29442,288.4268,68.67292,0.1749673,48.37767,0,0,240.2306
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,31.55171,31.55171,0,0,0,31.55171,0,0,7.105427E-15,0,0,33.21232,31.55171,0,0,138.6912,193.9362,0,33.21232,-33.21232,253.418,60.3375,0.1749673,34.70687,0,0,193.9362
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,42.31229,42.31229,0,0,0,42.31229,0,0,7.105427E-15,0,0,44.53925,42.31229,0,0,175.5937,160.7239,0,44.53925,-44.53925,206.4695,49.15931,0.1749673,46.54352,0,0,160.7239
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.0818,116.1846,0,0,0,206.4695,49.15931,0.1749673,0,0,0,116.1846
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,3.402195,3.402195,0,0,0,3.402195,0,0,4.440892E-16,0,0,3.581259,3.402195,0,0,225.0818,116.1846,0,3.581259,-3.581259,202.6945,48.2605,0.1749673,3.742415,0,0,116.1846
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.061,112.6033,0,0,0,202.6945,48.2605,0.1749673,0,0,0,112.6033
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,43.1229,43.1229,0,0,0,43.1229,0,0,7.105427E-15,0,0,45.39253,43.1229,0,0,229.061,112.6033,0,45.39253,-45.39253,154.8466,36.86816,0.1749673,47.43519,0,0,112.6033
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,39.77219,39.77219,0,0,0,39.77219,0,0,7.105427E-15,0,0,41.86546,39.77219,0,0,279.4971,67.21082,0,41.86546,-41.86546,110.7165,26.36102,0.1749673,43.74941,0,0,67.21082
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,26.56105,26.56105,81,0,22.761,26.56105,0,0,0,0,0,0,0,54.43895,51.71701,326.0143,25.34535,51.71701,0,51.71701,159.7796,38.04268,0.1752885,29.21715,0,81,25.34535
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,5.091013,5.091013,77.4068,0,21.85192,5.091013,364.4875,0,0,0,18.55611,0,0,72.31579,68.7,274.2973,71.89066,87.25611,0,87.25611,242.558,57.75179,0.175328,5.600115,14.84489,81,90.44677
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,75.21908,75.21908,81,0,22.761,75.21908,66.54791,0,0,0,50.05672,0,0,5.780924,5.491878,187.0412,150.4212,55.5486,0,55.5486,295.256,70.29891,0.175596,82.74098,40.04538,81,200.4779
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,9.80905,9.80905,65.75196,0,18.90325,9.80905,798.7198,0,0,0,78.34682,0,0,55.94291,53.14577,131.4926,200.4149,131.4926,0,131.4926,420.0009,100,0.1750743,10.78995,62.67746,81,278.7617
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,73.31232,73.31232,20.25,0,7.39125,73.31232,131.7225,40.71377,0,0,96.56885,55.85508,53.06232,0,0,0,318.7582,0,0,0,420.0009,100,0.1750743,80.64355,77.25508,81,415.3271
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,36.20507,36.20507,0,0,0,36.20507,296.4508,69.21961,0,0,107.3302,38.1106,36.20507,0,0,0,318.7582,0,0,0,420.0009,100,0.1750743,39.82558,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,87.69913,87.69913,20.25,0,7.39125,87.69913,120.9988,35.11581,0,0,106.1149,70.99908,67.44913,0,0,0,318.7582,0,0,0,420.0009,100,0.1750743,96.46904,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,56.74795,56.74795,0,0,0,56.74795,215.3228,62.45657,0,0,122.1913,59.73468,56.74795,0,0,0,318.7582,0,0,0,420.0009,100,0.1750743,62.42274,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,67.60564,67.60564,20.25,0,7.39125,67.60564,134.272,40.92744,0,0,90.77548,49.84804,47.35564,0,0,0,318.7582,0,0,0,420.0009,100,0.1750743,74.3662,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,133.5078,133.5078,64.80775,0,18.66436,133.5078,59.32154,6.883072,0,0,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1750743,146.8585,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,31.20167,31.20167,0,0,0,31.20167,147.1789,13.0784,0,0,45.92226,32.84386,31.20167,0,0,0,318.7582,0,0,0,420.0009,100,0.1750743,34.32183,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,59.12937,59.12937,0,0,0,59.12937,42.6274,0,0,0,25.20531,62.24144,59.12937,0,0,0,318.7582,0,37.03613,-37.03613,380.9613,90.7049,0.1750743,65.0423,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,41.15126,281.7221,3.985996,0,3.985996,384.7428,91.60524,0.175039,0,3.188797,0,285.7081
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,51.52575,51.52575,0,0,0,51.52575,0,0,7.105427E-15,0,0,54.23763,51.52575,0,0,37.16526,285.3095,0,54.23763,-54.23763,327.5713,77.99301,0.175039,56.67833,0,0,285.3095
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.4293,231.0719,0,0,0,327.5713,77.99301,0.175039,0,0,0,231.0719
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,33.42384,33.42384,0,0,0,33.42384,0,0,7.105427E-15,0,0,35.18299,33.42384,0,0,97.4293,231.0719,0,35.18299,-35.18299,290.4852,69.16299,0.175039,36.76622,0,0,231.0719
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,69.64846,69.64846,81,0,22.761,69.64846,0,-1.776357E-15,0,0,0,0,0,11.35154,10.78396,136.5215,195.8889,10.78396,0,10.78396,300.7157,71.59884,0.1751049,76.6133,0,81,195.8889
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,8.590037,8.590037,80.90583,0,22.73717,8.590037,0,0,0,0,0,0,0,72.31579,68.7,125.7375,205.5944,68.7,0,68.7,365.8903,87.11655,0.1753582,9.449041,0,81,205.5944
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,69.07903,69.07903,81,0,22.761,69.07903,0,0,0,0,0,0,0,11.92097,11.32492,57.03754,267.4244,11.32492,0,11.32492,376.634,89.67459,0.175427,75.98693,0,81,267.4244
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,25.98192,25.98192,0,0,0,25.98192,0,0,3.552714E-15,0,0,27.34939,25.98192,0,0,45.71262,277.6169,0,27.34939,-27.34939,347.8053,82.81061,0.175427,28.58011,0,0,277.6169
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,53.86157,53.86157,0,0,0,53.86157,0,0,7.105427E-15,0,0,56.69639,53.86157,0,0,76.10083,250.2675,0,56.69639,-56.69639,288.042,68.5813,0.175427,59.24772,0,0,250.2675
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,24.99235,24.99235,0,0,0,24.99235,0,0,3.552714E-15,0,0,26.30774,24.99235,0,0,139.0968,193.5711,0,26.30774,-26.30774,260.3112,61.97874,0.175427,27.49159,0,0,193.5711
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,68.42256,68.42256,81,0,22.761,68.42256,0,0,0,0,0,0,0,12.57744,11.94856,168.3276,167.2634,11.94856,0,11.94856,271.6466,64.67764,0.1754996,75.26482,0,81,167.2634
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,30.80653,30.80653,81,0,22.761,30.80653,0,0,0,0,0,0,0,50.19347,47.6838,156.3791,178.0171,47.6838,0,47.6838,316.8835,75.44829,0.1757881,33.88718,0,81,178.0171
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,37.61561,37.61561,81,0,22.761,37.61561,0,0,0,0,0,0,0,43.38439,41.21517,108.6953,220.9325,41.21517,0,41.21517,355.9836,84.75783,0.1760364,41.37717,0,81,220.9325
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,59.62597,59.62597,0,0,0,59.62597,37.38594,0,7.105427E-15,0,22.29173,62.76418,59.62597,0,0,67.48011,258.0261,0,40.47245,-40.47245,313.3219,74.6003,0.1760364,65.58857,17.83339,0,280.3179
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,0,0,0,0,0,0,0,0,57.61231,0,0,0,0,112.4495,217.5537,57.61231,0,57.61231,367.9777,87.61356,0.1755292,0,46.08985,0,275.166
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,64.45965,64.45965,34.53926,0,11.00643,64.45965,133.9324,0,0,0,86.33233,31.49515,29.92039,0,0,54.83718,269.4048,54.83718,0,54.83718,420.0009,100,0.1752495,70.90562,69.06586,81,355.7371
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,27.56609,27.56609,0,0,0,27.56609,362.1785,70.8215,0,0,99.83843,29.01693,27.56609,0,0,0,318.7582,0,0,0,420.0009,100,0.1752495,30.32269,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,84.31119,84.31119,20.25,0,7.39125,84.31119,135.2752,46.6193,0,0,114.0521,67.43283,64.06119,0,0,0,318.7582,0,0,0,420.0009,100,0.1752495,92.74231,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,77.23959,77.23959,20.25,0,7.39125,77.23959,154.7001,59.50065,0,0,119.4897,59.98904,56.98959,0,0,0,318.7582,0,0,0,420.0009,100,0.1752495,84.96355,95.59176,81,438.2479
