Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,54.73278,54.73278,0,0,0,54.73278,196.0619,49.69666,0,0,107.3101,57.61345,54.73278,0,0,0,318.7582,0,0,0,420.0009,100,0.1752495,60.20606,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,10.48369,10.48369,0,0,0,10.48369,1020.084,95.90701,0,0,106.9425,11.03547,10.48369,0,0,0,318.7582,0,0,0,420.0009,100,0.1752495,11.53206,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,41.45705,41.45705,0,0,0,41.45705,235.3891,53.94636,0,0,97.58537,43.639,41.45705,0,0,0,318.7582,0,0,0,420.0009,100,0.1752495,45.60275,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,82.03796,82.03796,22.77076,0,8.029002,82.03796,76.04593,0,1.421085E-14,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1752495,90.24176,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,61.29803,61.29803,0,0,0,61.29803,59.06641,0,0,0,36.20655,64.52425,61.29803,0,0,0,318.7582,0,28.3177,-28.3177,390.1514,92.893,0.1752495,67.42783,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,67.47293,67.47293,81,0,22.761,67.47293,10.45309,0,0,0,7.053005,0,0,13.52707,12.85071,31.46411,290.4405,19.90372,0,19.90372,409.0337,97.38878,0.175359,74.22023,5.642404,81,297.4935
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.56039,308.3539,0,0,0,409.0337,97.38878,0.175359,0,0,0,308.3539
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,19.36322,19.36322,0,0,0,19.36322,0,0,0,0,0,20.38233,19.36322,0,0,11.56039,308.3539,0,20.38233,-20.38233,387.5488,92.27335,0.175359,21.29954,0,0,308.3539
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.20743,287.9715,0,0,0,387.5488,92.27335,0.175359,0,0,0,287.9715
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.20743,287.9715,0,0,0,387.5488,92.27335,0.175359,0,0,0,287.9715
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,28.99713,28.99713,0,0,0,28.99713,0,0,3.552714E-15,0,0,30.5233,28.99713,0,0,34.20743,287.9715,0,30.5233,-30.5233,355.3745,84.61279,0.175359,31.89684,0,0,287.9715
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,31.95124,31.95124,0,0,0,31.95124,0,0,7.105427E-15,0,0,33.63289,31.95124,0,0,68.1222,257.4482,0,33.63289,-33.63289,319.9223,76.17181,0.175359,35.14637,0,0,257.4482
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,17.33052,17.33052,0,0,0,17.33052,0,0,0,0,0,18.24265,17.33052,0,0,105.4921,223.8154,0,18.24265,-18.24265,300.6928,71.59338,0.175359,19.06358,0,0,223.8154
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,39.83867,39.83867,0,0,0,39.83867,0,0,0,0,0,41.93544,39.83867,0,0,125.7617,205.5727,0,41.93544,-41.93544,256.489,61.06868,0.175359,43.82253,0,0,205.5727
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.3566,163.6373,0,0,0,256.489,61.06868,0.175359,0,0,0,163.6373
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,44.16502,44.16502,0,0,0,44.16502,0,0,7.105427E-15,0,0,46.48949,44.16502,0,0,172.3566,163.6373,0,46.48949,-46.48949,207.4848,49.40104,0.175359,48.58152,0,0,163.6373
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,19.26777,19.26777,0,0,0,19.26777,0,0,3.552714E-15,0,0,20.28186,19.26777,0,0,224.0116,117.1478,0,20.28186,-20.28186,186.1058,44.31082,0.175359,21.19454,0,0,117.1478
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,10.81444,10.81444,0,0,0,10.81444,0,0,0,0,0,11.38362,10.81444,0,0,246.547,96.86591,0,11.38362,-11.38362,174.1064,41.45383,0.175359,11.89588,0,0,96.86591
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,45.88801,45.88801,0,0,0,45.88801,34.9874,0,7.105427E-15,0,16.05502,48.30317,45.88801,0,0,259.1955,85.4823,0,32.24815,-32.24815,140.1139,33.36038,0.175359,50.47681,12.84402,0,101.5373
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,23.81584,23.81584,0,0,0,23.81584,212.5372,0,0,0,50.61752,25.06931,23.81584,0,0,295.0268,53.23415,25.54821,0,25.54821,164.351,39.13112,0.1751361,26.19743,40.49401,0,103.8517
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,58.62141,58.62141,0,0,0,58.62141,116.8122,0,0,0,68.47698,61.70675,58.62141,0,0,269.4785,76.22754,6.770235,0,6.770235,170.7739,40.66036,0.1750771,64.48355,54.78159,0,144.7045
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,21.87853,21.87853,0,0,0,21.87853,389.1425,0,0,0,85.13866,23.03003,21.87853,0,0,262.7083,82.32075,62.10863,0,62.10863,229.6953,54.68924,0.1745379,24.06639,68.11093,0,167.4594
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0,0,0,104.3538,0,0,0,0,200.5997,138.2185,104.3538,0,104.3538,328.6939,78.26031,0.1736393,0,83.48301,0,242.5723
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,67.17188,67.17188,42.26982,0,12.96227,67.17188,182.3064,0,0,0,122.4586,26.21268,24.90205,0,0,96.24591,232.1369,96.24591,0,96.24591,420.0009,100,0.1731226,73.88906,97.96687,81,354.5955
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,65.4108,65.4108,20.25,0,7.39125,65.4108,175.812,67.46234,0,0,115,47.53769,45.1608,0,0,0,318.7582,0,0,0,420.0009,100,0.1731226,71.95189,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,13.55613,13.55613,0,0,0,13.55613,499.459,53.43772,0,0,67.70734,14.26961,13.55613,0,0,0,318.7582,0,0,0,420.0009,100,0.1731226,14.91175,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,11.19808,11.19808,0,0,0,11.19808,243.6601,15.4978,0,0,27.28526,11.78746,11.19808,0,0,0,318.7582,0,0,0,420.0009,100,0.1731226,12.31789,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,51.02935,51.02935,0,0,0,51.02935,52.03174,0,0,0,26.55145,53.7151,51.02935,0,0,0,318.7582,0,27.16365,-27.16365,391.3678,93.18263,0.1731226,56.13228,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,89.88525,89.88525,81,0,22.761,89.88525,17.39708,0,0,0,15.63741,9.3529,8.885255,0,0,30.18183,291.5946,6.284507,0,6.284507,397.3298,94.60216,0.1731516,98.87378,12.50992,81,307.232
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.705623,1.705623,0,0,0,1.705623,170.3368,0,0,0,2.905305,1.795393,1.705623,0,0,23.89732,297.2506,1.109911,0,1.109911,398.3828,94.85286,0.1731421,1.876186,2.324244,0,300.1559
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78741,298.2495,0,0,0,398.3828,94.85286,0.1731421,0,0,0,298.2495
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.850417,1.850417,0,0,0,1.850417,0,0,2.220446E-16,0,0,1.947807,1.850417,0,0,22.78741,298.2495,0,1.947807,-1.947807,396.3296,94.36401,0.1731421,2.035459,0,0,298.2495
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,70.84674,70.84674,81,0,22.761,70.84674,0,0,0,0,0,0,0,10.15326,9.645595,24.95164,296.3018,9.645595,0,9.645595,405.4803,96.54272,0.1732002,77.93142,0,81,296.3018
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.30605,304.9828,0,0,0,405.4803,96.54272,0.1732002,0,0,0,304.9828
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,11.86666,11.86666,0,0,0,11.86666,0,0,1.776357E-15,0,0,12.49122,11.86666,0,0,15.30605,304.9828,0,12.49122,-12.49122,392.3134,93.40775,0.1732002,13.05332,0,0,304.9828
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,13.57237,13.57237,0,0,0,13.57237,0,0,0,0,0,14.28671,13.57237,0,0,29.18518,292.4916,0,14.28671,-14.28671,377.2538,89.82216,0.1732002,14.92961,0,0,292.4916
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,21.08978,21.08978,0,0,0,21.08978,0,0,3.552714E-15,0,0,22.19976,21.08978,0,0,45.0593,278.2049,0,22.19976,-22.19976,353.8532,84.2506,0.1732002,23.19875,0,0,278.2049
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,30.02464,30.02464,0,0,0,30.02464,0,0,3.552714E-15,0,0,31.60488,30.02464,0,0,69.72571,256.0051,0,31.60488,-31.60488,320.5388,76.3186,0.1732002,33.0271,0,0,256.0051
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.8422,224.4002,0,0,0,320.5388,76.3186,0.1732002,0,0,0,224.4002
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,13.76288,13.76288,0,0,0,13.76288,0,0,1.776357E-15,0,0,14.48725,13.76288,0,0,104.8422,224.4002,0,14.48725,-14.48725,305.2679,72.68268,0.1732002,15.13917,0,0,224.4002
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,15.72708,15.72708,0,0,0,15.72708,0,0,1.776357E-15,0,0,16.55482,15.72708,0,0,120.9392,209.913,0,16.55482,-16.55482,287.8175,68.52785,0.1732002,17.29979,0,0,209.913
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,3.163781,3.163781,0,0,0,3.163781,0,0,4.440892E-16,0,0,3.330295,3.163781,0,0,139.3334,193.3581,0,3.330295,-3.330295,284.3071,67.69203,0.1732002,3.480159,0,0,193.3581
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,33.70418,33.70418,0,0,0,33.70418,19.10499,0,0,0,6.439182,35.47809,33.70418,0,0,143.0338,190.0278,0,29.0389,-29.0389,253.6974,60.40402,0.1732002,37.0746,5.151345,0,196.467
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,58.06536,58.06536,0,0,0,58.06536,30.75778,0,0,0,17.85962,61.12143,58.06536,0,0,175.2992,160.9889,0,43.26181,-43.26181,208.0954,49.54644,0.1732002,63.87189,14.28769,0,178.8486
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,22.83574,22.83574,0,0,0,22.83574,177.8933,0,0,0,40.62324,24.03761,22.83574,0,0,223.3679,117.7271,16.58562,0,16.58562,223.83,53.29274,0.1730594,25.11931,32.49859,0,158.3504
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,58.93742,58.93742,0,0,0,58.93742,110.2251,0,0,0,64.96385,62.03939,58.93742,0,0,206.7823,132.6542,2.924459,0,2.924459,226.6043,53.95331,0.1730346,64.83117,51.97108,0,197.618
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,29.44314,29.44314,0,0,0,29.44314,193.0318,0,0,0,56.83461,30.99278,29.44314,0,0,203.8578,135.2862,25.84183,0,25.84183,251.1201,59.79037,0.1728157,32.38745,45.46769,0,192.1208
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,28.41729,28.41729,0,0,0,28.41729,267.8827,0,0,0,76.12501,29.91294,28.41729,0,0,178.016,158.5438,46.21207,0,46.21207,294.9607,70.22859,0.1724257,31.25902,60.90001,0,234.6689
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,36.35859,36.35859,0,0,0,36.35859,206.6806,0,0,0,75.14614,38.2722,36.35859,0,0,131.8039,200.1347,36.87394,0,36.87394,329.9424,78.55755,0.1721157,39.99445,60.11691,0,275.2809
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.982932,1.982932,0,0,0,1.982932,3115.856,0,0,0,61.78532,2.087297,1.982932,0,0,94.92997,233.3213,59.69802,0,59.69802,386.5769,92.04193,0.1716162,2.181225,49.42826,0,295.1066
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,45.93948,45.93948,0,0,0,45.93948,155.4512,0,0,0,71.41346,48.35735,45.93948,0,0,35.23195,287.0495,23.05611,0,23.05611,408.4498,97.24976,0.171424,50.53343,57.13077,0,358.463
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,11.18871,0,0,23.36454,0,0,0,0,12.17583,307.8,12.17583,0,12.17583,420.0009,100,0.1713227,0,18.69164,0,331.1645
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,69.08614,69.08614,61.06194,0,17.71667,69.08614,12.22607,5.329071E-15,0,0,8.446521,8.446521,8.024195,0,0,0,318.7582,0,0,0,420.0009,100,0.1713227,75.99475,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,57.26043,57.26043,0,0,0,57.26043,5.814459,0,7.105427E-15,0,3.329384,60.27414,57.26043,0,0,0,318.7582,0,56.94476,-56.94476,359.9758,85.70835,0.1713227,62.98648,2.663507,0,322.0876
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,5.465077,5.465077,0,0,0,5.465077,0,0,8.881784E-16,0,0,5.752713,5.465077,0,0,63.27195,261.8135,0,5.752713,-5.752713,353.9119,84.26457,0.1713227,6.011585,0,0,261.8135
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,33.2652,33.2652,0,0,0,33.2652,0,0,7.105427E-15,0,0,35.016,33.2652,0,0,69.66386,256.0608,0,35.016,-35.016,317.0018,75.47647,0.1713227,36.59172,0,0,256.0608
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,107.1003,107.1003,81,0,22.761,107.1003,0,0,0,0,0,27.474,26.1003,0,0,108.5705,221.0448,0,27.474,-27.474,288.0417,68.58121,0.1713227,117.8103,0,81,221.0448
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,55.1447,55.1447,81,0,22.761,55.1447,0,0,0,0,0,0,0,25.8553,24.56253,139.0972,193.5708,24.56253,0,24.56253,311.3437,74.12931,0.1714711,60.65917,0,81,193.5708
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,52.53691,52.53691,81,0,22.761,52.53691,0,0,0,0,0,0,0,28.46309,27.03993,114.5347,215.677,27.03993,0,27.03993,336.9961,80.237,0.171634,57.7906,0,81,215.677
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,57.37374,57.37374,0,0,0,57.37374,0,0,7.105427E-15,0,0,60.39341,57.37374,0,0,87.49472,240.013,0,60.39341,-60.39341,273.3358,65.07983,0.171634,63.11111,0,0,240.013
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,47.58258,47.58258,0,0,0,47.58258,0,0,7.105427E-15,0,0,50.08693,47.58258,0,0,154.5985,179.6196,0,50.08693,-50.08693,220.5396,52.50932,0.171634,52.34084,0,0,179.6196
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,29.09167,29.09167,0,0,0,29.09167,0,0,3.552714E-15,0,0,30.62282,29.09167,0,0,210.2507,129.5326,0,30.62282,-30.62282,188.2603,44.82379,0.171634,32.00084,0,0,129.5326
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,66.16624,66.16624,81,0,22.761,66.16624,0,0,0,0,0,0,0,14.83376,14.09207,244.276,98.90983,14.09207,0,14.09207,201.6292,48.00686,0.1717187,72.78287,0,81,98.90983
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,52.02468,52.02468,81,0,22.761,52.02468,0,0,0,0,0,0,0,28.97532,27.52656,230.1839,111.5927,27.52656,0,27.52656,227.7432,54.22446,0.1718838,57.22715,0,81,111.5927
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,18.74821,18.74821,81,0,22.761,18.74821,0,0,0,0,0,0,0,62.25179,59.1392,202.6574,136.3666,59.1392,0,59.1392,283.8475,67.58261,0.1722168,20.62303,0,81,136.3666
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,65.508,65.508,81,0,22.761,65.508,0,0,0,0,0,0,0,15.49201,14.71741,143.5182,189.5919,14.71741,0,14.71741,297.8097,70.90693,0.1723045,72.05879,0,81,189.5919
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,81.23506,81.23506,81,0,22.761,81.23506,26.68219,0,0,0,21.67529,0.247433,0.2350613,0,0,128.8008,202.8375,21.42786,0,21.42786,318.138,75.74698,0.1724021,89.35857,17.34023,81,224.5128
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,52.6156,52.6156,81,0,22.761,52.6156,105.7898,0,0,0,55.66191,0,0,28.3844,26.96518,107.3729,222.1226,82.6271,0,82.6271,396.5249,94.4105,0.1725378,57.87716,44.52953,81,277.7845
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,108.0662,108.0662,59.70421,0,17.37317,108.0662,70.00632,0,0,0,75.65316,50.90735,48.36198,0,0,24.74581,296.487,24.74581,0,24.74581,420.0009,100,0.172607,118.8728,60.52253,81,372.1402
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,39.50378,39.50378,0,0,0,39.50378,248.7677,56.68972,0,0,98.27264,41.58293,39.50378,0,0,0,318.7582,0,0,0,420.0009,100,0.172607,43.45416,78.61812,0,417.0309
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,97.76628,97.76628,29.06628,0,9.621769,97.76628,101.7141,27.12628,0,0,99.44206,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.172607,107.5429,79.55365,81,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,71.26113,71.26113,20.25,0,7.39125,71.26113,172.4832,69.21756,0,0,122.9135,53.69592,51.01113,0,0,0,318.7582,0,0,0,420.0009,100,0.172607,78.38724,98.33079,81,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,22.69855,22.69855,0,0,0,22.69855,518.5753,93.81587,0,0,117.7091,23.89322,22.69855,0,0,0,318.7582,0,0,0,420.0009,100,0.172607,24.96841,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,45.90401,45.90401,0,0,0,45.90401,232.0835,58.21563,0,0,106.5356,48.32001,45.90401,0,0,0,318.7582,0,0,0,420.0009,100,0.172607,50.49442,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.172607,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.172607,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.7100564,0.7100564,0,0,0,0.7100564,4318.482,29.91623,0,0,30.66366,0.7474278,0.7100564,0,0,0,318.7582,0,0,0,420.0009,100,0.172607,0.7810621,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.172607,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,33.21548,33.21548,0,0,0,33.21548,0,0,7.105427E-15,0,0,34.96366,33.21548,0,0,0,318.7582,0,34.96366,-34.96366,383.1459,91.22504,0.172607,36.53703,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,92.88045,92.88045,81,0,22.761,92.88045,0,0,0,0,0,12.50573,11.88045,0,0,38.84851,283.7946,0,12.50573,-12.50573,369.9637,88.08642,0.172607,102.1685,0,81,283.7946
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,40.88551,40.88551,0,0,0,40.88551,0,0,0,0,0,43.03738,40.88551,0,0,52.74377,271.2888,0,43.03738,-43.03738,324.5983,77.28516,0.172607,44.97406,0,0,271.2888
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,11.84235,11.84235,0,0,0,11.84235,0,0,1.776357E-15,0,0,12.46563,11.84235,0,0,100.5631,228.2514,0,12.46563,-12.46563,311.4584,74.15661,0.172607,13.02659,0,0,228.2514
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,7.698822,7.698822,0,0,0,7.698822,0,0,0,0,0,8.104024,7.698822,0,0,114.4138,215.7858,0,8.104024,-8.104024,302.916,72.12271,0.172607,8.468704,0,0,215.7858
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,29.68951,29.68951,0,0,0,29.68951,0,0,3.552714E-15,0,0,31.25212,29.68951,0,0,123.4183,207.6818,0,31.25212,-31.25212,269.9734,64.27924,0.172607,32.65847,0,0,207.6818
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,70.3202,70.3202,81,0,22.761,70.3202,0,0,0,0,0,0,0,10.6798,10.14581,158.1428,176.4297,10.14581,0,10.14581,279.5985,66.57095,0.1726668,77.35222,0,81,176.4297
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,30.30737,30.30737,81,0,22.761,30.30737,0,0,0,0,0,0,0,50.69263,48.158,147.997,185.5609,48.158,0,48.158,325.2852,77.44871,0.17295,33.3381,0,81,185.5609
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,20.57532,20.57532,81,0,22.761,20.57532,0,0,0,0,0,0,0,60.42468,57.40345,99.83902,228.9031,57.40345,0,57.40345,379.7429,90.4148,0.1732858,22.63285,0,81,228.9031
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,36.89649,36.89649,0,0,0,36.89649,0,0,7.105427E-15,0,0,38.83841,36.89649,0,0,42.43557,280.5662,0,38.83841,-38.83841,338.8036,80.66737,0.1732858,40.58614,0,0,280.5662
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,60.9454,60.9454,0,0,0,60.9454,0,0,1.421085E-14,0,0,64.15305,60.9454,0,0,85.58936,241.7278,0,64.15305,-64.15305,271.1804,64.56663,0.1732858,67.03994,0,0,241.7278
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.8705,177.5748,0,0,0,271.1804,64.56663,0.1732858,0,0,0,177.5748
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,21.36733,21.36733,0,0,0,21.36733,77.61061,0,0,0,16.58332,22.49193,21.36733,0,0,156.8705,177.5748,0,5.908611,-5.908611,264.9522,63.08372,0.1732858,23.50406,13.26665,0,194.1581
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,81.55683,81.55683,81,0,22.761,81.55683,59.42556,0,0,0,48.4656,0.5861349,0.5568281,0,0,163.4357,171.6661,47.87947,0,47.87947,310.3746,73.89857,0.173499,89.71251,38.77248,81,220.1317
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,47.1843,47.1843,77.95545,0,21.99073,47.1843,176.2567,0,0,0,83.1655,0,0,30.77116,29.2326,115.5562,214.7577,112.3981,0,112.3981,417.0048,99.28666,0.1733441,51.90273,66.53239,81,297.9232
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,97.08208,97.08208,28.38208,0,9.448667,97.08208,105.2074,26.66361,0,0,102.1375,72.31579,68.7,0,0,3.158092,315.916,3.158092,0,3.158092,420.0009,100,0.1733183,106.7903,81.70999,81,418.0534
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,95.3021,95.3021,26.6021,0,8.998332,95.3021,103.7219,26.53338,0,0,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1733183,104.8323,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,42.1983,42.1983,0,0,0,42.1983,269.6749,69.37897,0,0,113.7982,44.41926,42.1983,0,0,0,318.7582,0,0,0,420.0009,100,0.1733183,46.41813,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,17.46566,17.46566,0,0,0,17.46566,579.7898,82.87923,0,0,101.2641,18.38491,17.46566,0,0,0,318.7582,0,0,0,420.0009,100,0.1733183,19.21223,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,70.24143,70.24143,20.25,0,7.39125,70.24143,92.45229,12.31725,0,0,64.93981,52.62255,49.99143,0,0,0,318.7582,0,0,0,420.0009,100,0.1733183,77.26557,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,5.817781,5.817781,0,0,0,5.817781,887.2687,45.49538,0,0,51.61936,6.123981,5.817781,0,0,0,318.7582,0,0,0,420.0009,100,0.1733183,6.39956,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,47.70747,47.70747,0,0,0,47.70747,76.34879,0,7.105427E-15,0,36.42408,50.21839,47.70747,0,0,0,318.7582,0,13.79431,-13.79431,405.4604,96.53799,0.1733183,52.47822,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,8.792997,8.792997,0,0,0,8.792997,115.4917,0,0,0,10.15519,9.255787,8.792997,0,0,15.32702,304.9639,0.899399,0,0.899399,406.3136,96.74114,0.1733109,9.672297,8.124148,0,315.1191
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,17.73098,17.73098,0,0,0,17.73098,17.77405,0,0,0,3.151513,18.66419,17.73098,0,0,14.42762,305.7734,0,15.51268,-15.51268,389.9618,92.84786,0.1733109,19.50408,2.521211,0,308.9249
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,29.2047,29.2047,0,0,0,29.2047,0,0,3.552714E-15,0,0,30.74179,29.2047,0,0,31.66393,290.2607,0,30.74179,-30.74179,357.5571,85.13248,0.1733109,32.12517,0,0,290.2607
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,17.3863,17.3863,0,0,0,17.3863,0,0,3.552714E-15,0,0,18.30137,17.3863,0,0,65.82147,259.5189,0,18.30137,-18.30137,338.2658,80.53931,0.1733109,19.12493,0,0,259.5189
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.15632,241.2175,0,0,0,338.2658,80.53931,0.1733109,0,0,0,241.2175
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.15632,241.2175,0,0,0,338.2658,80.53931,0.1733109,0,0,0,241.2175
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,43.30088,43.30088,0,0,0,43.30088,0,0,7.105427E-15,0,0,45.57987,43.30088,0,0,86.15632,241.2175,0,45.57987,-45.57987,290.2204,69.09995,0.1733109,47.63097,0,0,241.2175
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,43.35042,43.35042,0,0,0,43.35042,0,0,7.105427E-15,0,0,45.63202,43.35042,0,0,136.8006,195.6377,0,45.63202,-45.63202,242.12,57.64751,0.1733109,47.68546,0,0,195.6377
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.5029,150.0056,0,0,0,242.12,57.64751,0.1733109,0,0,0,150.0056
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,31.2859,31.2859,0,0,0,31.2859,0,0,3.552714E-15,0,0,32.93252,31.2859,0,0,187.5029,150.0056,0,32.93252,-32.93252,207.4061,49.3823,0.1733109,34.41449,0,0,150.0056
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,49.328,49.328,0,0,0,49.328,0,0,7.105427E-15,0,0,51.92421,49.328,0,0,224.0946,117.0731,0,51.92421,-51.92421,152.6732,36.35068,0.1733109,54.2608,0,0,117.0731
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,18.81608,18.81608,0,0,0,18.81608,0,0,0,0,0,19.8064,18.81608,0,0,281.7881,65.14891,0,19.8064,-19.8064,131.7954,31.37979,0.1733109,20.69769,0,0,65.14891
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,68.64198,68.64198,81,0,22.761,68.64198,0,0,0,0,0,0,0,12.35802,11.74012,303.7952,45.34251,11.74012,0,11.74012,142.933,34.0316,0.1733788,75.50617,0,81,45.34251
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,75.82269,75.82269,81,0,22.761,75.82269,0,0,0,0,0,0,0,5.177311,4.918445,292.0551,55.90862,4.918445,0,4.918445,147.5991,35.14257,0.1734072,83.40496,0,81,55.90862
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,61.80603,61.80603,81,0,22.761,61.80603,13.77304,0,0,0,8.512568,0,0,19.19398,18.23428,287.1367,60.33522,26.74684,0,26.74684,172.9734,41.18405,0.17355,67.98663,6.810054,81,68.84779
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,60.15825,60.15825,81,0,22.761,60.15825,55.93701,0,0,0,33.65073,0,0,20.84175,19.79966,260.3898,84.40739,53.45039,0,53.45039,223.6808,53.25724,0.1738118,66.17407,26.92058,81,118.0581
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,52.08894,52.08894,81,0,22.761,52.08894,74.81769,0,0,0,38.97174,0,0,28.91106,27.46551,206.9394,132.5127,66.43725,0,66.43725,286.7088,68.26385,0.1740708,57.29784,31.17739,81,171.4845
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,33.34488,33.34488,81,0,22.761,33.34488,255.0295,0,0,0,85.0393,0,0,47.65512,45.27236,140.5022,192.3063,130.3117,0,130.3117,410.3333,97.6982,0.1738098,36.67937,68.03144,81,277.3456
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,69.21172,69.21172,22.92883,0,8.068995,69.21172,85.11471,0,0,0,58.90935,48.71882,46.28288,0,0,10.19053,309.5868,10.19053,0,10.19053,420.0009,100,0.1737624,76.13289,47.12748,81,368.4961
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,30.33192,30.33192,0,0,0,30.33192,266.8243,49.0046,0,0,80.93293,31.92834,30.33192,0,0,0,318.7582,0,0,0,420.0009,100,0.1737624,33.36511,64.74635,0,399.6912
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,72.80888,72.80888,20.25,0,7.39125,72.80888,128.0219,37.88619,0,0,93.21133,55.32515,52.55889,0,0,0,318.7582,0,0,0,420.0009,100,0.1737624,80.08978,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,50.08159,50.08159,0,0,0,50.08159,116.1065,5.430505,0,0,58.14797,52.71747,50.08159,0,0,0,318.7582,0,0,0,420.0009,100,0.1737624,55.08975,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,41.00482,41.00482,0,0,0,41.00482,85.08989,0,0,0,34.89095,43.16296,41.00482,0,0,0,318.7582,0,8.272014,-8.272014,411.2814,97.92394,0.1737624,45.1053,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,6.130354,6.130354,0,0,0,6.130354,485.0366,14.09033,0,0,29.73446,6.453004,6.130354,0,0,9.191126,310.4862,9.191126,0,9.191126,420.0009,100,0.1736881,6.74339,23.78757,0,340.2207
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,18.90176,18.90176,0,0,0,18.90176,91.42727,0,3.552714E-15,0,17.28136,19.89659,18.90176,0,0,0,318.7582,0,2.615226,-2.615226,417.2441,99.34364,0.1736881,20.79193,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,3.093898,0,0,5.999705,0,0,0,0,2.905807,316.143,2.905807,0,2.905807,420.0009,100,0.1736646,0,4.799764,0,322.1427
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,89.36552,89.36552,81,0,22.761,89.36552,0,0,0,0,0,8.805813,8.365522,0,0,0,318.7582,0,8.805813,-8.805813,410.7187,97.78997,0.1736646,98.30207,0,81,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,69.35504,69.35504,79.65424,0,22.42052,69.35504,0,0,0,0,0,0,0,10.2992,9.784236,9.784236,309.9524,9.784236,0,9.784236,420.0009,100,0.1737202,76.29054,0,81,309.9524
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,12.11086,12.11086,0,0,0,12.11086,0,0,1.776357E-15,0,0,12.74827,12.11086,0,0,0,318.7582,0,12.74827,-12.74827,406.563,96.80051,0.1737202,13.32195,0,0,318.7582
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.16475,306.0099,0,0,0,406.563,96.80051,0.1737202,0,0,0,306.0099
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,32.8276,32.8276,0,0,0,32.8276,0,0,7.105427E-15,0,0,34.55537,32.8276,0,0,14.16475,306.0099,0,34.55537,-34.55537,370.1384,88.12802,0.1737202,36.11036,0,0,306.0099
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,42.78738,42.78738,0,0,0,42.78738,0,0,7.105427E-15,0,0,45.03935,42.78738,0,0,52.5596,271.4546,0,45.03935,-45.03935,322.6628,76.82432,0.1737202,47.06612,0,0,271.4546
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,46.99228,46.99228,0,0,0,46.99228,0,0,7.105427E-15,0,0,49.46555,46.99228,0,0,102.6033,226.4152,0,49.46555,-49.46555,270.5215,64.40975,0.1737202,51.6915,0,0,226.4152
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,25.70439,25.70439,0,0,0,25.70439,0,0,3.552714E-15,0,0,27.05725,25.70439,0,0,157.565,176.9497,0,27.05725,-27.05725,242.0007,57.61909,0.1737202,28.27483,0,0,176.9497
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,14.50998,14.50998,0,0,0,14.50998,0,0,1.776357E-15,0,0,15.27366,14.50998,0,0,187.6287,149.8924,0,15.27366,-15.27366,225.9008,53.7858,0.1737202,15.96098,0,0,149.8924
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.5994,134.6188,0,0,0,225.9008,53.7858,0.1737202,0,0,0,134.6188
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.5994,134.6188,0,0,0,225.9008,53.7858,0.1737202,0,0,0,134.6188
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.04782719,0.04782719,0,0,0,0.04782719,0,0,0,0,0,0.05034441,0.04782719,0,0,204.5994,134.6188,0,0.05034441,-0.05034441,225.8477,53.77316,0.1737202,0.05260991,0,0,134.6188
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,30.61316,30.61316,0,0,0,30.61316,77.49103,0,0,0,23.72246,32.22438,30.61316,0,0,204.6553,134.5684,0,8.501927,-8.501927,216.8859,51.6394,0.1737202,33.67448,18.97796,0,158.2909
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,19.93624,19.93624,0,0,0,19.93624,257.1362,0,0,0,51.26329,20.98552,19.93624,0,0,214.1019,126.0665,30.27778,0,30.27778,245.6099,58.47844,0.173476,21.92986,41.01063,0,177.3298
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,183.8241,153.3165,79.57042,0,79.57042,321.0971,76.45153,0.1728375,0,63.65633,0,232.8869
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,56.18681,56.18681,0,0,0,56.18681,142.0589,0,0,0,79.81836,59.14401,56.18681,0,0,104.2537,224.9299,20.67435,0,20.67435,340.7105,81.12138,0.1726723,61.80549,63.85469,0,304.7482
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,0,0,0,76.58252,0,0,0,0,83.57938,243.5368,76.58252,0,76.58252,413.363,98.41957,0.1720634,0,61.26602,0,320.1193
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,47.88455,47.88455,0,0,0,47.88455,191.3559,34.22828,0,0,91.62993,50.40479,47.88455,0,0,6.99686,312.4611,6.99686,0,6.99686,420.0009,100,0.1720079,52.673,73.30394,0,404.091
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,65.41299,65.41299,20.25,0,7.39125,65.41299,194.5401,79.71453,0,0,127.2545,47.53999,45.16299,0,0,0,318.7582,0,0,0,420.0009,100,0.1720079,71.95429,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,33.537,33.537,0,0,0,33.537,354.0687,83.44192,0,0,118.744,35.30211,33.537,0,0,0,318.7582,0,0,0,420.0009,100,0.1720079,36.89071,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,15.44344,15.44344,0,0,0,15.44344,481.9202,58.1688,0,0,74.42506,16.25625,15.44344,0,0,0,318.7582,0,0,0,420.0009,100,0.1720079,16.98778,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,56.8064,56.8064,0,0,0,56.8064,96.73441,0,0,0,54.95134,59.79622,56.8064,0,0,0,318.7582,0,4.844871,-4.844871,414.8939,98.78407,0.1720079,62.48705,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,16.23802,16.23802,0,0,0,16.23802,177.132,6.286893,0,0,28.76274,17.09266,16.23802,0,0,5.38319,313.9134,5.38319,0,5.38319,420.0009,100,0.1719653,17.86183,23.01019,0,342.6761
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,15.25981,15.25981,0,0,0,15.25981,45.16703,0,0,0,6.892404,16.06296,15.25981,0,0,0,318.7582,0,9.170556,-9.170556,410.3342,97.69843,0.1719653,16.78579,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18951,309.5877,0,0,0,410.3342,97.69843,0.1719653,0,0,0,309.5877
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,23.98453,23.98453,0,0,0,23.98453,0,0,3.552714E-15,0,0,25.24688,23.98453,0,0,10.18951,309.5877,0,25.24688,-25.24688,383.7217,91.36212,0.1719653,26.38299,0,0,309.5877
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,33.122,33.122,0,0,0,33.122,0,0,7.105427E-15,0,0,34.86526,33.122,0,0,38.24159,284.3408,0,34.86526,-34.86526,346.9705,82.61185,0.1719653,36.4342,0,0,284.3408
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,72.95093,72.95093,81,0,22.761,72.95093,0,0,0,0,0,0,0,8.049072,7.646618,76.98077,249.4755,7.646618,0,7.646618,354.2247,84.33904,0.1720089,80.24602,0,81,249.4755
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,13.41342,13.41342,0,0,0,13.41342,0,0,0,0,0,14.11939,13.41342,0,0,69.33416,256.3575,0,14.11939,-14.11939,339.3415,80.79544,0.1720089,14.75477,0,0,256.3575
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.02237,242.2381,0,0,0,339.3415,80.79544,0.1720089,0,0,0,242.2381
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,38.76767,38.76767,0,0,0,38.76767,0,0,7.105427E-15,0,0,40.80807,38.76767,0,0,85.02237,242.2381,0,40.80807,-40.80807,296.326,70.55368,0.1720089,42.64444,0,0,242.2381
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.3647,201.43,0,0,0,296.326,70.55368,0.1720089,0,0,0,201.43
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,64.51937,64.51937,81,0,22.761,64.51937,0,0,0,0,0,0,0,16.48063,15.6566,130.3647,201.43,15.6566,0,15.6566,311.1792,74.09014,0.1720981,70.97131,0,81,201.43
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,28.75187,28.75187,81,0,22.761,28.75187,0,0,0,0,0,0,0,52.24813,49.63573,114.7081,215.521,49.63573,0,49.63573,358.2678,85.30168,0.17238,31.62705,0,81,215.521
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,13.82656,13.82656,0,0,0,13.82656,0,0,1.776357E-15,0,0,14.55428,13.82656,0,0,65.07235,260.1931,0,14.55428,-14.55428,342.9262,81.64894,0.17238,15.20922,0,0,260.1931
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,64.79582,64.79582,81,0,22.761,64.79582,0,0,0,0,0,0,0,16.20418,15.39397,81.24377,245.6388,15.39397,0,15.39397,357.5302,85.12608,0.1724672,71.27541,0,81,245.6388
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,16.84021,16.84021,0,0,0,16.84021,45.96878,0,3.552714E-15,0,7.741237,17.72653,16.84021,0,0,65.84981,259.4934,0,9.985295,-9.985295,347.0048,82.62003,0.1724672,18.52423,6.192989,0,267.2346
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,89.63247,89.63247,81,0,22.761,89.63247,31.425,0,0,0,28.16701,9.086806,8.632466,0,0,76.94458,249.5081,19.0802,0,19.0802,365.1059,86.92979,0.1725498,98.59571,22.5336,81,277.6751
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,14.18137,14.18137,0,0,0,14.18137,401.1942,0,0,0,56.89483,14.92776,14.18137,0,0,57.86438,266.6803,41.96708,0,41.96708,404.9193,96.40917,0.1722188,15.59951,45.51587,0,323.5751
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,44.91135,44.91135,0,0,0,44.91135,123.4075,0,0,0,55.42398,47.27511,44.91135,0,0,15.8973,304.4507,8.148868,0,8.148868,412.65,98.24981,0.1721547,49.40249,44.33918,0,359.8746
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,73.28613,73.28613,37.49486,0,11.7542,73.28613,61.98097,0,0,0,45.42345,37.67502,35.79127,0,0,7.748435,311.7846,7.748435,0,7.748435,420.0009,100,0.1721883,80.61475,36.33876,81,357.2081
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,26.96632,26.96632,0,0,0,26.96632,241.703,36.79279,0,0,65.17839,28.3856,26.96632,0,0,0,318.7582,0,0,0,420.0009,100,0.1721883,29.66295,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,15.92708,15.92708,0,0,0,15.92708,454.2806,55.5883,0,0,72.35365,16.76535,15.92708,0,0,0,318.7582,0,0,0,420.0009,100,0.1721883,17.51979,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,82.55074,82.55074,20.25,0,7.39125,82.55074,124.129,36.88972,0,0,102.4694,65.57972,62.30074,0,0,0,318.7582,0,0,0,420.0009,100,0.1721883,90.80581,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,64.09993,64.09993,20.25,0,7.39125,64.09993,132.7885,38.95955,0,0,85.11736,46.15782,43.84993,0,0,0,318.7582,0,0,0,420.0009,100,0.1721883,70.50992,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,52.96951,52.96951,0,0,0,52.96951,105.5259,0.1391719,0,0,55.89655,55.75738,52.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.1721883,58.26646,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,59.75799,59.75799,0,0,0,59.75799,52.34053,0,7.105427E-15,0,31.27765,62.90314,59.75799,0,0,0,318.7582,0,31.6255,-31.6255,386.6646,92.06283,0.1721883,65.73379,25.02212,0,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,89.48683,89.48683,81,0,22.761,89.48683,5.417112,5.329071E-15,0,0,4.847601,8.933506,8.486831,0,0,35.13944,287.1327,0,4.085904,-4.085904,382.3577,91.03737,0.1721883,98.43552,3.878081,81,291.9803
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,53.42433,53.42433,0,0,0,53.42433,0,0,7.105427E-15,0,0,56.23614,53.42433,0,0,39.67933,283.0468,0,56.23614,-56.23614,323.0796,76.92357,0.1721883,58.76676,0,0,283.0468
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,12.99655,12.99655,0,0,0,12.99655,0,0,1.776357E-15,0,0,13.68058,12.99655,0,0,102.1639,226.8107,0,13.68058,-13.68058,308.659,73.4901,0.1721883,14.29621,0,0,226.8107
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,56.91491,56.91491,0,0,0,56.91491,0,0,7.105427E-15,0,0,59.91042,56.91491,0,0,117.3646,213.1301,0,59.91042,-59.91042,245.5079,58.45414,0.1721883,62.6064,0,0,213.1301
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,29.30336,29.30336,0,0,0,29.30336,0,0,3.552714E-15,0,0,30.84564,29.30336,0,0,183.9317,153.2197,0,30.84564,-30.84564,212.9937,50.71269,0.1721883,32.2337,0,0,153.2197
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,75.15104,75.15104,81,0,22.761,75.15104,0,0,0,0,0,0,0,5.848958,5.55651,218.2047,122.374,5.55651,0,5.55651,218.2651,51.96778,0.1722197,82.66615,0,81,122.374
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,30.90916,30.90916,81,0,22.761,30.90916,0,0,0,0,0,0,0,50.09084,47.58629,212.6481,127.3749,47.58629,0,47.58629,263.4094,62.7164,0.1724879,34.00008,0,81,127.3749
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,17.31897,17.31897,81,0,22.761,17.31897,0,0,0,0,0,0,0,63.68103,60.49698,165.0618,170.2026,60.49698,0,60.49698,320.8019,76.38125,0.1727897,19.05087,0,81,170.2026
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,39.62219,39.62219,81,0,22.761,39.62219,0,0,0,0,0,0,0,41.37781,39.30892,104.5649,224.6498,39.30892,0,39.30892,358.0936,85.26022,0.1730092,43.58441,0,81,224.6498
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.25595,260.0279,0,0,0,358.0936,85.26022,0.1730092,0,0,0,260.0279
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.25595,260.0279,0,0,0,358.0936,85.26022,0.1730092,0,0,0,260.0279
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,67.65598,67.65598,81,0,22.761,67.65598,0,0,0,0,0,0,0,13.34402,12.67682,65.25595,260.0279,12.67682,0,12.67682,370.1199,88.12361,0.1730799,74.42158,0,81,260.0279
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,32.17691,32.17691,0,0,0,32.17691,0,0,7.105427E-15,0,0,33.87043,32.17691,0,0,52.57913,271.437,0,33.87043,-33.87043,334.4173,79.62302,0.1730799,35.3946,0,0,271.437
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,65.45656,65.45656,81,0,22.761,65.45656,23.38913,0,0,0,15.30972,0,0,15.54344,14.76627,90.21294,237.5666,30.07599,0,30.07599,362.9499,86.41647,0.1732271,72.00221,12.24778,81,252.8763
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,3.855885,3.855885,0,0,0,3.855885,1186.58,0,0,0,45.75315,4.058826,3.855885,0,0,60.13695,264.635,41.69433,0,41.69433,402.5046,95.83424,0.1729008,4.241474,36.60252,0,310.3881
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,79.33141,79.33141,24.65586,0,8.505933,79.33141,95.79539,3.552714E-15,0,0,75.99582,57.5532,54.67554,0,0,18.44262,302.1599,18.44262,0,18.44262,420.0009,100,0.1728127,87.26454,60.79666,81,378.1557
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,23.93863,23.93863,0,0,0,23.93863,368.186,62.94012,0,0,88.13867,25.19855,23.93863,0,0,0,318.7582,0,0,0,420.0009,100,0.1728127,26.33249,70.51094,0,406.8969
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,87.2684,87.2684,20.25,0,7.39125,87.2684,134.3791,46.72477,0,0,117.2704,70.54568,67.0184,0,0,0,318.7582,0,0,0,420.0009,100,0.1728127,95.99524,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,64.12776,64.12776,20.25,0,7.39125,64.12776,183.9817,71.79622,0,0,117.9833,46.18712,43.87776,0,0,0,318.7582,0,0,0,420.0009,100,0.1728127,70.54054,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,39.90667,39.90667,0,0,0,39.90667,301.1168,78.15868,0,0,120.1657,42.00702,39.90667,0,0,0,318.7582,0,0,0,420.0009,100,0.1728127,43.89734,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,58.94098,58.94098,0,0,0,58.94098,163.2944,34.20419,0,0,96.24733,62.04314,58.94098,0,0,0,318.7582,0,0,0,420.0009,100,0.1728127,64.83508,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,47.21187,47.21187,0,0,0,47.21187,130.5381,11.93275,0,0,61.62946,49.69671,47.21187,0,0,0,318.7582,0,0,0,420.0009,100,0.1728127,51.93306,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,41.08573,41.08573,0,0,0,41.08573,152.3938,19.36397,0,0,62.61211,43.24814,41.08573,0,0,0,318.7582,0,0,0,420.0009,100,0.1728127,45.19431,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,96.75556,96.75556,71.71672,0,20.41233,96.75556,27.24047,3.552714E-15,0,0,26.35668,26.35668,25.03884,0,0,0,318.7582,0,0,0,420.0009,100,0.1728127,106.4311,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,50.34771,50.34771,0,0,0,50.34771,8.782487,0,7.105427E-15,0,4.421781,52.99759,50.34771,0,0,0,318.7582,0,48.57581,-48.57581,368.7975,87.80874,0.1728127,55.38248,3.537425,0,323.18
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.97312,270.1824,0,0,0,368.7975,87.80874,0.1728127,0,0,0,270.1824
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,50.25316,50.25316,0,0,0,50.25316,0,0,0,0,0,52.89807,50.25316,0,0,53.97312,270.1824,0,52.89807,-52.89807,313.038,74.53271,0.1728127,55.27848,0,0,270.1824
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,46.91034,46.91034,0,0,0,46.91034,0,0,7.105427E-15,0,0,49.3793,46.91034,0,0,112.7487,217.2843,0,49.3793,-49.3793,260.9876,62.13979,0.1728127,51.60137,0,0,217.2843
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,81.50935,81.50935,81,0,22.761,81.50935,0,0,0,0,0,0.5361562,0.5093484,0,0,167.6146,167.9051,0,0.5361562,-0.5361562,260.4225,62.00523,0.1728127,89.66029,0,81,167.9051
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,30.12024,30.12024,81,0,22.761,30.12024,0,7.105427E-15,0,0,0,0,0,50.87975,48.33577,168.2104,167.3689,48.33577,0,48.33577,306.2778,72.92314,0.1730808,33.13227,0,81,167.3689
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,50.54116,50.54116,81,0,22.761,50.54116,0,0,0,0,0,0,0,30.45884,28.9359,119.8746,210.8711,28.9359,0,28.9359,333.7288,79.45908,0.1732407,55.59527,0,81,210.8711
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,25.57077,25.57077,81,0,22.761,25.57077,0,0,0,0,0,0,0,55.42923,52.65777,90.9387,236.9134,52.65777,0,52.65777,383.6844,91.35324,0.1735306,28.12784,0,81,236.9134
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,21.98733,21.98733,0,0,0,21.98733,0,0,3.552714E-15,0,0,23.14455,21.98733,0,0,38.28093,284.3054,0,23.14455,-23.14455,359.2879,85.54456,0.1735306,24.18606,0,0,284.3054
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,68.21586,68.21586,81,0,22.761,68.21586,0,1.776357E-15,0,0,0,0,0,12.78414,12.14493,63.9971,261.1608,12.14493,0,12.14493,370.8096,88.28781,0.1735973,75.03745,0,81,261.1608
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,9.221392,9.221392,0,0,0,9.221392,0,0,1.776357E-15,0,0,9.706728,9.221392,0,0,51.85217,272.0913,0,9.706728,-9.706728,360.5778,85.85168,0.1735973,10.14353,0,0,272.0913
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,119.5544,119.5544,81,0,22.761,119.5544,0,0,0,0,0,40.58356,38.55438,0,0,62.63742,262.3846,0,40.58356,-40.58356,317.799,75.66626,0.1735973,131.5098,0,81,262.3846
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,32.11184,32.11184,81,0,22.761,32.11184,0,0,0,0,0,0,0,48.88816,46.44376,107.7303,221.801,46.44376,0,46.44376,361.8593,86.15681,0.1738516,35.32302,0,81,221.801
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,28.39685,28.39685,0,0,0,28.39685,49.36198,0,0,0,14.01725,29.89142,28.39685,0,0,61.28651,263.6004,0,15.87417,-15.87417,345.1265,82.17281,0.1738516,31.23654,11.2138,0,277.6176
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,118.7197,118.7197,81,0,22.761,118.7197,25.05503,0,1.421085E-14,0,29.74524,39.7049,37.71965,0,0,78.92448,247.7262,0,9.959653,-9.959653,334.6281,79.6732,0.1738516,130.5916,23.79619,81,277.4714
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,7.173748,7.173748,60.20594,0,17.5001,7.173748,552.1545,0,0,0,39.61017,0,0,53.0322,50.38058,89.99076,237.7665,89.99076,0,89.99076,420.0009,100,0.1736548,7.891123,31.68814,81,277.3767
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,56.8892,56.8892,0,0,0,56.8892,129.9356,14.03595,0,0,73.91933,59.88337,56.8892,0,0,0,318.7582,0,0,0,420.0009,100,0.1736548,62.57812,59.13546,0,392.6776
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,68.98595,68.98595,20.25,0,7.39125,68.98595,151.1932,53.00104,0,0,104.302,51.301,48.73595,0,0,0,318.7582,0,0,0,420.0009,100,0.1736548,75.88454,83.44164,81,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,49.21181,49.21181,0,0,0,49.21181,195.3822,44.34922,0,0,96.15113,51.80191,49.21181,0,0,0,318.7582,0,0,0,420.0009,100,0.1736548,54.13299,76.92091,0,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,31.7879,31.7879,0,0,0,31.7879,327.9117,70.77528,0,0,104.2362,33.46095,31.7879,0,0,0,318.7582,0,0,0,420.0009,100,0.1736548,34.96669,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,42.93288,42.93288,0,0,0,42.93288,161.8859,24.30977,0,0,69.50228,45.19251,42.93288,0,0,0,318.7582,0,0,0,420.0009,100,0.1736548,47.22617,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,38.78528,38.78528,0,0,0,38.78528,166.969,23.93279,0,0,64.7594,40.82661,38.78528,0,0,0,318.7582,0,0,0,420.0009,100,0.1736548,42.66381,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1736548,0,25.85543,0,351.0775
