Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,68.38308,68.38308,52.2063,0,15.4762,68.38308,24.90117,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1736548,75.22138,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,61.87135,61.87135,0,0,0,61.87135,8.763203,0,7.105427E-15,0,5.421912,65.12773,61.87135,0,0,0,318.7582,0,59.70582,-59.70582,357.0654,85.0154,0.1736548,68.05848,4.337529,0,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,68.12776,68.12776,81,0,22.761,68.12776,0,1.776357E-15,0,0,0,0,0,12.87224,12.22863,66.3398,259.0524,12.22863,0,12.22863,368.6665,87.77756,0.1737214,74.94054,0,81,259.0524
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,48.99062,48.99062,0,0,0,48.99062,0,0,0,0,0,51.56907,48.99062,0,0,54.11117,270.0582,0,51.56907,-51.56907,314.3079,74.83507,0.1737214,53.88968,0,0,270.0582
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.4101,218.4891,0,0,0,314.3079,74.83507,0.1737214,0,0,0,218.4891
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,49.17873,49.17873,0,0,0,49.17873,0,0,7.105427E-15,0,0,51.76708,49.17873,0,0,111.4101,218.4891,0,51.76708,-51.76708,259.7406,61.84288,0.1737214,54.0966,0,0,218.4891
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,27.06507,27.06507,0,0,0,27.06507,0,0,3.552714E-15,0,0,28.48954,27.06507,0,0,168.9291,166.722,0,28.48954,-28.48954,229.71,54.69275,0.1737214,29.77157,0,0,166.722
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,41.99303,41.99303,0,0,0,41.99303,0,0,7.105427E-15,0,0,44.20319,41.99303,0,0,200.5842,138.2325,0,44.20319,-44.20319,183.1158,43.5989,0.1737214,46.19233,0,0,138.2325
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,62.23772,62.23772,0,0,0,62.23772,0,0,7.105427E-15,0,0,65.51339,62.23772,0,0,249.6988,94.0293,0,65.51339,-65.51339,114.0586,27.15675,0.1737214,68.46149,0,0,94.0293
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,65.65123,65.65123,81,0,22.761,65.65123,0,0,0,0,0,0,0,15.34877,14.58133,322.4915,28.51591,14.58133,0,14.58133,127.8916,30.45033,0.1738008,72.21635,0,81,28.51591
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,66.39809,66.39809,81,0,22.761,66.39809,0,0,0,0,0,0,0,14.60191,13.87181,307.9101,41.63911,13.87181,0,13.87181,141.0516,33.58365,0.1738762,73.0379,0,81,41.63911
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,37.06304,37.06304,81,0,22.761,37.06304,0,0,0,0,0,0,0,43.93696,41.74011,294.0383,54.12374,41.74011,0,41.74011,180.6497,43.01176,0.1741025,40.76935,0,81,54.12374
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,17.33292,17.33292,81,0,22.761,17.33292,0,0,0,0,0,0,0,63.66708,60.48373,252.2982,91.68984,60.48373,0,60.48373,238.0296,56.67361,0.1743926,19.06621,0,81,91.68984
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,69.26797,69.26797,81,0,22.761,69.26797,0,-1.776357E-15,0,0,0,0,0,11.73204,11.14543,191.8145,146.1252,11.14543,0,11.14543,248.6031,59.1911,0.1744525,76.19476,0,81,146.1252
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,14.34964,14.34964,81,0,22.761,14.34964,101.3889,0,0,0,14.54895,0,0,66.65035,63.31784,180.6691,156.1561,77.86679,0,77.86679,322.4741,76.77938,0.1746067,15.78461,11.63916,81,170.705
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,9.394505,9.394505,72.19652,0,20.53372,9.394505,459.2083,7.105427E-15,0,0,43.14034,0,0,62.80201,59.66191,102.8023,226.2362,102.8023,0,102.8023,420.0009,100,0.1744597,10.33395,34.51227,81,269.3765
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,75.46686,0,0,75.46686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1744597,0,60.37349,0,394.2251
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,28.46058,28.46058,0,0,0,28.46058,273.3876,47.84919,0,0,77.8077,29.95851,28.46058,0,0,0,318.7582,0,0,0,420.0009,100,0.1744597,31.30664,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1744597,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,28.93856,28.93856,0,0,0,28.93856,438.1039,96.31934,0,0,126.781,30.46165,28.93856,0,0,0,318.7582,0,0,0,420.0009,100,0.1744597,31.83242,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,41.05989,41.05989,0,0,0,41.05989,303.2091,81.27638,0,0,124.4973,43.22094,41.05989,0,0,0,318.7582,0,0,0,420.0009,100,0.1744597,45.16588,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1744597,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,79.08929,79.08929,20.25,0,7.39125,79.08929,91.57259,10.48801,0,0,72.42412,61.9361,58.8393,0,0,0,318.7582,0,0,0,420.0009,100,0.1744597,86.99822,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,49.19269,49.19269,0,0,0,49.19269,80.88432,0,7.105427E-15,0,39.78917,51.78178,49.19269,0,0,0,318.7582,0,11.99261,-11.99261,407.3595,96.99017,0.1744597,54.11196,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,87.04295,87.04295,81,0,22.761,87.04295,18.73264,0,0,0,16.30544,6.361003,6.042953,0,0,13.32512,306.7656,9.944442,0,9.944442,416.7936,99.23638,0.1745001,95.74725,13.04436,81,323.0711
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,37.80993,37.80993,0,0,0,37.80993,14.10565,0,7.105427E-15,0,5.333337,39.79993,37.80993,0,0,3.38068,315.7156,0,34.46659,-34.46659,380.4627,90.58617,0.1745001,41.59093,4.26667,0,321.049
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,65.1275,65.1275,81,0,22.761,65.1275,0,0,0,0,0,0,0,15.87249,15.07887,41.6769,281.249,15.07887,0,15.07887,394.7677,93.99213,0.1745804,71.64026,0,81,281.249
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,46.15177,46.15177,0,0,0,46.15177,0,0,0,0,0,48.58081,46.15177,0,0,26.59802,294.82,0,48.58081,-48.58081,343.5591,81.79961,0.1745804,50.76694,0,0,294.82
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.771834,1.771834,0,0,0,1.771834,0,0,2.220446E-16,0,0,1.865089,1.771834,0,0,80.5767,246.2392,0,1.865089,-1.865089,341.5931,81.33153,0.1745804,1.949018,0,0,246.2392
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,57.11972,57.11972,0,0,0,57.11972,0,0,7.105427E-15,0,0,60.12602,57.11972,0,0,82.64902,244.3741,0,60.12602,-60.12602,278.2147,66.24146,0.1745804,62.83169,0,0,244.3741
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,40.99509,40.99509,0,0,0,40.99509,0,0,0,0,0,43.15273,40.99509,0,0,149.4557,184.2481,0,43.15273,-43.15273,232.7277,55.41125,0.1745804,45.0946,0,0,184.2481
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.4032,141.0954,0,0,0,232.7277,55.41125,0.1745804,0,0,0,141.0954
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.4032,141.0954,0,0,0,232.7277,55.41125,0.1745804,0,0,0,141.0954
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,40.08223,40.08223,0,0,0,40.08223,0,0,0,0,0,42.19183,40.08223,0,0,197.4032,141.0954,0,42.19183,-42.19183,188.2536,44.82221,0.1745804,44.09046,0,0,141.0954
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,16.97338,16.97338,0,0,0,16.97338,0,0,0,0,0,17.86672,16.97338,0,0,244.283,98.90354,0,17.86672,-17.86672,169.4205,40.33813,0.1745804,18.67072,0,0,98.90354
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,11.33371,11.33371,0,0,0,11.33371,0,0,0,0,0,11.93022,11.33371,0,0,264.1349,81.03682,0,11.93022,-11.93022,156.8449,37.34396,0.1745804,12.46708,0,0,81.03682
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,8.921453,8.921453,0,0,0,8.921453,0,0,1.776357E-15,0,0,9.391003,8.921453,0,0,277.3907,69.1066,0,9.391003,-9.391003,146.9459,34.98706,0.1745804,9.813598,0,0,69.1066
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.8251,59.7156,0,0,0,146.9459,34.98706,0.1745804,0,0,0,59.7156
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,23.19214,23.19214,0,0,0,23.19214,85.09405,3.552714E-15,0,0,19.73513,24.41278,23.19214,0,0,287.8251,59.7156,0,4.677649,-4.677649,142.0153,33.81309,0.1745804,25.51136,15.78811,0,79.45073
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,41.14058,41.14058,0,0,0,41.14058,93.25575,0,0,0,38.36596,43.30588,41.14058,0,0,293.0225,55.03795,0,4.939917,-4.939917,136.8081,32.5733,0.1745804,45.25464,30.69277,0,93.40391
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,81.07031,81.07031,81,0,22.761,81.07031,96.26653,0,0,0,78.04357,0.07401263,0.070312,0,0,298.5113,50.09803,77.96956,0,77.96956,210.7766,50.18479,0.174732,89.17735,62.43486,81,128.1416
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,15.89167,15.89167,81,0,22.761,15.89167,505.3151,0,0,0,80.30299,0,0,65.10833,61.85291,220.5418,120.2706,142.1559,0,142.1559,345.6375,82.29448,0.1743946,17.48083,64.24239,81,200.5736
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,56.53975,56.53975,0,0,0,56.53975,180.5897,0,0,0,102.105,59.51553,56.53975,0,0,78.38586,248.211,42.58944,0,42.58944,386.0414,91.91443,0.1740724,62.19373,81.68397,0,350.3159
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,10.7562,10.7562,0,0,0,10.7562,898.7574,49.55339,0,0,96.67212,11.32231,10.7562,0,0,35.79642,286.5414,35.79642,0,35.79642,420.0009,100,0.1738025,11.83182,77.33769,0,383.2136
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1738025,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,3.951597,3.951597,0,0,0,3.951597,2408.09,90.99844,0,0,95.15802,4.159576,3.951597,0,0,0,318.7582,0,0,0,420.0009,100,0.1738025,4.346757,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,74.15733,74.15733,21.06378,0,7.597136,74.15733,75.36403,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1738025,81.57307,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.4644603,0.4644603,0,0,0,0.4644603,5674.403,25.86645,0,0,26.35535,0.4889056,0.4644603,0,0,0,318.7582,0,0,0,420.0009,100,0.1738025,0.5109063,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,90.4139,90.4139,74.86998,0,21.21011,90.4139,18.0968,3.552714E-15,0,0,16.36202,16.36202,15.54392,0,0,0,318.7582,0,0,0,420.0009,100,0.1738025,99.45529,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,79.97243,79.97243,76.08604,0,21.51777,79.97243,5.115432,2.664535E-15,0,0,4.090935,4.090935,3.886388,0,0,0,318.7582,0,0,0,420.0009,100,0.1738025,87.96967,3.272748,81,322.8492
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1738025,0,0,0,318.7582
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,42.05873,42.05873,0,0,0,42.05873,0,0,7.105427E-15,0,0,44.27234,42.05873,0,0,0,318.7582,0,44.27234,-44.27234,373.3337,88.88879,0.1738025,46.2646,0,0,318.7582
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,43.25196,43.25196,0,0,0,43.25196,0,0,0,0,0,45.52838,43.25196,0,0,49.19149,274.4859,0,45.52838,-45.52838,325.3426,77.46236,0.1738025,47.57716,0,0,274.4859
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,22.98588,22.98588,0,0,0,22.98588,0,0,0,0,0,24.19566,22.98588,0,0,99.77858,228.9575,0,24.19566,-24.19566,299.8381,71.38988,0.1738025,25.28447,0,0,228.9575
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.6627,204.7618,0,0,0,299.8381,71.38988,0.1738025,0,0,0,204.7618
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,84.13869,84.13869,81,0,22.761,84.13869,0,0,0,0,0,3.303891,3.138697,0,0,126.6627,204.7618,0,3.303891,-3.303891,296.3555,70.56069,0.1738025,92.55257,0,81,204.7618
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,17.4021,17.4021,81,0,22.761,17.4021,0,0,0,0,0,0,0,63.5979,60.41801,130.3336,201.4579,60.41801,0,60.41801,353.673,84.2077,0.1740866,19.14231,0,81,201.4579
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,24.08459,24.08459,0,0,0,24.08459,0,0,3.552714E-15,0,0,25.3522,24.08459,0,0,69.91563,255.8342,0,25.3522,-25.3522,326.9495,77.84496,0.1740866,26.49305,0,0,255.8342
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,51.10406,51.10406,0,0,0,51.10406,0,0,7.105427E-15,0,0,53.79375,51.10406,0,0,98.08474,230.482,0,53.79375,-53.79375,270.2459,64.34413,0.1740866,56.21447,0,0,230.482
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,52.86951,52.86951,0,0,0,52.86951,0,0,0,0,0,55.65211,52.86951,0,0,157.8556,176.6882,0,55.65211,-55.65211,211.5834,50.3769,0.1740866,58.15646,0,0,176.6882
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,28.89467,28.89467,0,0,0,28.89467,0,0,3.552714E-15,0,0,30.41545,28.89467,0,0,219.6913,121.0361,0,30.41545,-30.41545,179.5227,42.74342,0.1740866,31.78414,0,0,121.0361
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,32.22955,32.22955,0,0,0,32.22955,0,0,0,0,0,33.92584,32.22955,0,0,253.4862,90.62065,0,33.92584,-33.92584,143.7617,34.22892,0.1740866,35.45251,0,0,90.62065
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,19.30466,19.30466,0,0,0,19.30466,125.2769,0,0,0,24.18428,20.32069,19.30466,0,0,291.1816,56.69481,3.863592,0,3.863592,147.4271,35.10161,0.1740576,21.23512,19.34743,0,80.87909
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,48.08192,48.08192,0,0,0,48.08192,110.8013,0,0,0,53.27537,50.61255,48.08192,0,0,287.318,60.17204,2.662826,0,2.662826,149.9532,35.70308,0.1740375,52.89011,42.6203,0,113.4474
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,15.10892,15.10892,0,0,0,15.10892,548.9285,0,0,0,82.93716,15.90412,15.10892,0,0,284.6552,62.56858,67.03304,0,67.03304,213.5464,50.84427,0.1735351,16.61981,66.34972,0,145.5057
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,39.31962,39.31962,0,0,0,39.31962,243.431,0,0,0,95.71615,41.38908,39.31962,0,0,217.6221,122.8983,54.32708,0,54.32708,265.0855,63.11548,0.17313,43.25158,76.57292,0,218.6145
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,70.7998,70.7998,81,0,22.761,70.7998,177.2085,0,0,0,125.4633,0,0,10.20019,9.690183,163.2951,171.7927,135.1535,0,135.1535,393.3034,93.64348,0.17286,77.87979,100.3706,81,297.256
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,54.84869,54.84869,0,0,0,54.84869,223.303,36.60173,0,0,122.4788,57.73547,54.84869,0,0,28.14158,293.4308,28.14158,0,28.14158,420.0009,100,0.1726524,60.33356,97.98302,0,415.9096
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,41.7906,41.7906,0,0,0,41.7906,245.07,58.4261,0,0,102.4162,43.9901,41.7906,0,0,0,318.7582,0,0,0,420.0009,100,0.1726524,45.96966,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,45.11711,45.11711,0,0,0,45.11711,175.8409,31.84262,0,0,79.33431,47.4917,45.11711,0,0,0,318.7582,0,0,0,420.0009,100,0.1726524,49.62882,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,44.27195,44.27195,0,0,0,44.27195,70.51385,0,0,0,31.21786,46.60205,44.27195,0,0,0,318.7582,0,15.38419,-15.38419,403.7845,96.13897,0.1726524,48.69914,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,56.90238,56.90238,0,0,0,56.90238,70.56548,0,0,0,40.15344,59.89725,56.90238,0,0,17.09355,303.374,0,19.7438,-19.7438,382.9727,91.18379,0.1726524,62.59262,32.12275,0,343.5275
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,21.16647,21.16647,0,0,0,21.16647,81.04678,0,3.552714E-15,0,17.15474,22.28049,21.16647,0,0,39.03111,283.6302,0,5.125752,-5.125752,377.5697,89.89736,0.1726524,23.28312,13.72379,0,300.785
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,66.29251,66.29251,81,0,22.761,66.29251,4.959704,0,0,0,3.287912,0,0,14.70749,13.97212,44.72638,278.5045,17.26003,0,17.26003,393.944,93.796,0.172739,72.92176,2.63033,81,281.7924
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,43.96788,43.96788,0,0,0,43.96788,0,0,0,0,0,46.28198,43.96788,0,0,27.46635,294.0385,0,46.28198,-46.28198,345.1585,82.18043,0.172739,48.36467,0,0,294.0385
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,53.74669,53.74669,0,0,0,53.74669,0,0,7.105427E-15,0,0,56.57546,53.74669,0,0,78.89078,247.7565,0,56.57546,-56.57546,285.5227,67.98146,0.172739,59.12135,0,0,247.7565
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,57.73599,57.73599,0,0,0,57.73599,0,0,7.105427E-15,0,0,60.77473,57.73599,0,0,141.7524,191.1811,0,60.77473,-60.77473,221.4605,52.72859,0.172739,63.50959,0,0,191.1811
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,4.846428,4.846428,0,0,0,4.846428,0,0,0,0,0,5.101503,4.846428,0,0,209.2799,130.4063,0,5.101503,-5.101503,216.0831,51.44825,0.172739,5.33107,0,0,130.4063
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,12.0847,12.0847,0,0,0,12.0847,0,0,0,0,0,12.72073,12.0847,0,0,214.9482,125.3048,0,12.72073,-12.72073,202.6742,48.25567,0.172739,13.29317,0,0,125.3048
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,4.164689,4.164689,0,0,0,4.164689,0,0,8.881784E-16,0,0,4.383883,4.164689,0,0,229.0824,112.5841,0,4.383883,-4.383883,198.0532,47.15543,0.172739,4.581157,0,0,112.5841
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,77.41929,77.41929,81,0,22.761,77.41929,0,0,0,0,0,0,0,3.580708,3.401672,233.9533,108.2002,3.401672,0,3.401672,201.2803,47.92379,0.1727569,85.16122,0,81,108.2002
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,57.75257,57.75257,81,0,22.761,57.75257,0,0,0,0,0,0,0,23.24743,22.08506,230.5517,111.2617,22.08506,0,22.08506,222.2321,52.91229,0.1728728,63.52783,0,81,111.2617
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,15.50856,15.50856,81,0,22.761,15.50856,0,0,0,0,0,0,0,65.49143,62.21687,208.4666,131.1383,62.21687,0,62.21687,281.2561,66.96561,0.1731413,17.05942,0,81,131.1383
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,44.64031,44.64031,81,0,22.761,44.64031,0,0,0,0,0,0,0,36.35969,34.5417,146.2497,187.1335,34.5417,0,34.5417,314.0253,74.76778,0.1733212,49.10434,0,81,187.1335
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,64.64773,64.64773,81,0,22.761,64.64773,0,0,0,0,0,0,0,16.35227,15.53466,111.708,218.221,15.53466,0,15.53466,328.7628,78.27669,0.1734019,71.1125,0,81,218.221
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,14.09883,14.09883,81,0,22.761,14.09883,0,0,0,0,0,0,0,66.90117,63.55611,96.17339,232.2022,63.55611,0,63.55611,389.0574,92.63252,0.1736579,15.50871,0,81,232.2022
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,32.61728,289.4027,23.63072,0,23.63072,411.4754,97.97015,0.1734846,0,18.90458,0,313.0334
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,31.65262,31.65262,0,0,0,31.65262,164.0078,9.607649,0,0,51.91275,33.31855,31.65262,0,0,8.986552,310.6703,8.986552,0,8.986552,420.0009,100,0.1734188,34.81788,41.5302,0,362.5831
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,85.20966,0,0,85.20966,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1734188,0,68.16772,0,403.9679
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1734188,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1734188,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1734188,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,113.2375,113.2375,44.53754,0,13.536,113.2375,101.1035,42.1713,0,0,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1734188,124.5613,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,28.20934,28.20934,0,0,0,28.20934,351.8697,69.56607,0,0,99.26012,29.69404,28.20934,0,0,0,318.7582,0,0,0,420.0009,100,0.1734188,31.03028,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,20.15361,20.15361,0,0,0,20.15361,406.942,60.79918,0,0,82.0135,21.21432,20.15361,0,0,0,318.7582,0,0,0,420.0009,100,0.1734188,22.16897,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,48.30419,48.30419,0,0,0,48.30419,111.4197,2.973862,0,0,53.82038,50.84652,48.30419,0,0,0,318.7582,0,0,0,420.0009,100,0.1734188,53.13461,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,24.01872,24.01872,0,0,0,24.01872,97.0194,0,0,0,23.30282,25.28286,24.01872,0,0,0,318.7582,0,1.980044,-1.980044,417.9137,99.50306,0.1734188,26.42059,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,3.866709,3.866709,0,0,0,3.866709,100.6971,0,4.440892E-16,0,3.893663,4.07022,3.866709,0,0,2.200049,316.7782,0,0.1765562,-0.1765562,417.7276,99.45875,0.1734188,4.253379,3.114931,0,320.6718
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,93.56245,93.56245,81,0,22.761,93.56245,0,0,0,0,0,13.22362,12.56244,0,0,2.396223,316.6016,0,13.22362,-13.22362,403.7887,96.13996,0.1734188,102.9187,0,81,316.6016
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,72.14812,72.14812,81,0,22.761,72.14812,0,0,0,0,0,0,0,8.851885,8.40929,17.08914,303.378,8.40929,0,8.40929,411.7664,98.03943,0.1734623,79.36293,0,81,303.378
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,8.882933,8.882933,0,0,0,8.882933,0,0,1.776357E-15,0,0,9.350455,8.882933,0,0,8.679848,310.9464,0,9.350455,-9.350455,401.9102,95.6927,0.1734623,9.771225,0,0,310.9464
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,42.80775,42.80775,0,0,0,42.80775,0,0,7.105427E-15,0,0,45.06079,42.80775,0,0,19.06924,301.5959,0,45.06079,-45.06079,354.4119,84.38362,0.1734623,47.08853,0,0,301.5959
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,27.71105,27.71105,0,0,0,27.71105,0,0,3.552714E-15,0,0,29.16953,27.71105,0,0,69.13679,256.5351,0,29.16953,-29.16953,323.6646,77.06284,0.1734623,30.48215,0,0,256.5351
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,23.70794,23.70794,0,0,0,23.70794,0,0,0,0,0,24.95573,23.70794,0,0,101.5474,227.3656,0,24.95573,-24.95573,297.3589,70.7996,0.1734623,26.07874,0,0,227.3656
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,8.358682,8.358682,0,0,0,8.358682,0,0,1.776357E-15,0,0,8.798613,8.358682,0,0,129.276,202.4099,0,8.798613,-8.798613,288.0844,68.59137,0.1734623,9.194551,0,0,202.4099
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,31.7989,31.7989,0,0,0,31.7989,0,0,3.552714E-15,0,0,33.47252,31.7989,0,0,139.0522,193.6113,0,33.47252,-33.47252,252.8012,60.19064,0.1734623,34.97879,0,0,193.6113
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,30.91561,30.91561,0,0,0,30.91561,0,0,3.552714E-15,0,0,32.54275,30.91561,0,0,176.2439,160.1387,0,32.54275,-32.54275,218.4981,52.02326,0.1734623,34.00717,0,0,160.1387
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,14.28646,14.28646,0,0,0,14.28646,0,0,1.776357E-15,0,0,15.03837,14.28646,0,0,212.4025,127.596,0,15.03837,-15.03837,202.6463,48.24902,0.1734623,15.7151,0,0,127.596
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,45.13309,45.13309,0,0,0,45.13309,0,0,7.105427E-15,0,0,47.50852,45.13309,0,0,229.1118,112.5576,0,47.50852,-47.50852,152.5679,36.32562,0.1734623,49.6464,0,0,112.5576
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,19.49997,19.49997,0,0,0,19.49997,0,0,3.552714E-15,0,0,20.52629,19.49997,0,0,281.899,65.04909,0,20.52629,-20.52629,130.9313,31.17406,0.1734623,21.44997,0,0,65.04909
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,17.5608,17.5608,0,0,0,17.5608,119.938,0,0,0,21.06208,18.48506,17.5608,0,0,304.706,44.5228,2.57702,0,2.57702,133.3761,31.75615,0.1734434,19.31688,16.84966,0,65.58488
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,45.46183,45.46183,0,0,0,45.46183,121.4601,0,0,0,55.21798,47.85456,45.46183,0,0,302.129,46.84212,7.363418,0,7.363418,140.3616,33.41937,0.1733895,50.00802,44.17439,0,102.0601
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,26.54655,26.54655,0,0,0,26.54655,296.2206,0,0,0,78.63632,27.94373,26.54655,0,0,294.7656,53.46919,50.69259,0,50.69259,188.4529,44.86964,0.1730196,29.2012,62.90906,0,132.1055
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,53.00267,53.00267,0,0,0,53.00267,196.9518,0,0,0,104.3897,55.79229,53.00267,0,0,244.073,99.09252,48.59742,0,48.59742,234.5564,55.84665,0.1726663,58.30294,83.51176,0,203.4822
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,30.86385,30.86385,0,0,0,30.86385,353.5321,0,0,0,109.1136,32.48827,30.86385,0,0,195.4756,142.8302,76.62537,0,76.62537,307.2496,73.15453,0.1721123,33.95024,87.29092,0,251.9438
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,103.5552,103.5552,81,0,22.761,103.5552,98.74685,0,0,0,102.2575,23.74227,22.55515,0,0,118.8502,211.793,78.51518,0,78.51518,381.7357,90.88927,0.1720897,113.9107,81.80596,81,314.0505
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,15.01986,15.01986,0,0,0,15.01986,808.0312,65.21978,0,0,121.3652,15.81038,15.01986,0,0,40.33503,282.4567,40.33503,0,40.33503,420.0009,100,0.1718005,16.52185,97.09216,0,403.8219
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,52.53828,52.53828,0,0,0,52.53828,208.9878,54.49514,0,0,109.7986,55.30346,52.53828,0,0,0,318.7582,0,0,0,420.0009,100,0.1718005,57.79211,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,64.77612,64.77612,20.25,0,7.39125,64.77612,121.443,31.79644,0,0,78.66604,46.8696,44.52612,0,0,0,318.7582,0,0,0,420.0009,100,0.1718005,71.25374,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,56.41676,56.41676,0,0,0,56.41676,104.2517,0,0,0,58.81544,59.38606,56.41676,0,0,0,318.7582,0,0.5706189,-0.5706189,419.3994,99.85679,0.1718005,62.05844,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,73.12275,73.12275,39.58511,0,12.28303,73.12275,49.14585,0,0,0,35.9368,35.30278,33.53764,0,0,0.634021,318.1876,0.634021,0,0.634021,420.0009,100,0.171803,80.43503,28.74944,81,354.1244
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,55.14685,55.14685,0,0,0,55.14685,8.188869,0,0,0,4.515903,58.04932,55.14685,0,0,0,318.7582,0,53.53341,-53.53341,363.5717,86.56451,0.171803,60.66154,3.612723,0,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,144.4987,144.4987,81,0,22.761,144.4987,0,0,0,9.248519,0,66.84069,63.49865,0,0,59.48157,265.2248,0,66.84069,-66.84069,293.1154,69.78924,0.171803,158.9485,0,81,265.2248
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,112.1413,112.1413,81,0,22.761,112.1413,0,0,0,0,0,32.78029,31.14128,0,0,133.749,198.3841,0,32.78029,-32.78029,258.5619,61.56224,0.171803,123.3554,0,81,198.3841
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,61.71132,61.71132,81,0,22.761,61.71132,0,0,0,0,0,0,0,19.28868,18.32425,170.1716,165.6038,18.32425,0,18.32425,275.9458,65.70126,0.1718977,67.88245,0,81,165.6038
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,52.5848,52.5848,81,0,22.761,52.5848,0,0,0,0,0,0,0,28.4152,26.99444,151.8473,182.0957,26.99444,0,26.99444,301.555,71.79867,0.1720369,57.84328,0,81,182.0957
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,31.24135,31.24135,81,0,22.761,31.24135,0,0,0,0,0,0,0,49.75865,47.27071,124.8529,206.3907,47.27071,0,47.27071,346.4,82.47601,0.17228,34.36549,0,81,206.3907
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,53.87249,53.87249,0,0,0,53.87249,0,0,0,0,0,56.70788,53.87249,0,0,77.58215,248.9343,0,56.70788,-56.70788,286.6246,68.24382,0.17228,59.25974,0,0,248.9343
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,18.37519,18.37519,0,0,0,18.37519,0,0,3.552714E-15,0,0,19.34231,18.37519,0,0,140.5909,192.2264,0,19.34231,-19.34231,266.236,63.3894,0.17228,20.21271,0,0,192.2264
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,34.91861,34.91861,0,0,0,34.91861,0,0,0,0,0,36.75644,34.91861,0,0,162.0824,172.8841,0,36.75644,-36.75644,227.4913,54.1645,0.17228,38.41047,0,0,172.8841
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,43.24162,43.24162,0,0,0,43.24162,0,0,7.105427E-15,0,0,45.51749,43.24162,0,0,202.9228,136.1277,0,45.51749,-45.51749,179.5117,42.74079,0.17228,47.56578,0,0,136.1277
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,11.27078,11.27078,0,0,0,11.27078,0,0,1.776357E-15,0,0,11.86398,11.27078,0,0,253.4978,90.61018,0,11.86398,-11.86398,167.006,39.76324,0.17228,12.39786,0,0,90.61018
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,28.89811,28.89811,0,0,0,28.89811,0,0,3.552714E-15,0,0,30.41906,28.89811,0,0,266.68,78.7462,0,30.41906,-30.41906,134.9415,32.12885,0.17228,31.78792,0,0,78.7462
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,5.004508,5.004508,0,0,0,5.004508,0,0,8.881784E-16,0,0,5.267903,5.004508,0,0,300.479,48.32714,0,5.267903,-5.267903,129.3886,30.80675,0.17228,5.504959,0,0,48.32714
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,23.83755,23.83755,0,0,0,23.83755,70.13271,0,0,0,16.71791,25.09215,23.83755,0,0,306.3322,43.05924,0,8.374238,-8.374238,120.5614,28.70503,0.17228,26.2213,13.37433,0,59.77715
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,51.78445,51.78445,81,0,22.761,51.78445,89.14145,0,0,0,46.16142,0,0,29.21554,27.75477,315.6369,34.685,73.91618,0,73.91618,190.6844,45.40096,0.1724597,56.9629,36.92913,81,80.84641
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,59.44044,59.44044,81,0,22.761,59.44044,106.7188,0,0,0,63.43415,0,0,21.55956,20.48159,241.7207,101.2096,83.91573,0,83.91573,270.2939,64.35555,0.1725671,65.38448,50.74732,81,164.6437
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,11.50891,11.50891,81,0,22.761,11.50891,647.8187,0,0,0,74.55686,0,0,69.49109,66.01654,157.805,176.7337,140.5734,0,140.5734,403.6535,96.10779,0.1722727,12.6598,59.64549,81,251.2906
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,29.78398,29.78398,0,0,0,29.78398,248.8947,25.54758,0,0,74.13074,31.35156,29.78398,0,0,17.2316,303.2498,17.2316,0,17.2316,420.0009,100,0.1721511,32.76238,59.3046,0,377.3805
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,59.00644,59.00644,0,0,0,59.00644,53.60962,0,7.105427E-15,0,31.63313,62.11204,59.00644,0,0,0,318.7582,0,30.47892,-30.47892,387.8732,92.35059,0.1721511,64.90708,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,48.2677,0,0,82.13316,0,0,0,0,33.86546,288.2793,33.86546,0,33.86546,420.0009,100,0.1719126,0,65.70653,0,370.4125
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,28.71166,28.71166,0,0,0,28.71166,212.1303,30.68334,0,0,60.90614,30.2228,28.71166,0,0,0,318.7582,0,0,0,420.0009,100,0.1719126,31.58282,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,7.871669,7.871669,0,0,0,7.871669,760.2496,51.55836,0,0,59.84433,8.285967,7.871669,0,0,0,318.7582,0,0,0,420.0009,100,0.1719126,8.658835,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1719126,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,20.67984,20.67984,0,0,0,20.67984,95.85189,0,0,0,19.82202,21.76825,20.67984,0,0,0,318.7582,0,1.946235,-1.946235,417.9493,99.51154,0.1719126,22.74782,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,57.06301,57.06301,0,0,0,57.06301,9.436905,0,7.105427E-15,0,5.384983,60.06633,57.06301,0,0,2.162483,316.812,0,54.68135,-54.68135,360.3101,85.78796,0.1719126,62.76932,4.307986,0,322.197
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,29.5004,29.5004,0,0,0,29.5004,0,0,3.552714E-15,0,0,31.05305,29.5004,0,0,62.91954,262.1306,0,31.05305,-31.05305,327.5773,77.99445,0.1719126,32.45044,0,0,262.1306
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,12.2747,12.2747,0,0,0,12.2747,0,0,0,0,0,12.92074,12.2747,0,0,97.42293,231.0776,0,12.92074,-12.92074,313.9577,74.75168,0.1719126,13.50217,0,0,231.0776
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,115.6875,115.6875,81,0,22.761,115.6875,0,0,1.421085E-14,0,0,36.51315,34.6875,0,0,111.7793,218.1568,0,36.51315,-36.51315,275.4694,65.58783,0.1719126,127.2562,0,81,218.1568
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.3495,181.6437,68.7,0,68.7,340.644,81.10555,0.1720279,0,0,81,181.6437
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,39.84962,39.84962,0,0,0,39.84962,0,0,0,0,0,41.94697,39.84962,0,0,83.64948,243.4737,0,41.94697,-41.94697,296.428,70.57795,0.1720279,43.83459,0,0,243.4737
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.2572,201.5267,0,0,0,296.428,70.57795,0.1720279,0,0,0,201.5267
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,9.070276,9.070276,0,0,0,9.070276,0,0,1.776357E-15,0,0,9.547659,9.070276,0,0,130.2572,201.5267,0,9.547659,-9.547659,286.3639,68.18174,0.1720279,9.977304,0,0,201.5267
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,38.98658,38.98658,0,0,0,38.98658,0,0,7.105427E-15,0,0,41.03851,38.98658,0,0,140.8657,191.9791,0,41.03851,-41.03851,243.1055,57.88214,0.1720279,42.88524,0,0,191.9791
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,56.65881,56.65881,0,0,0,56.65881,0,0,7.105427E-15,0,0,59.64085,56.65881,0,0,186.4641,150.9406,0,59.64085,-59.64085,180.2385,42.91385,0.1720279,62.32469,0,0,150.9406
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,12.01785,12.01785,0,0,0,12.01785,0,0,1.776357E-15,0,0,12.65037,12.01785,0,0,252.7317,91.29971,0,12.65037,-12.65037,166.9038,39.73893,0.1720279,13.21964,0,0,91.29971
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,33.44534,33.44534,0,0,0,33.44534,0,0,7.105427E-15,0,0,35.20562,33.44534,0,0,266.7877,78.64933,0,35.20562,-35.20562,129.7939,30.90324,0.1720279,36.78988,0,0,78.64933
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,3.45224,3.45224,0,0,0,3.45224,0,0,0,0,0,3.633937,3.45224,0,0,305.905,43.44371,0,3.633937,-3.633937,125.9633,29.99121,0.1720279,3.797465,0,0,43.44371
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,309.9427,39.80977,10.87635,0,10.87635,136.2816,32.44793,0.1719516,0,8.701081,0,50.68612
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,31.72986,31.72986,0,0,0,31.72986,29.176,7.105427E-15,0,0,9.257504,33.39985,31.72986,0,0,299.0664,49.59848,0,24.14235,-24.14235,110.8333,26.38883,0.1719516,34.90285,7.406003,0,58.85599
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,325.8912,25.45614,23.18074,0,23.18074,132.8245,31.62481,0.1717892,0,18.54459,0,48.63688
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,97.95544,97.95544,81,0,22.761,97.95544,48.55792,0,0,0,47.56512,17.84783,16.95543,0,0,302.7105,46.3188,29.7173,0,29.7173,161.0168,38.33725,0.1719044,107.751,38.0521,81,93.88393
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,95.47092,95.47092,81,0,22.761,95.47092,51.75299,0,0,0,49.40905,15.23254,14.47092,0,0,272.9932,73.06437,34.17651,0,34.17651,193.4395,46.05692,0.1720365,105.018,39.52724,81,122.4734
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,67.21953,67.21953,81,0,22.761,67.21953,64.52317,0,0,0,43.37217,0,0,13.78047,13.09145,238.8167,103.8232,56.46362,0,56.46362,247.0056,58.81073,0.1722693,73.94147,34.69773,81,147.1954
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,118.0081,118.0081,81,0,22.761,118.0081,63.13297,0,0,0,74.50203,38.95593,37.00813,0,0,182.353,154.6405,35.5461,0,35.5461,280.7275,66.83976,0.1723821,129.8089,59.60162,81,229.1425
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,23.97371,23.97371,81,0,22.761,23.97371,184.1987,0,0,0,44.15926,0,0,57.02629,54.17498,146.8069,186.632,98.33424,0,98.33424,374.0156,89.05116,0.1723872,26.37108,35.32741,81,230.7912
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,46.97618,46.97618,0,0,0,46.97618,67.36446,0,0,0,31.64525,49.44861,46.97618,0,0,48.47271,275.1328,0,17.80336,-17.80336,355.2492,84.58298,0.1723872,51.6738,25.3162,0,306.778
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,15.25623,15.25623,0,0,0,15.25623,59.41312,0,0,0,9.064202,16.05919,15.25623,0,0,68.25421,257.3294,0,6.994986,-6.994986,347.8759,82.82742,0.1723872,16.78185,7.251362,0,266.3936
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,60.35766,60.35766,0,0,0,60.35766,16.90171,0,7.105427E-15,0,10.20148,63.53438,60.35766,0,0,76.02642,250.3344,0,53.3329,-53.3329,291.658,69.44225,0.1723872,66.39343,8.161182,0,260.5359
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,35.01011,35.01011,0,0,0,35.01011,14.67484,0,0,0,5.137678,36.85275,35.01011,0,0,135.2852,197.0015,0,31.71507,-31.71507,258.2274,61.48259,0.1723872,38.51112,4.110142,0,202.1392
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,17.38847,17.38847,0,0,0,17.38847,0,0,3.552714E-15,0,0,18.30366,17.38847,0,0,170.5242,165.2865,0,18.30366,-18.30366,238.9337,56.88885,0.1723872,19.12732,0,0,165.2865
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,48.83083,48.83083,0,0,0,48.83083,0,0,0,0,0,51.40088,48.83083,0,0,190.8616,146.9828,0,51.40088,-51.40088,184.7524,43.98857,0.1723872,53.71392,0,0,146.9828
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,35.02891,35.02891,0,0,0,35.02891,0,0,7.105427E-15,0,0,36.87254,35.02891,0,0,247.9737,95.58193,0,36.87254,-36.87254,145.8853,34.73453,0.1723872,38.5318,0,0,95.58193
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,42.68887,42.68887,0,0,0,42.68887,0,0,0,0,0,44.93565,42.68887,0,0,288.9431,58.70939,0,44.93565,-44.93565,98.51897,23.45685,0.1723872,46.95775,0,0,58.70939
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,84.9984,84.9984,81,0,22.761,84.9984,0,0,0,0,0,4.208836,3.998394,0,0,338.8716,13.77374,0,4.208836,-4.208836,94.08247,22.40054,0.1723872,93.49824,0,81,13.77374
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,32.94216,32.94216,81,0,22.761,32.94216,0,0,0,0,0,0,0,48.05784,45.65495,343.5481,9.564908,45.65495,0,45.65495,137.3946,32.71292,0.1726142,36.23637,0,81,9.564908
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,20.77411,20.77411,81,0,22.761,20.77411,0,0,0,0,0,0,0,60.22589,57.21459,297.8932,50.65436,57.21459,0,57.21459,191.6731,45.63636,0.1728974,22.85152,0,81,50.65436
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,26.0164,26.0164,81,0,22.761,26.0164,0,0,0,0,0,0,0,54.9836,52.23442,240.6786,102.1475,52.23442,0,52.23442,241.227,57.43489,0.1731549,28.61803,0,81,102.1475
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.4442,149.1585,68.7,0,68.7,306.4016,72.95261,0.1732644,0,0,81,149.1585
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,3.269063,3.269063,75.58485,0,21.39097,3.269063,0,0,0,0,0,0,0,72.31579,68.7,119.7442,210.9885,68.7,0,68.7,371.5761,88.47032,0.1734099,3.59597,0,81,210.9885
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.04416,272.8185,0,0,0,371.5761,88.47032,0.1734099,0,0,0,272.8185
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,29.08982,29.08982,0,0,0,29.08982,0,0,0,0,0,30.62086,29.08982,0,0,51.04416,272.8185,0,30.62086,-30.62086,339.2989,80.78529,0.1734099,31.9988,0,0,272.8185
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,4.609893,4.609893,0,0,0,4.609893,317.0536,0,0,0,14.61584,4.85252,4.609893,0,0,85.06734,242.1976,9.763316,0,9.763316,348.5612,82.99059,0.1733425,5.070883,11.69267,0,256.8134
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,75.30403,250.9846,27.78436,0,27.78436,374.9197,89.26642,0.1731509,0,22.22748,0,278.769
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,5.605788,5.605788,0,0,0,5.605788,618.3845,0,0,0,34.66532,5.900829,5.605788,0,0,47.51968,275.9905,28.76449,0,28.76449,402.2081,95.76364,0.1729529,6.166367,27.73226,0,310.6558
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,40.29648,40.29648,0,0,0,40.29648,152.748,0.3795354,0,0,61.55207,42.41735,40.29648,0,0,18.75519,301.8786,18.75519,0,18.75519,420.0009,100,0.1728241,44.32613,49.24165,0,363.4306
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,61.07168,61.07168,0,0,0,61.07168,128.7831,14.36403,0,0,78.65001,64.28598,61.07168,0,0,0,318.7582,0,0,0,420.0009,100,0.1728241,67.17885,62.92001,0,397.4082
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,31.0612,31.0612,0,0,0,31.0612,266.6903,50.14122,0,0,82.83723,32.69601,31.0612,0,0,0,318.7582,0,0,0,420.0009,100,0.1728241,34.16732,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1728241,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,70.18821,70.18821,31.9044,0,10.33981,70.18821,57.41526,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.1728241,77.20703,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,100.171,100.171,66.80431,0,19.16949,100.171,35.06286,0,0,0,35.12282,35.12282,33.36668,0,0,0,318.7582,0,0,0,420.0009,100,0.1728241,110.1881,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,94.07262,94.07262,45.03948,0,13.66299,94.07262,54.86595,7.105427E-15,0,0,51.61384,51.61384,49.03315,0,0,0,318.7582,0,0,0,420.0009,100,0.1728241,103.4799,41.29107,81,370.3721
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,15.34126,0,0,15.34126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1728241,0,12.27301,0,334.0995
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1728241,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,42.37069,42.37069,0,0,0,42.37069,0,0,7.105427E-15,0,0,44.60072,42.37069,0,0,0,318.7582,0,44.60072,-44.60072,372.9875,88.80638,0.1728241,46.60775,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,74.22808,74.22808,81,0,22.761,74.22808,0,0,0,0,0,0,0,6.771921,6.433325,49.55636,274.1575,6.433325,0,6.433325,379.0907,90.25952,0.1728555,81.65089,0,81,274.1575
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,75.20099,75.20099,81,0,22.761,75.20099,0,0,0,0,0,0,0,5.799011,5.50906,43.12304,279.9475,5.50906,0,5.50906,384.3171,91.50388,0.1728824,82.72108,0,81,279.9475
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,23.83164,23.83164,0,0,0,23.83164,0,0,3.552714E-15,0,0,25.08594,23.83164,0,0,37.61397,284.9056,0,25.08594,-25.08594,357.8742,85.20797,0.1728824,26.21481,0,0,284.9056
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.48724,259.8197,0,0,0,357.8742,85.20797,0.1728824,0,0,0,259.8197
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,58.67919,58.67919,0,0,0,58.67919,0,0,0,0,0,61.76757,58.67919,0,0,65.48724,259.8197,0,61.76757,-61.76757,292.7654,69.70592,0.1728824,64.54711,0,0,259.8197
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,59.22264,59.22264,0,0,0,59.22264,0,0,7.105427E-15,0,0,62.33962,59.22264,0,0,134.1179,198.0521,0,62.33962,-62.33962,227.0537,54.0603,0.1728824,65.14491,0,0,198.0521
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.3841,135.7125,0,0,0,227.0537,54.0603,0.1728824,0,0,0,135.7125
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,29.31316,29.31316,0,0,0,29.31316,0,0,3.552714E-15,0,0,30.85596,29.31316,0,0,203.3841,135.7125,0,30.85596,-30.85596,194.5287,46.31626,0.1728824,32.24448,0,0,135.7125
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,65.52348,65.52348,81,0,22.761,65.52348,0,0,0,0,0,0,0,15.47653,14.7027,237.6685,104.8566,14.7027,0,14.7027,208.4769,49.63726,0.1729542,72.07582,0,81,104.8566
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,10.902,10.902,81,0,22.761,10.902,0,0,0,0,0,0,0,70.098,66.5931,222.9658,118.089,66.5931,0,66.5931,271.6526,64.67907,0.1731742,11.9922,0,81,118.089
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,25.72284,25.72284,81,0,22.761,25.72284,0,0,0,0,0,0,0,55.27716,52.5133,156.3727,178.0228,52.5133,0,52.5133,321.4711,76.5406,0.1734287,28.29512,0,81,178.0228
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,83.5547,83.5547,81,0,22.761,83.5547,22.4524,0,0,0,18.76003,2.68915,2.554692,0,0,103.8594,225.2847,16.07088,0,16.07088,336.7173,80.17063,0.1734881,91.91016,15.00802,81,244.0448
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,11.71128,11.71128,0,0,0,11.71128,371.491,0,0,0,43.50637,12.32767,11.71128,0,0,87.78854,239.7485,31.1787,0,31.1787,366.296,87.21317,0.1732749,12.88241,34.8051,0,283.2549
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,121.5837,121.5837,81,0,22.761,121.5837,70.58526,0,0,0,85.82021,42.71973,40.58374,0,0,56.60984,267.8094,43.10047,0,43.10047,407.1847,96.94855,0.173292,133.7421,68.65616,81,353.6296
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,25.11059,25.11059,0,0,0,25.11059,353.2272,48.75587,0,0,88.69743,26.4322,25.11059,0,0,13.50936,306.5998,13.50936,0,13.50936,420.0009,100,0.1731999,27.62165,70.95795,0,395.2972
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,83.08387,83.08387,52.23881,0,15.48442,83.08387,39.07917,0,0,0,32.46849,32.46849,30.84507,0,0,0,318.7582,0,0,0,420.0009,100,0.1731999,91.39226,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,61.39915,61.39915,0,0,0,61.39915,124.8543,12.0288,0,0,76.65948,64.63068,61.39915,0,0,0,318.7582,0,0,0,420.0009,100,0.1731999,67.53906,61.32758,0,395.4177
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,47.60743,47.60743,0,0,0,47.60743,210.9438,50.31186,0,0,100.4249,50.11309,47.60743,0,0,0,318.7582,0,0,0,420.0009,100,0.1731999,52.36818,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,19.48767,19.48767,0,0,0,19.48767,392.305,55.93777,0,0,76.45111,20.51334,19.48767,0,0,0,318.7582,0,0,0,420.0009,100,0.1731999,21.43644,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,52.70152,52.70152,0,0,0,52.70152,119.4813,7.493154,0,0,62.96843,55.47528,52.70152,0,0,0,318.7582,0,0,0,420.0009,100,0.1731999,57.97167,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,46.32082,46.32082,0,0,0,46.32082,54.2757,0,7.105427E-15,0,25.14094,48.75875,46.32082,0,0,0,318.7582,0,23.61781,-23.61781,395.1055,94.07255,0.1731999,50.9529,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,83.67841,83.67841,81,0,22.761,83.67841,26.26897,0,0,0,21.98146,2.819377,2.678408,0,0,26.24201,295.1404,19.16208,0,19.16208,413.2842,98.40081,0.1732706,92.04625,17.58517,81,317.1219
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,69.26969,69.26969,72.29501,0,20.55864,69.26969,5.623496,0,0,0,3.895378,0,0,3.025323,2.874057,7.079929,312.3863,6.769435,0,6.769435,419.7063,99.92986,0.1732988,76.19666,3.116303,81,316.2817
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,56.07158,56.07158,0,0,0,56.07158,0,0,0,0,0,59.02271,56.07158,0,0,0.3104937,318.4788,0,59.02271,-59.02271,357.4909,85.11671,0.1732988,61.67873,0,0,318.4788
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,104.4171,104.4171,81,0,22.761,104.4171,0,0,0,0,0,24.64957,23.41709,0,0,65.89128,259.4561,0,24.64957,-24.64957,331.508,78.93031,0.1732988,114.8588,0,81,259.4561
