Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,49.12094,49.12094,81,0,22.761,49.12094,0,0,0,0,0,0,0,31.87906,30.28511,93.27969,234.8065,30.28511,0,30.28511,360.2389,85.771,0.1734445,54.03303,0,81,234.8065
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,13.94774,13.94774,0,0,0,13.94774,0,0,1.776357E-15,0,0,14.68183,13.94774,0,0,62.99459,262.0631,0,14.68183,-14.68183,344.7629,82.08624,0.1734445,15.34251,0,0,262.0631
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,51.88916,51.88916,0,0,0,51.88916,0,0,7.105427E-15,0,0,54.62017,51.88916,0,0,79.30773,247.3813,0,54.62017,-54.62017,287.1882,68.37801,0.1734445,57.07808,0,0,247.3813
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.9968,192.7611,0,0,0,287.1882,68.37801,0.1734445,0,0,0,192.7611
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,28.23298,28.23298,0,0,0,28.23298,0,0,3.552714E-15,0,0,29.71893,28.23298,0,0,139.9968,192.7611,0,29.71893,-29.71893,255.8617,60.91933,0.1734445,31.05628,0,0,192.7611
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.0178,163.0422,0,0,0,255.8617,60.91933,0.1734445,0,0,0,163.0422
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,30.06046,30.06046,0,0,0,30.06046,0,0,3.552714E-15,0,0,31.64259,30.06046,0,0,173.0178,163.0422,0,31.64259,-31.64259,222.5075,52.97787,0.1734445,33.06651,0,0,163.0422
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.1763,131.3996,0,0,0,222.5075,52.97787,0.1734445,0,0,0,131.3996
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02469407,0.02469407,0,0,0,0.02469407,0,0,3.469447E-18,0,0,0.02599376,0.02469407,0,0,208.1763,131.3996,0,0.02599376,-0.02599376,222.4801,52.97134,0.1734445,0.02716348,0,0,131.3996
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,14.92969,14.92969,0,0,0,14.92969,0,0,1.776357E-15,0,0,15.71546,14.92969,0,0,208.2052,131.3736,0,15.71546,-15.71546,205.9145,49.02717,0.1734445,16.42266,0,0,131.3736
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,13.32452,13.32452,0,0,0,13.32452,46.9588,0,1.776357E-15,0,6.257032,14.02581,13.32452,0,0,225.6668,115.6581,0,7.768775,-7.768775,197.7255,47.07741,0.1734445,14.65697,5.005626,0,121.9152
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,234.2988,107.8894,31.34589,0,31.34589,227.4628,54.15771,0.1732314,0,25.07671,0,139.2352
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,202.9529,136.1006,48.16969,0,48.16969,273.1606,65.03812,0.172905,0,38.53576,0,184.2703
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,18.32335,18.32335,0,0,0,18.32335,344.4071,0,0,0,63.10692,19.28773,18.32335,0,0,154.7832,179.4534,43.81919,0,43.81919,314.7312,74.93584,0.1726092,20.15568,50.48554,0,242.5603
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,22.81002,22.81002,0,0,0,22.81002,265.8005,0,0,0,60.62915,24.01055,22.81002,0,0,110.964,218.8906,36.61861,0,36.61861,349.4706,83.20712,0.1723627,25.09102,48.50332,0,279.5198
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,19.72162,0,0,94.067,0,0,0,0,74.34538,251.8474,74.34538,0,74.34538,420.0009,100,0.1718644,0,75.2536,0,345.9144
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,35.4083,35.4083,0,0,0,35.4083,166.1567,21.56135,0,0,58.83325,37.2719,35.4083,0,0,0,318.7582,0,0,0,420.0009,100,0.1718644,38.94913,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,112.3483,112.3483,43.64832,0,13.31103,112.3483,65.24744,0.9886237,0,0,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1718644,123.5832,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,57.02976,57.02976,0,0,0,57.02976,65.05898,7.105427E-15,0,0,37.10299,60.03133,57.02976,0,0,0,318.7582,0,22.92834,-22.92834,395.8322,94.24558,0.1718644,62.73274,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,117.459,117.459,81,0,22.761,117.459,34.28761,0,0,0,40.27387,38.37788,36.45899,0,0,25.47594,295.8299,1.895991,0,1.895991,397.631,94.67384,0.1718714,129.2049,32.2191,81,336.1038
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,43.464,43.464,0,0,0,43.464,35.54892,0,7.105427E-15,0,15.45098,45.75158,43.464,0,0,23.57995,297.5363,0,30.3006,-30.3006,365.6913,87.06918,0.1718714,47.81041,12.36079,0,312.9872
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,75.39275,75.39275,81,0,22.761,75.39275,5.618581,0,0,0,4.236003,0,0,5.607253,5.32689,57.24728,267.2357,9.562893,0,9.562893,374.7635,89.22922,0.1719128,82.93202,3.388802,81,271.4717
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,35.05519,35.05519,0,0,0,35.05519,0,0,0,0,0,36.9002,35.05519,0,0,47.68439,275.8423,0,36.9002,-36.9002,335.8672,79.96823,0.1719128,38.56071,0,0,275.8423
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,36.5469,36.5469,0,0,0,36.5469,0,0,7.105427E-15,0,0,38.47042,36.5469,0,0,88.68461,238.9421,0,38.47042,-38.47042,295.3159,70.31316,0.1719128,40.20159,0,0,238.9421
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,6.69112,6.69112,0,0,0,6.69112,0,0,8.881784E-16,0,0,7.043284,6.69112,0,0,131.4295,200.4716,0,7.043284,-7.043284,287.8916,68.54548,0.1719128,7.360232,0,0,200.4716
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,55.57787,55.57787,0,0,0,55.57787,0,0,7.105427E-15,0,0,58.50303,55.57787,0,0,139.2554,193.4284,0,58.50303,-58.50303,226.224,53.86274,0.1719128,61.13566,0,0,193.4284
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,14.0343,14.0343,0,0,0,14.0343,0,0,1.776357E-15,0,0,14.77295,14.0343,0,0,204.2588,134.9253,0,14.77295,-14.77295,210.6519,50.15512,0.1719128,15.43773,0,0,134.9253
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,62.02777,62.02777,0,0,0,62.02777,0,0,0,0,0,65.29239,62.02777,0,0,220.6731,120.1524,0,65.29239,-65.29239,141.8277,33.76843,0.1719128,68.23055,0,0,120.1524
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,66.2263,66.2263,81,0,22.761,66.2263,0,0,0,0,0,0,0,14.77369,14.03501,293.2202,54.86,14.03501,0,14.03501,155.1425,36.93861,0.1719804,72.84894,0,81,54.86
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,72.81122,72.81122,81,0,22.761,72.81122,0,0,0,0,0,0,0,8.188781,7.779342,279.1852,67.49152,7.779342,0,7.779342,162.5226,38.69578,0.1720178,80.09234,0,81,67.49152
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,35.71489,35.71489,81,0,22.761,35.71489,0,0,0,0,0,0,0,45.28511,43.02085,271.4059,74.49292,43.02085,0,43.02085,203.3358,48.41318,0.1722244,39.28638,0,81,74.49292
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,7.566004,7.566004,79.88179,0,22.47809,7.566004,0,0,0,0,0,0,0,72.31579,68.7,228.385,113.2117,68.7,0,68.7,268.5103,63.9309,0.1724151,8.322605,0,81,113.2117
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,13.40701,13.40701,81,0,22.761,13.40701,0,0,0,0,0,0,0,67.59299,64.21334,159.685,175.0417,64.21334,0,64.21334,329.4284,78.43519,0.1726468,14.74771,0,81,175.0417
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,38.57309,38.57309,81,0,22.761,38.57309,0,0,0,0,0,0,0,42.42691,40.30556,95.47169,232.8337,40.30556,0,40.30556,367.6656,87.53927,0.1728381,42.4304,0,81,232.8337
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,66.0175,66.0175,81,0,22.761,66.0175,5.481236,0,0,0,3.618575,0,0,14.9825,14.23337,55.16613,269.1087,17.85195,0,17.85195,384.6015,91.5716,0.1729186,72.61925,2.89486,81,272.7273
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,88.34113,88.34113,81,0,22.761,88.34113,8.868272,0,0,0,7.834332,7.727503,7.341128,0,0,37.31418,285.1755,0.1068283,0,0.1068283,384.7029,91.59573,0.172919,97.17524,6.267465,81,293.0098
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,22.50105,22.50105,0,0,0,22.50105,101.3396,0,0,0,22.80248,23.68532,22.50105,0,0,37.20735,285.2716,0,0.8828368,-0.8828368,383.7722,91.37416,0.172919,24.75116,18.24199,0,308.0741
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,39.56672,39.56672,0,0,0,39.56672,36.67976,0,0,0,14.51298,41.64918,39.56672,0,0,38.18828,284.3888,0,27.1362,-27.1362,355.1682,84.56368,0.172919,43.52339,11.61038,0,298.9018
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,72.16268,72.16268,81,0,22.761,72.16268,68.56658,0,0,0,49.47948,0,0,8.837319,8.395453,68.33961,257.2526,57.87494,0,57.87494,410.0732,97.63628,0.1731375,79.37895,39.58358,81,306.7321
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,42.7377,42.7377,0,0,0,42.7377,36.09417,0,7.105427E-15,0,15.42582,44.98705,42.7377,0,0,10.46468,309.34,0,29.56124,-29.56124,378.9129,90.21718,0.1731375,47.01147,12.34066,0,324.7658
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,43.3105,279.7788,5.55623,0,5.55623,384.184,91.4722,0.1731005,0,4.444983,0,285.335
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,49.74042,49.74042,0,0,0,49.74042,14.46286,0,0,0,7.193887,52.35833,49.74042,0,0,37.75427,284.7794,0,45.16445,-45.16445,336.5765,80.1371,0.1731005,54.71446,5.75511,0,291.9733
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,22.78193,22.78193,0,0,0,22.78193,14.64073,0,3.552714E-15,0,3.335441,23.98098,22.78193,0,0,87.93699,239.6149,0,20.64554,-20.64554,314.8142,74.9556,0.1731005,25.06013,2.668353,0,242.9504
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,68.866,68.866,81,0,22.761,68.866,10.76934,1.776357E-15,0,0,7.416418,0,0,12.13399,11.52729,110.8765,218.9694,18.94371,0,18.94371,332.7858,79.23455,0.1731816,75.75261,5.933134,81,226.3858
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,91.93276,236.0187,78.59771,0,78.59771,407.3501,96.98792,0.1732208,0,7.918169,81,245.9164
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,44.56752,44.56752,0,0,0,44.56752,9.202657,0,7.105427E-15,0,4.101396,46.91318,44.56752,0,0,13.33505,306.7567,0,42.81178,-42.81178,362.2225,86.24329,0.1732208,49.02427,3.281116,0,310.8581
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,9.181456,9.181456,0,0,0,9.181456,0,0,1.776357E-15,0,0,9.66469,9.181456,0,0,60.9037,263.9449,0,9.66469,-9.66469,352.035,83.8177,0.1732208,10.0996,0,0,263.9449
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,25.40311,25.40311,0,0,0,25.40311,0,0,3.552714E-15,0,0,26.74012,25.40311,0,0,71.64224,254.2802,0,26.74012,-26.74012,323.8485,77.10663,0.1732208,27.94342,0,0,254.2802
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,63.48321,63.48321,81,0,22.761,63.48321,0,0,0,0,0,0,0,17.51679,16.64095,101.3535,227.5401,16.64095,0,16.64095,339.6355,80.86543,0.1732988,69.83153,0,81,227.5401
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,19.76381,19.76381,0,0,0,19.76381,0,0,3.552714E-15,0,0,20.80401,19.76381,0,0,84.71253,242.517,0,20.80401,-20.80401,317.7061,75.64417,0.1732988,21.74019,0,0,242.517
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,25.86752,25.86752,0,0,0,25.86752,0,0,3.552714E-15,0,0,27.22896,25.86752,0,0,107.8281,221.7129,0,27.22896,-27.22896,289.0043,68.8104,0.1732988,28.45427,0,0,221.7129
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.0825,194.484,0,0,0,289.0043,68.8104,0.1732988,0,0,0,194.484
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,69.95798,69.95798,81,0,22.761,69.95798,0,0,0,0,0,0,0,11.04202,10.48991,138.0825,194.484,10.48991,0,10.48991,298.9559,71.17983,0.1733479,76.95378,0,81,194.484
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,20.35781,20.35781,81,0,22.761,20.35781,0,0,0,0,0,0,0,60.64219,57.61008,127.5926,203.9249,57.61008,0,57.61008,353.6096,84.1926,0.1736171,22.39359,0,81,203.9249
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,39.12473,39.12473,0,0,0,39.12473,0,0,7.105427E-15,0,0,41.18392,39.12473,0,0,69.98251,255.774,0,41.18392,-41.18392,310.1979,73.85651,0.1736171,43.0372,0,0,255.774
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,21.57511,21.57511,0,0,0,21.57511,0,0,3.552714E-15,0,0,22.71064,21.57511,0,0,115.7424,214.59,0,22.71064,-22.71064,286.2588,68.15672,0.1736171,23.73262,0,0,214.59
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,30.27542,30.27542,0,0,0,30.27542,0,0,0,0,0,31.86887,30.27542,0,0,140.9765,191.8794,0,31.86887,-31.86887,252.6661,60.15847,0.1736171,33.30297,0,0,191.8794
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.3863,160.0105,0,0,0,252.6661,60.15847,0.1736171,0,0,0,160.0105
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,115.0376,115.0376,81,0,22.761,115.0376,21.99357,0,0,0,25.30087,35.82905,34.0376,0,0,176.3863,160.0105,0,10.52818,-10.52818,241.5684,57.51617,0.1736171,126.5414,20.2407,81,185.3114
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,143.0695,143.0695,81,0,22.761,143.0695,40.39524,1.421085E-14,0,7.676505,57.79328,65.33636,62.06955,0,0,188.0843,149.4824,0,7.543086,-7.543086,233.6173,55.62305,0.1736171,157.3765,46.23463,81,207.2756
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,11.29236,11.29236,81,0,22.761,11.29236,628.5908,0,0,0,70.98273,0,0,69.70764,66.22226,196.4655,141.9393,137.205,0,137.205,363.7814,86.61444,0.1733614,12.42159,56.78619,81,212.922
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,95.2919,95.2919,51.67243,0,15.34113,95.2919,110.3722,0,0,0,105.1757,45.91523,43.61946,0,0,59.26051,265.4238,59.26051,0,59.26051,420.0009,100,0.1732394,104.8211,84.14059,81,370.5995
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,39.28154,39.28154,0,0,0,39.28154,287.4571,71.56859,0,0,112.9176,41.34899,39.28154,0,0,0,318.7582,0,0,0,420.0009,100,0.1732394,43.20969,90.33406,0,431.6758
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,85.60576,85.60576,20.25,0,7.39125,85.60576,123.46,36.89334,0,0,105.6889,68.79553,65.35576,0,0,0,318.7582,0,0,0,420.0009,100,0.1732394,94.16634,84.5511,81,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,136.8327,136.8327,68.13267,0,19.50556,136.8327,83.85263,42.422,0,0.8159323,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1732394,150.5159,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,28.56786,28.56786,0,0,0,28.56786,389.682,81.25238,0,0,111.3238,30.07144,28.56786,0,0,0,318.7582,0,0,0,420.0009,100,0.1732394,31.42465,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,34.00045,34.00045,0,0,0,34.00045,267.0175,54.99723,0,0,90.78718,35.78995,34.00045,0,0,0,318.7582,0,0,0,420.0009,100,0.1732394,37.4005,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,82.90984,82.90984,28.88829,0,9.576737,82.90984,68.5863,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1732394,91.20082,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,15.23934,15.23934,0,0,0,15.23934,168.7799,9.679527,0,0,25.72093,16.04141,15.23934,0,0,0,318.7582,0,0,0,420.0009,100,0.1732394,16.76327,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,22.0602,22.0602,0,0,0,22.0602,14.01139,0,3.552714E-15,0,3.090941,23.22126,22.0602,0,0,0,318.7582,0,20.13032,-20.13032,398.7816,94.94781,0.1732394,24.26622,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,79.35709,79.35709,81,0,22.761,79.35709,0,0,0,0,0,0,0,1.642915,1.560769,22.36702,298.6279,1.560769,0,1.560769,400.2623,95.30035,0.1732467,87.29279,0,81,298.6279
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,80.72265,80.72265,81,0,22.761,80.72265,0,0,0,0,0,0,0,0.2773547,0.2634869,20.80626,300.0326,0.2634869,0,0.2634869,400.5123,95.35987,0.1732479,88.79491,0,81,300.0326
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,53.17243,53.17243,0,0,0,53.17243,0,0,0,0,0,55.97098,53.17243,0,0,20.54277,300.2697,0,55.97098,-55.97098,341.5137,81.31261,0.1732479,58.48967,0,0,300.2697
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,69.96057,69.96057,81,0,22.761,69.96057,0,0,0,0,0,0,0,11.03943,10.48746,82.73274,244.2988,10.48746,0,10.48746,351.463,83.68149,0.1732965,76.95663,0,81,244.2988
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,52.63662,52.63662,0,0,0,52.63662,0,0,7.105427E-15,0,0,55.40696,52.63662,0,0,72.24529,253.7375,0,55.40696,-55.40696,293.0589,69.77578,0.1732965,57.90028,0,0,253.7375
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,50.98498,50.98498,0,0,0,50.98498,0,0,7.105427E-15,0,0,53.6684,50.98498,0,0,133.8086,198.3305,0,53.6684,-53.6684,236.4874,56.30642,0.1732965,56.08347,0,0,198.3305
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.580866,2.580866,0,0,0,2.580866,0,0,0,0,0,2.716701,2.580866,0,0,193.4401,144.6621,0,2.716701,-2.716701,233.6238,55.6246,0.1732965,2.838952,0,0,144.6621
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,34.5248,34.5248,0,0,0,34.5248,0,0,7.105427E-15,0,0,36.34189,34.5248,0,0,196.4587,141.9454,0,36.34189,-36.34189,195.316,46.50373,0.1732965,37.97727,0,0,141.9454
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,14.5215,14.5215,0,0,0,14.5215,0,0,0,0,0,15.28579,14.5215,0,0,236.8386,105.6035,0,15.28579,-15.28579,179.2034,42.66739,0.1732965,15.97365,0,0,105.6035
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,67.56841,67.56841,81,0,22.761,67.56841,0,0,0,0,0,0,0,13.43159,12.76001,253.8228,90.31773,12.76001,0,12.76001,191.3086,45.54958,0.1733557,74.32525,0,81,90.31773
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,70.77576,70.77576,81,0,22.761,70.77576,0,0,0,0,0,0,0,10.22424,9.713029,241.0628,101.8017,9.713029,0,9.713029,200.5232,47.74353,0.1734007,77.85333,0,81,101.8017
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,231.3497,110.5435,68.7,0,68.7,265.6978,63.26124,0.1735033,0,0,81,110.5435
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,3.572719,3.572719,75.88851,0,21.46779,3.572719,654.1945,0,0,0,23.37253,0,0,72.31579,68.7,162.6497,172.3735,92.07253,0,92.07253,353.0454,84.05827,0.1734907,3.929991,18.69802,81,195.746
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,51.15049,51.15049,0,0,0,51.15049,95.53406,0,0,0,48.86614,53.84262,51.15049,0,0,70.5772,255.2387,0,4.976482,-4.976482,347.7997,82.8093,0.1734907,56.26554,39.09291,0,304.1049
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,5.492924,0,0,81.59956,0,0,0,0,76.10663,250.2623,76.10663,0,76.10663,420.0009,100,0.1729962,0,65.27964,0,331.8618
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,63.8366,63.8366,20.25,0,7.39125,63.8366,156.9679,54.32234,0,0,100.203,45.88063,43.5866,0,0,0,318.7582,0,0,0,420.0009,100,0.1729962,70.22026,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,26.60145,26.60145,0,0,0,26.60145,450.4184,91.81629,0,0,119.8178,28.00152,26.60145,0,0,0,318.7582,0,0,0,420.0009,100,0.1729962,29.26159,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1729962,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,68.95001,68.95001,20.25,0,7.39125,68.95001,160.8721,59.65813,0,0,110.9213,51.26318,48.70002,0,0,0,318.7582,0,0,0,420.0009,100,0.1729962,75.84502,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,78.42137,78.42137,20.25,0,7.39125,78.42137,132.6468,42.79043,0,0,104.0235,61.23302,58.17137,0,0,0,318.7582,0,0,0,420.0009,100,0.1729962,86.2635,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,42.40522,42.40522,0,0,0,42.40522,188.7883,35.41901,0,0,80.05609,44.63708,42.40522,0,0,0,318.7582,0,0,0,420.0009,100,0.1729962,46.64575,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1729962,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1729962,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,39.83484,39.83484,0,0,0,39.83484,12.55209,0,7.105427E-15,0,5.000105,41.93141,39.83484,0,0,0,318.7582,0,36.9313,-36.9313,381.0718,90.73121,0.1729962,43.81832,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,58.48218,58.48218,0,0,0,58.48218,0,0,7.105427E-15,0,0,61.56018,58.48218,0,0,41.03478,281.8269,0,61.56018,-61.56018,316.1817,75.2812,0.1729962,64.33039,0,0,281.8269
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,94.48186,94.48186,81,0,22.761,94.48186,0,0,0,0,0,14.19143,13.48186,0,0,109.435,220.2667,0,14.19143,-14.19143,301.2226,71.71953,0.1729962,103.93,0,81,220.2667
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,59.1613,59.1613,81,0,22.761,59.1613,0,0,0,0,0,0,0,21.83871,20.74677,125.2032,206.0753,20.74677,0,20.74677,320.9047,76.40573,0.1730917,65.07742,0,81,206.0753
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.4565,224.7474,68.7,0,68.7,386.0793,91.92345,0.1731941,0,0,81,224.7474
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,81.38286,81.38286,81,0,22.761,81.38286,0,0,0,0,0,0.4030116,0.382861,0,0,35.75648,286.5774,0,0.4030116,-0.4030116,385.6544,91.8223,0.1731941,89.52115,0,81,286.5774
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,29.67968,29.67968,0,0,0,29.67968,0,0,3.552714E-15,0,0,31.24176,29.67968,0,0,36.20427,286.1744,0,31.24176,-31.24176,352.7227,83.98144,0.1731941,32.64764,0,0,286.1744
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,30.6811,30.6811,0,0,0,30.6811,0,0,0,0,0,32.29589,30.6811,0,0,70.91734,254.9326,0,32.29589,-32.29589,318.6799,75.87601,0.1731941,33.74921,0,0,254.9326
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,59.78578,59.78578,0,0,0,59.78578,0,0,7.105427E-15,0,0,62.9324,59.78578,0,0,106.8017,222.6367,0,62.9324,-62.9324,252.3433,60.08162,0.1731941,65.76436,0,0,222.6367
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.7266,159.7043,0,0,0,252.3433,60.08162,0.1731941,0,0,0,159.7043
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.7266,159.7043,0,0,0,252.3433,60.08162,0.1731941,0,0,0,159.7043
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,27.96274,27.96274,0,0,0,27.96274,0,0,3.552714E-15,0,0,29.43446,27.96274,0,0,176.7266,159.7043,0,29.43446,-29.43446,221.3167,52.69434,0.1731941,30.75901,0,0,159.7043
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,29.01647,29.01647,0,0,0,29.01647,0,0,3.552714E-15,0,0,30.54365,29.01647,0,0,209.4315,130.2699,0,30.54365,-30.54365,189.1208,45.02868,0.1731941,31.91812,0,0,130.2699
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,43.00015,43.00015,0,0,0,43.00015,58.67696,0,0,0,25.23118,45.26332,43.00015,0,0,243.3689,99.72622,0,20.03214,-20.03214,168.0051,40.00114,0.1731941,47.30016,20.18494,0,124.9574
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,134.2122,134.2122,81,0,22.761,134.2122,44.07519,0,0,0,59.15426,56.01279,53.21215,0,0,265.6268,79.69408,3.141468,0,3.141468,170.9854,40.71072,0.1732051,147.6334,47.32341,81,138.8483
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,56.20453,56.20453,81,0,22.761,56.20453,151.1814,0,0,0,84.97079,0,0,24.79547,23.55569,262.4854,82.5214,108.5265,0,108.5265,273.9426,65.2243,0.1731412,61.82499,67.97663,81,167.4922
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,24.71738,24.71738,80.72149,0,22.69054,24.71738,384.3739,0,0,0,95.00718,0,0,56.00411,53.2039,153.9589,180.1952,148.2111,0,148.2111,414.548,98.70171,0.1728209,27.18912,76.00574,81,275.2024
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,82.76902,82.76902,20.25,0,7.39125,82.76902,125.5669,32.37323,0,0,103.9305,65.80949,62.51902,0,0,5.74779,313.5852,5.74779,0,5.74779,420.0009,100,0.1727842,91.04592,83.14442,81,417.5157
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,15.17829,15.17829,0,0,0,15.17829,676.7457,86.74126,0,0,102.7184,15.97715,15.17829,0,0,0,318.7582,0,0,0,420.0009,100,0.1727842,16.69612,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,158.7358,149.7,81,0,22.761,149.7,63.39138,22.58111,9.035766,24.90934,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1727842,174.6093,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,16.28707,16.28707,0,0,0,16.28707,619.7708,83.79819,0,0,100.9425,17.14428,16.28707,0,0,0,318.7582,0,0,0,420.0009,100,0.1727842,17.91577,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1727842,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,42.30473,42.30473,0,0,0,42.30473,124.4599,8.121119,0,0,52.6524,44.53129,42.30473,0,0,0,318.7582,0,0,0,420.0009,100,0.1727842,46.53519,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,53.20282,53.20282,0,0,0,53.20282,62.39893,0,0,0,33.19799,56.00297,53.20282,0,0,0,318.7582,0,22.80498,-22.80498,395.9623,94.27654,0.1727842,58.52311,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,80.42294,80.42294,81,0,22.761,80.42294,5.383639,0,0,0,4.32968,0,0,0.5770585,0.5482056,25.33886,295.9532,4.877886,0,4.877886,400.5898,95.37835,0.1728018,88.46523,3.463744,81,300.2829
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.46098,300.3434,0,0,0,400.5898,95.37835,0.1728018,0,0,0,300.3434
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,45.36624,45.36624,0,0,0,45.36624,0,0,7.105427E-15,0,0,47.75393,45.36624,0,0,20.46098,300.3434,0,47.75393,-47.75393,350.2528,83.39336,0.1728018,49.90286,0,0,300.3434
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,53.34998,53.34998,0,0,0,53.34998,0,0,7.105427E-15,0,0,56.15788,53.34998,0,0,73.5209,252.5894,0,56.15788,-56.15788,291.0572,69.29919,0.1728018,58.68498,0,0,252.5894
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,39.4658,39.4658,0,0,0,39.4658,0,0,7.105427E-15,0,0,41.54295,39.4658,0,0,135.9185,196.4315,0,41.54295,-41.54295,247.2671,58.87299,0.1728018,43.41238,0,0,196.4315
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,57.42545,57.42545,0,0,0,57.42545,0,0,7.105427E-15,0,0,60.44785,57.42545,0,0,182.0774,154.8886,0,60.44785,-60.44785,183.5495,43.70216,0.1728018,63.168,0,0,154.8886
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,15.3847,15.3847,0,0,0,15.3847,0,0,3.552714E-15,0,0,16.19443,15.3847,0,0,249.2417,94.44074,0,16.19443,-16.19443,166.479,39.63778,0.1728018,16.92318,0,0,94.44074
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,51.01635,51.01635,0,0,0,51.01635,0,0,7.105427E-15,0,0,53.70142,51.01635,0,0,267.2354,78.24632,0,53.70142,-53.70142,109.8728,26.16013,0.1728018,56.11798,0,0,78.24632
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,54.11605,54.11605,81,0,22.761,54.11605,0,0,0,0,0,0,0,26.88395,25.53975,326.9037,24.5449,25.53975,0,25.53975,134.1019,31.92896,0.1729179,59.52766,0,81,24.5449
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,301.364,47.53067,68.7,0,68.7,199.2764,47.44668,0.1730194,0,0,81,47.53067
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,47.48909,47.48909,81,0,22.761,47.48909,0,0,0,0,0,0,0,33.51091,31.83536,232.6639,109.3607,31.83536,0,31.83536,229.4781,54.63754,0.1731633,52.238,0,81,109.3607
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,35.06864,35.06864,81,0,22.761,35.06864,0,0,0,0,0,0,0,45.93136,43.6348,200.8286,138.0125,43.6348,0,43.6348,270.8737,64.49361,0.17336,38.5755,0,81,138.0125
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,5.056961,5.056961,77.37275,0,21.84331,5.056961,0,0,0,0,0,0,0,72.31579,68.7,157.1938,177.2838,68.7,0,68.7,336.0482,80.01133,0.173512,5.562657,0,81,177.2838
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,69.00696,69.00696,81,0,22.761,69.00696,29.04747,0,0,0,20.04478,0,0,11.99304,11.39339,88.49379,239.1138,31.43816,0,31.43816,365.8731,87.11247,0.1736316,75.90765,16.03582,81,259.1586
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,50.33677,50.33677,0,0,0,50.33677,93.56101,0,0,0,47.09559,52.98608,50.33677,0,0,57.05563,267.4082,0,5.890482,-5.890482,359.664,85.63412,0.1736316,55.37045,37.67648,0,314.5038
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,78.44756,78.44756,62.82438,0,18.16257,78.44756,102.0377,0,0,0,80.04606,16.44546,15.62318,0,0,63.60061,261.5177,63.60061,0,63.60061,420.0009,100,0.1736654,86.29232,64.03685,81,341.5638
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,76.86658,76.86658,20.25,0,7.39125,76.86658,125.7669,37.07629,0,0,96.67268,59.59639,56.61658,0,0,0,318.7582,0,0,0,420.0009,100,0.1736654,84.55323,77.33815,81,415.4309
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,72.66031,72.66031,20.25,0,7.39125,72.66031,153.733,56.53413,0,0,111.7029,55.16874,52.41031,0,0,0,318.7582,0,0,0,420.0009,100,0.1736654,79.92634,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.867017,1.867017,0,0,0,1.867017,4954.189,90.53026,0,0,92.49554,1.965281,1.867017,0,0,0,318.7582,0,0,0,420.0009,100,0.1736654,2.053718,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,54.97673,54.97673,0,0,0,54.97673,151.3113,25.31576,0,0,83.186,57.87024,54.97673,0,0,0,318.7582,0,0,0,420.0009,100,0.1736654,60.4744,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,103.3182,103.3182,34.61816,0,11.0264,103.3182,103.596,34.71769,0,0,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1736654,113.65,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,83.98212,83.98212,20.25,0,7.39125,83.98212,94.70301,12.44715,0,0,79.53359,67.08644,63.73212,0,0,0,318.7582,0,0,0,420.0009,100,0.1736654,92.38033,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,51.86214,51.86214,0,0,0,51.86214,85.50674,0,0,0,44.34563,54.59172,51.86214,0,0,0,318.7582,0,10.2461,-10.2461,409.2005,97.4285,0.1736654,57.04835,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,45.46456,45.46456,0,0,0,45.46456,44.0666,0,7.105427E-15,0,20.03469,47.85743,45.46456,0,0,11.38455,308.5121,0,27.82274,-27.82274,379.8728,90.44572,0.1736654,50.01101,16.02775,0,328.5468
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,135.3391,135.3391,81,0,22.761,135.3391,2.985485,0,0,0,4.040529,57.19907,54.33912,0,0,42.29871,280.6894,0,53.15854,-53.15854,323.8387,77.10431,0.1736654,148.873,3.232423,81,284.7299
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,85.75217,85.75217,81,0,22.761,85.75217,0,0,0,0,0,5.002282,4.752168,0,0,101.3638,227.5309,0,5.002282,-5.002282,318.5659,75.84887,0.1736654,94.32738,0,81,227.5309
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,67.46822,67.46822,81,0,22.761,67.46822,0,0,0,0,0,0,0,13.53178,12.8552,106.9218,222.5286,12.8552,0,12.8552,330.7614,78.75256,0.1737227,74.21503,0,81,222.5286
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.06665,234.0982,68.7,0,68.7,395.9359,94.27027,0.173821,0,0,81,234.0982
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,30.0807,30.0807,0,0,0,30.0807,0,0,3.552714E-15,0,0,31.66389,30.0807,0,0,25.36665,295.9283,0,31.66389,-31.66389,362.5592,86.32346,0.173821,33.08877,0,0,295.9283
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,15.60834,15.60834,0,0,0,15.60834,0,0,1.776357E-15,0,0,16.42983,15.60834,0,0,60.54875,264.2643,0,16.42983,-16.42983,345.2407,82.2,0.173821,17.16917,0,0,264.2643
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,36.13672,36.13672,0,0,0,36.13672,0,0,7.105427E-15,0,0,38.03866,36.13672,0,0,78.80412,247.8345,0,38.03866,-38.03866,305.1444,72.65329,0.173821,39.7504,0,0,247.8345
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,44.89986,44.89986,0,0,0,44.89986,0,0,0,0,0,47.26301,44.89986,0,0,121.0693,209.7959,0,47.26301,-47.26301,255.3248,60.79151,0.173821,49.38984,0,0,209.7959
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.5837,162.5329,0,0,0,255.3248,60.79151,0.173821,0,0,0,162.5329
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,44.25939,44.25939,0,0,0,44.25939,0,0,0,0,0,46.58883,44.25939,0,0,173.5837,162.5329,0,46.58883,-46.58883,206.2159,49.09893,0.173821,48.68533,0,0,162.5329
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,27.59836,27.59836,0,0,0,27.59836,0,0,3.552714E-15,0,0,29.05091,27.59836,0,0,225.3491,115.944,0,29.05091,-29.05091,175.5936,41.80791,0.173821,30.3582,0,0,115.944
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,20.15937,20.15937,0,0,0,20.15937,0,0,0,0,0,21.22039,20.15937,0,0,257.6279,86.89312,0,21.22039,-21.22039,153.2253,36.48214,0.173821,22.17531,0,0,86.89312
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,99.98276,99.98276,81,0,22.761,99.98276,0,0,0,0,0,19.98185,18.98276,0,0,281.2061,65.67273,0,19.98185,-19.98185,132.1626,31.46722,0.173821,109.981,0,81,65.67273
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,73.16737,73.16737,81,0,22.761,73.16737,22.61137,0,0,0,16.54414,0,0,7.832635,7.441003,303.4082,45.69088,23.98515,0,23.98515,154.9169,36.8849,0.1739102,80.4841,13.23532,81,62.23502
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,77.35285,77.35285,81,0,22.761,77.35285,29.88806,0,0,0,23.11927,0,0,3.647152,3.464794,279.423,67.27751,26.58406,0,26.58406,180.1367,42.88961,0.1740038,85.08813,18.49541,81,90.39678
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,66.06274,66.06274,81,0,22.761,66.06274,60.30234,0,0,0,39.83738,0,0,14.93726,14.1904,252.839,91.20317,54.02777,0,54.02777,231.392,55.09322,0.1742009,72.66901,31.8699,81,131.0405
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.7428942,0.7428942,73.05869,0,20.75185,0.7428942,5158.576,0,0,0,38.32276,0,0,72.31579,68.7,198.8112,139.8282,107.0228,0,107.0228,332.9227,79.26715,0.1740637,0.8171837,30.65821,81,178.1509
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,34.99233,34.99233,62.83304,0,18.16476,34.99233,178.5603,0,0,0,62.48241,0,0,27.84071,26.44867,91.78842,236.1487,88.93108,0,88.93108,417.2901,99.35459,0.1739374,38.49157,49.98593,81,298.6311
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,19.79394,19.79394,0,0,0,19.79394,393.2742,54.15139,0,0,77.84444,20.83572,19.79394,0,0,2.857336,316.1866,2.857336,0,2.857336,420.0009,100,0.1739195,21.77333,62.27556,0,394.0311
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,60.2905,60.2905,0,0,0,60.2905,150.6393,27.35751,0,0,90.82119,63.46368,60.2905,0,0,0,318.7582,0,0,0,420.0009,100,0.1739195,66.31955,72.65695,0,409.5794
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,13.66206,13.66206,0,0,0,13.66206,501.8447,54.18119,0,0,68.5623,14.38111,13.66206,0,0,0,318.7582,0,0,0,420.0009,100,0.1739195,15.02826,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,45.41636,45.41636,0,0,0,45.41636,40.04211,0,0,0,18.18567,47.80669,45.41636,0,0,0,318.7582,0,29.62103,-29.62103,388.7775,92.5659,0.1739195,49.958,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,21.29011,21.29011,0,0,0,21.29011,49.46513,0,0,0,10.53118,22.41065,21.29011,0,0,32.91225,289.1372,0,11.87946,-11.87946,376.2555,89.58446,0.1739195,23.41913,8.424947,0,299.6684
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,49.53032,49.53032,0,0,0,49.53032,25.53022,0,7.105427E-15,0,12.6452,52.13718,49.53032,0,0,46.11166,277.2577,0,39.49198,-39.49198,334.6273,79.673,0.1739195,54.48335,10.11616,0,289.9029
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,90.40446,90.40446,81,0,22.761,90.40446,4.705122,0,1.421085E-14,0,4.253641,9.899428,9.404457,0,0,89.99163,237.7658,0,5.645788,-5.645788,328.6761,78.25606,0.1739195,99.4449,3.402912,81,242.0194
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.26473,232.12,68.7,0,68.7,393.8506,93.77377,0.174016,0,0,81,232.12
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.56473,293.95,0,0,0,393.8506,93.77377,0.174016,0,0,0,293.95
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,17.40953,17.40953,0,0,0,17.40953,0,0,3.552714E-15,0,0,18.32582,17.40953,0,0,27.56473,293.95,0,18.32582,-18.32582,374.5335,89.17447,0.174016,19.15048,0,0,293.95
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,12.59996,12.59996,0,0,0,12.59996,0,0,1.776357E-15,0,0,13.26312,12.59996,0,0,47.92675,275.6241,0,13.26312,-13.26312,360.553,85.84577,0.174016,13.85996,0,0,275.6241
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,18.51435,18.51435,0,0,0,18.51435,0,0,3.552714E-15,0,0,19.48879,18.51435,0,0,62.66355,262.361,0,19.48879,-19.48879,340.01,80.9546,0.174016,20.36578,0,0,262.361
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.31776,242.8722,0,0,0,340.01,80.9546,0.174016,0,0,0,242.8722
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,64.2662,64.2662,81,0,22.761,64.2662,0,0,0,0,0,0,0,16.7338,15.89711,84.31776,242.8722,15.89711,0,15.89711,355.0913,84.54538,0.1740855,70.69282,0,81,242.8722
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,4.894886,4.894886,0,0,0,4.894886,0,0,0,0,0,5.152511,4.894886,0,0,68.42065,257.1797,0,5.152511,-5.152511,349.6601,83.25224,0.1740855,5.384374,0,0,257.1797
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.14566,252.0271,0,0,0,349.6601,83.25224,0.1740855,0,0,0,252.0271
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,63.15663,63.15663,81,0,22.761,63.15663,0,0,0,0,0,0,0,17.84337,16.9512,74.14566,252.0271,16.9512,0,16.9512,365.7414,87.08112,0.1741596,69.47229,0,81,252.0271
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,17.54258,17.54258,0,0,0,17.54258,0,0,0,0,0,18.46587,17.54258,0,0,57.19445,267.2832,0,18.46587,-18.46587,346.2767,82.44666,0.1741596,19.29684,0,0,267.2832
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,16.90237,16.90237,0,0,0,16.90237,0,0,0,0,0,17.79197,16.90237,0,0,77.71209,248.8174,0,17.79197,-17.79197,327.5223,77.98135,0.1741596,18.59261,0,0,248.8174
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,14.49791,14.49791,0,0,0,14.49791,101.4534,0,0,0,14.70863,15.26096,14.49791,0,0,97.48094,231.0254,0,0.5523328,-0.5523328,326.9401,77.84272,0.1741596,15.94771,11.7669,0,245.734
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,98.09465,230.473,36.05668,0,36.05668,361.1465,85.98708,0.1739347,0,28.84534,0,266.5297
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,9.62426,9.62426,0,0,0,9.62426,533.5244,0,0,0,51.34778,10.1308,9.62426,0,0,62.03797,262.924,41.21698,0,41.21698,400.2483,95.29703,0.1736782,10.58669,41.07822,0,314.2719
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,23.59307,23.59307,0,0,0,23.59307,314.1295,28.457,0,0,74.1128,24.83481,23.59307,0,0,20.82099,300.0193,20.82099,0,20.82099,420.0009,100,0.173549,25.95238,59.29024,0,374.1321
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.173549,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,8.580301,8.580301,0,0,0,8.580301,1188.178,92.91736,0,0,101.9493,9.031897,8.580301,0,0,0,318.7582,0,0,0,420.0009,100,0.173549,9.438332,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,66.89084,66.89084,20.25,0,7.39125,66.89084,89.38559,10.69515,0,0,59.79077,49.09562,46.64084,0,0,0,318.7582,0,0,0,420.0009,100,0.173549,73.57993,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,120.102,120.102,72.62727,0,20.6427,120.102,41.60913,0,0,0,49.97339,49.97339,47.47472,0,0,0,318.7582,0,0,0,420.0009,100,0.173549,132.1122,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,15.93246,15.93246,0,0,0,15.93246,407.11,48.09161,0,0,64.86262,16.77101,15.93246,0,0,0,318.7582,0,0,0,420.0009,100,0.173549,17.5257,51.89009,0,383.6208
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,38.86801,38.86801,0,0,0,38.86801,112.825,2.939133,0,0,43.85283,40.9137,38.86801,0,0,0,318.7582,0,0,0,420.0009,100,0.173549,42.75481,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,5.219995,5.219995,0,0,0,5.219995,176.0377,3.694429,0,0,9.18916,5.494732,5.219995,0,0,0,318.7582,0,0,0,420.0009,100,0.173549,5.741995,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,42.2761,42.2761,0,0,0,42.2761,8.423889,0,0,0,3.561292,44.50116,42.2761,0,0,0,318.7582,0,40.93987,-40.93987,376.8464,89.72516,0.173549,46.50371,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,84.12174,84.12174,81,0,22.761,84.12174,0,0,0,0,0,3.286042,3.12174,0,0,45.48874,277.8184,0,3.286042,-3.286042,373.3826,88.90045,0.173549,92.53391,0,81,277.8184
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.1399,274.5323,0,0,0,373.3826,88.90045,0.173549,0,0,0,274.5323
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,64.54717,64.54717,81,0,22.761,64.54717,0,0,0,0,0,0,0,16.45283,15.63019,49.1399,274.5323,15.63019,0,15.63019,388.2107,92.43095,0.1736173,71.00188,0,81,274.5323
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,54.32775,54.32775,0,0,0,54.32775,0,0,7.105427E-15,0,0,57.18711,54.32775,0,0,33.50971,288.5995,0,57.18711,-57.18711,327.9302,78.07847,0.1736173,59.76052,0,0,288.5995
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,20.9144,20.9144,0,0,0,20.9144,0,0,3.552714E-15,0,0,22.01515,20.9144,0,0,97.05094,231.4124,0,22.01515,-22.01515,304.7242,72.55325,0.1736173,23.00584,0,0,231.4124
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,10.72226,10.72226,0,0,0,10.72226,0,0,1.776357E-15,0,0,11.28659,10.72226,0,0,121.5122,209.3972,0,11.28659,-11.28659,292.8271,69.7206,0.1736173,11.79448,0,0,209.3972
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,35.97813,35.97813,0,0,0,35.97813,0,0,0,0,0,37.87172,35.97813,0,0,134.0529,198.1106,0,37.87172,-37.87172,252.9068,60.21579,0.1736173,39.57595,0,0,198.1106
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,73.73226,73.73226,81,0,22.761,73.73226,0,0,0,0,0,0,0,7.267737,6.90435,176.1326,160.2389,6.90435,0,6.90435,259.4568,61.77532,0.1736474,81.10549,0,81,160.2389
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,46.49878,46.49878,81,0,22.761,46.49878,0,0,0,0,0,0,0,34.50122,32.77617,169.2282,166.4528,32.77617,0,32.77617,290.5511,69.17869,0.1737904,51.14865,0,81,166.4528
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,26.4265,26.4265,81,0,22.761,26.4265,0,0,0,0,0,0,0,54.5735,51.84482,136.452,195.9514,51.84482,0,51.84482,339.7354,80.88921,0.1740158,29.06915,0,81,195.9514
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.60722,242.6117,0,0,0,339.7354,80.88921,0.1740158,0,0,0,242.6117
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,61.50687,61.50687,0,0,0,61.50687,0,0,1.421085E-14,0,0,64.74407,61.50687,0,0,84.60722,242.6117,0,64.74407,-64.74407,271.4891,64.64014,0.1740158,67.65755,0,0,242.6117
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,49.40686,49.40686,0,0,0,49.40686,43.55878,0,7.105427E-15,0,21.52102,52.00722,49.40686,0,0,156.5451,177.8676,0,30.48619,-30.48619,239.3539,56.9889,0.1740158,54.34754,17.21682,0,199.3887
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,190.4186,147.3815,38.14099,0,38.14099,275.5376,65.60406,0.1737798,0,30.51279,0,185.5224
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,9.77297,9.77297,0,0,0,9.77297,798.544,0,0,0,78.04147,10.28734,9.77297,0,0,152.2776,181.7084,67.75414,0,67.75414,339.8148,80.90813,0.1733622,10.75027,62.43318,0,259.7498
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,11.62408,0,0,96.14759,0,0,0,0,84.52351,242.6871,84.52351,0,84.52351,420.0009,100,0.1728439,0,76.91807,0,338.8347
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,45.03695,45.03695,0,0,0,45.03695,206.5306,45.60775,0,0,93.01506,47.40731,45.03695,0,0,0,318.7582,0,0,0,420.0009,100,0.1728439,49.54064,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,29.36978,29.36978,0,0,0,29.36978,347.8594,71.24997,0,0,102.1655,30.91556,29.36978,0,0,0,318.7582,0,0,0,420.0009,100,0.1728439,32.30676,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,26.3543,26.3543,0,0,0,26.3543,428.9224,85.29813,0,0,113.0395,27.74137,26.3543,0,0,0,318.7582,0,0,0,420.0009,100,0.1728439,28.98973,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.380275,1.380275,0,0,0,1.380275,6692.082,90.91618,0,0,92.3691,1.452921,1.380275,0,0,0,318.7582,0,0,0,420.0009,100,0.1728439,1.518302,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1728439,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,42.21231,42.21231,0,0,0,42.21231,114.1362,3.745502,0,0,48.17951,44.43401,42.21231,0,0,0,318.7582,0,0,0,420.0009,100,0.1728439,46.43354,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,22.06606,22.06606,0,0,0,22.06606,87.92456,0,0,0,19.40149,23.22743,22.06606,0,0,0,318.7582,0,3.825945,-3.825945,415.9679,99.03979,0.1728439,24.27267,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,4.25105,314.9323,4.155354,0,4.155354,419.9101,99.97839,0.1728185,0,3.324284,0,319.0876
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09569524,318.6721,0,0,0,419.9101,99.97839,0.1728185,0,0,0,318.6721
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,7.749253,7.749253,0,0,0,7.749253,0,0,0,0,0,8.157109,7.749253,0,0,0.09569524,318.6721,0,8.157109,-8.157109,411.3117,97.93116,0.1728185,8.524179,0,0,318.6721
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.6916698,0.6916698,0,0,0,0.6916698,0,0,1.110223E-16,0,0,0.7280735,0.6916698,0,0,9.159149,310.515,0,0.7280735,-0.7280735,410.5443,97.74844,0.1728185,0.7608368,0,0,310.515
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,23.64081,23.64081,0,0,0,23.64081,0,0,3.552714E-15,0,0,24.88506,23.64081,0,0,9.968121,309.7869,0,24.88506,-24.88506,384.3131,91.50294,0.1728185,26.00489,0,0,309.7869
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,68.45879,68.45879,81,0,22.761,68.45879,0,1.776357E-15,0,0,0,0,0,12.54121,11.91415,37.61819,284.9019,11.91415,0,11.91415,395.6158,94.19406,0.1728704,75.30467,0,81,284.9019
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.70404,295.6246,0,0,0,395.6158,94.19406,0.1728704,0,0,0,295.6246
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,9.958913,9.958913,0,0,0,9.958913,0,0,1.776357E-15,0,0,10.48307,9.958913,0,0,25.70404,295.6246,0,10.48307,-10.48307,384.5657,91.56309,0.1728704,10.9548,0,0,295.6246
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,11.12009,11.12009,0,0,0,11.12009,0,0,1.776357E-15,0,0,11.70536,11.12009,0,0,37.35189,285.1415,0,11.70536,-11.70536,372.2272,88.62534,0.1728704,12.2321,0,0,285.1415
