Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,26.46505,26.46505,0,0,0,26.46505,0,0,3.552714E-15,0,0,27.85795,26.46505,0,0,50.35784,273.4362,0,27.85795,-27.85795,342.8623,81.63373,0.1728704,29.11156,0,0,273.4362
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,32.99963,32.99963,0,0,0,32.99963,0,0,7.105427E-15,0,0,34.73646,32.99963,0,0,81.31112,245.5782,0,34.73646,-34.73646,306.2469,72.91578,0.1728704,36.2996,0,0,245.5782
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,39.49024,39.49024,0,0,0,39.49024,0,0,7.105427E-15,0,0,41.56867,39.49024,0,0,119.9072,210.8418,0,41.56867,-41.56867,262.4297,62.48313,0.1728704,43.43926,0,0,210.8418
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,72.65209,72.65209,81,0,22.761,72.65209,0,0,0,0,0,0,0,8.347907,7.930512,166.0946,169.2731,7.930512,0,7.930512,269.9532,64.27444,0.1729048,79.9173,0,81,169.2731
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,34.48648,34.48648,81,0,22.761,34.48648,41.25264,-7.105427E-15,0,0,14.22658,0,0,46.51352,44.18785,158.1641,176.4106,58.41442,0,58.41442,325.37,77.46889,0.1731437,37.93513,11.38126,81,190.6371
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,53.44824,53.44824,81,0,22.761,53.44824,65.63033,0,0,0,35.07826,0,0,27.55176,26.17417,99.74966,228.9835,61.25243,0,61.25243,383.4792,91.30438,0.1733715,58.79306,28.06261,81,264.0618
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,96.98569,96.98569,78.2849,0,22.07408,96.98569,59.99058,7.105427E-15,0,0,58.18228,19.68505,18.7008,0,0,38.49723,284.1107,38.49723,0,38.49723,420.0009,100,0.1734982,106.6843,46.54582,81,342.293
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,73.43644,73.43644,20.25,0,7.39125,73.43644,80.12284,2.853636,0,0,58.83936,55.98573,53.18644,0,0,0,318.7582,0,0,0,420.0009,100,0.1734982,80.78008,47.07149,81,377.5976
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,0,0,0,0,63.46505,0,0,63.46505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1734982,0,50.77204,0,382.2233
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,21.63204,21.63204,0,0,0,21.63204,504.6051,86.38581,0,0,109.1564,22.77057,21.63204,0,0,0,318.7582,0,0,0,420.0009,100,0.1734982,23.79524,87.3251,0,427.9146
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1734982,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,25.25058,25.25058,0,0,0,25.25058,386.2402,70.94832,0,0,97.52787,26.57955,25.25058,0,0,0,318.7582,0,0,0,420.0009,100,0.1734982,27.77563,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,36.13304,36.13304,0,0,0,36.13304,141.8125,13.20639,0,0,51.24117,38.03478,36.13304,0,0,0,318.7582,0,0,0,420.0009,100,0.1734982,39.74634,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,41.59203,41.59203,0,0,0,41.59203,67.84602,0,0,0,28.21854,43.78109,41.59203,0,0,0,318.7582,0,15.56255,-15.56255,403.5965,96.09421,0.1734982,45.75124,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,89.80538,89.80538,81,0,22.761,89.80538,27.95565,0,0,0,25.10568,9.268824,8.805382,0,0,17.29172,303.1957,15.83686,0,15.83686,418.6206,99.67138,0.1735502,98.78592,20.08455,81,328.3014
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,116.3853,116.3853,81,0,22.761,116.3853,3.670933,0,0,0,4.272427,37.24769,35.3853,0,0,1.45486,317.4489,0,32.97526,-32.97526,383.8617,91.39545,0.1735502,128.0238,3.417941,81,321.7213
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,67.26382,67.26382,81,0,22.761,67.26382,0,0,0,0,0,0,0,13.73617,13.04937,38.09404,284.4736,13.04937,0,13.04937,396.2414,94.34299,0.1736063,73.99021,0,81,284.4736
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,75.05761,75.05761,81,0,22.761,75.05761,0,0,0,0,0,0,0,5.942394,5.645274,25.04467,296.218,5.645274,0,5.645274,401.597,95.61813,0.1736305,82.56337,0,81,296.218
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,55.41707,55.41707,0,0,0,55.41707,0,0,7.105427E-15,0,0,58.33376,55.41707,0,0,19.3994,301.2988,0,58.33376,-58.33376,340.1078,80.97788,0.1736305,60.95877,0,0,301.2988
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,53.45115,53.45115,0,0,0,53.45115,0,0,7.105427E-15,0,0,56.26437,53.45115,0,0,84.21468,242.965,0,56.26437,-56.26437,280.7999,66.85699,0.1736305,58.79626,0,0,242.965
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.609438,1.609438,0,0,0,1.609438,0,0,0,0,0,1.694145,1.609438,0,0,146.7307,186.7006,0,1.694145,-1.694145,279.0141,66.43181,0.1736305,1.770382,0,0,186.7006
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,25.10868,25.10868,0,0,0,25.10868,0,0,3.552714E-15,0,0,26.43019,25.10868,0,0,148.613,185.0065,0,26.43019,-26.43019,251.1543,59.79852,0.1736305,27.61955,0,0,185.0065
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,27.94279,27.94279,0,0,0,27.94279,0,0,3.552714E-15,0,0,29.41346,27.94279,0,0,177.9799,158.5763,0,29.41346,-29.41346,220.1498,52.4165,0.1736305,30.73707,0,0,158.5763
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,30.41319,30.41319,0,0,0,30.41319,0,0,0,0,0,32.01389,30.41319,0,0,210.6615,129.1628,0,32.01389,-32.01389,186.4042,44.38186,0.1736305,33.45451,0,0,129.1628
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,45.21256,45.21256,0,0,0,45.21256,0,0,7.105427E-15,0,0,47.59217,45.21256,0,0,246.2325,97.14896,0,47.59217,-47.59217,136.2376,32.43746,0.1736305,49.73382,0,0,97.14896
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.1127,49.55679,0,0,0,136.2376,32.43746,0.1736305,0,0,0,49.55679
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,60.81128,60.81128,81,0,22.761,60.81128,0,0,0,0,0,0,0,20.18872,19.17929,299.1127,49.55679,19.17929,0,19.17929,154.4327,36.76961,0.1737128,66.8924,0,81,49.55679
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,60.5366,60.5366,81,0,22.761,60.5366,0,0,0,0,0,0,0,20.4634,19.44023,279.9334,66.81815,19.44023,0,19.44023,172.8753,41.1607,0.173796,66.59026,0,81,66.81815
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,37.67647,37.67647,81,0,22.761,37.67647,55.15332,0,0,0,20.77983,0,0,43.32353,41.15735,260.4932,84.31435,61.93718,0,61.93718,231.6341,55.15086,0.1740168,41.44412,16.62386,81,105.0942
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,198.556,140.0578,120.821,0,120.821,346.2549,82.44147,0.1737943,0,41.69677,81,192.1788
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,78.0113,78.0113,79.63696,0,22.41615,78.0113,97.45233,0,0,0,76.02383,0,0,1.625652,1.54437,77.73505,248.7967,77.56821,0,77.56821,419.8426,99.96231,0.173906,85.81243,60.81907,81,324.8205
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,87.71081,87.71081,20.25,0,7.39125,87.71081,109.7484,25.08294,0,0,96.26117,71.01138,67.46081,0,0,0.1668433,318.6081,0.1668433,0,0.1668433,420.0009,100,0.173905,96.48189,77.00893,81,414.8692
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,10.69753,10.69753,0,0,0,10.69753,815.3702,75.96394,0,0,87.22449,11.26056,10.69753,0,0,0,318.7582,0,0,0,420.0009,100,0.173905,11.76729,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,33.32351,33.32351,0,0,0,33.32351,259.8204,51.50392,0,0,86.5813,35.07738,33.32351,0,0,0,318.7582,0,0,0,420.0009,100,0.173905,36.65586,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,45.16426,45.16426,0,0,0,45.16426,229.2309,55.9891,0,0,103.5304,47.54132,45.16426,0,0,0,318.7582,0,0,0,420.0009,100,0.173905,49.68068,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.173905,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,26.20092,26.20092,0,0,0,26.20092,285.2587,47.16049,0,0,74.7404,27.57991,26.20092,0,0,0,318.7582,0,0,0,420.0009,100,0.173905,28.82101,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.173905,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,71.29895,71.29895,47.53836,0,14.29521,71.29895,35.07926,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.173905,78.42885,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,17.11542,17.11542,0,0,0,17.11542,24.25299,0,0,0,4.151001,18.01623,17.11542,0,0,0,318.7582,0,13.86523,-13.86523,405.3856,96.52019,0.173905,18.82696,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.40581,304.893,0,0,0,405.3856,96.52019,0.173905,0,0,0,304.893
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,76.79624,76.79624,81,0,22.761,76.79624,0,0,0,0,0,0,0,4.203757,3.993569,15.40581,304.893,3.993569,0,3.993569,409.1742,97.42224,0.1739219,84.47587,0,81,304.893
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,68.70747,68.70747,80.72036,0,22.69025,68.70747,0,0,0,0,0,0,0,12.01289,11.41224,11.41224,308.4872,11.41224,0,11.41224,420.0009,100,0.1739702,75.57822,0,81,308.4872
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,7.958831,7.958831,0,0,0,7.958831,0,0,8.881784E-16,0,0,8.377716,7.958831,0,0,0,318.7582,0,8.377716,-8.377716,411.17,97.89742,0.1739702,8.754714,0,0,318.7582
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,37.66192,37.66192,0,0,0,37.66192,0,0,7.105427E-15,0,0,39.64413,37.66192,0,0,9.308574,310.3805,0,39.64413,-39.64413,369.3814,87.94777,0.1739702,41.42811,0,0,310.3805
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,9.730448,9.730448,0,0,0,9.730448,0,0,0,0,0,10.24258,9.730448,0,0,53.3576,270.7364,0,10.24258,-10.24258,358.5847,85.37715,0.1739702,10.70349,0,0,270.7364
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,83.50788,83.50788,81,0,22.761,83.50788,0,0,0,0,0,2.639878,2.507884,0,0,64.73824,260.4938,0,2.639878,-2.639878,355.8021,84.71461,0.1739702,91.85867,0,81,260.4938
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,51.2304,51.2304,0,0,0,51.2304,0,0,7.105427E-15,0,0,53.92673,51.2304,0,0,67.67144,257.8539,0,53.92673,-53.92673,298.9583,71.1804,0.1739702,56.35344,0,0,257.8539
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,27.71408,27.71408,0,0,0,27.71408,0,0,3.552714E-15,0,0,29.17272,27.71408,0,0,127.59,203.9272,0,29.17272,-29.17272,268.2076,63.85881,0.1739702,30.48549,0,0,203.9272
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,36.07024,36.07024,0,0,0,36.07024,0,0,0,0,0,37.96867,36.07024,0,0,160.0042,174.7545,0,37.96867,-37.96867,228.1851,54.32967,0.1739702,39.67727,0,0,174.7545
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,36.42625,36.42625,0,0,0,36.42625,0,0,7.105427E-15,0,0,38.34342,36.42625,0,0,202.1916,136.7858,0,38.34342,-38.34342,187.7675,44.70647,0.1739702,40.06887,0,0,136.7858
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,41.73304,41.73304,0,0,0,41.73304,0,0,7.105427E-15,0,0,43.92952,41.73304,0,0,244.7954,98.44238,0,43.92952,-43.92952,141.4618,33.68131,0.1739702,45.90634,0,0,98.44238
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,78.72668,78.72668,81,0,22.761,78.72668,28.29916,0,0,0,22.27899,0,0,2.273322,2.159656,293.606,54.51287,24.43864,0,24.43864,164.6463,39.20142,0.1740513,86.59935,17.82319,81,76.79185
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,28.9026,28.9026,81,0,22.761,28.9026,145.3229,0,0,0,42.0021,0,0,52.0974,49.49253,269.1673,76.50764,91.49463,0,91.49463,251.4457,59.86791,0.1740911,31.79286,33.60168,81,118.5097
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,28.62837,28.62837,81,0,22.761,28.62837,205.0191,0,0,0,58.69363,0,0,52.37163,49.75304,177.6727,158.8528,108.4467,0,108.4467,354.3273,84.36347,0.174029,31.49121,46.9549,81,217.5464
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.034932,1.034932,0,0,0,1.034932,4657.679,0,0,0,48.2038,1.089402,1.034932,0,0,69.22601,256.4548,47.1144,0,47.1144,399.0239,95.00551,0.1737471,1.138425,38.56304,0,304.6586
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,24.36975,24.36975,0,0,0,24.36975,171.724,0,0,0,41.84872,25.65237,24.36975,0,0,22.1116,298.8578,16.19635,0,16.19635,414.3891,98.66388,0.1736503,26.80673,33.47897,0,340.7065
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,20.99705,20.99705,0,0,0,20.99705,172.2312,8.146049,0,0,36.16347,22.10216,20.99705,0,0,5.915258,313.4345,5.915258,0,5.915258,420.0009,100,0.173615,23.09676,28.93077,0,349.598
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,95.10715,95.10715,53.92473,0,15.91096,95.10715,45.58008,0,0,0,43.34992,43.34992,41.18243,0,0,0,318.7582,0,0,0,420.0009,100,0.173615,104.6179,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,12.05976,12.05976,0,0,0,12.05976,279.1094,20.96543,0,0,33.65991,12.69448,12.05976,0,0,0,318.7582,0,0,0,420.0009,100,0.173615,13.26573,26.92793,0,352.4181
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.173615,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,64.49413,64.49413,23.8587,0,8.304251,64.49413,66.32253,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.173615,70.94354,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,32.68619,32.68619,0,0,0,32.68619,51.24405,7.105427E-15,0,0,16.74973,34.40652,32.68619,0,0,0,318.7582,0,17.65679,-17.65679,401.3889,95.5686,0.173615,35.95481,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,45.42865,45.42865,0,0,0,45.42865,6.08972,0,0,0,2.766478,47.81964,45.42865,0,0,19.61866,301.1014,0,45.05316,-45.05316,353.8987,84.26144,0.173615,49.97152,2.213182,0,303.8679
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.67772,256.0483,0,0,0,353.8987,84.26144,0.173615,0,0,0,256.0483
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,63.95673,63.95673,81,0,22.761,63.95673,0,0,0,0,0,0,0,17.04327,16.19111,69.67772,256.0483,16.19111,0,16.19111,369.259,87.91863,0.173683,70.3524,0,81,256.0483
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,86.07258,86.07258,81,0,22.761,86.07258,0,0,0,0,0,5.339559,5.072581,0,0,53.48661,270.6203,0,5.339559,-5.339559,363.6306,86.57854,0.173683,94.67984,0,81,270.6203
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,56.04747,56.04747,0,0,0,56.04747,0,0,7.105427E-15,0,0,58.99734,56.04747,0,0,59.41945,265.2807,0,58.99734,-58.99734,301.442,71.77174,0.173683,61.65222,0,0,265.2807
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,66.39875,66.39875,81,0,22.761,66.39875,0,0,0,0,0,0,0,14.60125,13.87118,124.9721,206.2834,13.87118,0,13.87118,314.6013,74.90492,0.1737413,73.03863,0,81,206.2834
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,34.10463,34.10463,81,0,22.761,34.10463,0,0,0,0,0,0,0,46.89537,44.5506,111.1009,218.7674,44.5506,0,44.5506,356.8657,84.96786,0.1739278,37.51509,0,81,218.7674
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,45.51804,45.51804,0,0,0,45.51804,0,0,7.105427E-15,0,0,47.91373,45.51804,0,0,66.55027,258.863,0,47.91373,-47.91373,306.3602,72.94276,0.1739278,50.06985,0,0,258.863
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,21.04814,21.04814,0,0,0,21.04814,0,0,0,0,0,22.15594,21.04814,0,0,119.7877,210.9492,0,22.15594,-22.15594,283.0058,67.3822,0.1739278,23.15295,0,0,210.9492
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,42.6011,42.6011,0,0,0,42.6011,0,0,0,0,0,44.84327,42.6011,0,0,144.4055,188.7933,0,44.84327,-44.84327,235.7368,56.12771,0.1739278,46.86121,0,0,188.7933
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,58.29452,58.29452,0,0,0,58.29452,0,0,7.105427E-15,0,0,61.36265,58.29452,0,0,194.2313,143.9501,0,61.36265,-61.36265,171.0549,40.72728,0.1739278,64.12397,0,0,143.9501
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,50.80006,50.80006,0,0,0,50.80006,0,0,7.105427E-15,0,0,53.47375,50.80006,0,0,262.412,82.5874,0,53.47375,-53.47375,114.6887,27.30677,0.1739278,55.88007,0,0,82.5874
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,17.83827,17.83827,0,0,0,17.83827,0,0,3.552714E-15,0,0,18.77712,17.83827,0,0,321.8273,29.11366,0,18.77712,-18.77712,94.89583,22.5942,0.1739278,19.62209,0,0,29.11366
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,62.41319,62.41319,81,0,22.761,62.41319,24.86584,0,0,0,15.51957,0,0,18.58681,17.65747,342.6908,10.33653,33.17704,0,33.17704,126.3703,30.08811,0.174051,68.65451,12.41565,81,25.8561
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,97.46846,97.46846,81,0,22.761,97.46846,49.90535,0,0,0,48.64198,17.33522,16.46846,0,0,309.5137,40.19587,31.30675,0,31.30675,156.0705,37.15957,0.1741506,107.2153,38.91358,81,88.83784
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,16.73295,16.73295,81,0,22.761,16.73295,353.5891,0,0,0,59.16589,0,0,64.26705,61.0537,278.207,68.37194,120.2196,0,120.2196,270.1208,64.31435,0.1740192,18.40625,47.33271,81,127.5378
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,96.6139,96.6139,81,0,22.761,96.6139,90.57787,0,0,0,87.51082,16.43569,15.6139,0,0,157.9874,176.5696,71.07513,0,71.07513,337.5486,80.36856,0.174106,106.2753,70.00865,81,264.0804
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,49.34858,49.34858,0,0,0,49.34858,182.3344,0,0,0,89.97942,51.94588,49.34858,0,0,86.91226,240.5372,38.03355,0,38.03355,373.6304,88.95944,0.1738813,54.28344,71.98354,0,330.5166
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,49.75432,49.75432,0,0,0,49.75432,131.685,0,0,0,65.51899,52.37297,49.75432,0,0,48.87872,274.7674,13.14602,0,13.14602,386.1018,91.92883,0.1738037,54.72975,52.4152,0,340.2864
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,57.92859,57.92859,0,0,0,57.92859,122.6277,0,0,0,71.0365,60.97746,57.92859,0,0,35.7327,286.5988,10.05904,0,10.05904,395.6447,94.20093,0.1737445,63.72144,56.8292,0,357.6353
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,29.84411,29.84411,0,0,0,29.84411,238.008,13.94287,0,0,71.03138,31.41485,29.84411,0,0,25.67365,295.6519,25.67365,0,25.67365,420.0009,100,0.1735933,32.82852,56.8251,0,366.6833
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,27.59616,27.59616,0,0,0,27.59616,264.9225,44.05983,0,0,73.10842,29.04859,27.59616,0,0,0,318.7582,0,0,0,420.0009,100,0.1735933,30.35578,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,66.5714,66.5714,31.0975,0,10.13567,66.5714,56.09158,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1735933,73.22854,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,11.36249,11.36249,0,0,0,11.36249,153.9046,5.526873,0,0,17.48738,11.96051,11.36249,0,0,0,318.7582,0,0,0,420.0009,100,0.1735933,12.49873,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,102.6665,102.6665,81,0,22.761,102.6665,3.70103,0,0,0,3.799718,22.80686,21.66652,0,0,0,318.7582,0,19.00714,-19.00714,399.9655,95.22971,0.1735933,112.9332,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,87.67118,87.67118,81,0,22.761,87.67118,0,0,0,0,0,7.022297,6.671182,0,0,21.11905,299.7511,0,7.022297,-7.022297,392.5634,93.46729,0.1735933,96.4383,0,81,299.7511
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,33.38445,33.38445,0,0,0,33.38445,0,0,7.105427E-15,0,0,35.14153,33.38445,0,0,28.9216,292.7288,0,35.14153,-35.14153,355.521,84.64768,0.1735933,36.7229,0,0,292.7288
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,23.18923,23.18923,0,0,0,23.18923,0,0,3.552714E-15,0,0,24.40972,23.18923,0,0,67.96774,257.5872,0,24.40972,-24.40972,329.7909,78.52148,0.1735933,25.50816,0,0,257.5872
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,27.80178,27.80178,0,0,0,27.80178,0,0,0,0,0,29.26503,27.80178,0,0,95.08965,233.1775,0,29.26503,-29.26503,298.9428,71.17672,0.1735933,30.58195,0,0,233.1775
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,33.31831,33.31831,0,0,0,33.31831,0,0,0,0,0,35.07191,33.31831,0,0,127.6063,203.9125,0,35.07191,-35.07191,261.9738,62.37459,0.1735933,36.65015,0,0,203.9125
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,12.74651,12.74651,0,0,0,12.74651,0,0,1.776357E-15,0,0,13.41738,12.74651,0,0,166.5751,168.8406,0,13.41738,-13.41738,247.8306,59.00718,0.1735933,14.02116,0,0,168.8406
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,13.38397,13.38397,0,0,0,13.38397,0,0,1.776357E-15,0,0,14.08839,13.38397,0,0,181.4833,155.4232,0,14.08839,-14.08839,232.9802,55.47136,0.1735933,14.72237,0,0,155.4232
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,16.17647,16.17647,0,0,0,16.17647,0,0,0,0,0,17.02786,16.17647,0,0,197.1371,141.3348,0,17.02786,-17.02786,215.0312,51.19781,0.1735933,17.79411,0,0,141.3348
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,30.94593,30.94593,0,0,0,30.94593,0,0,3.552714E-15,0,0,32.57467,30.94593,0,0,216.0569,124.307,0,32.57467,-32.57467,180.6945,43.02242,0.1735933,34.04053,0,0,124.307
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,34.66743,34.66743,0,0,0,34.66743,0,0,7.105427E-15,0,0,36.49203,34.66743,0,0,252.251,91.73231,0,36.49203,-36.49203,142.2285,33.86387,0.1735933,38.13417,0,0,91.73231
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,11.27604,11.27604,0,0,0,11.27604,0,0,1.776357E-15,0,0,11.86951,11.27604,0,0,292.7977,55.24028,0,11.86951,-11.86951,129.717,30.88493,0.1735933,12.40364,0,0,55.24028
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.9861,43.37077,0,0,0,129.717,30.88493,0.1735933,0,0,0,43.37077
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,9.760052,9.760052,0,0,0,9.760052,74.8656,0,0,0,7.306921,10.27374,9.760052,0,0,305.9861,43.37077,0,2.966817,-2.966817,126.5897,30.14034,0.1735933,10.73606,5.845537,0,50.67768
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,309.2825,40.40395,6.745849,0,6.745849,132.9893,31.66407,0.1735537,0,5.396679,0,47.1498
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,41.94332,41.94332,81,0,22.761,41.94332,15.42932,0,0,0,6.47157,0,0,39.05668,37.10385,302.5367,46.47521,43.57542,0,43.57542,174.3286,41.50673,0.1737277,46.13765,5.177256,81,52.94678
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,72.31579,0,20.56389,0,0,0,0,0,26.87277,0,0,72.31579,68.7,258.9613,85.69308,95.57277,0,95.57277,264.9969,63.09438,0.1736614,0,21.49822,81,112.5659
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,44.7148,44.7148,81,0,22.761,44.7148,19.06946,0,0,0,8.526872,0,0,36.2852,34.47094,163.3885,171.7086,42.99781,0,42.99781,305.7882,72.80657,0.17383,49.18628,6.821497,81,180.2355
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,101.8772,101.8772,81,0,22.761,101.8772,11.63764,0,1.421085E-14,0,11.8561,21.97598,20.87718,0,0,120.3907,210.4066,0,10.11988,-10.11988,295.1209,70.26675,0.17383,112.0649,9.484882,81,222.2627
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,102.2005,102.2005,81,0,22.761,102.2005,35.91511,0,0,0,36.70543,22.31635,21.20053,0,0,131.635,200.2867,14.38909,0,14.38909,308.7716,73.5169,0.1738751,112.4206,29.36435,81,236.9922
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,22.88502,22.88502,65.93733,0,18.95015,22.88502,314.3002,0,0,0,71.92768,0,0,43.05231,40.8997,117.2459,213.2369,112.8274,0,112.8274,415.8091,99.00196,0.1736481,25.17352,57.54215,81,285.1646
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,41.90196,0,0,46.32049,0,0,0,0,4.418527,314.7816,4.418527,0,4.418527,420.0009,100,0.1736223,0,37.05639,0,361.1021
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,67.95098,67.95098,59.15716,0,17.23476,67.95098,13.62254,0,0,0,9.256651,9.256651,8.793818,0,0,0,318.7582,0,0,0,420.0009,100,0.1736223,74.74608,7.405321,81,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,43.47241,43.47241,0,0,0,43.47241,21.58758,0,0,0,9.384639,45.76043,43.47241,0,0,0,318.7582,0,36.37579,-36.37579,381.6574,90.87063,0.1736223,47.81965,7.507711,0,328.1429
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,87.00114,87.00114,81,0,22.761,87.00114,4.085905,0,0,0,3.554784,6.316983,6.001134,0,0,40.41755,282.3824,0,2.762199,-2.762199,378.7458,90.17738,0.1736223,95.70125,2.843827,81,285.9372
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,19.11996,19.11996,0,0,0,19.11996,0,0,0,0,0,20.12628,19.11996,0,0,43.48666,279.6202,0,20.12628,-20.12628,357.5308,85.12621,0.1736223,21.03196,0,0,279.6202
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,80.86044,80.86044,81,0,22.761,80.86044,0,0,0,0,0,0,0,0.1395552,0.1325774,65.84918,259.494,0.1325774,0,0.1325774,357.6566,85.15616,0.1736229,88.94649,0,81,259.494
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,51.37175,51.37175,0,0,0,51.37175,0,0,7.105427E-15,0,0,54.07552,51.37175,0,0,65.71661,259.6133,0,54.07552,-54.07552,300.656,71.58462,0.1736229,56.50892,0,0,259.6133
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,30.38837,30.38837,0,0,0,30.38837,0,0,3.552714E-15,0,0,31.98776,30.38837,0,0,125.8005,205.5378,0,31.98776,-31.98776,266.9379,63.55652,0.1736229,33.42721,0,0,205.5378
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,12.25819,12.25819,0,0,0,12.25819,0,0,0,0,0,12.90335,12.25819,0,0,161.3425,173.55,0,12.90335,-12.90335,253.3366,60.31812,0.1736229,13.484,0,0,173.55
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,10.66332,10.66332,0,0,0,10.66332,0,0,0,0,0,11.22454,10.66332,0,0,175.6795,160.6466,0,11.22454,-11.22454,241.5049,57.50105,0.1736229,11.72965,0,0,160.6466
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,15.29591,15.29591,0,0,0,15.29591,0,0,0,0,0,16.10096,15.29591,0,0,188.1512,149.4221,0,16.10096,-16.10096,224.533,53.46013,0.1736229,16.8255,0,0,149.4221
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.0412,133.3211,0,0,0,224.533,53.46013,0.1736229,0,0,0,133.3211
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,15.66477,15.66477,0,0,0,15.66477,0,0,3.552714E-15,0,0,16.48923,15.66477,0,0,206.0412,133.3211,0,16.48923,-16.48923,207.1518,49.32176,0.1736229,17.23125,0,0,133.3211
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,5.302154,5.302154,0,0,0,5.302154,0,0,8.881784E-16,0,0,5.581214,5.302154,0,0,224.3626,116.8319,0,5.581214,-5.581214,201.2687,47.92102,0.1736229,5.832369,0,0,116.8319
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.20118,1.20118,0,0,0,1.20118,0,0,2.220446E-16,0,0,1.2644,1.20118,0,0,230.5639,111.2507,0,1.2644,-1.2644,199.9359,47.60369,0.1736229,1.321298,0,0,111.2507
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,20.809,20.809,0,0,0,20.809,0,0,0,0,0,21.90421,20.809,0,0,231.9688,109.9863,0,21.90421,-21.90421,176.8468,42.10631,0.1736229,22.8899,0,0,109.9863
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,256.3068,88.08208,20.24007,0,20.24007,196.0482,46.67806,0.1735052,0,16.19205,0,108.3222
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,34.73075,34.73075,0,0,0,34.73075,104.7938,0,7.105427E-15,0,36.39567,36.55868,34.73075,0,0,236.0668,106.2981,0,0.16301,-0.16301,195.8764,46.63715,0.1735052,38.20382,29.11654,0,142.6938
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,63.02782,63.02782,81,0,22.761,63.02782,75.19898,0,0,0,47.39628,0,0,17.97218,17.07357,236.2479,106.1351,64.46985,0,64.46985,257.0379,61.19938,0.1737021,69.3306,37.91702,81,153.5314
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,78.9909,78.9909,81,0,22.761,78.9909,74.52324,0,0,0,58.86658,0,0,2.009104,1.908649,171.778,164.158,60.77523,0,60.77523,314.6943,74.92707,0.1738932,86.88998,47.09326,81,223.0246
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,24.61437,24.61437,44.7873,0,13.59919,24.61437,364.6981,0,0,0,89.76814,0,0,20.17293,19.16428,111.0028,218.8557,108.9324,0,108.9324,418.0367,99.53235,0.1734929,27.07581,71.81451,81,308.6238
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,14.56131,14.56131,0,0,0,14.56131,688.004,82.78435,0,0,100.1824,15.3277,14.56131,0,0,2.070379,316.8949,2.070379,0,2.070379,420.0009,100,0.1734809,16.01744,80.14594,0,417.0773
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,54.1978,54.1978,0,0,0,54.1978,160.2175,29.78404,0,0,86.83436,57.05032,54.1978,0,0,0,318.7582,0,0,0,420.0009,100,0.1734809,59.61758,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,32.08904,32.08904,0,0,0,32.08904,179.5439,23.83598,0,0,57.61392,33.77794,32.08904,0,0,0,318.7582,0,0,0,420.0009,100,0.1734809,35.29795,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,14.40759,14.40759,0,0,0,14.40759,442.9452,48.65186,0,0,63.81775,15.16589,14.40759,0,0,0,318.7582,0,0,0,420.0009,100,0.1734809,15.84835,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,19.93503,19.93503,0,0,0,19.93503,281.7333,35.17937,0,0,56.16362,20.98424,19.93503,0,0,0,318.7582,0,0,0,420.0009,100,0.1734809,21.92853,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,122.4537,122.4537,81,0,22.761,122.4537,9.958652,0,0,0,12.19474,43.63549,41.45372,0,0,0,318.7582,0,31.44075,-31.44075,386.8594,92.10919,0.1734809,134.6991,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,39.6466,39.6466,0,0,0,39.6466,8.995597,0,0,0,3.566448,41.73326,39.6466,0,0,34.93417,287.3175,0,38.16681,-38.16681,346.628,82.53032,0.1734809,43.61126,2.853158,0,290.8839
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,74.40511,74.40511,81,0,22.761,74.40511,0,0,0,0,0,0,0,6.594894,6.265149,77.34174,249.1507,6.265149,0,6.265149,352.5717,83.94547,0.1735064,81.84562,0,81,249.1507
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.07658,254.7893,0,0,0,352.5717,83.94547,0.1735064,0,0,0,254.7893
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,48.84262,48.84262,0,0,0,48.84262,0,0,7.105427E-15,0,0,51.41328,48.84262,0,0,71.07658,254.7893,0,51.41328,-51.41328,298.3773,71.04208,0.1735064,53.72688,0,0,254.7893
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,65.17928,65.17928,81,0,22.761,65.17928,0,0,0,0,0,0,0,15.82071,15.02968,128.2025,203.376,15.02968,0,15.02968,312.6357,74.43693,0.1735675,71.69721,0,81,203.376
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,3.587424,3.587424,75.90321,0,21.47151,3.587424,0,0,0,0,0,0,0,72.31579,68.7,113.1728,216.9027,68.7,0,68.7,377.8103,89.95464,0.1736908,3.946166,0,81,216.9027
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,70.65886,70.65886,81,0,22.761,70.65886,0,0,0,0,0,0,0,10.34114,9.824084,44.47277,278.7327,9.824084,0,9.824084,387.1302,92.17368,0.1737305,77.72475,0,81,278.7327
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,14.85635,14.85635,0,0,0,14.85635,0,0,0,0,0,15.63826,14.85635,0,0,34.64869,287.5744,0,15.63826,-15.63826,370.646,88.24888,0.1737305,16.34199,0,0,287.5744
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,42.15277,42.15277,0,0,0,42.15277,0,0,0,0,0,44.37134,42.15277,0,0,52.02454,271.9361,0,44.37134,-44.37134,323.8745,77.11283,0.1737305,46.36805,0,0,271.9361
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,79.91788,79.91788,81,0,22.761,79.91788,0,0,0,0,0,0,0,1.082114,1.028008,101.326,227.5648,1.028008,0,1.028008,324.8498,77.34503,0.1737347,87.90968,0,81,227.5648
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,60.9194,60.9194,81,0,22.761,60.9194,0,0,0,0,0,0,0,20.0806,19.07657,100.298,228.49,19.07657,0,19.07657,342.9474,81.65398,0.1738118,67.01134,0,81,228.49
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,37.1632,37.1632,0,0,0,37.1632,0,0,0,0,0,39.11916,37.1632,0,0,81.22145,245.6589,0,39.11916,-39.11916,301.7122,71.8361,0.1738118,40.87952,0,0,245.6589
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,30.09187,30.09187,0,0,0,30.09187,0,0,3.552714E-15,0,0,31.67566,30.09187,0,0,124.6872,206.5398,0,31.67566,-31.67566,268.3231,63.88633,0.1738118,33.10106,0,0,206.5398
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,43.82574,43.82574,0,0,0,43.82574,55.59807,0,0,0,24.36627,46.13237,43.82574,0,0,159.8824,174.8641,0,21.7661,-21.7661,245.3796,58.42361,0.1738118,48.20832,19.49301,0,199.2304
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,184.0669,153.098,28.4968,0,28.4968,272.4141,64.86037,0.1736481,0,22.79744,0,181.5948
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,155.5701,178.7451,24.38292,0,24.38292,295.5457,70.3679,0.1735082,0,19.50633,0,203.1281
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,64.58319,64.58319,81,0,22.761,64.58319,135.2565,0,0,0,87.35296,0,0,16.41681,15.59597,131.1872,200.6898,102.9489,0,102.9489,393.2117,93.62164,0.1734823,71.0415,69.88237,81,288.0427
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,48.00065,48.00065,0,0,0,48.00065,187.712,11.33772,0,0,90.10297,50.527,48.00065,0,0,28.23825,293.3438,28.23825,0,28.23825,420.0009,100,0.1733212,52.80072,72.08238,0,383.4468
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,78.932,78.932,20.25,0,7.39125,78.932,133.4356,43.55288,0,0,105.3234,61.77053,58.682,0,0,0,318.7582,0,0,0,420.0009,100,0.1733212,86.8252,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,44.034,44.034,0,0,0,44.034,153.5438,21.25988,0,0,67.61146,46.35158,44.034,0,0,0,318.7582,0,0,0,420.0009,100,0.1733212,48.4374,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,89.42264,89.42264,57.73922,0,16.87602,89.42264,37.29589,0,0,0,33.35097,33.35097,31.68342,0,0,0,318.7582,0,0,0,420.0009,100,0.1733212,98.3649,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,45.07339,45.07339,0,0,0,45.07339,38.67143,0,7.105427E-15,0,17.43052,47.44567,45.07339,0,0,0,318.7582,0,30.01515,-30.01515,388.3621,92.46698,0.1733212,49.58073,13.94442,0,336.1888
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,82.43301,82.43301,70.80697,0,20.18216,82.43301,55.30321,0,0,0,45.5881,12.23793,11.62603,0,0,33.35017,288.7431,33.35017,0,33.35017,420.0009,100,0.1734239,90.6763,36.47048,81,334.3312
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,22.07467,22.07467,0,0,0,22.07467,95.80962,0,0,0,21.14965,23.23649,22.07467,0,0,0,318.7582,0,2.086837,-2.086837,417.8011,99.47626,0.1734239,24.28213,16.91972,0,339.9079
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,116.1951,116.1951,81,0,22.761,116.1951,3.108451,0,0,0,3.611867,37.04747,35.19509,0,0,2.318708,316.6714,0,33.4356,-33.4356,382.5569,91.08479,0.1734239,127.8146,2.889494,81,320.2833
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,106.9603,106.9603,81,0,22.761,106.9603,0,0,0,0,0,27.32667,25.96034,0,0,39.46937,283.2358,0,27.32667,-27.32667,353.7521,84.22652,0.1734239,117.6564,0,81,283.2358
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,65.90706,65.90706,81,0,22.761,65.90706,0,0,0,0,0,0,0,15.09294,14.33829,69.83234,255.9091,14.33829,0,14.33829,367.3546,87.46519,0.1734816,72.49776,0,81,255.9091
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,43.71616,43.71616,0,0,0,43.71616,0,0,0,0,0,46.01701,43.71616,0,0,55.49405,268.8136,0,46.01701,-46.01701,318.8484,75.91613,0.1734816,48.08777,0,0,268.8136
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,45.24856,45.24856,0,0,0,45.24856,0,0,7.105427E-15,0,0,47.63007,45.24856,0,0,106.6241,222.7966,0,47.63007,-47.63007,268.6419,63.96222,0.1734816,49.77342,0,0,222.7966
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,47.06863,47.06863,0,0,0,47.06863,0,0,7.105427E-15,0,0,49.54593,47.06863,0,0,159.5464,175.1665,0,49.54593,-49.54593,216.4159,51.52749,0.1734816,51.7755,0,0,175.1665
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,20.48694,20.48694,0,0,0,20.48694,0,0,0,0,0,21.5652,20.48694,0,0,214.5974,125.6206,0,21.5652,-21.5652,193.6842,46.11518,0.1734816,22.53563,0,0,125.6206
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,29.57031,29.57031,0,0,0,29.57031,0,0,3.552714E-15,0,0,31.12665,29.57031,0,0,238.5587,104.0554,0,31.12665,-31.12665,160.8738,38.30321,0.1734816,32.52734,0,0,104.0554
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,40.58182,40.58182,0,0,0,40.58182,0,0,7.105427E-15,0,0,42.7177,40.58182,0,0,273.1439,72.92873,0,42.7177,-42.7177,115.8454,27.58218,0.1734816,44.64,0,0,72.92873
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,8.95682,8.95682,0,0,0,8.95682,0,0,1.776357E-15,0,0,9.428231,8.95682,0,0,320.608,30.21103,0,9.428231,-9.428231,105.9072,25.21594,0.1734816,9.852502,0,0,30.21103
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,4.831695,4.831695,0,0,0,4.831695,0,0,8.881784E-16,0,0,5.085994,4.831695,0,0,331.0838,20.7828,0,5.085994,-5.085994,100.5461,23.93949,0.1734816,5.314864,0,0,20.7828
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,41.61591,41.61591,81,0,22.761,41.61591,0,0,0,0,0,0,0,39.38409,37.41488,336.7349,15.69681,37.41488,0,37.41488,136.0409,32.39063,0.1736318,45.7775,0,81,15.69681
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,46.50888,46.50888,81,0,22.761,46.50888,0,0,0,0,0,0,0,34.49112,32.76657,299.32,49.3702,32.76657,0,32.76657,167.126,39.79183,0.1737631,51.15977,0,81,49.3702
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,3.674088,3.674088,75.98988,0,21.49344,3.674088,587.1083,0,0,0,21.57088,0,0,72.31579,68.7,266.5535,78.86011,90.27087,0,90.27087,252.7645,60.1819,0.1737626,4.041497,17.2567,81,100.431
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,91.48432,91.48432,81,0,22.761,91.48432,51.24742,0,0,0,46.88335,11.03613,10.48432,0,0,176.2826,160.1039,35.84723,0,35.84723,286.7722,68.27895,0.1738717,100.6328,37.50668,81,206.9872
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,4.824399,4.824399,70.77419,0,20.17387,4.824399,1612.285,1.421085E-14,0,0,77.78306,0,0,65.94979,62.6523,140.4354,192.3664,140.4354,0,140.4354,420.0009,100,0.1735399,5.306839,62.22645,81,270.1495
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,32.14701,32.14701,0,0,0,32.14701,313.5931,66.97186,0,0,100.8108,33.83896,32.14701,0,0,0,318.7582,0,0,0,420.0009,100,0.1735399,35.36171,80.64866,0,419.5691
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,65.35221,65.35221,20.25,0,7.39125,65.35221,157.3367,55.34703,0,0,102.823,47.47601,45.10221,0,0,0,318.7582,0,0,0,420.0009,100,0.1735399,71.88744,82.25843,81,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,3.129169,3.129169,0,0,0,3.129169,3364.867,101.9985,0,0,105.2924,3.293862,3.129169,0,0,0,318.7582,0,0,0,420.0009,100,0.1735399,3.442085,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,29.33505,29.33505,0,0,0,29.33505,360.172,74.77764,0,0,105.6566,30.87901,29.33505,0,0,0,318.7582,0,0,0,420.0009,100,0.1735399,32.26856,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,14.7818,14.7818,0,0,0,14.7818,603.9066,73.7085,0,0,89.26829,15.55979,14.7818,0,0,0,318.7582,0,0,0,420.0009,100,0.1735399,16.25998,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,3.845289,3.845289,0,0,0,3.845289,2072.153,75.6326,0,0,79.68027,4.047672,3.845289,0,0,0,318.7582,0,0,0,420.0009,100,0.1735399,4.229817,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,4.082972,4.082972,0,0,0,4.082972,1484.465,56.31242,0,0,60.61028,4.297864,4.082972,0,0,0,318.7582,0,0,0,420.0009,100,0.1735399,4.491269,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,7.715962,7.715962,0,0,0,7.715962,414.1183,23.83115,0,0,31.95321,8.122066,7.715962,0,0,0,318.7582,0,0,0,420.0009,100,0.1735399,8.487558,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,33.5553,33.5553,0,0,0,33.5553,11.02496,0,7.105427E-15,0,3.699459,35.32137,33.5553,0,0,0,318.7582,0,31.62191,-31.62191,386.6684,92.06373,0.1735399,36.91083,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,85.75449,85.75449,81,0,22.761,85.75449,0,0,0,0,0,5.004733,4.754496,0,0,35.13545,287.1363,0,5.004733,-5.004733,381.393,90.80767,0.1735399,94.32995,0,81,287.1363
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.69627,282.1316,0,0,0,381.393,90.80767,0.1735399,0,0,0,282.1316
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,154.7059,149.7,81,0,22.761,149.7,0,0,5.005899,20.47649,0,72.31579,68.7,0,0,40.69627,282.1316,0,72.31579,-72.31579,305.1654,72.65829,0.1735399,170.1765,0,81,282.1316
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,11.76915,11.76915,81,0,22.761,11.76915,0,0,0,0,0,0,0,69.23085,65.76931,121.0471,209.8158,65.76931,0,65.76931,367.5597,87.51403,0.1737235,12.94607,0,81,209.8158
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,14.26961,14.26961,0,0,0,14.26961,0,0,0,0,0,15.02064,14.26961,0,0,55.27784,269.0082,0,15.02064,-15.02064,351.7265,83.74425,0.1737235,15.69657,0,0,269.0082
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,72.09308,72.09308,81,0,22.761,72.09308,0,0,0,0,0,0,0,8.906921,8.461575,71.96744,253.9875,8.461575,0,8.461575,359.7539,85.65552,0.173757,79.30238,0,81,253.9875
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,16.84921,16.84921,0,0,0,16.84921,0,0,0,0,0,17.73601,16.84921,0,0,63.50586,261.6029,0,17.73601,-17.73601,341.0585,81.20424,0.173757,18.53413,0,0,261.6029
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,56.2211,56.2211,0,0,0,56.2211,0,0,7.105427E-15,0,0,59.1801,56.2211,0,0,83.21255,243.8669,0,59.1801,-59.1801,278.6772,66.35158,0.173757,61.84321,0,0,243.8669
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,59.11735,59.11735,0,0,0,59.11735,0,0,7.105427E-15,0,0,62.22879,59.11735,0,0,148.9682,184.6868,0,62.22879,-62.22879,213.0823,50.73377,0.173757,65.02909,0,0,184.6868
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,57.92492,57.92492,0,0,0,57.92492,0,0,7.105427E-15,0,0,60.9736,57.92492,0,0,218.1113,122.458,0,60.9736,-60.9736,148.8105,35.43099,0.173757,63.71741,0,0,122.458
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,46.07293,46.07293,0,0,0,46.07293,0,0,7.105427E-15,0,0,48.49782,46.07293,0,0,285.8598,61.48444,0,48.49782,-48.49782,97.68926,23.2593,0.173757,50.68022,0,0,61.48444
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,20.92195,20.92195,81,0,22.761,20.92195,0,0,0,0,0,0,0,60.07805,57.07415,339.7462,12.98662,57.07415,0,57.07415,151.8345,36.15101,0.1739825,23.01415,0,81,12.98662
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,14.9926,14.9926,81,0,22.761,14.9926,153.6383,0,0,0,23.03438,0,0,66.0074,62.70703,282.6721,64.35335,85.74141,0,85.74141,233.176,55.51798,0.1740522,16.49186,18.4275,81,87.38773
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,32.96626,32.96626,81,0,22.761,32.96626,129.2325,0,0,0,42.60311,0,0,48.03374,45.63206,196.9307,141.5206,88.23516,0,88.23516,316.8832,75.44823,0.1741075,36.26288,34.08249,81,184.1237
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,90.07906,90.07906,81,0,22.761,90.07906,65.30656,0,0,0,58.82754,9.556911,9.079065,0,0,108.6955,220.9323,49.27063,0,49.27063,363.6254,86.57732,0.1742546,99.08698,47.06203,81,279.7598
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,88.50986,88.50986,73.61441,0,20.89244,88.50986,84.85417,0,0,0,75.1043,15.67942,14.89545,0,0,59.42489,265.2758,59.42489,0,59.42489,420.0009,100,0.1744035,97.36084,60.08344,81,340.3801
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,142.4094,142.4094,73.70941,0,20.91648,142.4094,68.39655,25.08732,0,6.950349,97.40311,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1744035,156.6503,77.92249,81,416.1613
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.5487363,0.5487363,0,0,0,0.5487363,18828.85,102.7431,0,0,103.3207,0.5776171,0.5487363,0,0,0,318.7582,0,0,0,420.0009,100,0.1744035,0.6036099,82.65656,0,422.0789
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,12.97405,12.97405,0,0,0,12.97405,707.7003,78.16048,0,0,91.81738,13.65689,12.97405,0,0,0,318.7582,0,0,0,420.0009,100,0.1744035,14.27145,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,36.60249,36.60249,0,0,0,36.60249,192.2421,31.83645,0,0,70.36539,38.52893,36.60249,0,0,0,318.7582,0,0,0,420.0009,100,0.1744035,40.26274,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,62.86863,62.86863,20.25,0,7.39125,62.86863,111.8264,25.44204,0,0,70.30376,44.86172,42.61863,0,0,0,318.7582,0,0,0,420.0009,100,0.1744035,69.15549,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,42.83234,42.83234,0,0,0,42.83234,118.5254,5.680545,0,0,50.76722,45.08667,42.83234,0,0,0,318.7582,0,0,0,420.0009,100,0.1744035,47.11557,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,3.673397,3.673397,0,0,0,3.673397,702.5264,21.93985,0,0,25.80659,3.866734,3.673397,0,0,0,318.7582,0,0,0,420.0009,100,0.1744035,4.040737,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,56.46445,56.46445,0,0,0,56.46445,6.01094,0,7.105427E-15,0,3.394044,59.43626,56.46445,0,0,0,318.7582,0,56.04222,-56.04222,360.9272,85.93487,0.1744035,62.11089,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.26913,262.716,0,0,0,360.9272,85.93487,0.1744035,0,0,0,262.716
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,77.72356,77.72356,81,0,22.761,77.72356,0,0,0,0,0,0,0,3.276444,3.112622,62.26913,262.716,3.112622,0,3.112622,363.88,86.63793,0.1744156,85.49591,0,81,262.716
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,85.84595,85.84595,81,0,22.761,85.84595,0,0,0,0,0,5.100999,4.845949,0,0,59.15651,265.5174,0,5.100999,-5.100999,358.5031,85.35772,0.1744156,94.43054,0,81,265.5174
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,34.26472,34.26472,0,0,0,34.26472,0,0,7.105427E-15,0,0,36.06813,34.26472,0,0,64.82429,260.4164,0,36.06813,-36.06813,320.484,76.30556,0.1744156,37.69119,0,0,260.4164
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,63.78181,63.78181,81,0,22.761,63.78181,0,0,0,0,0,0,0,17.21819,16.35728,104.9,224.3482,16.35728,0,16.35728,336.0019,80.00028,0.1744793,70.16,0,81,224.3482
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.54271,239.0698,0,0,0,336.0019,80.00028,0.1744793,0,0,0,239.0698
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,38.3981,38.3981,0,0,0,38.3981,0,0,7.105427E-15,0,0,40.41905,38.3981,0,0,88.54271,239.0698,0,40.41905,-40.41905,293.3964,69.85616,0.1744793,42.23791,0,0,239.0698
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.4528,198.6507,0,0,0,293.3964,69.85616,0.1744793,0,0,0,198.6507
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,8.702088,8.702088,0,0,0,8.702088,0,0,0,0,0,9.160093,8.702088,0,0,133.4528,198.6507,0,9.160093,-9.160093,283.7408,67.55721,0.1744793,9.572298,0,0,198.6507
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,11.47606,11.47606,0,0,0,11.47606,0,0,1.776357E-15,0,0,12.08006,11.47606,0,0,143.6306,189.4906,0,12.08006,-12.08006,271.0074,64.52543,0.1744793,12.62366,0,0,189.4906
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,11.5541,11.5541,0,0,0,11.5541,0,0,1.776357E-15,0,0,12.16222,11.5541,0,0,157.0529,177.4106,0,12.16222,-12.16222,258.1873,61.47303,0.1744793,12.70951,0,0,177.4106
