Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,22.00522,22.00522,0,0,0,22.00522,0,0,0,0,0,23.16339,22.00522,0,0,170.5665,165.2484,0,23.16339,-23.16339,233.7709,55.65962,0.1744793,24.20574,0,0,165.2484
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,196.3036,142.085,22.35889,0,22.35889,254.9824,60.70997,0.1743544,0,17.88711,0,164.4439
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,45.27871,45.27871,0,0,0,45.27871,112.053,0,0,0,50.73614,47.6618,45.27871,0,0,173.9447,162.208,3.07434,0,3.07434,257.899,61.40439,0.1743373,49.80658,40.58891,0,212.9441
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,24.06939,24.06939,0,0,0,24.06939,273.9538,0,0,0,65.939,25.3362,24.06939,0,0,170.8704,164.9749,40.6028,0,40.6028,296.4182,70.57561,0.174111,26.47633,52.7512,0,230.9139
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,48.69611,48.69611,0,0,0,48.69611,213.1827,0,0,0,103.8117,51.25907,48.69611,0,0,130.2676,201.5174,52.5526,0,52.5526,346.2739,82.44601,0.173819,53.56573,83.04934,0,305.3291
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,69.20117,69.20117,37.98397,0,11.87794,69.20117,159.788,0,0,0,110.5752,32.86021,31.21721,0,0,77.71498,248.8147,77.71498,0,77.71498,420.0009,100,0.1735477,76.12129,88.46015,81,359.3899
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,42.08275,42.08275,0,0,0,42.08275,254.8876,62.96609,0,0,107.2637,44.29763,42.08275,0,0,0,318.7582,0,0,0,420.0009,100,0.1735477,46.29102,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,74.60697,74.60697,20.25,0,7.39125,74.60697,128.6255,38.74576,0,0,95.96362,57.21786,54.35697,0,0,0,318.7582,0,0,0,420.0009,100,0.1735477,82.06767,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,91.51199,91.51199,22.81199,0,8.039433,91.51199,85.05802,5.522497,0,0,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1735477,100.6632,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1735477,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,28.26193,28.26193,0,0,0,28.26193,163.0633,16.33545,0,0,46.08485,29.7494,28.26193,0,0,0,318.7582,0,0,0,420.0009,100,0.1735477,31.08813,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,97.04053,97.04053,72.4066,0,20.58687,97.04053,26.72126,0,0,0,25.93045,25.93045,24.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.1735477,106.7446,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,68.50696,68.50696,65.28955,0,18.78626,68.50696,4.94365,1.332268E-15,0,0,3.386744,3.386744,3.217407,0,0,0,318.7582,0,0,0,420.0009,100,0.1735477,75.35765,2.709395,81,322.145
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,116.9105,116.9105,81,0,22.761,116.9105,0,0,0,0,0,37.80056,35.91054,0,0,0,318.7582,0,37.80056,-37.80056,380.1555,90.51305,0.1735477,128.6016,0,81,318.7582
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,41.45944,41.45944,0,0,0,41.45944,0,0,0,0,0,43.64152,41.45944,0,0,42.00063,280.9577,0,43.64152,-43.64152,334.1534,79.56017,0.1735477,45.60538,0,0,280.9577
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.4912,237.3161,0,0,0,334.1534,79.56017,0.1735477,0,0,0,237.3161
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,5.417786,5.417786,0,0,0,5.417786,0,0,0,0,0,5.702933,5.417786,0,0,90.4912,237.3161,0,5.702933,-5.702933,328.1419,78.12888,0.1735477,5.959565,0,0,237.3161
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,47.39334,47.39334,0,0,0,47.39334,0,0,7.105427E-15,0,0,49.88773,47.39334,0,0,96.8278,231.6132,0,49.88773,-49.88773,275.5556,65.60835,0.1735477,52.13268,0,0,231.6132
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,13.60175,13.60175,0,0,0,13.60175,0,0,1.776357E-15,0,0,14.31763,13.60175,0,0,152.2586,181.7255,0,14.31763,-14.31763,260.4635,62.015,0.1735477,14.96192,0,0,181.7255
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,47.06761,47.06761,0,0,0,47.06761,0,0,7.105427E-15,0,0,49.54486,47.06761,0,0,168.1671,167.4079,0,49.54486,-49.54486,208.2387,49.58054,0.1735477,51.77438,0,0,167.4079
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,33.71114,33.71114,0,0,0,33.71114,0,0,0,0,0,35.48542,33.71114,0,0,223.2169,117.863,0,35.48542,-35.48542,170.8338,40.67463,0.1735477,37.08226,0,0,117.863
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,90.60545,90.60545,81,0,22.761,90.60545,0,0,0,0,0,10.11101,9.605456,0,0,262.6452,82.37758,0,10.11101,-10.11101,160.1758,38.13702,0.1735477,99.666,0,81,82.37758
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,37.72603,37.72603,81,0,22.761,37.72603,0,0,0,0,0,0,0,43.27397,41.11028,273.8796,72.26657,41.11028,0,41.11028,199.1765,47.42287,0.1737076,41.49863,0,81,72.26657
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,232.7693,109.2658,68.7,0,68.7,264.351,62.94059,0.1737933,0,0,81,109.2658
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,72.31579,0,20.56389,0,0,0,0,0,0.5557102,0,0,72.31579,68.7,164.0693,171.0958,69.25571,0,69.25571,330.0527,78.58382,0.1738756,0,0.4445682,81,171.6515
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,72.31579,0,20.56389,0,0,0,0,0,23.05186,0,0,72.31579,68.7,94.81363,233.426,91.75186,0,91.75186,417.0962,99.30842,0.173834,0,18.44149,81,256.4778
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,29.04822,29.04822,0,0,0,29.04822,166.02,14.58702,0,0,48.22586,30.57708,29.04822,0,0,3.061765,316.0026,3.061765,0,3.061765,420.0009,100,0.1738172,31.95304,38.58069,0,364.2285
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,37.52484,37.52484,0,0,0,37.52484,208.7791,38.84419,0,0,78.34402,39.49984,37.52484,0,0,0,318.7582,0,0,0,420.0009,100,0.1738172,41.27733,62.67522,0,397.1023
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,52.36592,52.36592,0,0,0,52.36592,174.4879,36.25018,0,0,91.3722,55.12203,52.36592,0,0,0,318.7582,0,0,0,420.0009,100,0.1738172,57.60252,73.09776,0,410.1304
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,53.30686,53.30686,0,0,0,53.30686,164.622,31.64235,0,0,87.75484,56.11249,53.30686,0,0,0,318.7582,0,0,0,420.0009,100,0.1738172,58.63755,70.20387,0,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1738172,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,84.38371,84.38371,20.25,0,7.39125,84.38371,125.6867,38.54993,0,0,106.0591,67.50917,64.13371,0,0,0,318.7582,0,0,0,420.0009,100,0.1738172,92.82208,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,47.21623,47.21623,0,0,0,47.21623,175.2529,33.04653,0,0,82.74783,49.7013,47.21623,0,0,0,318.7582,0,0,0,420.0009,100,0.1738172,51.93785,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,45.36613,45.36613,0,0,0,45.36613,138.6736,15.15702,0,0,62.91084,47.75382,45.36613,0,0,0,318.7582,0,0,0,420.0009,100,0.1738172,49.90274,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,42.15371,42.15371,0,0,0,42.15371,121.3407,6.777265,0,0,51.14959,44.37232,42.15371,0,0,0,318.7582,0,0,0,420.0009,100,0.1738172,46.36908,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1738172,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1738172,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,26.51925,26.51925,0,0,0,26.51925,0,0,3.552714E-15,0,0,27.915,26.51925,0,0,0,318.7582,0,27.915,-27.915,390.5758,92.99406,0.1738172,29.17117,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,175.9665,149.7,81,0,22.761,149.7,0,0,26.26647,43.86312,0,72.31579,68.7,0,0,31.01667,290.8432,0,72.31579,-72.31579,314.3483,74.84469,0.1738172,193.5631,0,81,290.8432
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,60.39746,60.39746,81,0,22.761,60.39746,0,0,0,0,0,0,0,20.60253,19.57241,111.3675,218.5274,19.57241,0,19.57241,332.9163,79.26563,0.1738926,66.43721,0,81,218.5274
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,82.75784,82.75784,81,0,22.761,82.75784,0,0,0,0,0,1.850363,1.757845,0,0,91.79514,236.1426,0,1.850363,-1.850363,330.9659,78.80124,0.1738926,91.03363,0,81,236.1426
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,31.82226,31.82226,81,0,22.761,31.82226,0,0,0,0,0,0,0,49.17774,46.71885,93.8511,234.2922,46.71885,0,46.71885,375.2873,89.35394,0.1740721,35.00449,0,81,234.2922
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,55.97665,55.97665,0,0,0,55.97665,0,0,7.105427E-15,0,0,58.92279,55.97665,0,0,47.13224,276.3392,0,58.92279,-58.92279,313.1772,74.56585,0.1740721,61.57432,0,0,276.3392
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.602,217.4164,0,0,0,313.1772,74.56585,0.1740721,0,0,0,217.4164
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,29.6672,29.6672,0,0,0,29.6672,0,0,3.552714E-15,0,0,31.22863,29.6672,0,0,112.602,217.4164,0,31.22863,-31.22863,280.2593,66.72828,0.1740721,32.63391,0,0,217.4164
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,50.42904,50.42904,0,0,0,50.42904,0,0,7.105427E-15,0,0,53.0832,50.42904,0,0,147.3005,186.1878,0,53.0832,-53.0832,224.3047,53.40578,0.1740721,55.47195,0,0,186.1878
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.2818,133.1046,0,0,0,224.3047,53.40578,0.1740721,0,0,0,133.1046
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.2818,133.1046,0,0,0,224.3047,53.40578,0.1740721,0,0,0,133.1046
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,206.2818,133.1046,0.2599776,0,0.2599776,224.5514,53.4645,0.1740707,0,0.2079821,0,133.3646
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,34.56116,34.56116,0,0,0,34.56116,81.33077,0,0,0,28.10886,36.38017,34.56116,0,0,206.0219,133.3386,0,8.27131,-8.27131,215.8326,51.38862,0.1740707,38.01728,22.48709,0,161.4474
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,54.494,54.494,0,0,0,54.494,91.86695,0,0,0,50.06198,57.36211,54.494,0,0,215.2122,125.0673,0,7.300129,-7.300129,208.1376,49.55648,0.1740707,59.9434,40.04958,0,175.1292
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,62.31635,62.31635,0,0,0,62.31635,127.1021,0,0,0,79.20537,65.59616,62.31635,0,0,223.3234,117.7671,13.60921,0,13.60921,221.0484,52.63048,0.1739961,68.54799,63.3643,0,196.9725
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,28.58531,28.58531,0,0,0,28.58531,273.6247,0,0,0,78.21648,30.0898,28.58531,0,0,209.7142,130.0154,48.12667,0,48.12667,266.7054,63.50116,0.1737329,31.44384,62.57318,0,208.2319
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,33.5382,33.5382,0,0,0,33.5382,284.1827,0,0,0,95.30977,35.30336,33.5382,0,0,161.5876,173.3294,60.0064,0,60.0064,323.6325,77.0552,0.1734059,36.89202,76.24781,0,268.6392
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,50.03484,50.03484,0,0,0,50.03484,220.1445,0,0,0,110.149,52.66825,50.03484,0,0,101.5812,227.3352,57.48071,0,57.48071,378.1635,90.03874,0.1730937,55.03832,88.11916,0,337.4841
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,41.25182,41.25182,0,0,0,41.25182,255.2061,17.75375,0,0,105.2772,43.42297,41.25182,0,0,44.10045,279.0678,44.10045,0,44.10045,420.0009,100,0.172855,45.377,84.22174,0,384.345
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,6.000041,6.000041,0,0,0,6.000041,1529.117,85.43183,0,0,91.74767,6.315833,6.000041,0,0,0,318.7582,0,0,0,420.0009,100,0.172855,6.600045,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,56.10298,56.10298,0,0,0,56.10298,128.8361,13.22513,0,0,72.2809,59.05577,56.10298,0,0,0,318.7582,0,0,0,420.0009,100,0.172855,61.71328,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,18.13227,18.13227,0,0,0,18.13227,301.8463,35.64499,0,0,54.73159,19.0866,18.13227,0,0,0,318.7582,0,0,0,420.0009,100,0.172855,19.9455,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.172855,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,36.22473,36.22473,0,0,0,36.22473,8.988969,0,0,0,3.25623,38.1313,36.22473,0,0,0,318.7582,0,34.87506,-34.87506,383.2393,91.24727,0.172855,39.84721,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,7.136318,7.136318,0,0,0,7.136318,0,0,8.881784E-16,0,0,7.511913,7.136318,0,0,38.75007,283.8831,0,7.511913,-7.511913,375.321,89.36198,0.172855,7.849949,0,0,283.8831
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,17.85822,17.85822,0,0,0,17.85822,0,0,3.552714E-15,0,0,18.79813,17.85822,0,0,47.09665,276.3712,0,18.79813,-18.79813,355.5061,84.64413,0.172855,19.64405,0,0,276.3712
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,29.4037,29.4037,0,0,0,29.4037,0,0,3.552714E-15,0,0,30.95127,29.4037,0,0,67.98346,257.5731,0,30.95127,-30.95127,322.8806,76.87617,0.172855,32.34407,0,0,257.5731
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,20.98513,20.98513,0,0,0,20.98513,0,0,3.552714E-15,0,0,22.08961,20.98513,0,0,102.3737,226.6218,0,22.08961,-22.08961,299.5961,71.33225,0.172855,23.08365,0,0,226.6218
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,28.70587,28.70587,0,0,0,28.70587,0,0,3.552714E-15,0,0,30.21671,28.70587,0,0,126.9178,204.5322,0,30.21671,-30.21671,267.7449,63.74865,0.172855,31.57646,0,0,204.5322
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,42.12136,42.12136,0,0,0,42.12136,0,0,0,0,0,44.33828,42.12136,0,0,160.4919,174.3155,0,44.33828,-44.33828,221.0082,52.6209,0.172855,46.3335,0,0,174.3155
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,29.491,29.491,0,0,0,29.491,0,0,3.552714E-15,0,0,31.04316,29.491,0,0,209.7566,129.9772,0,31.04316,-31.04316,188.2859,44.82988,0.172855,32.4401,0,0,129.9772
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,16.4207,16.4207,0,0,0,16.4207,0,0,0,0,0,17.28495,16.4207,0,0,244.249,98.93409,0,17.28495,-17.28495,170.0659,40.49181,0.172855,18.06277,0,0,98.93409
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,19.38767,19.38767,0,0,0,19.38767,0,0,3.552714E-15,0,0,20.40807,19.38767,0,0,263.4545,81.64915,0,20.40807,-20.40807,148.5539,35.36991,0.172855,21.32644,0,0,81.64915
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,31.3063,31.3063,0,0,0,31.3063,0,0,3.552714E-15,0,0,32.95399,31.3063,0,0,286.1302,61.24107,0,32.95399,-32.95399,113.8174,27.09932,0.172855,34.43692,0,0,61.24107
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,36.74292,36.74292,81,0,22.761,36.74292,0,0,0,0,0,0,0,44.25708,42.04423,322.7457,28.28708,42.04423,0,42.04423,153.704,36.59612,0.1730166,40.41721,0,81,28.28708
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,35.70298,35.70298,81,0,22.761,35.70298,3.373268,0,0,0,1.204357,0,0,45.29702,43.03217,280.7015,66.12688,44.23653,0,44.23653,195.6705,46.58812,0.1731851,39.27327,0.9634857,81,67.33124
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,33.01627,33.01627,81,0,22.761,33.01627,46.57206,0,0,0,15.37636,0,0,47.98373,45.58454,236.465,105.9398,60.9609,0,60.9609,253.5031,60.35775,0.173388,36.3179,12.30109,81,121.3161
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,26.85917,26.85917,81,0,22.761,26.85917,157.1868,0,0,0,42.21905,0,0,54.14083,51.43379,175.5041,160.8046,93.65285,0,93.65285,342.3499,81.51173,0.1734141,29.54508,33.77524,81,203.0236
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,0,0,0,49.3412,0,0,0,0,81.85122,245.0921,49.3412,0,49.3412,389.1591,92.65675,0.1731489,0,39.47296,0,294.4333
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,50.6857,50.6857,0,0,0,50.6857,144.6041,0,0,0,73.2936,53.35337,50.6857,0,0,32.51002,289.4992,19.94023,0,19.94023,408.0761,97.16078,0.1730419,55.75427,58.63488,0,362.7928
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,71.41,71.41,20.25,0,7.39125,71.41,100.7672,5.535429,0,0,71.95786,53.85264,51.16001,0,0,12.56979,307.4454,12.56979,0,12.56979,420.0009,100,0.1729746,78.55101,57.56629,81,379.4033
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,45.59921,45.59921,0,0,0,45.59921,117.9553,5.787499,0,0,53.78667,47.99916,45.59921,0,0,0,318.7582,0,0,0,420.0009,100,0.1729746,50.15913,43.02933,0,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,77.42789,77.42789,20.25,0,7.39125,77.42789,101.9235,18.72996,0,0,78.91722,60.18726,57.1779,0,0,0,318.7582,0,0,0,420.0009,100,0.1729746,85.17068,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,12.57587,12.57587,0,0,0,12.57587,695.1821,74.18744,0,0,87.42519,13.23776,12.57587,0,0,0,318.7582,0,0,0,420.0009,100,0.1729746,13.83346,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1729746,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,55.01997,55.01997,0,0,0,55.01997,76.98183,0,0,0,42.35538,57.91576,55.01997,0,0,0,318.7582,0,15.56038,-15.56038,403.5988,96.09475,0.1729746,60.52197,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,46.60859,46.60859,0,0,0,46.60859,49.24959,0,0,0,22.95454,49.06167,46.60859,0,0,17.28931,303.1978,0,26.10713,-26.10713,376.0794,89.54254,0.1729746,51.26945,18.36363,0,326.1524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,29.35622,29.35622,0,0,0,29.35622,10.24834,0,7.105427E-15,0,3.008526,30.90128,29.35622,0,0,46.29724,277.0907,0,27.89276,-27.89276,346.6779,82.54218,0.1729746,32.29184,2.406821,0,280.0992
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,98.46083,98.46083,81,0,22.761,98.46083,0,0,0,0,0,18.37982,17.46083,0,0,77.28919,249.198,0,18.37982,-18.37982,327.3038,77.92933,0.1729746,108.3069,0,81,249.198
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,69.69866,69.69866,81,0,22.761,69.69866,0,0,0,0,0,0,0,11.30134,10.73627,97.71121,230.8181,10.73627,0,10.73627,337.4892,80.3544,0.1730154,76.66853,0,81,230.8181
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,72.14557,72.14557,81,0,22.761,72.14557,0,0,0,0,0,0,0,8.85443,8.411709,86.97495,240.4808,8.411709,0,8.411709,345.4692,82.25441,0.1730474,79.36013,0,81,240.4808
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.56323,248.0513,0,0,0,345.4692,82.25441,0.1730474,0,0,0,248.0513
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,27.94134,27.94134,0,0,0,27.94134,0,0,3.552714E-15,0,0,29.41193,27.94134,0,0,78.56323,248.0513,0,29.41193,-29.41193,314.4663,74.87278,0.1730474,30.73547,0,0,248.0513
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,8.979784,8.979784,0,0,0,8.979784,0,0,1.776357E-15,0,0,9.452404,8.979784,0,0,111.2432,218.6394,0,9.452404,-9.452404,304.5026,72.50047,0.1730474,9.877762,0,0,218.6394
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,5.437587,5.437587,0,0,0,5.437587,0,0,0,0,0,5.723775,5.437587,0,0,121.7458,209.187,0,5.723775,-5.723775,298.4692,71.06396,0.1730474,5.981345,0,0,209.187
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,3.788325,3.788325,0,0,0,3.788325,0,0,4.440892E-16,0,0,3.987711,3.788325,0,0,128.1056,203.4632,0,3.987711,-3.987711,294.2658,70.06315,0.1730474,4.167158,0,0,203.4632
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.5364,199.4755,0,0,0,294.2658,70.06315,0.1730474,0,0,0,199.4755
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,13.51642,13.51642,0,0,0,13.51642,0,0,0,0,0,14.22781,13.51642,0,0,132.5364,199.4755,0,14.22781,-14.22781,279.2684,66.49233,0.1730474,14.86806,0,0,199.4755
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,41.78345,41.78345,0,0,0,41.78345,0,0,7.105427E-15,0,0,43.98258,41.78345,0,0,148.345,185.2477,0,43.98258,-43.98258,232.9067,55.45386,0.1730474,45.9618,0,0,185.2477
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,65.00117,65.00117,81,0,22.761,65.00117,2.393677,0,0,0,1.555918,0,0,15.99883,15.19889,197.2146,141.2651,16.75481,0,16.75481,248.8017,59.23837,0.1731097,71.50129,1.244735,81,142.821
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,37.69174,37.69174,81,0,22.761,37.69174,29.68934,0,0,0,11.19043,0,0,43.30826,41.14285,180.4598,156.3444,52.33328,0,52.33328,298.4494,71.05923,0.1732982,41.46091,8.952344,81,167.5349
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,38.35025,38.35025,81,0,22.761,38.35025,58.14649,0,0,0,22.29932,0,0,42.64975,40.51727,128.1265,203.4444,62.81659,0,62.81659,358.0424,85.24802,0.173489,42.18527,17.83946,81,225.7437
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,4.551213,4.551213,0,0,0,4.551213,1270.44,0,0,0,57.82042,4.790751,4.551213,0,0,65.30991,259.9793,53.02967,0,53.02967,408.3508,97.22618,0.1732059,5.006335,46.25634,0,317.7997
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,21.86783,21.86783,0,0,0,21.86783,443.684,61.72506,0,0,97.02406,23.01877,21.86783,0,0,12.28023,307.706,12.28023,0,12.28023,420.0009,100,0.1731405,24.05461,77.61925,0,404.7301
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1731405,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,75.36533,75.36533,20.25,0,7.39125,75.36533,158.9149,61.75059,0,0,119.7667,58.01613,55.11533,0,0,0,318.7582,0,0,0,420.0009,100,0.1731405,82.90186,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,30.28942,30.28942,0,0,0,30.28942,243.2439,41.79356,0,0,73.67715,31.8836,30.28942,0,0,0,318.7582,0,0,0,420.0009,100,0.1731405,33.31836,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,118.7615,118.7615,55.19004,0,16.23108,118.7615,56.34599,1.421085E-14,0,0,66.91735,66.91735,63.57148,0,0,0,318.7582,0,0,0,420.0009,100,0.1731405,130.6377,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,29.17139,29.17139,0,0,0,29.17139,159.2563,15.75055,0,0,46.45728,30.70673,29.17139,0,0,0,318.7582,0,0,0,420.0009,100,0.1731405,32.08853,37.16582,0,365.2155
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,74.12032,74.12032,37.03756,0,11.6385,74.12032,52.66367,0,0,0,39.03448,39.03448,37.08276,0,0,0,318.7582,0,0,0,420.0009,100,0.1731405,81.53236,31.22759,81,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1731405,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,22.85048,22.85048,0,0,0,22.85048,13.49116,0,0,0,3.082796,24.05314,22.85048,0,0,0,318.7582,0,20.97034,-20.97034,397.8961,94.73699,0.1731405,25.13553,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,58.40411,58.40411,0,0,0,58.40411,0,0,7.105427E-15,0,0,61.47801,58.40411,0,0,23.30038,297.7879,0,61.47801,-61.47801,333.0927,79.30762,0.1731405,64.24452,0,0,297.7879
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,17.76447,17.76447,0,0,0,17.76447,0,0,0,0,0,18.69944,17.76447,0,0,91.60928,236.3099,0,18.69944,-18.69944,313.3817,74.61454,0.1731405,19.54091,0,0,236.3099
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,92.77402,92.77402,81,0,22.761,92.77402,0,0,0,0,0,12.39371,11.77402,0,0,112.3864,217.6104,0,12.39371,-12.39371,300.3176,71.50404,0.1731405,102.0514,0,81,217.6104
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,29.75249,29.75249,81,0,22.761,29.75249,0,0,0,0,0,0,0,51.24751,48.68514,126.1572,205.2167,48.68514,0,48.68514,346.5044,82.50088,0.173324,32.72773,0,81,205.2167
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,16.19064,16.19064,0,0,0,16.19064,0,0,0,0,0,17.04278,16.19064,0,0,77.47208,249.0334,0,17.04278,-17.04278,328.5397,78.22358,0.173324,17.8097,0,0,249.0334
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.4085,231.9906,0,0,0,328.5397,78.22358,0.173324,0,0,0,231.9906
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,50.40849,50.40849,0,0,0,50.40849,0,0,7.105427E-15,0,0,53.06156,50.40849,0,0,96.4085,231.9906,0,53.06156,-53.06156,272.6079,64.90652,0.173324,55.44933,0,0,231.9906
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,49.11339,49.11339,0,0,0,49.11339,0,0,7.105427E-15,0,0,51.69831,49.11339,0,0,155.3658,178.929,0,51.69831,-51.69831,218.1131,51.93159,0.173324,54.02473,0,0,178.929
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,23.81248,23.81248,0,0,0,23.81248,0,0,3.552714E-15,0,0,25.06577,23.81248,0,0,212.8083,127.2307,0,25.06577,-25.06577,191.6915,45.64074,0.173324,26.19373,0,0,127.2307
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,46.91273,46.91273,0,0,0,46.91273,0,0,7.105427E-15,0,0,49.38183,46.91273,0,0,240.6592,102.1649,0,49.38183,-49.38183,139.6385,33.24718,0.173324,51.60401,0,0,102.1649
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.5279,52.78311,0,0,0,139.6385,33.24718,0.173324,0,0,0,52.78311
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,23.9916,23.9916,0,0,0,23.9916,6.914969,0,3.552714E-15,0,1.659012,25.25431,23.9916,0,0,295.5279,52.78311,0,23.5953,-23.5953,114.7668,27.32538,0.173324,26.39076,1.327209,0,54.44212
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,40.26894,40.26894,81,0,22.761,40.26894,51.32019,0,0,0,20.6661,0,0,40.73106,38.6945,321.7449,29.18781,59.3606,0,59.3606,171.0812,40.73355,0.1735288,44.29584,16.53288,81,49.85391
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,39.37027,39.37027,81,0,22.761,39.37027,128.9581,0,0,0,50.77114,0,0,41.62973,39.54825,262.3843,82.61235,90.31939,0,90.31939,256.7657,61.13457,0.1735717,43.30729,40.61691,81,133.3835
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,7.428158,7.428158,79.74395,0,22.44322,7.428158,1136.498,0,0,0,84.42088,0,0,72.31579,68.7,172.0649,163.8998,153.1209,0,153.1209,402.0289,95.72099,0.173272,8.170975,67.5367,81,248.3207
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,76.31211,76.31211,20.25,0,7.39125,76.31211,131.0748,22.06915,0,0,100.0259,59.01275,56.06211,0,0,18.94404,301.7086,18.94404,0,18.94404,420.0009,100,0.1731721,83.94333,80.02076,81,401.7345
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,25.62534,25.62534,0,0,0,25.62534,422.443,81.27842,0,0,108.2525,26.97404,25.62534,0,0,0,318.7582,0,0,0,420.0009,100,0.1731721,28.18787,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,29.73318,29.73318,0,0,0,29.73318,379.9088,81.6609,0,0,112.959,31.29809,29.73318,0,0,0,318.7582,0,0,0,420.0009,100,0.1731721,32.7065,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,40.29564,40.29564,0,0,0,40.29564,236.2698,52.78997,0,0,95.20643,42.41646,40.29564,0,0,0,318.7582,0,0,0,420.0009,100,0.1731721,44.3252,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,37.08851,37.08851,0,0,0,37.08851,254.9369,55.51176,0,0,94.5523,39.04053,37.08851,0,0,0,318.7582,0,0,0,420.0009,100,0.1731721,40.79736,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1731721,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,59.80801,59.80801,0,0,0,59.80801,74.42008,0,0,0,44.50917,62.9558,59.80801,0,0,0,318.7582,0,18.44663,-18.44663,400.5564,95.37038,0.1731721,65.78881,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,5.699496,0,0,26.19575,0,0,0,0,20.49625,300.3116,20.49625,0,20.49625,420.0009,100,0.1730643,0,20.9566,0,326.5074
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,20.8622,20.8622,0,0,0,20.8622,14.73491,0,3.552714E-15,0,3.074027,21.96021,20.8622,0,0,0,318.7582,0,18.88618,-18.88618,400.093,95.26006,0.1730643,22.94842,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,28.70741,28.70741,0,0,0,28.70741,0,0,3.552714E-15,0,0,30.21833,28.70741,0,0,20.98464,299.872,0,30.21833,-30.21833,368.2401,87.67605,0.1730643,31.57816,0,0,299.872
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,70.34019,70.34019,81,0,22.761,70.34019,0,0,0,0,0,0,0,10.65981,10.12682,54.56057,269.6537,10.12682,0,10.12682,377.8473,89.96346,0.1731021,77.37421,0,81,269.6537
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.43374,278.7679,0,0,0,377.8473,89.96346,0.1731021,0,0,0,278.7679
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,52.27077,52.27077,0,0,0,52.27077,0,0,0,0,0,55.02187,52.27077,0,0,44.43374,278.7679,0,55.02187,-55.02187,319.8492,76.1544,0.1731021,57.49785,0,0,278.7679
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,22.77399,22.77399,0,0,0,22.77399,0,0,0,0,0,23.97262,22.77399,0,0,105.5692,223.746,0,23.97262,-23.97262,294.5798,70.1379,0.1731021,25.05139,0,0,223.746
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,83.53893,83.53893,81,0,22.761,83.53893,0,0,0,0,0,2.672561,2.538933,0,0,132.2054,199.7734,0,2.672561,-2.672561,291.7627,69.46716,0.1731021,91.89283,0,81,199.7734
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,8.038181,8.038181,80.35397,0,22.59756,8.038181,0,0,0,0,0,0,0,72.31579,68.7,135.1749,197.1008,68.7,0,68.7,356.9372,84.98488,0.1732538,8.842,0,81,197.1008
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,32.47471,32.47471,0,0,0,32.47471,0,0,7.105427E-15,0,0,34.18391,32.47471,0,0,66.47491,258.9308,0,34.18391,-34.18391,320.9042,76.40561,0.1732538,35.72218,0,0,258.9308
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.457,224.7469,0,0,0,320.9042,76.40561,0.1732538,0,0,0,224.7469
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,92.82735,92.82735,81,0,22.761,92.82735,0,0,0,0,0,12.44984,11.82734,0,0,104.457,224.7469,0,12.44984,-12.44984,307.7809,73.28102,0.1732538,102.1101,0,81,224.7469
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,11.50277,11.50277,81,0,22.761,11.50277,0,1.421085E-14,0,0,0,0,0,69.49723,66.02236,118.2902,212.2971,66.02236,0,66.02236,370.4152,88.19392,0.1734244,12.65305,0,81,212.2971
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,20.3205,20.3205,0,0,0,20.3205,2.588396,0,0,0,0.5259752,21.39,20.3205,0,0,52.26782,271.7172,0,20.86403,-20.86403,348.4226,82.9576,0.1734244,22.35255,0.4207801,0,272.2432
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,82.34342,82.34342,81,0,22.761,82.34342,32.14472,0,0,0,26.46906,1.414126,1.34342,0,0,75.45007,250.8532,25.05494,0,25.05494,372.1918,88.61692,0.1734953,90.57776,21.17525,81,277.3222
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,59.11823,59.11823,0,0,0,59.11823,92.98076,0,0,0,54.96857,62.22971,59.11823,0,0,50.39513,273.4026,0,7.261136,-7.261136,364.5379,86.79456,0.1734953,65.03004,43.97486,0,328.3712
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,15.52425,15.52425,0,0,0,15.52425,490.4904,1.340565,0,0,76.14494,16.34131,15.52425,0,0,58.46306,266.1415,58.46306,0,58.46306,420.0009,100,0.1731892,17.07667,60.91595,0,342.2864
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,45.89558,45.89558,0,0,0,45.89558,211.739,48.86771,0,0,97.17884,48.31113,45.89558,0,0,0,318.7582,0,0,0,420.0009,100,0.1731892,50.48513,77.74307,0,415.9371
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,56.57734,56.57734,0,0,0,56.57734,164.1711,33.32852,0,0,92.88361,59.5551,56.57734,0,0,0,318.7582,0,0,0,420.0009,100,0.1731892,62.23508,74.30689,0,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,60.47041,60.47041,0,0,0,60.47041,160.1813,33.20922,0,0,96.86227,63.65306,60.47041,0,0,0,318.7582,0,0,0,420.0009,100,0.1731892,66.51745,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,33.44635,33.44635,0,0,0,33.44635,291.0875,62.15145,0,0,97.35812,35.20668,33.44635,0,0,0,318.7582,0,0,0,420.0009,100,0.1731892,36.79098,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,9.80785,9.80785,0,0,0,9.80785,983.3636,86.12277,0,0,96.44682,10.32405,9.80785,0,0,0,318.7582,0,0,0,420.0009,100,0.1731892,10.78864,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,5.133682,5.133682,0,0,0,5.133682,1363.278,64.58247,0,0,69.98634,5.403876,5.133682,0,0,0,318.7582,0,0,0,420.0009,100,0.1731892,5.64705,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,47.35122,47.35122,0,0,0,47.35122,89.07803,0,7.105427E-15,0,42.17953,49.84339,47.35122,0,0,0,318.7582,0,7.663853,-7.663853,411.9224,98.07658,0.1731892,52.08634,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,33.68633,33.68633,0,0,0,33.68633,80.11305,0,0,0,26.98715,35.4593,33.68633,0,0,8.515392,311.0944,0,8.472148,-8.472148,402.992,95.95029,0.1731892,37.05497,21.58972,0,338.0815
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,47.43322,47.43322,0,0,0,47.43322,6.37379,0,7.105427E-15,0,3.023294,49.92971,47.43322,0,0,17.92889,302.6222,0,46.90642,-46.90642,353.5483,84.17799,0.1731892,52.17655,2.418635,0,305.6455
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,7.692737,7.692737,0,0,0,7.692737,0,0,8.881784E-16,0,0,8.097618,7.692737,0,0,70.04713,255.7158,0,8.097618,-8.097618,345.0127,82.14571,0.1731892,8.46201,0,0,255.7158
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,33.25035,33.25035,0,0,0,33.25035,0,0,7.105427E-15,0,0,35.00037,33.25035,0,0,79.04449,247.6182,0,35.00037,-35.00037,308.119,73.36153,0.1731892,36.57539,0,0,247.6182
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,44.36351,44.36351,0,0,0,44.36351,0,0,7.105427E-15,0,0,46.69843,44.36351,0,0,117.9338,212.6178,0,46.69843,-46.69843,258.8946,61.64144,0.1731892,48.79986,0,0,212.6178
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,53.96807,53.96807,0,0,0,53.96807,0,0,7.105427E-15,0,0,56.80849,53.96807,0,0,169.8209,165.9194,0,56.80849,-56.80849,199.0132,47.38399,0.1731892,59.36488,0,0,165.9194
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,61.17916,61.17916,0,0,0,61.17916,0,0,7.105427E-15,0,0,64.39912,61.17916,0,0,232.9415,109.1109,0,64.39912,-64.39912,131.1305,31.22149,0.1731892,67.29707,0,0,109.1109
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,26.08159,26.08159,0,0,0,26.08159,0,0,3.552714E-15,0,0,27.45431,26.08159,0,0,304.4961,44.71178,0,27.45431,-27.45431,102.1911,24.33117,0.1731892,28.68975,0,0,44.71178
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.0008,17.25747,0,0,0,102.1911,24.33117,0.1731892,0,0,0,17.25747
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,55.01739,55.01739,81,0,22.761,55.01739,0,0,0,0,0,0,0,25.98261,24.68348,335.0008,17.25747,24.68348,0,24.68348,125.6079,29.90659,0.1732805,60.51913,0,81,17.25747
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,56.35229,56.35229,81,0,22.761,56.35229,0,0,0,0,0,0,0,24.64771,23.41532,310.3174,39.4726,23.41532,0,23.41532,147.8217,35.19556,0.1733671,61.98752,0,81,39.4726
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,18.99723,18.99723,81,0,22.761,18.99723,0,0,0,0,0,0,0,62.00277,58.90263,286.902,60.54639,58.90263,0,58.90263,203.7016,48.50029,0.1735736,20.89695,0,81,60.54639
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,227.9994,113.5588,68.7,0,68.7,268.8762,64.01801,0.173655,0,0,81,113.5588
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,56.11805,56.11805,81,0,22.761,56.11805,3.269952,0,0,0,1.835034,0,0,24.88194,23.63785,159.2994,175.3888,25.47288,0,25.47288,293.0419,69.77173,0.1737468,61.72986,1.468027,81,177.2238
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,29.15518,29.15518,81,0,22.761,29.15518,73.70023,0,0,0,21.48744,0,0,51.84481,49.25257,133.8265,198.3144,70.74001,0,70.74001,360.1517,85.75024,0.1738901,32.0707,17.18995,81,219.8018
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,76.95191,76.95191,81,0,22.761,76.95191,67.36817,0,0,0,51.84109,0,0,4.048086,3.845681,63.08651,261.9804,55.68678,0,55.68678,412.9808,98.32858,0.1740485,84.6471,41.47288,81,313.8215
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,25.39798,25.39798,0,0,0,25.39798,306.1512,43.62178,0,0,77.75623,26.73472,25.39798,0,0,7.399732,312.0985,7.399732,0,7.399732,420.0009,100,0.17401,27.93778,62.20499,0,389.8547
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,60.9062,60.9062,0,0,0,60.9062,148.5834,26.38472,0,0,90.49651,64.11179,60.9062,0,0,0,318.7582,0,0,0,420.0009,100,0.17401,66.99682,72.3972,0,409.2547
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,116.3865,116.3865,47.6865,0,14.33268,116.3865,86.72195,28.61685,0,0,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.17401,128.0251,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,58.74697,58.74697,0,0,0,58.74697,166.5041,35.97717,0,0,97.81609,61.83891,58.74697,0,0,0,318.7582,0,0,0,420.0009,100,0.17401,64.62167,78.25287,0,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,9.848649,9.848649,0,0,0,9.848649,864.3629,74.76107,0,0,85.12807,10.367,9.848649,0,0,0,318.7582,0,0,0,420.0009,100,0.17401,10.83351,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,40.61176,40.61176,0,0,0,40.61176,221.9299,47.38043,0,0,90.12965,42.74921,40.61176,0,0,0,318.7582,0,0,0,420.0009,100,0.17401,44.67293,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,51.81033,51.81033,0,0,0,51.81033,120.36,7.821743,0,0,62.35893,54.53719,51.81033,0,0,0,318.7582,0,0,0,420.0009,100,0.17401,56.99136,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,92.50565,92.50565,43.68162,0,13.31945,92.50565,55.55738,0,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.17401,101.7562,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,36.32706,36.32706,0,0,0,36.32706,56.91875,0,0,0,20.6769,38.23901,36.32706,0,0,0,318.7582,0,17.5621,-17.5621,401.4888,95.59237,0.17401,39.95976,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,100.618,100.618,81,0,22.761,100.618,2.963095,3.552714E-15,0,0,2.981407,20.65052,19.61799,0,0,19.51345,301.1961,0,17.66911,-17.66911,382.8639,91.15788,0.17401,110.6798,2.385125,81,304.1775
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,34.41269,34.41269,0,0,0,34.41269,0,0,0,0,0,36.22388,34.41269,0,0,39.14579,283.527,0,36.22388,-36.22388,344.6805,82.06664,0.17401,37.85396,0,0,283.527
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,98.22195,98.22195,81,0,22.761,98.22195,0,0,0,0,0,18.12837,17.22196,0,0,79.39455,247.3031,0,18.12837,-18.12837,325.5716,77.51688,0.17401,108.0442,0,81,247.3031
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.53719,229.1748,68.7,0,68.7,390.7461,93.0346,0.17409,0,0,81,229.1748
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,20.29615,20.29615,0,0,0,20.29615,0,0,3.552714E-15,0,0,21.36436,20.29615,0,0,30.83719,291.0048,0,21.36436,-21.36436,368.2261,87.67271,0.17409,22.32576,0,0,291.0048
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,4.761496,4.761496,0,0,0,4.761496,0,0,8.881784E-16,0,0,5.012101,4.761496,0,0,54.57537,269.6404,0,5.012101,-5.012101,362.9429,86.41479,0.17409,5.237645,0,0,269.6404
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,37.37611,37.37611,0,0,0,37.37611,0,0,7.105427E-15,0,0,39.34327,37.37611,0,0,60.14437,264.6283,0,39.34327,-39.34327,321.4714,76.54066,0.17409,41.11372,0,0,264.6283
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,24.63755,24.63755,0,0,0,24.63755,0,0,0,0,0,25.93427,24.63755,0,0,103.8591,225.285,0,25.93427,-25.93427,294.1343,70.03184,0.17409,27.10131,0,0,225.285
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,25.80428,25.80428,0,0,0,25.80428,0,0,0,0,0,27.1624,25.80428,0,0,132.675,199.3508,0,27.1624,-27.1624,265.5026,63.21478,0.17409,28.38471,0,0,199.3508
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,16.23389,16.23389,0,0,0,16.23389,0,0,0,0,0,17.0883,16.23389,0,0,162.8554,172.1884,0,17.0883,-17.0883,247.49,58.92607,0.17409,17.85728,0,0,172.1884
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,16.88255,16.88255,0,0,0,16.88255,0,0,0,0,0,17.7711,16.88255,0,0,181.8424,155.1001,0,17.7711,-17.7711,228.7576,54.46598,0.17409,18.5708,0,0,155.1001
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,67.99289,67.99289,81,0,22.761,67.99289,0,0,0,0,0,0,0,13.00711,12.35675,201.5881,137.3289,12.35675,0,12.35675,240.4802,57.25708,0.1741348,74.79218,0,81,137.3289
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,37.91576,37.91576,81,0,22.761,37.91576,4.96612,0,0,0,1.882942,0,0,43.08424,40.93002,189.2313,148.45,42.81297,0,42.81297,281.0962,66.92753,0.1742884,41.70734,1.506354,81,150.333
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,56.94162,56.94162,81,0,22.761,56.94162,35.21367,0,0,0,20.05124,0,0,24.05838,22.85546,146.4184,186.9817,42.90669,0,42.90669,321.8011,76.61914,0.1744263,62.63579,16.04099,81,207.0329
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,66.87676,66.87676,81,0,22.761,66.87676,83.87196,0,0,0,56.09085,0,0,14.12324,13.41707,103.5117,225.5977,69.50793,0,69.50793,387.7421,92.31935,0.1745733,73.56444,44.87268,81,281.6886
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,30.72013,30.72013,0,0,0,30.72013,249.9127,10.43278,0,0,76.77351,32.33698,30.72013,0,0,34.00375,288.1548,34.00375,0,34.00375,420.0009,100,0.1743974,33.79215,61.41881,0,364.9284
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,47.04823,47.04823,0,0,0,47.04823,210.6428,49.57927,0,0,99.10372,49.52446,47.04823,0,0,0,318.7582,0,0,0,420.0009,100,0.1743974,51.75306,79.28297,0,417.8619
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,50.91239,50.91239,0,0,0,50.91239,179.1384,37.61163,0,0,91.20362,53.59199,50.91239,0,0,0,318.7582,0,0,0,420.0009,100,0.1743974,56.00363,72.9629,0,409.9619
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,45.44539,45.44539,0,0,0,45.44539,233.1425,58.11525,0,0,105.9525,47.83725,45.44539,0,0,0,318.7582,0,0,0,420.0009,100,0.1743974,49.98993,84.762,0,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,45.22354,45.22354,0,0,0,45.22354,233.2355,57.87362,0,0,105.4773,47.60373,45.22354,0,0,0,318.7582,0,0,0,420.0009,100,0.1743974,49.7459,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,79.52554,79.52554,20.25,0,7.39125,79.52554,108.9201,24.22396,0,0,86.61927,62.39531,59.27554,0,0,0,318.7582,0,0,0,420.0009,100,0.1743974,87.4781,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,75.57918,75.57918,20.25,0,7.39125,75.57918,93.97511,12.78437,0,0,71.02561,58.24124,55.32918,0,0,0,318.7582,0,0,0,420.0009,100,0.1743974,83.1371,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,55.49574,55.49574,0,0,0,55.49574,81.88177,0,7.105427E-15,0,45.4409,58.41657,55.49574,0,0,0,318.7582,0,12.97568,-12.97568,406.3233,96.74345,0.1743974,61.04532,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,2.750504,0,0,17.16792,0,0,0,0,14.41742,305.7826,14.41742,0,14.41742,420.0009,100,0.1743229,0,13.73434,0,322.9505
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,146.6538,146.6538,81,0,22.761,146.6538,2.02343,0,0,11.61915,2.967437,69.10923,65.65377,0,0,0,318.7582,0,66.1418,-66.1418,350.2812,83.40013,0.1743229,161.3192,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,39.8947,39.8947,0,0,0,39.8947,0,0,0,0,0,41.99442,39.8947,0,0,73.49088,252.6164,0,41.99442,-41.99442,306.0153,72.86063,0.1743229,43.88417,0,0,252.6164
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,6.379816,6.379816,0,0,0,6.379816,0,0,8.881784E-16,0,0,6.715596,6.379816,0,0,120.1514,210.622,0,6.715596,-6.715596,298.9364,71.17519,0.1743229,7.017797,0,0,210.622
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,90.69212,90.69212,81,0,22.761,90.69212,0,0,0,0,0,10.20223,9.692117,0,0,127.6131,203.9064,0,10.20223,-10.20223,288.1823,68.6147,0.1743229,99.76133,0,81,203.9064
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,28.63838,28.63838,81,0,22.761,28.63838,0,0,0,0,0,0,0,52.36161,49.74353,138.9489,193.7042,49.74353,0,49.74353,335.3732,79.85059,0.1745018,31.50222,0,81,193.7042
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,15.44194,15.44194,81,0,22.761,15.44194,0,0,0,0,0,0,0,65.55806,62.28016,89.2054,238.4734,62.28016,0,62.28016,394.4573,93.91822,0.1746851,16.98614,0,81,238.4734
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,72.89699,72.89699,81,0,22.761,72.89699,0,0,0,0,0,0,0,8.103015,7.697865,26.92525,294.5255,7.697865,0,7.697865,401.7601,95.65698,0.1747127,80.18668,0,81,294.5255
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.22738,301.4536,0,0,0,401.7601,95.65698,0.1747127,0,0,0,301.4536
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.22738,301.4536,0,0,0,401.7601,95.65698,0.1747127,0,0,0,301.4536
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.22738,301.4536,0,0,0,401.7601,95.65698,0.1747127,0,0,0,301.4536
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,38.47015,38.47015,0,0,0,38.47015,0,0,7.105427E-15,0,0,40.4949,38.47015,0,0,19.22738,301.4536,0,40.4949,-40.4949,359.0748,85.49382,0.1747127,42.31717,0,0,301.4536
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,20.89436,20.89436,0,0,0,20.89436,0,0,3.552714E-15,0,0,21.99406,20.89436,0,0,64.22171,260.9587,0,21.99406,-21.99406,335.891,79.97388,0.1747127,22.98379,0,0,260.9587
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,35.30801,35.30801,0,0,0,35.30801,3.090849,0,0,0,1.091317,37.16632,35.30801,0,0,88.65955,238.9646,0,36.07501,-36.07501,297.8646,70.92001,0.1747127,38.83881,0.8730538,0,240.0559
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,54.03906,54.03906,0,0,0,54.03906,43.34676,0,0,0,23.42418,56.88322,54.03906,0,0,128.7429,202.8896,0,33.45905,-33.45905,262.5957,62.52266,0.1747127,59.44297,18.73934,0,226.3138
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,0,0,0,0,0,0,0,0,49.58364,0,0,0,0,165.9196,169.4306,49.58364,0,49.58364,309.6349,73.72243,0.1744573,0,39.66692,0,219.0142
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,60.02172,60.02172,0,0,0,60.02172,107.6186,0,0,0,64.59454,63.18076,60.02172,0,0,116.336,214.0558,1.413777,0,1.413777,310.9761,74.04178,0.1744501,66.02389,51.67562,0,278.6504
