Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,43.01038,43.01038,0,0,0,43.01038,168.0225,0,0,0,72.2671,45.27408,43.01038,0,0,114.9222,215.3282,26.99302,0,26.99302,336.5839,80.13886,0.1743114,47.31141,57.81368,0,287.5953
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,3.917212,0,0,91.84639,0,0,0,0,87.92918,239.622,87.92918,0,87.92918,420.0009,100,0.1738611,0,73.47711,0,331.4684
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.7518811,0.7518811,0,0,0,0.7518811,12028.23,89.64655,0,0,90.43801,0.7914538,0.7518811,0,0,0,318.7582,0,0,0,420.0009,100,0.1738611,0.8270692,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,143.5915,143.5915,74.89149,0,21.21555,143.5915,67.12149,24.06496,0,8.250648,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1738611,157.9507,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,64.53323,64.53323,20.25,0,7.39125,64.53323,141.3062,44.57552,0,0,91.18945,46.61393,44.28324,0,0,0,318.7582,0,0,0,420.0009,100,0.1738611,70.98656,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,78.46871,78.46871,20.25,0,7.39125,78.46871,86.35563,6.479296,0,0,67.76215,61.28286,58.21872,0,0,0,318.7582,0,0,0,420.0009,100,0.1738611,86.31559,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,20.13926,20.13926,0,0,0,20.13926,197.263,18.5281,0,0,39.72733,21.19922,20.13926,0,0,0,318.7582,0,0,0,420.0009,100,0.1738611,22.15319,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1738611,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,74.45277,74.45277,71.80511,0,20.43469,74.45277,3.743319,6.217249E-15,0,0,2.787005,2.787005,2.647655,0,0,0,318.7582,0,0,0,420.0009,100,0.1738611,81.89805,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1738611,0,0,0,318.7582
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,23.5236,23.5236,0,0,0,23.5236,0,0,3.552714E-15,0,0,24.76168,23.5236,0,0,0,318.7582,0,24.76168,-24.76168,393.8997,93.78546,0.1738611,25.87596,0,0,318.7582
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,48.39253,48.39253,0,0,0,48.39253,0,0,7.105427E-15,0,0,50.9395,48.39253,0,0,27.51298,293.9966,0,50.9395,-50.9395,340.2048,81.00098,0.1738611,53.23178,0,0,293.9966
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,54.71651,54.71651,0,0,0,54.71651,0,0,7.105427E-15,0,0,57.59632,54.71651,0,0,84.11243,243.057,0,57.59632,-57.59632,279.4929,66.5458,0.1738611,60.18816,0,0,243.057
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.1083,185.4607,0,0,0,279.4929,66.5458,0.1738611,0,0,0,185.4607
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,37.31856,37.31856,0,0,0,37.31856,0,0,0,0,0,39.28269,37.31856,0,0,148.1083,185.4607,0,39.28269,-39.28269,238.0853,56.68687,0.1738611,41.05042,0,0,185.4607
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,42.18795,42.18795,0,0,0,42.18795,0,0,0,0,0,44.40837,42.18795,0,0,191.7558,146.178,0,44.40837,-44.40837,191.2748,45.54153,0.1738611,46.40675,0,0,146.178
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,18.91548,18.91548,0,0,0,18.91548,0,0,0,0,0,19.91103,18.91548,0,0,241.0984,101.7697,0,19.91103,-19.91103,170.2867,40.54438,0.1738611,20.80703,0,0,101.7697
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,38.40533,38.40533,0,0,0,38.40533,0,0,7.105427E-15,0,0,40.42667,38.40533,0,0,263.2218,81.85862,0,40.42667,-40.42667,127.6733,30.39834,0.1738611,42.24587,0,0,81.85862
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,38.05707,38.05707,81,0,22.761,38.05707,0,0,0,0,0,0,0,42.94293,40.79578,308.1403,41.43195,40.79578,0,40.79578,166.3756,39.61315,0.1740072,41.86278,0,81,41.43195
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,75.18281,75.18281,81,0,22.761,75.18281,0,0,0,0,0,0,0,5.817189,5.526329,267.3445,78.14816,5.526329,0,5.526329,171.6183,40.86142,0.174027,82.7011,0,81,78.14816
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,47.19291,47.19291,81,0,22.761,47.19291,2.830387,0,0,0,1.335742,0,0,33.80709,32.11674,261.8182,83.12186,33.45248,0,33.45248,203.3541,48.41755,0.1741453,51.9122,1.068594,81,84.4576
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,98.85367,98.85367,81,0,22.761,98.85367,22.79329,0,0,0,22.53201,18.79333,17.85367,0,0,228.3657,113.2291,3.738673,0,3.738673,206.9009,49.26202,0.1741555,108.739,18.02561,81,135.7611
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,68.03317,68.03317,81,0,22.761,68.03317,78.62662,0,0,0,53.49218,0,0,12.96683,12.31849,224.627,116.5939,65.81067,0,65.81067,269.3344,64.12711,0.1743198,74.83649,42.79374,81,170.0861
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,34.99173,34.99173,81,0,22.761,34.99173,164.6742,0,0,0,57.62235,0,0,46.00827,43.70786,158.8164,175.8235,101.3302,0,101.3302,365.4647,87.01523,0.1743027,38.49091,46.09788,81,233.4458
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,87.35105,87.35105,70.81384,0,20.1839,87.35105,85.73882,0,0,0,74.89376,17.40759,16.53721,0,0,57.48617,267.0207,57.48617,0,57.48617,420.0009,100,0.1744248,96.08616,59.91501,81,341.9144
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,0,0,0,0,72.43428,0,0,72.43428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1744248,0,57.94742,0,391.1925
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,14.82975,14.82975,0,0,0,14.82975,661.6812,82.51543,0,0,98.12569,15.61027,14.82975,0,0,0,318.7582,0,0,0,420.0009,100,0.1744248,16.31273,78.50056,0,416.8839
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,19.16473,19.16473,0,0,0,19.16473,541.4952,83.60271,0,0,103.7761,20.1734,19.16473,0,0,0,318.7582,0,0,0,420.0009,100,0.1744248,21.08121,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,40.68385,40.68385,0,0,0,40.68385,255.2452,61.01848,0,0,103.8436,42.82511,40.68385,0,0,0,318.7582,0,0,0,420.0009,100,0.1744248,44.75224,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.6144005,0.6144005,0,0,0,0.6144005,13406.94,81.72559,0,0,82.37232,0.6467374,0.6144005,0,0,0,318.7582,0,0,0,420.0009,100,0.1744248,0.6758406,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,51.95484,51.95484,0,0,0,51.95484,74.22797,0,0,0,38.56503,54.68931,51.95484,0,0,0,318.7582,0,16.12428,-16.12428,403.0044,95.95322,0.1744248,57.15033,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,81.69141,81.69141,76.65321,0,21.66126,81.69141,28.42311,0,0,0,23.21924,5.303373,5.038204,0,0,17.91587,302.6339,17.91587,0,17.91587,420.0009,100,0.1744731,89.86055,18.57539,81,325.8532
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,95.63638,95.63638,81,0,22.761,95.63638,2.914484,0,1.421085E-14,0,2.787307,15.40671,14.63638,0,0,0,318.7582,0,12.61941,-12.61941,406.6988,96.83286,0.1744731,105.2,2.229846,81,321.5455
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,49.24265,49.24265,0,0,0,49.24265,0,0,0,0,0,51.83437,49.24265,0,0,14.02156,306.1388,0,51.83437,-51.83437,352.0606,83.82378,0.1744731,54.16691,0,0,306.1388
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,23.5451,23.5451,0,0,0,23.5451,0,0,3.552714E-15,0,0,24.78431,23.5451,0,0,71.6153,254.3045,0,24.78431,-24.78431,325.9356,77.60357,0.1744731,25.89961,0,0,254.3045
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,14.53038,14.53038,0,0,0,14.53038,0,0,1.776357E-15,0,0,15.29514,14.53038,0,0,99.15343,229.5201,0,15.29514,-15.29514,309.8131,73.76488,0.1744731,15.98342,0,0,229.5201
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.468719,1.468719,0,0,0,1.468719,0,0,2.220446E-16,0,0,1.54602,1.468719,0,0,116.148,214.225,0,1.54602,-1.54602,308.1835,73.37688,0.1744731,1.615591,0,0,214.225
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,24.56221,24.56221,0,0,0,24.56221,0,0,3.552714E-15,0,0,25.85495,24.56221,0,0,117.8658,212.679,0,25.85495,-25.85495,280.93,66.88795,0.1744731,27.01843,0,0,212.679
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,24.77749,24.77749,0,0,0,24.77749,0,0,0,0,0,26.08157,24.77749,0,0,146.5936,186.824,0,26.08157,-26.08157,253.4376,60.34217,0.1744731,27.25524,0,0,186.824
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,14.38596,14.38596,0,0,0,14.38596,0,0,1.776357E-15,0,0,15.14312,14.38596,0,0,175.5731,160.7425,0,15.14312,-15.14312,237.4754,56.54164,0.1744731,15.82456,0,0,160.7425
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,17.85355,17.85355,0,0,0,17.85355,0,0,0,0,0,18.79321,17.85355,0,0,192.3988,145.5993,0,18.79321,-18.79321,217.6656,51.82503,0.1744731,19.63891,0,0,145.5993
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,36.94481,36.94481,0,0,0,36.94481,0,0,0,0,0,38.88927,36.94481,0,0,213.2801,126.8061,0,38.88927,-38.88927,176.6727,42.06484,0.1744731,40.63929,0,0,126.8061
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,30.70095,30.70095,0,0,0,30.70095,0,0,3.552714E-15,0,0,32.31679,30.70095,0,0,256.4904,87.91686,0,32.31679,-32.31679,142.6078,33.95417,0.1744731,33.77104,0,0,87.91686
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,17.66393,17.66393,0,0,0,17.66393,0,0,3.552714E-15,0,0,18.59361,17.66393,0,0,292.3979,55.60007,0,18.59361,-18.59361,123.0084,29.28766,0.1744731,19.43032,0,0,55.60007
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,36.83986,36.83986,81,0,22.761,36.83986,5.491889,0,0,0,2.023204,0,0,44.16014,41.95213,313.0575,37.00646,43.97534,0,43.97534,164.7271,39.22065,0.1746266,40.52385,1.618563,81,39.02967
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,28.35223,28.35223,81,0,22.761,28.35223,52.17573,0,0,0,14.79298,0,0,52.64777,50.01538,269.0822,76.58427,64.80836,0,64.80836,226.2097,53.85934,0.1747936,31.18745,11.83439,81,91.37725
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,204.2738,134.9118,114.4091,0,114.4091,334.7477,79.70168,0.1746386,0,36.56729,81,180.6209
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,27.12972,27.12972,71.56843,0,20.37481,27.12972,158.8189,0,0,0,43.08712,0,0,44.43871,42.21677,89.8647,237.88,85.30389,0,85.30389,415.6741,98.96982,0.174625,29.8427,34.46969,81,280.9671
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,61.35989,61.35989,0,0,0,61.35989,96.29819,0,0,0,59.08846,64.58936,61.35989,0,0,4.560815,314.6535,0,5.500896,-5.500896,409.8756,97.58924,0.174625,67.49587,47.27077,0,373.7419
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,13.29996,13.29996,0,0,0,13.29996,671.3838,64.6209,0,0,89.29379,13.99996,13.29996,0,0,10.67292,309.1526,10.67292,0,10.67292,420.0009,100,0.1745713,14.62996,71.43503,0,398.4464
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,15.27074,15.27074,0,0,0,15.27074,597.2296,75.12691,0,0,91.20137,16.07446,15.27074,0,0,0,318.7582,0,0,0,420.0009,100,0.1745713,16.79781,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,9.718461,9.718461,0,0,0,9.718461,1069.774,93.73564,0,0,103.9656,10.22996,9.718461,0,0,0,318.7582,0,0,0,420.0009,100,0.1745713,10.69031,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1745713,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,18.82465,18.82465,0,0,0,18.82465,298.2432,36.32782,0,0,56.14324,19.81542,18.82465,0,0,0,318.7582,0,0,0,420.0009,100,0.1745713,20.70711,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,11.98442,11.98442,0,0,0,11.98442,247.9971,17.10583,0,0,29.72101,12.61517,11.98442,0,0,0,318.7582,0,0,0,420.0009,100,0.1745713,13.18286,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,26.00143,26.00143,0,0,0,26.00143,52.56188,0,0,0,13.66684,27.36993,26.00143,0,0,0,318.7582,0,13.70309,-13.70309,405.5565,96.56088,0.1745713,28.60158,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,46.95112,46.95112,0,0,0,46.95112,6.054473,0,7.105427E-15,0,2.842643,49.42223,46.95112,0,0,15.22565,305.0551,0,46.57959,-46.57959,356.4573,84.87062,0.1745713,51.64623,2.274114,0,307.8978
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,65.22751,65.22751,81,0,22.761,65.22751,0,0,0,0,0,0,0,15.77249,14.98387,66.98075,258.4756,14.98387,0,14.98387,370.6723,88.25513,0.1746237,71.75026,0,81,258.4756
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.99688,271.961,0,0,0,370.6723,88.25513,0.1746237,0,0,0,271.961
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,88.10457,88.10457,81,0,22.761,88.10457,0,0,0,0,0,7.478496,7.104571,0,0,51.99688,271.961,0,7.478496,-7.478496,362.7892,86.37822,0.1746237,96.91503,0,81,271.961
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,50.73721,50.73721,0,0,0,50.73721,0,0,7.105427E-15,0,0,53.40759,50.73721,0,0,60.30632,264.4825,0,53.40759,-53.40759,306.4927,72.9743,0.1746237,55.81094,0,0,264.4825
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,49.2639,49.2639,0,0,0,49.2639,0,0,7.105427E-15,0,0,51.85674,49.2639,0,0,119.6481,211.0749,0,51.85674,-51.85674,251.8309,59.95961,0.1746237,54.19029,0,0,211.0749
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,9.898852,9.898852,0,0,0,9.898852,0,0,0,0,0,10.41984,9.898852,0,0,177.2667,159.2182,0,10.41984,-10.41984,240.8474,57.34451,0.1746237,10.88874,0,0,159.2182
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.8443,148.7984,0,0,0,240.8474,57.34451,0.1746237,0,0,0,148.7984
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,85.15823,85.15823,81,0,22.761,85.15823,0,0,0,0,0,4.377084,4.15823,0,0,188.8443,148.7984,0,4.377084,-4.377084,236.2336,56.24597,0.1746237,93.67405,0,81,148.7984
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,25.39155,25.39155,81,0,22.761,25.39155,0,-7.105427E-15,0,0,0,0,0,55.60846,52.82803,193.7077,144.4213,52.82803,0,52.82803,286.3506,68.17858,0.1748081,27.9307,0,81,144.4213
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,24.12568,24.12568,81,0,22.761,24.12568,0,0,0,0,0,0,0,56.87432,54.03061,140.8797,191.9665,54.03061,0,54.03061,337.6086,80.38283,0.174996,26.53824,0,81,191.9665
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,13.04878,13.04878,0,0,0,13.04878,0,0,1.776357E-15,0,0,13.73556,13.04878,0,0,86.84908,240.5941,0,13.73556,-13.73556,323.13,76.93556,0.174996,14.35366,0,0,240.5941
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,102.1108,226.8585,2.024669,0,2.024669,325.0508,77.39289,0.1749859,0,1.619735,0,228.8832
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,35.23418,35.23418,0,0,0,35.23418,37.29251,0,0,0,13.13971,37.08862,35.23418,0,0,100.0862,228.6807,0,23.9489,-23.9489,299.8064,71.38234,0.1749859,38.7576,10.51177,0,241.8204
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,28.12369,28.12369,0,0,0,28.12369,146.4852,0,0,0,41.19705,29.60389,28.12369,0,0,126.696,204.7318,11.59316,0,11.59316,310.8047,74.00096,0.1749276,30.93606,32.95764,0,245.9288
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,43.42437,43.42437,0,0,0,43.42437,136.6416,0,0,0,59.33574,45.70986,43.42437,0,0,115.1029,215.1656,13.62588,0,13.62588,323.7313,77.07873,0.1748592,47.7668,47.46859,0,274.5014
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,70.63999,70.63999,81,0,22.761,70.63999,119.4719,0,0,0,84.39494,0,0,10.36001,9.842006,101.477,227.4289,94.23695,0,94.23695,413.1323,98.36464,0.1748763,77.70399,67.51596,81,311.8239
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,94.33348,0,0,101.5735,0,0,0,0,7.240051,312.2422,7.240051,0,7.240051,420.0009,100,0.1748401,0,81.25883,0,413.8157
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1748401,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1748401,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,29.49766,29.49766,0,0,0,29.49766,284.0329,52.73291,0,0,83.78308,31.05017,29.49766,0,0,0,318.7582,0,0,0,420.0009,100,0.1748401,32.44743,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,34.95909,34.95909,0,0,0,34.95909,135.9797,10.73822,0,0,47.53727,36.79904,34.95909,0,0,0,318.7582,0,0,0,420.0009,100,0.1748401,38.455,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,38.96661,38.96661,0,0,0,38.96661,58.02174,0,0,0,22.60911,41.01749,38.96661,0,0,0,318.7582,0,18.40838,-18.40838,400.5967,95.37997,0.1748401,42.86327,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,20.45376,300.3499,16.26163,0,16.26163,416.0238,99.05309,0.1747587,0,13.0093,0,316.6115
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.135204,1.135204,0,0,0,1.135204,223.075,0,0,0,2.532355,1.194951,1.135204,0,0,4.192131,314.9853,1.337404,0,1.337404,417.2926,99.35519,0.1747521,1.248724,2.025884,0,317.5177
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.854727,316.189,0,0,0,417.2926,99.35519,0.1747521,0,0,0,316.189
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.854727,316.189,0,0,0,417.2926,99.35519,0.1747521,0,0,0,316.189
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,50.124,50.124,0,0,0,50.124,0,0,7.105427E-15,0,0,52.76211,50.124,0,0,2.854727,316.189,0,52.76211,-52.76211,361.6765,86.11327,0.1747521,55.13641,0,0,316.189
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,27.23579,27.23579,0,0,0,27.23579,0,0,0,0,0,28.66925,27.23579,0,0,61.47929,263.4268,0,28.66925,-28.66925,331.4564,78.91804,0.1747521,29.95937,0,0,263.4268
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.33401,234.7576,0,0,0,331.4564,78.91804,0.1747521,0,0,0,234.7576
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.33401,234.7576,0,0,0,331.4564,78.91804,0.1747521,0,0,0,234.7576
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.33401,234.7576,0,0,0,331.4564,78.91804,0.1747521,0,0,0,234.7576
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.33401,234.7576,0,0,0,331.4564,78.91804,0.1747521,0,0,0,234.7576
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,37.62723,37.62723,0,0,0,37.62723,0,0,7.105427E-15,0,0,39.60761,37.62723,0,0,93.33401,234.7576,0,39.60761,-39.60761,289.7063,68.97756,0.1747521,41.38996,0,0,234.7576
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,46.48799,46.48799,0,0,0,46.48799,0,0,7.105427E-15,0,0,48.93473,46.48799,0,0,137.3425,195.15,0,48.93473,-48.93473,238.1246,56.69622,0.1747521,51.13679,0,0,195.15
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,39.92328,39.92328,0,0,0,39.92328,0,0,0,0,0,42.0245,39.92328,0,0,191.7144,146.2153,0,42.0245,-42.0245,193.8269,46.14917,0.1747521,43.91561,0,0,146.2153
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,8.414346,8.414346,0,0,0,8.414346,23.53421,0,0,0,1.980249,8.857206,8.414346,0,0,238.4083,104.1908,0,6.876956,-6.876956,186.5779,44.42323,0.1747521,9.25578,1.5842,0,106.171
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,246.0493,97.3138,20.94731,0,20.94731,206.4503,49.15473,0.1746474,0,16.75784,0,118.2611
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,225.1021,116.1664,42.96818,0,42.96818,247.2135,58.86024,0.1744331,0,34.37455,0,159.1346
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,54.54209,54.54209,0,0,0,54.54209,137.3145,0,0,0,74.89417,57.41273,54.54209,0,0,182.1339,154.8378,17.48145,0,17.48145,263.7979,62.80888,0.1743461,59.9963,59.91534,0,229.7319
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,33.98872,33.98872,0,0,0,33.98872,229.4538,0,0,0,77.98843,35.7776,33.98872,0,0,164.6524,170.571,42.21082,0,42.21082,303.8425,72.34332,0.1741363,37.38759,62.39074,0,248.5595
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,9.087199,9.087199,0,0,0,9.087199,1050.022,0,0,0,95.41761,9.565473,9.087199,0,0,122.4416,208.5608,85.85213,0,85.85213,385.289,91.7353,0.1737111,9.995919,76.33409,0,303.9784
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,67.52503,0,0,104.1145,0,0,0,0,36.58946,285.8277,36.58946,0,36.58946,420.0009,100,0.1735305,0,83.2916,0,389.9422
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,102.1505,102.1505,33.45053,0,10.73098,102.1505,89.91601,19.53389,0,0,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1735305,112.3656,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,40.05056,40.05056,0,0,0,40.05056,198.6911,37.41842,0,0,79.5769,42.15849,40.05056,0,0,0,318.7582,0,0,0,420.0009,100,0.1735305,44.05562,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1735305,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,19.92072,19.92072,0,0,0,19.92072,248.3091,28.49578,0,0,49.46497,20.96918,19.92072,0,0,0,318.7582,0,0,0,420.0009,100,0.1735305,21.9128,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,40.37675,40.37675,0,0,0,40.37675,69.65482,0,7.105427E-15,0,28.12436,42.50185,40.37675,0,0,0,318.7582,0,14.37749,-14.37749,404.8456,96.39162,0.1735305,44.41443,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,35.35682,35.35682,0,0,0,35.35682,5.324158,0,0,0,1.882453,37.2177,35.35682,0,0,15.97499,304.3807,0,35.33525,-35.33525,367.599,87.5234,0.1735305,38.8925,1.505962,0,306.2632
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,48.75663,48.75663,0,0,0,48.75663,0,0,7.105427E-15,0,0,51.32277,48.75663,0,0,55.23638,269.0455,0,51.32277,-51.32277,313.5001,74.64272,0.1735305,53.63229,0,0,269.0455
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,94.05869,94.05869,81,0,22.761,94.05869,0,0,0,0,0,13.74599,13.05869,0,0,112.2617,217.7227,0,13.74599,-13.74599,299.0105,71.19284,0.1735305,103.4646,0,81,217.7227
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,16.18405,16.18405,81,0,22.761,16.18405,0,0,0,0,0,0,0,64.81595,61.57515,127.535,203.9767,61.57515,0,61.57515,357.4258,85.10122,0.1737118,17.80246,0,81,203.9767
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,18.39015,18.39015,0,0,0,18.39015,0,0,3.552714E-15,0,0,19.35805,18.39015,0,0,65.95984,259.3944,0,19.35805,-19.35805,337.0207,80.24286,0.1737118,20.22916,0,0,259.3944
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,79.03138,79.03138,81,0,22.761,79.03138,0,0,0,0,0,0,0,1.968621,1.87019,87.46878,240.0363,1.87019,0,1.87019,338.7949,80.66529,0.1737183,86.93452,0,81,240.0363
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,33.02239,33.02239,0,0,0,33.02239,0,0,7.105427E-15,0,0,34.76041,33.02239,0,0,85.59859,241.7195,0,34.76041,-34.76041,302.1542,71.94133,0.1737183,36.32463,0,0,241.7195
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,35.96954,35.96954,0,0,0,35.96954,0,0,0,0,0,37.86267,35.96954,0,0,124.2213,206.9591,0,37.86267,-37.86267,262.2434,62.43879,0.1737183,39.56649,0,0,206.9591
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,16.85659,16.85659,0,0,0,16.85659,0,0,0,0,0,17.74378,16.85659,0,0,166.2909,169.0964,0,17.74378,-17.74378,243.5398,57.98556,0.1737183,18.54225,0,0,169.0964
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,36.57,36.57,0,0,0,36.57,0,0,7.105427E-15,0,0,38.49474,36.57,0,0,186.0062,151.3526,0,38.49474,-38.49474,202.9628,48.32438,0.1737183,40.22701,0,0,151.3526
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,20.86647,20.86647,0,0,0,20.86647,0,0,0,0,0,21.96471,20.86647,0,0,228.7782,112.8579,0,21.96471,-21.96471,179.81,42.81182,0.1737183,22.95312,0,0,112.8579
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.1834,90.89317,0,0,0,179.81,42.81182,0.1737183,0,0,0,90.89317
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,23.19656,23.19656,0,0,0,23.19656,7.890836,0,0,0,1.830402,24.41743,23.19656,0,0,253.1834,90.89317,0,22.58703,-22.58703,156.0012,37.14306,0.1737183,25.51621,1.464322,0,92.72357
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,4.549699,4.549699,0,0,0,4.549699,479.7319,0,0,0,21.82636,4.789156,4.549699,0,0,278.2801,68.30614,17.0372,0,17.0372,172.1641,40.99136,0.1736344,5.004669,17.46109,0,90.13251
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,33.21366,33.21366,0,0,0,33.21366,93.57558,0,0,0,31.07987,34.96175,33.21366,0,0,261.2429,83.63963,0,3.881872,-3.881872,168.0722,40.01712,0.1736344,36.53502,24.8639,0,114.7195
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,37.88223,37.88223,0,0,0,37.88223,116.3955,0,0,0,44.09322,39.87603,37.88223,0,0,265.5561,79.75775,4.217194,0,4.217194,172.073,40.96968,0.1736136,41.67044,35.27457,0,123.851
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,261.3389,83.55323,84.69548,0,84.69548,252.4222,60.1004,0.1731979,0,67.75639,0,168.2487
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,51.26984,51.26984,0,0,0,51.26984,154.7525,0,0,0,79.34134,53.96825,51.26984,0,0,176.6434,159.7792,25.37309,0,25.37309,276.4932,65.83159,0.1730737,56.39682,63.47307,0,239.1205
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,79.67616,79.67616,81,0,22.761,79.67616,109.5154,0,0,0,87.25766,0,0,1.323849,1.257656,151.2703,182.6149,88.51532,0,88.51532,360.4662,85.82512,0.1731233,87.64377,69.80613,81,269.8726
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,95.42385,95.42385,75.12594,0,21.27486,95.42385,88.15534,0,0,0,84.12122,21.36622,20.29791,0,0,62.755,262.2787,62.755,0,62.755,420.0009,100,0.1732004,104.9662,67.29697,81,346.4
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,92.12891,92.12891,40.78474,0,12.58654,92.12891,58.66399,0,0,0,54.0465,54.0465,51.34417,0,0,0,318.7582,0,0,0,420.0009,100,0.1732004,101.3418,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,46.10502,46.10502,0,0,0,46.10502,100.7774,0,7.105427E-15,0,46.46342,48.5316,46.10502,0,0,0,318.7582,0,2.068183,-2.068183,417.8208,99.48094,0.1732004,50.71552,37.17073,0,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,113.686,113.686,81,0,22.761,113.686,21.62797,0,0,0,24.58798,34.40635,32.68603,0,0,2.297982,316.69,0,9.81837,-9.81837,407.4713,97.01678,0.1732004,125.0546,19.67038,81,341.278
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,2.229922,0,0,15.4372,0,0,0,0,13.20728,306.8717,13.20728,0,13.20728,420.0009,100,0.1731361,0,12.34976,0,322.3089
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,1.744246,0,0,1.744246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1731361,0,1.395397,0,320.5025
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,40.35228,40.35228,0,0,0,40.35228,0,0,0,0,0,42.47608,40.35228,0,0,0,318.7582,0,42.47608,-42.47608,375.2271,89.33961,0.1731361,44.38751,0,0,318.7582
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,60.51364,60.51364,0,0,0,60.51364,0,0,7.105427E-15,0,0,63.69857,60.51364,0,0,47.19565,276.2821,0,63.69857,-63.69857,308.0829,73.35293,0.1731361,66.565,0,0,276.2821
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,49.25227,49.25227,0,0,0,49.25227,0,0,0,0,0,51.84449,49.25227,0,0,117.9718,212.5836,0,51.84449,-51.84449,253.434,60.34132,0.1731361,54.17749,0,0,212.5836
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,63.72742,63.72742,81,0,22.761,63.72742,0,0,0,0,0,0,0,17.27258,16.40895,175.5768,160.7391,16.40895,0,16.40895,269.0009,64.04771,0.1731927,70.10017,0,81,160.7391
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,3.393063,3.393063,75.70885,0,21.42234,3.393063,0,0,0,0,0,0,0,72.31579,68.7,159.1679,175.5071,68.7,0,68.7,334.1755,79.56543,0.1732963,3.732369,0,81,175.5071
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,28.19517,28.19517,81,0,22.761,28.19517,0,0,0,0,0,0,0,52.80483,50.16459,90.46788,237.3371,50.16459,0,50.16459,381.7658,90.89643,0.1734686,31.01468,0,81,237.3371
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,69.021,69.021,81,0,22.761,69.021,0,0,0,0,0,0,0,11.979,11.38005,40.30328,282.4853,11.38005,0,11.38005,392.5619,93.46692,0.1735076,75.9231,0,81,282.4853
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.92323,292.7273,0,0,0,392.5619,93.46692,0.1735076,0,0,0,292.7273
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,19.12815,19.12815,0,0,0,19.12815,0,0,3.552714E-15,0,0,20.1349,19.12815,0,0,28.92323,292.7273,0,20.1349,-20.1349,371.3378,88.41359,0.1735076,21.04097,0,0,292.7273
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,54.5215,54.5215,0,0,0,54.5215,0,0,0,0,0,57.39105,54.5215,0,0,51.29534,272.5924,0,57.39105,-57.39105,310.8423,74.00993,0.1735076,59.97365,0,0,272.5924
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,18.49058,18.49058,0,0,0,18.49058,0,0,3.552714E-15,0,0,19.46377,18.49058,0,0,115.0632,215.2014,0,19.46377,-19.46377,290.3257,69.12503,0.1735076,20.33964,0,0,215.2014
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,136.6896,195.7376,1.272384,0,1.272384,291.5328,69.41243,0.1735014,0,1.017908,0,197.01
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,50.28766,50.28766,0,0,0,50.28766,42.20547,0,0,0,21.22414,52.93438,50.28766,0,0,135.4172,196.8827,0,31.71023,-31.71023,258.1073,61.45399,0.1735014,55.31642,16.97931,0,218.1069
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,66.05007,66.05007,81,0,22.761,66.05007,36.71095,0,0,0,24.24761,0,0,14.94993,14.20243,170.6508,165.1725,38.45004,0,38.45004,294.5842,70.13895,0.1736135,72.65508,19.39809,81,189.4201
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,64.98918,64.98918,81,0,22.761,64.98918,37.81038,0,0,0,24.57265,0,0,16.01082,15.21028,132.2008,199.7775,39.78294,0,39.78294,332.3256,79.12498,0.1737297,71.4881,19.65812,81,224.3502
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,20.25,0,7.39125,0,0,2.072455,0,0,75.14915,0,0,18.17755,17.26867,92.41782,235.5822,92.41782,0,92.41782,420.0009,100,0.1732822,0,60.11932,81,310.7314
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,28.39415,28.39415,0,0,0,28.39415,258.9948,43.65078,0,0,73.53937,29.88858,28.39415,0,0,0,318.7582,0,0,0,420.0009,100,0.1732822,31.23357,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,76.34003,76.34003,20.25,0,7.39125,76.34003,113.6204,27.69572,0,0,86.73785,59.04213,56.09003,0,0,0,318.7582,0,0,0,420.0009,100,0.1732822,83.97403,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1732822,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1732822,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.5035865,0.5035865,0,0,0,0.5035865,7291.065,36.18673,0,0,36.71682,0.530091,0.5035865,0,0,0,318.7582,0,0,0,420.0009,100,0.1732822,0.5539451,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1732822,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1732822,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,23.58318,23.58318,0,0,0,23.58318,5.885669,0,0,0,1.388028,24.8244,23.58318,0,0,0,318.7582,0,23.43637,-23.43637,395.2967,94.11808,0.1732822,25.9415,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.04042,295.3218,0,0,0,395.2967,94.11808,0.1732822,0,0,0,295.3218
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.04042,295.3218,0,0,0,395.2967,94.11808,0.1732822,0,0,0,295.3218
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.726603,2.726603,0,0,0,2.726603,0,0,4.440892E-16,0,0,2.870109,2.726603,0,0,26.04042,295.3218,0,2.870109,-2.870109,392.2714,93.39776,0.1732822,2.999264,0,0,295.3218
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,19.04514,19.04514,0,0,0,19.04514,0,0,0,0,0,20.04751,19.04514,0,0,29.22943,292.4518,0,20.04751,-20.04751,371.1394,88.36636,0.1732822,20.94965,0,0,292.4518
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.50444,272.4042,0,0,0,371.1394,88.36636,0.1732822,0,0,0,272.4042
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.50444,272.4042,0,0,0,371.1394,88.36636,0.1732822,0,0,0,272.4042
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.50444,272.4042,0,0,0,371.1394,88.36636,0.1732822,0,0,0,272.4042
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,31.0515,31.0515,0,0,0,31.0515,0,0,7.105427E-15,0,0,32.68579,31.0515,0,0,51.50444,272.4042,0,32.68579,-32.68579,336.6856,80.16308,0.1732822,34.15665,0,0,272.4042
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,23.66012,23.66012,0,0,0,23.66012,0,0,3.552714E-15,0,0,24.90539,23.66012,0,0,87.82199,239.7184,0,24.90539,-24.90539,310.433,73.91247,0.1732822,26.02613,0,0,239.7184
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,16.71305,16.71305,0,0,0,16.71305,0,0,0,0,0,17.59269,16.71305,0,0,115.4946,214.813,0,17.59269,-17.59269,291.8887,69.49717,0.1732822,18.38436,0,0,214.813
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,75.06013,75.06013,81,0,22.761,75.06013,0,0,0,0,0,0,0,5.939863,5.64287,135.0421,197.2204,5.64287,0,5.64287,297.242,70.77176,0.1733015,82.56615,0,81,197.2204
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,58.52326,58.52326,81,0,22.761,58.52326,3.349093,0,0,0,1.959998,0,0,22.47674,21.3529,129.3992,202.2989,23.3129,0,23.3129,319.3585,76.0376,0.1733795,64.37559,1.567999,81,204.2589
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,76.30373,76.30373,81,0,22.761,76.30373,14.1404,0,0,0,10.78965,0,0,4.696275,4.461461,106.0863,223.2805,15.25112,0,15.25112,333.827,79.48246,0.1734228,83.9341,8.631724,81,234.0702
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,16.24942,16.24942,81,0,22.761,16.24942,117.1899,0,0,0,19.04267,0,0,64.75058,61.51305,90.83519,237.0066,80.55573,0,80.55573,410.2489,97.67811,0.1735092,17.87436,15.23414,81,256.0492
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,89.20934,89.20934,72.78545,0,20.68272,89.20934,30.90235,0,0,0,27.56778,17.28832,16.4239,0,0,10.27947,309.5067,10.27947,0,10.27947,420.0009,100,0.1735359,98.13028,22.05423,81,337.0745
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,61.69075,61.69075,0,0,0,61.69075,73.22691,0,0,0,45.17422,64.93763,61.69075,0,0,0,318.7582,0,19.7634,-19.7634,399.1684,95.0399,0.1735359,67.85983,36.13938,0,363.9325
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,10.84858,0,0,32.80791,0,0,0,0,21.95934,298.9948,21.95934,0,21.95934,420.0009,100,0.1734301,0,26.24633,0,331.8027
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,3.830503,3.830503,0,0,0,3.830503,631.8685,20.17163,0,0,24.20374,4.032108,3.830503,0,0,0,318.7582,0,0,0,420.0009,100,0.1734301,4.213553,19.363,0,342.962
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,75.48208,75.48208,58.01604,0,16.94606,75.48208,24.35717,0,0,0,18.3853,18.3853,17.46604,0,0,0,318.7582,0,0,0,420.0009,100,0.1734301,83.03029,14.70824,81,337.1435
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,31.61852,31.61852,0,0,0,31.61852,135.2639,9.485799,0,0,42.76845,33.28265,31.61852,0,0,0,318.7582,0,0,0,420.0009,100,0.1734301,34.78037,34.21476,0,361.5267
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,16.27349,16.27349,0,0,0,16.27349,145.7113,6.582326,0,0,23.71232,17.13,16.27349,0,0,0,318.7582,0,0,0,420.0009,100,0.1734301,17.90084,18.96986,0,342.4706
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,18.59686,0,0,18.59686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1734301,0,14.87748,0,337.3551
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,86.48114,86.48114,81,0,22.761,86.48114,4.52292,1.776357E-15,0,0,3.911472,5.769622,5.481142,0,0,0,318.7582,0,1.85815,-1.85815,418.0422,99.53365,0.1734301,95.12926,3.129178,81,322.6697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,51.19041,51.19041,0,0,0,51.19041,3.891509,0,7.105427E-15,0,1.992079,53.88464,51.19041,0,0,2.064611,316.9001,0,51.89256,-51.89256,363.3426,86.50997,0.1734301,56.30945,1.593663,0,318.8922
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,45.15533,45.15533,0,0,0,45.15533,0,0,0,0,0,47.53193,45.15533,0,0,59.72301,265.0075,0,47.53193,-47.53193,313.2396,74.5807,0.1734301,49.67086,0,0,265.0075
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,14.36625,14.36625,0,0,0,14.36625,0,0,0,0,0,15.12237,14.36625,0,0,112.5363,217.4756,0,15.12237,-15.12237,297.2992,70.78538,0.1734301,15.80287,0,0,217.4756
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,14.27217,14.27217,0,0,0,14.27217,0,0,1.776357E-15,0,0,15.02333,14.27217,0,0,129.3389,202.3532,0,15.02333,-15.02333,281.4632,67.01492,0.1734301,15.69938,0,0,202.3532
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,16.48827,16.48827,0,0,0,16.48827,0,0,3.552714E-15,0,0,17.35607,16.48827,0,0,146.0315,187.3299,0,17.35607,-17.35607,263.1683,62.65899,0.1734301,18.13709,0,0,187.3299
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,65.89584,65.89584,81,0,22.761,65.89584,0,0,0,0,0,0,0,15.10416,14.34895,165.316,169.9738,14.34895,0,14.34895,276.7809,65.90009,0.1734789,72.48543,0,81,169.9738
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,12.75005,12.75005,81,0,22.761,12.75005,0,0,0,0,0,0,0,68.24995,64.83746,150.9671,182.8879,64.83746,0,64.83746,338.2911,80.54534,0.1736403,14.02505,0,81,182.8879
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,62.597,62.597,81,0,22.761,62.597,0,0,0,0,0,0,0,18.403,17.48285,86.12961,241.2416,17.48285,0,17.48285,354.8768,84.49431,0.1736994,68.8567,0,81,241.2416
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.584897,1.584897,0,0,0,1.584897,0,0,2.220446E-16,0,0,1.668313,1.584897,0,0,68.64676,256.9761,0,1.668313,-1.668313,353.1183,84.07561,0.1736994,1.743387,0,0,256.9761
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,13.2139,13.2139,0,0,0,13.2139,0,0,1.776357E-15,0,0,13.90936,13.2139,0,0,70.50043,255.3078,0,13.90936,-13.90936,338.4565,80.58472,0.1736994,14.53528,0,0,255.3078
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,7.923433,7.923433,0,0,0,7.923433,0,0,8.881784E-16,0,0,8.340456,7.923433,0,0,85.95528,241.3985,0,8.340456,-8.340456,329.6649,78.49149,0.1736994,8.715776,0,0,241.3985
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,29.14748,29.14748,0,0,0,29.14748,0,0,3.552714E-15,0,0,30.68156,29.14748,0,0,95.22246,233.058,0,30.68156,-30.68156,297.3237,70.79121,0.1736994,32.06223,0,0,233.058
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,74.95299,74.95299,81,0,22.761,74.95299,1.108527,8.881784E-16,0,0,0.8308741,0,0,6.047016,5.744665,129.3131,202.3764,6.575539,0,6.575539,303.5618,72.27647,0.173721,82.44828,0.6646993,81,203.2073
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,122.7375,208.2944,95.90942,0,95.90942,394.5494,93.94016,0.1736651,0,21.76753,81,235.5038
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,45.49594,45.49594,0,0,0,45.49594,107.4952,0,0,0,48.90596,47.89047,45.49594,0,0,26.82813,294.6129,1.015494,0,1.015494,395.5128,94.16953,0.1736602,50.04554,39.12477,0,343.5189
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,53.41623,53.41623,0,0,0,53.41623,127.0085,0,0,0,67.84315,56.22761,53.41623,0,0,25.81264,295.5269,11.61554,0,11.61554,406.5323,96.79321,0.1736046,58.75785,54.27452,0,363.37
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,7.340452,7.340452,0,0,0,7.340452,1305.505,73.90608,0,0,95.82996,7.726792,7.340452,0,0,14.1971,305.9808,14.1971,0,14.1971,420.0009,100,0.1735366,8.074497,76.66397,0,401.8108
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,47.23556,47.23556,0,0,0,47.23556,211.7661,50.30725,0,0,100.0289,49.72165,47.23556,0,0,0,318.7582,0,0,0,420.0009,100,0.1735366,51.95912,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,38.95366,38.95366,0,0,0,38.95366,249.0765,56.02056,0,0,97.02441,41.00385,38.95366,0,0,0,318.7582,0,0,0,420.0009,100,0.1735366,42.84903,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,18.30516,18.30516,0,0,0,18.30516,491.0314,70.61548,0,0,89.88406,19.26859,18.30516,0,0,0,318.7582,0,0,0,420.0009,100,0.1735366,20.13567,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1735366,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,47.49091,47.49091,0,0,0,47.49091,135.3557,14.2912,0,0,64.28163,49.99043,47.49091,0,0,0,318.7582,0,0,0,420.0009,100,0.1735366,52.24,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,8.066438,8.066438,0,0,0,8.066438,679.7542,46.34095,0,0,54.83194,8.490987,8.066438,0,0,0,318.7582,0,0,0,420.0009,100,0.1735366,8.873081,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,152.9479,149.7,81,0,22.761,149.7,16.98334,0,3.247934,18.54273,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1735366,168.2427,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,78.67872,78.67872,81,0,22.761,78.67872,3.317399,0,0,0,2.610087,0,0,2.321282,2.205218,52.10192,271.8665,4.815305,0,4.815305,375.1408,89.31906,0.1735508,86.54659,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,47.41792,47.41792,0,0,0,47.41792,0,0,7.105427E-15,0,0,49.91359,47.41792,0,0,47.28662,276.2003,0,49.91359,-49.91359,322.5273,76.79205,0.1735508,52.15971,0,0,276.2003
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,41.98794,41.98794,0,0,0,41.98794,0,0,7.105427E-15,0,0,44.19783,41.98794,0,0,102.7462,226.2867,0,44.19783,-44.19783,275.9387,65.69955,0.1735508,46.18674,0,0,226.2867
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,6.866867,6.866867,0,0,0,6.866867,0,0,8.881784E-16,0,0,7.228281,6.866867,0,0,151.8549,182.0888,0,7.228281,-7.228281,268.3194,63.88544,0.1735508,7.553553,0,0,182.0888
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,20.72126,20.72126,0,0,0,20.72126,0,0,0,0,0,21.81186,20.72126,0,0,159.8863,174.8606,0,21.81186,-21.81186,245.3277,58.41123,0.1735508,22.79339,0,0,174.8606
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,52.71442,52.71442,0,0,0,52.71442,0,0,7.105427E-15,0,0,55.48886,52.71442,0,0,184.1217,153.0487,0,55.48886,-55.48886,186.8373,44.48498,0.1735508,57.98586,0,0,153.0487
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,38.95147,38.95147,0,0,0,38.95147,0,0,7.105427E-15,0,0,41.00154,38.95147,0,0,245.776,97.55984,0,41.00154,-41.00154,143.6179,34.19466,0.1735508,42.84661,0,0,97.55984
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,40.75586,40.75586,0,0,0,40.75586,0,0,7.105427E-15,0,0,42.90091,40.75586,0,0,291.3333,56.5583,0,42.90091,-42.90091,98.39632,23.42765,0.1735508,44.83145,0,0,56.5583
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,15.35034,15.35034,81,0,22.761,15.35034,0,0,0,0,0,0,0,65.64966,62.36717,339.0009,13.6574,62.36717,0,62.36717,157.563,37.51493,0.1737229,16.88538,0,81,13.6574
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,50.10758,50.10758,81,0,22.761,50.10758,0,0,0,0,0,0,0,30.89242,29.3478,276.6338,69.78785,29.3478,0,29.3478,185.4048,44.14391,0.1738216,55.11834,0,81,69.78785
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.110054,2.110054,74.42584,0,21.09774,2.110054,0,0,0,0,0,0,0,72.31579,68.7,247.2859,96.20087,68.7,0,68.7,250.5793,59.66162,0.1739118,2.321059,0,81,96.20087
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,38.87278,38.87278,81,0,22.761,38.87278,0,0,0,0,0,0,0,42.12722,40.02085,178.586,158.0309,40.02085,0,40.02085,288.5464,68.7014,0.1740457,42.76006,0,81,158.0309
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,76.20815,76.20815,81,0,22.761,76.20815,3.050246,0,0,0,2.324536,0,0,4.791851,4.552258,138.5651,194.0496,6.876794,0,6.876794,295.0703,70.25471,0.1740669,83.82896,1.859629,81,196.3742
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,131.6883,200.2388,86.1117,0,86.1117,376.7631,89.70531,0.1740572,0,13.92936,81,217.6505
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,19.72629,19.72629,0,0,0,19.72629,162.4675,0,0,0,32.0488,20.76451,19.72629,0,0,45.5766,277.7393,11.28428,0,11.28428,387.4683,92.25417,0.1740035,21.69892,25.63904,0,309.7881
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,13.73753,13.73753,0,0,0,13.73753,304.0621,0,0,0,41.77063,14.46056,13.73753,0,0,34.29232,287.8951,27.31007,0,27.31007,413.3769,98.42287,0.1738736,15.11128,33.4165,0,329.6658
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,84.55931,84.55931,20.25,0,7.39125,84.55931,92.28363,3.358137,0,0,78.0344,67.69402,64.30931,0,0,6.982251,312.4742,6.982251,0,6.982251,420.0009,100,0.1738405,93.01524,62.42752,81,390.5086
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,80.78321,80.78321,21.73048,0,7.765812,80.78321,76.94763,7.105427E-15,0,0,62.16076,62.16076,59.05272,0,0,0,318.7582,0,0,0,420.0009,100,0.1738405,88.86153,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,32.47752,32.47752,0,0,0,32.47752,249.4444,46.8265,0,0,81.01337,34.18686,32.47752,0,0,0,318.7582,0,0,0,420.0009,100,0.1738405,35.72527,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,22.99652,22.99652,0,0,0,22.99652,310.2244,47.13394,0,0,71.3408,24.20686,22.99652,0,0,0,318.7582,0,0,0,420.0009,100,0.1738405,25.29617,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,38.23251,38.23251,0,0,0,38.23251,154.6692,18.88918,0,0,59.13393,40.24475,38.23251,0,0,0,318.7582,0,0,0,420.0009,100,0.1738405,42.05576,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,18.62957,18.62957,0,0,0,18.62957,253.6956,27.65233,0,0,47.2624,19.61007,18.62957,0,0,0,318.7582,0,0,0,420.0009,100,0.1738405,20.49253,37.80992,0,366.0206
