Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,6.424309,6.424309,0,0,0,6.424309,214.1184,6.993196,0,0,13.75563,6.762431,6.424309,0,0,0,318.7582,0,0,0,420.0009,100,0.1738405,7.066741,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,49.4227,49.4227,0,0,0,49.4227,7.253342,0,7.105427E-15,0,3.584797,52.02389,49.4227,0,0,0,318.7582,0,48.43909,-48.43909,368.9416,87.84305,0.1738405,54.36496,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,26.54065,26.54065,0,0,0,26.54065,7.587679,0,3.552714E-15,0,2.013819,27.93752,26.54065,0,0,53.82121,270.3191,0,25.9237,-25.9237,341.6156,81.33688,0.1738405,29.19471,1.611055,0,272.3329
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,141.1768,141.1768,81,0,22.761,141.1768,0,0,0,5.594474,0,63.34399,60.1768,0,0,82.62533,244.3954,0,63.34399,-63.34399,274.8451,65.43919,0.1738405,155.2945,0,81,244.3954
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.0075,181.0514,68.7,0,68.7,340.0197,80.9569,0.1739139,0,0,81,181.0514
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,59.30738,59.30738,0,0,0,59.30738,0,0,7.105427E-15,0,0,62.42883,59.30738,0,0,84.30755,242.8814,0,62.42883,-62.42883,274.2139,65.28889,0.1739139,65.23812,0,0,242.8814
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,30.01366,30.01366,0,0,0,30.01366,0,0,3.552714E-15,0,0,31.59332,30.01366,0,0,153.6729,180.4526,0,31.59332,-31.59332,240.9116,57.3598,0.1739139,33.01502,0,0,180.4526
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,24.51806,24.51806,0,0,0,24.51806,0,0,3.552714E-15,0,0,25.80848,24.51806,0,0,188.7766,148.8593,0,25.80848,-25.80848,213.7071,50.88254,0.1739139,26.96986,0,0,148.8593
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,38.1266,38.1266,0,0,0,38.1266,0,0,0,0,0,40.13326,38.1266,0,0,217.4527,123.0508,0,40.13326,-40.13326,171.4029,40.81014,0.1739139,41.93926,0,0,123.0508
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,19.47791,19.47791,0,0,0,19.47791,0,0,3.552714E-15,0,0,20.50306,19.47791,0,0,262.0452,82.91755,0,20.50306,-20.50306,149.7908,35.66441,0.1739139,21.4257,0,0,82.91755
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.8264,62.41449,0,0,0,149.7908,35.66441,0.1739139,0,0,0,62.41449
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,19.95308,19.95308,0,0,0,19.95308,0,0,0,0,0,21.00324,19.95308,0,0,284.8264,62.41449,0,21.00324,-21.00324,127.6515,30.39314,0.1739139,21.94839,0,0,62.41449
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,9.085176,9.085176,0,0,0,9.085176,0,0,1.776357E-15,0,0,9.563342,9.085176,0,0,308.1633,41.41124,0,9.563342,-9.563342,117.5708,27.99299,0.1739139,9.993692,0,0,41.41124
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,28.7268,28.7268,81,0,22.761,28.7268,0,0,0,0,0,0,0,52.2732,49.65954,318.7892,31.8479,49.65954,0,49.65954,164.682,39.20992,0.1740789,31.59948,0,81,31.8479
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,5.148939,5.148939,77.46473,0,21.86658,5.148939,13.2372,0,0,0,0.6815755,0,0,72.31579,68.7,269.1297,76.54149,69.38158,0,69.38158,230.5031,54.88159,0.1741878,5.663833,0.5452604,81,77.22307
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,14.71746,14.71746,81,0,22.761,14.71746,198.2086,0,0,0,29.17127,0,0,66.28254,62.96841,199.7481,138.9849,92.13969,0,92.13969,317.9145,75.69378,0.1742156,16.1892,23.33702,81,168.1562
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,55.96155,55.96155,81,0,22.761,55.96155,104.8441,0,0,0,58.67236,0,0,25.03845,23.78653,107.6084,221.9106,82.45889,0,82.45889,396.1419,94.31931,0.174289,61.5577,46.93789,81,280.583
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,21.28113,21.28113,0,0,0,21.28113,347.2315,26.34404,0,0,73.89479,22.40119,21.28113,0,0,25.14956,296.1236,25.14956,0,25.14956,420.0009,100,0.1741705,23.40924,59.11583,0,370.0184
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,15.50104,15.50104,0,0,0,15.50104,632.6419,81.7492,0,0,98.06609,16.31688,15.50104,0,0,0,318.7582,0,0,0,420.0009,100,0.1741705,17.05115,78.45287,0,416.8243
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1741705,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,59.5617,59.5617,0,0,0,59.5617,192.2785,51.82784,0,0,114.5244,62.69653,59.5617,0,0,0,318.7582,0,0,0,420.0009,100,0.1741705,65.51788,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1741705,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,118.3567,118.3567,49.65669,0,14.83114,118.3567,83.42239,26.42018,0,0,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1741705,130.1924,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,35.94461,35.94461,0,0,0,35.94461,225.228,43.1209,0,0,80.95734,37.83644,35.94461,0,0,0,318.7582,0,0,0,420.0009,100,0.1741705,39.53908,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,7.08331,7.08331,0,0,0,7.08331,792.2105,48.65861,0,0,56.11473,7.456116,7.08331,0,0,0,318.7582,0,0,0,420.0009,100,0.1741705,7.791641,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,22.17598,22.17598,0,0,0,22.17598,100.283,0,0,0,22.23873,23.34314,22.17598,0,0,0,318.7582,0,1.104407,-1.104407,418.8367,99.72282,0.1741705,24.39358,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,62.69418,62.69418,61.47828,0,17.822,62.69418,3.998801,1.776357E-15,0,0,2.507016,1.279897,1.215903,0,0,1.227118,317.6538,1.227118,0,1.227118,420.0009,100,0.1741736,68.9636,2.005613,81,320.1608
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,39.34856,39.34856,0,0,0,39.34856,0,0,7.105427E-15,0,0,41.41954,39.34856,0,0,0,318.7582,0,41.41954,-41.41954,376.3408,89.60477,0.1741736,43.28342,0,0,318.7582
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,92.98869,92.98869,81,0,22.761,92.98869,0,0,0,0,0,12.61967,11.98868,0,0,46.02171,277.3387,0,12.61967,-12.61967,363.0385,86.43757,0.1741736,102.2876,0,81,277.3387
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,92.89681,92.89681,81,0,22.761,92.89681,0,0,0,0,0,12.52296,11.89681,0,0,60.04356,264.719,0,12.52296,-12.52296,349.8382,83.29463,0.1741736,102.1865,0,81,264.719
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,50.35414,50.35414,0,0,0,50.35414,0,0,7.105427E-15,0,0,53.00436,50.35414,0,0,73.95796,252.1961,0,53.00436,-53.00436,293.9666,69.99192,0.1741736,55.38955,0,0,252.1961
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,38.88358,38.88358,0,0,0,38.88358,0,0,0,0,0,40.93009,38.88358,0,0,132.8517,199.1917,0,40.93009,-40.93009,250.8226,59.71954,0.1741736,42.77194,0,0,199.1917
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,22.68629,22.68629,0,0,0,22.68629,0,0,0,0,0,23.8803,22.68629,0,0,178.3296,158.2616,0,23.8803,-23.8803,225.6505,53.7262,0.1741736,24.95491,0,0,158.2616
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.8632,134.3813,0,0,0,225.6505,53.7262,0.1741736,0,0,0,134.3813
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,28.59713,28.59713,0,0,0,28.59713,0,0,3.552714E-15,0,0,30.10224,28.59713,0,0,204.8632,134.3813,0,30.10224,-30.10224,193.92,46.17133,0.1741736,31.45684,0,0,134.3813
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,10.67087,10.67087,0,0,0,10.67087,0,0,0,0,0,11.23249,10.67087,0,0,238.3102,104.2791,0,11.23249,-11.23249,182.0799,43.35226,0.1741736,11.73795,0,0,104.2791
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,9.64168,9.64168,0,0,0,9.64168,0,0,1.776357E-15,0,0,10.14914,9.64168,0,0,250.7907,93.04659,0,10.14914,-10.14914,171.3817,40.8051,0.1741736,10.60585,0,0,93.04659
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,25.54057,25.54057,0,0,0,25.54057,0,0,3.552714E-15,0,0,26.88481,25.54057,0,0,262.0675,82.89745,0,26.88481,-26.88481,143.0427,34.05771,0.1741736,28.09463,0,0,82.89745
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,63.75012,63.75012,81,0,22.761,63.75012,3.764574,0,0,0,2.39992,0,0,17.24988,16.38739,291.9395,56.01263,18.78731,0,18.78731,160.8659,38.30132,0.1742335,70.12513,1.919936,81,58.41256
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,273.1522,72.92121,89.39926,0,89.39926,245.6775,58.49452,0.1742082,0,16.55941,81,93.62048
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,35.06224,35.06224,81,0,22.761,35.06224,109.9462,0,0,0,38.54961,0,0,45.93776,43.64087,183.753,153.3806,82.19048,0,82.19048,323.6502,77.05942,0.1742824,38.56847,30.83969,81,191.9302
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,13.50501,13.50501,50.10782,0,14.94528,13.50501,494.5558,0,0,0,66.78983,0,0,36.60281,34.77267,101.5625,227.352,101.5625,0,101.5625,420.0009,100,0.1740328,14.85552,53.43186,81,294.1418
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,96.96225,0,0,96.96225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1740328,0,77.5698,0,415.7205
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,92.50479,92.50479,23.80479,0,8.290612,92.50479,108.0775,27.66105,0,0,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1740328,101.7553,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,45.35517,45.35517,0,0,0,45.35517,224.9663,54.29156,0,0,102.0338,47.74229,45.35517,0,0,0,318.7582,0,0,0,420.0009,100,0.1740328,49.89069,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1740328,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1740328,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,36.10174,36.10174,0,0,0,36.10174,220.5025,41.60341,0,0,79.60524,38.00183,36.10174,0,0,0,318.7582,0,0,0,420.0009,100,0.1740328,39.71191,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,11.21715,11.21715,0,0,0,11.21715,485.3571,42.63573,0,0,54.44326,11.80753,11.21715,0,0,0,318.7582,0,0,0,420.0009,100,0.1740328,12.33887,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,15.63045,15.63045,0,0,0,15.63045,139.6516,5.375061,0,0,21.82816,16.4531,15.63045,0,0,0,318.7582,0,0,0,420.0009,100,0.1740328,17.19349,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,20.87396,20.87396,0,0,0,20.87396,10.21393,0,0,0,2.132053,21.97259,20.87396,0,0,0,318.7582,0,19.84054,-19.84054,399.0871,95.02054,0.1740328,22.96136,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,17.26916,17.26916,0,0,0,17.26916,0,0,3.552714E-15,0,0,18.17806,17.26916,0,0,22.04505,298.9177,0,18.17806,-18.17806,379.9257,90.45832,0.1740328,18.99607,0,0,298.9177
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.24289,280.7396,0,0,0,379.9257,90.45832,0.1740328,0,0,0,280.7396
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.24289,280.7396,0,0,0,379.9257,90.45832,0.1740328,0,0,0,280.7396
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,51.8215,51.8215,0,0,0,51.8215,0,0,7.105427E-15,0,0,54.54894,51.8215,0,0,42.24289,280.7396,0,54.54894,-54.54894,322.4261,76.76796,0.1740328,57.00364,0,0,280.7396
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,15.46637,15.46637,0,0,0,15.46637,0,0,0,0,0,16.28039,15.46637,0,0,102.8528,226.1907,0,16.28039,-16.28039,305.265,72.68201,0.1740328,17.013,0,0,226.1907
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,52.37759,52.37759,0,0,0,52.37759,0,0,7.105427E-15,0,0,55.1343,52.37759,0,0,120.9421,209.9103,0,55.1343,-55.1343,247.1484,58.84474,0.1740328,57.61535,0,0,209.9103
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,21.37562,21.37562,0,0,0,21.37562,0,0,3.552714E-15,0,0,22.50065,21.37562,0,0,182.2025,154.776,0,22.50065,-22.50065,223.4306,53.19766,0.1740328,23.51318,0,0,154.776
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,47.3268,47.3268,0,0,0,47.3268,0,0,7.105427E-15,0,0,49.81768,47.3268,0,0,207.2032,132.2753,0,49.81768,-49.81768,170.9182,40.69472,0.1740328,52.05948,0,0,132.2753
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,50.18314,50.18314,0,0,0,50.18314,0,0,7.105427E-15,0,0,52.82436,50.18314,0,0,262.5562,82.45766,0,52.82436,-52.82436,115.2364,27.43719,0.1740328,55.20146,0,0,82.45766
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,30.27854,30.27854,81,0,22.761,30.27854,0,7.105427E-15,0,0,0,0,0,50.72146,48.18539,321.2499,29.6333,48.18539,0,48.18539,160.9491,38.32113,0.1741901,33.30639,0,81,29.6333
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,22.63976,22.63976,81,0,22.761,22.63976,0,0,0,0,0,0,0,58.36024,55.44223,273.0645,73.00015,55.44223,0,55.44223,213.5462,50.84423,0.1743706,24.90373,0,81,73.00015
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,35.75346,35.75346,81,0,22.761,35.75346,5.229622,0,0,0,1.869771,0,0,45.24654,42.98421,217.6223,122.8982,44.85398,0,44.85398,256.0984,60.97569,0.1745147,39.3288,1.495817,81,124.7679
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,65.89917,65.89917,81,0,22.761,65.89917,25.68827,0,0,0,16.92836,0,0,15.10083,14.34579,172.7683,163.2667,31.27415,0,31.27415,285.7677,68.03979,0.174603,72.48908,13.54268,81,180.1951
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,26.77169,26.77169,81,0,22.761,26.77169,82.27466,0,0,0,22.02631,0,0,54.22831,51.5169,141.4942,191.4135,73.54321,0,73.54321,355.5369,84.65147,0.1747159,29.44885,17.62105,81,213.4398
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,95.0166,95.0166,81,0,22.761,95.0166,40.54243,0,0,0,38.52203,14.75432,14.0166,0,0,67.95096,257.6024,23.76772,0,23.76772,378.0849,90.02004,0.1747743,104.5183,30.81763,81,296.1244
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,34.65559,34.65559,0,0,0,34.65559,178.1492,0,0,0,61.73866,36.47956,34.65559,0,0,44.18324,278.9933,25.25909,0,25.25909,402.0478,95.72548,0.1746569,38.12115,49.39092,0,340.732
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.8730706,0.8730706,0,0,0,0.8730706,9179.368,60.29919,0,0,80.14236,0.9190217,0.8730706,0,0,18.92415,301.7265,18.92415,0,18.92415,420.0009,100,0.174569,0.9603776,64.11389,0,381.8689
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,17.21235,17.21235,0,0,0,17.21235,441.6891,57.90683,0,0,76.0251,18.11827,17.21235,0,0,0,318.7582,0,0,0,420.0009,100,0.174569,18.93359,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,79.22758,79.22758,20.25,0,7.39125,79.22758,127.5751,38.99301,0,0,101.0747,62.08166,58.97757,0,0,0,318.7582,0,0,0,420.0009,100,0.174569,87.15033,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,54.92492,54.92492,0,0,0,54.92492,184.3474,43.43697,0,0,101.2527,57.81571,54.92492,0,0,0,318.7582,0,0,0,420.0009,100,0.174569,60.41742,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.174569,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,52.70168,52.70168,0,0,0,52.70168,83.89701,0,0,0,44.21514,55.47546,52.70168,0,0,0,318.7582,0,11.26032,-11.26032,408.1314,97.17395,0.174569,57.97186,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,45.00665,45.00665,0,0,0,45.00665,52.22394,0,0,0,23.50425,47.37542,45.00665,0,0,12.51147,307.4979,0,23.87118,-23.87118,382.969,91.18291,0.174569,49.50732,18.8034,0,331.0022
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,29.0649,29.0649,0,0,0,29.0649,7.667173,0,3.552714E-15,0,2.228456,30.59463,29.0649,0,0,39.035,283.6267,0,28.36617,-28.36617,353.0684,84.06374,0.174569,31.97139,1.782765,0,285.8552
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,52.15647,52.15647,0,0,0,52.15647,0,0,7.105427E-15,0,0,54.90155,52.15647,0,0,70.55296,255.2606,0,54.90155,-54.90155,295.1971,70.28488,0.174569,57.37212,0,0,255.2606
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.5547,200.359,0,0,0,295.1971,70.28488,0.174569,0,0,0,200.359
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,78.33437,78.33437,81,0,22.761,78.33437,0,0,0,0,0,0,0,2.665635,2.532353,131.5547,200.359,2.532353,0,2.532353,297.5995,70.85689,0.1745772,86.1678,0,81,200.359
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,44.93557,44.93557,81,0,22.761,44.93557,0,0,0,0,0,0,0,36.06443,34.2612,129.0223,202.6381,34.2612,0,34.2612,330.1025,78.59569,0.1746876,49.42913,0,81,202.6381
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,42.49086,42.49086,81,0,22.761,42.49086,0,0,0,0,0,0,0,38.50914,36.58368,94.76112,233.4732,36.58368,0,36.58368,364.8089,86.85909,0.1748053,46.73994,0,81,233.4732
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.17744,266.3985,0,0,0,364.8089,86.85909,0.1748053,0,0,0,266.3985
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,49.61655,49.61655,0,0,0,49.61655,0,0,0,0,0,52.22795,49.61655,0,0,58.17744,266.3985,0,52.22795,-52.22795,309.7558,73.75123,0.1748053,54.57821,0,0,266.3985
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,31.74025,31.74025,0,0,0,31.74025,0,0,3.552714E-15,0,0,33.41079,31.74025,0,0,116.2085,214.1706,0,33.41079,-33.41079,274.5377,65.366,0.1748053,34.91427,0,0,214.1706
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.3316,180.7598,0,0,0,274.5377,65.366,0.1748053,0,0,0,180.7598
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,30.34293,30.34293,0,0,0,30.34293,0,0,3.552714E-15,0,0,31.93993,30.34293,0,0,153.3316,180.7598,0,31.93993,-31.93993,240.8701,57.34991,0.1748053,33.37722,0,0,180.7598
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.569608,2.569608,0,0,0,2.569608,0,0,4.440892E-16,0,0,2.704851,2.569608,0,0,188.8204,148.8199,0,2.704851,-2.704851,238.0189,56.67106,0.1748053,2.826569,0,0,148.8199
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,37.10573,37.10573,0,0,0,37.10573,2.767723,0,7.105427E-15,0,1.026984,39.05866,37.10573,0,0,191.8258,146.115,0,38.03168,-38.03168,197.93,47.1261,0.1748053,40.8163,0.821587,0,147.142
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,60.91288,60.91288,0,0,0,60.91288,46.9917,0,7.105427E-15,0,28.624,64.11882,60.91288,0,0,234.0832,108.0833,0,35.49482,-35.49482,160.5152,38.21783,0.1748053,67.00417,22.8992,0,136.7073
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,57.06641,57.06641,0,0,0,57.06641,86.964,0,0,0,49.62723,60.0699,57.06641,0,0,273.5219,72.58852,0,10.44267,-10.44267,149.5076,35.59699,0.1748053,62.77305,39.70179,0,122.2158
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,38.41663,38.41663,0,0,0,38.41663,195.0589,0,0,0,74.93507,40.43856,38.41663,0,0,285.1249,62.14585,34.49651,0,34.49651,182.2339,43.38894,0.1746454,42.25829,59.94805,0,137.0809
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,23.20347,23.20347,0,0,0,23.20347,413.4756,0,0,0,95.94071,24.42471,23.20347,0,0,250.6284,93.1927,71.516,0,71.516,250.0799,59.54272,0.1743148,25.52382,76.75256,0,189.1334
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,78.92476,78.92476,81,0,22.761,78.92476,143.5015,0,0,0,113.2582,0,0,2.075238,1.971476,179.1124,157.5571,115.2297,0,115.2297,359.3964,85.5704,0.1742354,86.81724,90.60654,81,270.8153
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,43.12625,43.12625,0,0,0,43.12625,271.7448,7.914609,0,0,117.1934,45.39605,43.12625,0,0,63.88269,261.2638,63.88269,0,63.88269,420.0009,100,0.1739423,47.43888,93.75468,0,378.4572
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,87.19656,87.19656,20.25,0,7.39125,87.19656,133.8132,46.21041,0,0,116.6805,70.47006,66.94656,0,0,0,318.7582,0,0,0,420.0009,100,0.1739423,95.91622,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,38.63437,38.63437,0,0,0,38.63437,259.8463,59.7222,0,0,100.39,40.66776,38.63437,0,0,0,318.7582,0,0,0,420.0009,100,0.1739423,42.4978,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,111.5305,111.5305,42.83047,0,13.10411,111.5305,74.7541,11.05781,0,0,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1739423,122.6835,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,57.29898,57.29898,0,0,0,57.29898,92.2517,0,7.105427E-15,0,52.85929,60.31472,57.29898,0,0,0,318.7582,0,7.455431,-7.455431,412.1421,98.12888,0.1739423,63.02888,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.4880447,0.4880447,0,0,0,0.4880447,5126.963,16.22433,0,0,25.02187,0.5137313,0.4880447,0,0,8.283813,311.3028,8.283813,0,8.283813,420.0009,100,0.1739043,0.5368492,20.0175,0,336.3247
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,77.99979,77.99979,75.39107,0,21.34194,77.99979,3.520554,8.437695E-15,0,0,2.746025,2.746025,2.608724,0,0,0,318.7582,0,0,0,420.0009,100,0.1739043,85.79977,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,36.9086,36.9086,0,0,0,36.9086,0,0,0,0,0,38.85116,36.9086,0,0,0,318.7582,0,38.85116,-38.85116,379.0481,90.24937,0.1739043,40.59946,0,0,318.7582
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,61.60184,61.60184,0,0,0,61.60184,0,0,0,0,0,64.84404,61.60184,0,0,43.16795,279.9071,0,64.84404,-64.84404,310.6965,73.97521,0.1739043,67.76202,0,0,279.9071
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,13.86612,13.86612,0,0,0,13.86612,0,0,1.776357E-15,0,0,14.59591,13.86612,0,0,115.2169,215.063,0,14.59591,-14.59591,295.3111,70.31202,0.1739043,15.25273,0,0,215.063
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,54.97361,54.97361,0,0,0,54.97361,0,0,7.105427E-15,0,0,57.86695,54.97361,0,0,131.4346,200.4671,0,57.86695,-57.86695,234.3139,55.78892,0.1739043,60.47097,0,0,200.4671
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.7312,142.6002,0,0,0,234.3139,55.78892,0.1739043,0,0,0,142.6002
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,67.37345,67.37345,81,0,22.761,67.37345,0,0,0,0,0,0,0,13.62654,12.94522,195.7312,142.6002,12.94522,0,12.94522,246.5948,58.71294,0.1739459,74.1108,0,81,142.6002
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,11.35496,11.35496,81,0,22.761,11.35496,0,0,0,0,0,0,0,69.64503,66.16279,182.786,154.2509,66.16279,0,66.16279,309.3624,73.65756,0.1740922,12.49046,0,81,154.2509
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,64.8535,64.8535,81,0,22.761,64.8535,0,0,0,0,0,0,0,16.1465,15.33918,116.6232,213.7974,15.33918,0,15.33918,323.9144,77.12232,0.1741413,71.33885,0,81,213.7974
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,78.88414,78.88414,81,0,22.761,78.88414,0,0,0,0,0,0,0,2.115859,2.010066,101.284,227.6026,2.010066,0,2.010066,325.8213,77.57635,0.1741478,86.77255,0,81,227.6026
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,22.04126,22.04126,81,0,22.761,22.04126,0,0,0,0,0,0,0,58.95874,56.0108,99.27394,229.4117,56.0108,0,56.0108,378.9578,90.22787,0.1743266,24.24539,0,81,229.4117
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.26314,279.8214,0,0,0,378.9578,90.22787,0.1743266,0,0,0,279.8214
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,43.26314,279.8214,1.34522,0,1.34522,380.234,90.53172,0.1743205,0,1.076176,0,281.1666
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,29.48616,29.48616,0,0,0,29.48616,88.39088,0,3.552714E-15,0,26.06308,31.03806,29.48616,0,0,41.91792,281.0321,0,4.974987,-4.974987,374.9899,89.28313,0.1743205,32.43478,20.85046,0,307.0952
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,52.02053,52.02053,0,0,0,52.02053,101.4543,0,0,0,52.77704,54.75845,52.02053,0,0,47.44568,276.0571,0,1.981405,-1.981405,372.9013,88.78585,0.1743205,57.22258,42.22163,0,328.8342
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,22.55137,0,0,72.19862,0,0,0,0,49.64724,274.0757,49.64724,0,49.64724,420.0009,100,0.1740938,0,57.75889,0,346.2743
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,87.0005,87.0005,20.25,0,7.39125,87.0005,111.0759,26.37287,0,0,96.63654,70.26368,66.7505,0,0,0,318.7582,0,0,0,420.0009,100,0.1740938,95.70055,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,97.48874,97.48874,28.78874,0,9.551552,97.48874,109.1752,34.11777,0,0,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1740938,107.2376,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1740938,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,35.42546,35.42546,0,0,0,35.42546,281.4926,62.43008,0,0,99.72003,37.28996,35.42546,0,0,0,318.7582,0,0,0,420.0009,100,0.1740938,38.96801,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,27.26693,27.26693,0,0,0,27.26693,322.7995,59.31547,0,0,88.01751,28.70203,27.26693,0,0,0,318.7582,0,0,0,420.0009,100,0.1740938,29.99362,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,70.00256,70.00256,20.25,0,7.39125,70.00256,113.8331,27.31495,0,0,79.68606,52.37111,49.75256,0,0,0,318.7582,0,0,0,420.0009,100,0.1740938,77.00281,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,81.36204,81.36204,28.3998,0,9.45315,81.36204,68.52056,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1740938,89.49824,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.951599,1.951599,0,0,0,1.951599,1332.472,23.9502,0,0,26.00451,2.054314,1.951599,0,0,0,318.7582,0,0,0,420.0009,100,0.1740938,2.146758,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1740938,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,18.38781,18.38781,0,0,0,18.38781,0,0,0,0,0,19.35559,18.38781,0,0,0,318.7582,0,19.35559,-19.35559,399.5983,95.14225,0.1740938,20.22659,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,96.98086,96.98086,81,0,22.761,96.98086,0,0,0,0,0,16.82196,15.98086,0,0,21.50622,299.4026,0,16.82196,-16.82196,381.8664,90.92038,0.1740938,106.6789,0,81,299.4026
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,99.97755,99.97755,81,0,22.761,99.97755,0,0,0,0,0,19.97636,18.97754,0,0,40.19728,282.5807,0,19.97636,-19.97636,360.8094,85.90683,0.1740938,109.9753,0,81,282.5807
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,55.11301,55.11301,0,0,0,55.11301,0,0,7.105427E-15,0,0,58.0137,55.11301,0,0,62.39324,262.6043,0,58.0137,-58.0137,299.6576,71.34691,0.1740938,60.62432,0,0,262.6043
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,52.92579,52.92579,0,0,0,52.92579,0,0,0,0,0,55.71135,52.92579,0,0,126.8529,204.5906,0,55.71135,-55.71135,240.9327,57.36481,0.1740938,58.21836,0,0,204.5906
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.7544,148.8793,0,0,0,240.9327,57.36481,0.1740938,0,0,0,148.8793
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.7544,148.8793,0,0,0,240.9327,57.36481,0.1740938,0,0,0,148.8793
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.7544,148.8793,0,0,0,240.9327,57.36481,0.1740938,0,0,0,148.8793
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,50.34556,50.34556,0,0,0,50.34556,0,0,7.105427E-15,0,0,52.99532,50.34556,0,0,188.7544,148.8793,0,52.99532,-52.99532,185.0707,44.06437,0.1740938,55.38011,0,0,148.8793
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,44.17984,44.17984,0,0,0,44.17984,0,0,7.105427E-15,0,0,46.5051,44.17984,0,0,247.6381,95.88393,0,46.5051,-46.5051,136.05,32.3928,0.1740938,48.59783,0,0,95.88393
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,23.26574,23.26574,0,0,0,23.26574,0,0,3.552714E-15,0,0,24.49025,23.26574,0,0,299.3104,49.37884,0,24.49025,-24.49025,110.235,26.24639,0.1740938,25.59231,0,0,49.37884
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1076868,0.1076868,0,0,0,0.1076868,2233.482,0,0,0,2.405166,0.1133545,0.1076868,0,0,326.5218,24.88859,2.291811,0,2.291811,112.4092,26.76405,0.1740833,0.1184555,1.924133,0,27.29375
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,24.84977,24.84977,0,0,0,24.84977,43.64352,0,3.552714E-15,0,10.84531,26.15765,24.84977,0,0,324.23,26.95122,0,15.31234,-15.31234,96.26862,22.92105,0.1740833,27.33474,8.67625,0,37.79653
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,25.39475,25.39475,81,0,22.761,25.39475,122.0126,0,0,0,30.9848,0,0,55.60525,52.82499,341.2437,11.63888,83.80978,0,83.80978,175.7776,41.85172,0.1741484,27.93423,24.78784,81,42.62368
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,55.54605,55.54605,81,0,22.761,55.54605,77.43729,0,0,0,43.01336,0,0,25.45395,24.18125,257.4339,87.06769,67.1946,0,67.1946,239.524,57.0294,0.1742886,61.10066,34.41069,81,130.081
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,30.70309,30.70309,81,0,22.761,30.70309,204.0643,7.105427E-15,0,0,62.65404,0,0,50.29691,47.78206,190.2393,147.5428,110.4361,0,110.4361,344.2928,81.97433,0.1742321,33.7734,50.12323,81,210.1969
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,5.46847,5.46847,0,0,0,5.46847,912.3026,0,0,0,49.88899,5.756284,5.46847,0,0,79.80322,246.9353,44.13271,0,44.13271,386.1608,91.94287,0.1740323,6.015317,39.91119,0,296.8243
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,5.838277,5.838277,0,0,0,5.838277,699.4249,0,0,0,40.83437,6.145555,5.838277,0,0,35.67051,286.6548,34.68881,0,34.68881,419.0695,99.77826,0.1738756,6.422104,32.66749,0,327.4891
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,10.02621,0,0,11.00791,0,0,0,0,0.9817021,317.8747,0.9817021,0,0.9817021,420.0009,100,0.1738712,0,8.806326,0,328.8826
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,68.48433,68.48433,57.24498,0,16.75098,68.48433,17.27533,0,0,0,11.83089,11.83089,11.23935,0,0,0,318.7582,0,0,0,420.0009,100,0.1738712,75.33276,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,21.25803,21.25803,0,0,0,21.25803,145.9733,8.654181,0,0,31.03105,22.37687,21.25803,0,0,0,318.7582,0,0,0,420.0009,100,0.1738712,23.38383,24.82484,0,349.7893
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,15.96473,15.96473,0,0,0,15.96473,87.18176,0,1.776357E-15,0,13.91834,16.80498,15.96473,0,0,0,318.7582,0,2.886646,-2.886646,416.958,99.27553,0.1738712,17.56121,11.13467,0,332.6766
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,42.28064,42.28064,0,0,0,42.28064,8.165445,0,7.105427E-15,0,3.452402,44.50593,42.28064,0,0,3.207385,315.8716,0,41.05353,-41.05353,373.6838,88.97216,0.1738712,46.5087,2.761922,0,319.324
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,71.8427,71.8427,81,0,22.761,71.8427,2.829599,0,0,0,2.03286,0,0,9.157303,8.699438,48.82242,274.8181,10.7323,0,10.7323,383.8654,91.39634,0.1739036,79.02697,1.626288,81,276.8509
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,91.43289,91.43289,81,0,22.761,91.43289,0,0,0,0,0,10.98199,10.43289,0,0,38.09012,284.4771,0,10.98199,-10.98199,372.2893,88.64014,0.1739036,100.5762,0,81,284.4771
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,102.405,102.405,81,0,22.761,102.405,0,0,0,0,0,22.53162,21.40504,0,0,50.29233,273.4951,0,22.53162,-22.53162,348.5389,82.9853,0.1739036,112.6455,0,81,273.4951
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.32746,250.9635,0,0,0,348.5389,82.9853,0.1739036,0,0,0,250.9635
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,31.90135,31.90135,0,0,0,31.90135,0,0,3.552714E-15,0,0,33.58036,31.90135,0,0,75.32746,250.9635,0,33.58036,-33.58036,313.1421,74.5575,0.1739036,35.09148,0,0,250.9635
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,55.34875,55.34875,0,0,0,55.34875,0,0,7.105427E-15,0,0,58.26184,55.34875,0,0,112.639,217.3831,0,58.26184,-58.26184,251.7287,59.9353,0.1739036,60.88363,0,0,217.3831
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,20.66319,20.66319,0,0,0,20.66319,0,0,3.552714E-15,0,0,21.75073,20.66319,0,0,177.3744,159.1213,0,21.75073,-21.75073,228.8015,54.47643,0.1739036,22.72952,0,0,159.1213
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,84.66306,84.66306,81,0,22.761,84.66306,0,0,0,0,0,3.855858,3.663065,0,0,201.5418,137.3706,0,3.855858,-3.855858,224.737,53.50871,0.1739036,93.12937,0,81,137.3706
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,205.8261,133.5147,68.7,0,68.7,289.9116,69.02643,0.1739733,0,0,81,133.5147
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.39261,48.39261,81,0,22.761,48.39261,0,0,0,0,0,0,0,32.60739,30.97702,137.1261,195.3447,30.97702,0,30.97702,319.299,76.02341,0.1740711,53.23188,0,81,195.3447
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,20.17965,20.17965,81,0,22.761,20.17965,0,0,0,0,0,0,0,60.82035,57.77934,106.1491,223.224,57.77934,0,57.77934,374.1133,89.0744,0.1742525,22.19761,0,81,223.224
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,48.52374,48.52374,0,0,0,48.52374,0,0,0,0,0,51.07761,48.52374,0,0,48.36977,275.2254,0,51.07761,-51.07761,320.2727,76.25526,0.1742525,53.37611,0,0,275.2254
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,16.46714,16.46714,0,0,0,16.46714,13.45593,0,0,0,2.215806,17.33383,16.46714,0,0,105.1227,224.1478,0,15.11802,-15.11802,304.3369,72.46103,0.1742525,18.11385,1.772645,0,226.3636
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,51.78745,51.78745,0,0,0,51.78745,33.7509,0,0,0,17.47873,54.51311,51.78745,0,0,121.9205,209.0298,0,37.03437,-37.03437,265.2993,63.16636,0.1742525,56.9662,13.98299,0,226.5085
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,163.0698,171.9954,8.269664,0,8.269664,273.1446,65.03429,0.1742153,0,6.615731,0,180.2651
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,72.72234,72.72234,81,0,22.761,72.72234,18.82633,0,0,0,13.69095,0,0,8.277665,7.863782,154.8001,179.4381,21.55473,0,21.55473,293.5932,69.90299,0.1742729,79.99457,10.95276,81,193.1291
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1172767,0.1172767,72.43307,0,20.59356,0.1172767,36279.71,1.421085E-14,0,0,42.54765,0,0,72.31579,68.7,133.2454,198.8374,111.2477,0,111.2477,399.132,95.03123,0.1741513,0.1290044,34.03812,81,241.385
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,11.2887,11.2887,0,0,0,11.2887,278.1771,0,0,0,31.40258,11.88284,11.2887,0,0,21.99775,298.9603,19.51974,0,19.51974,417.65,99.44028,0.1740638,12.41757,25.12207,0,330.3629
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,38.03913,0,0,40.51714,0,0,0,0,2.478005,316.528,2.478005,0,2.478005,420.0009,100,0.1740527,0,32.41371,0,357.0452
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,49.38998,49.38998,0,0,0,49.38998,82.92575,0,0,0,40.95701,51.98945,49.38998,0,0,0,318.7582,0,11.03244,-11.03244,408.3716,97.23115,0.1740527,54.32898,32.76561,0,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,42.56231,42.56231,0,0,0,42.56231,100.7586,0,0,0,42.8852,44.80244,42.56231,0,0,12.25827,307.7258,0,1.917236,-1.917236,406.3507,96.74997,0.1740527,46.81855,34.30816,0,350.611
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,23.2405,23.2405,0,0,0,23.2405,137.4649,0,0,0,31.94752,24.46368,23.2405,0,0,14.38853,305.8086,7.483837,0,7.483837,413.4505,98.44039,0.1740192,25.56455,25.55801,0,337.7561
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,64.17017,64.17017,67.06443,0,19.2353,64.17017,6.012305,0,0,0,3.858107,0,0,2.894258,2.749545,6.904694,312.544,6.607652,0,6.607652,419.7191,99.93291,0.1740371,70.58719,3.086485,81,316.4021
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,12.31575,0,0,12.61279,0,0,0,0,0.2970423,318.4909,0.2970423,0,0.2970423,420.0009,100,0.1740357,0,10.09023,0,331.1037
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,2.526949,0,0,2.526949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1740357,0,2.021559,0,321.2852
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.5921308,0.5921308,0,0,0,0.5921308,0,0,0,0,0,0.6232956,0.5921308,0,0,0,318.7582,0,0.6232956,-0.6232956,419.3438,99.84357,0.1740357,0.6513439,0,0,318.7582
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6925507,318.1349,0,0,0,419.3438,99.84357,0.1740357,0,0,0,318.1349
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,11.38434,11.38434,0,0,0,11.38434,0,0,0,0,0,11.98352,11.38434,0,0,0.6925507,318.1349,0,11.98352,-11.98352,406.7121,96.83602,0.1740357,12.52278,0,0,318.1349
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,59.31152,59.31152,0,0,0,59.31152,0,0,7.105427E-15,0,0,62.43317,59.31152,0,0,14.00757,306.1514,0,62.43317,-62.43317,340.9017,81.16692,0.1740357,65.24267,0,0,306.1514
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,9.484637,9.484637,0,0,0,9.484637,0,0,0,0,0,9.983829,9.484637,0,0,83.37776,243.7182,0,9.983829,-9.983829,330.3779,78.66124,0.1740357,10.4331,0,0,243.7182
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.47091,233.7344,0,0,0,330.3779,78.66124,0.1740357,0,0,0,233.7344
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,7.067523,7.067523,0,0,0,7.067523,0,0,8.881784E-16,0,0,7.439498,7.067523,0,0,94.47091,233.7344,0,7.439498,-7.439498,322.5359,76.79412,0.1740357,7.774276,0,0,233.7344
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,28.96376,28.96376,0,0,0,28.96376,0,0,3.552714E-15,0,0,30.48817,28.96376,0,0,102.737,226.2949,0,30.48817,-30.48817,290.3986,69.14239,0.1740357,31.86014,0,0,226.2949
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,31.93218,31.93218,0,0,0,31.93218,0,0,0,0,0,33.61282,31.93218,0,0,136.6128,195.8067,0,33.61282,-33.61282,254.9676,60.70644,0.1740357,35.1254,0,0,195.8067
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,7.368089,7.368089,0,0,0,7.368089,0,0,8.881784E-16,0,0,7.755883,7.368089,0,0,173.9603,162.1939,0,7.755883,-7.755883,246.7922,58.75992,0.1740357,8.104898,0,0,162.1939
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,18.1179,18.1179,0,0,0,18.1179,0,0,3.552714E-15,0,0,19.07147,18.1179,0,0,182.578,154.438,0,19.07147,-19.07147,226.6891,53.97348,0.1740357,19.92969,0,0,154.438
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,26.98915,26.98915,0,0,0,26.98915,3.339819,0,0,0,0.9013887,28.40963,26.98915,0,0,203.7685,135.3666,0,27.50824,-27.50824,197.6928,47.06963,0.1740357,29.68806,0.7211109,0,136.268
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,3.780831,3.780831,0,0,0,3.780831,521.66,0,0,0,19.72309,3.979822,3.780831,0,0,234.3332,107.8583,15.74326,0,15.74326,212.6282,50.62566,0.1739653,4.158915,15.77847,0,127.5814
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,49.98225,49.98225,0,0,0,49.98225,57.396,0,0,0,28.68781,52.61289,49.98225,0,0,218.59,122.0273,0,23.92508,-23.92508,187.409,44.62109,0.1739653,54.98047,22.95025,0,150.7151
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,75.05187,75.05187,81,0,22.761,75.05187,59.04916,-8.881784E-16,0,0,44.3175,0,0,5.948128,5.650722,245.1734,98.10218,49.96822,0,49.96822,234.813,55.90774,0.1740889,82.55706,35.454,81,142.4197
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,33.45133,33.45133,81,0,22.761,33.45133,141.561,0,0,0,47.35402,0,0,47.54867,45.17124,195.2052,143.0736,92.52526,0,92.52526,322.5901,76.80702,0.1741138,36.79646,37.88322,81,190.4276
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,3.97748,3.97748,47.6945,0,14.33471,3.97748,1537.374,0,0,0,61.14874,0,0,43.71701,41.53116,102.6799,226.3463,102.6799,0,102.6799,420.0009,100,0.173854,4.375227,48.91899,81,287.4951
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,67.33652,67.33652,20.25,0,7.39125,67.33652,128.8275,37.18319,0,0,86.74796,49.56477,47.08653,0,0,0,318.7582,0,0,0,420.0009,100,0.173854,74.07018,69.39837,81,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,62.01775,62.01775,0,0,0,62.01775,134.8914,18.3748,0,0,83.65664,65.28184,62.01775,0,0,0,318.7582,0,0,0,420.0009,100,0.173854,68.21952,66.92532,0,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,19.09789,19.09789,0,0,0,19.09789,485.8992,72.69347,0,0,92.79652,20.10304,19.09789,0,0,0,318.7582,0,0,0,420.0009,100,0.173854,21.00768,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,12.55866,12.55866,0,0,0,12.55866,540.5784,54.66976,0,0,67.8894,13.21964,12.55866,0,0,0,318.7582,0,0,0,420.0009,100,0.173854,13.81453,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,16.59895,16.59895,0,0,0,16.59895,278.3278,28.7269,0,0,46.19947,17.47257,16.59895,0,0,0,318.7582,0,0,0,420.0009,100,0.173854,18.25884,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,85.90781,85.90781,65.30795,0,18.79091,85.90781,25.24108,0,0,0,21.68406,21.68406,20.59986,0,0,0,318.7582,0,0,0,420.0009,100,0.173854,94.4986,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,1.813238,0,0,1.813238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.173854,0,1.45059,0,320.5715
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,77.49298,77.49298,77.49298,0,21.87372,77.49298,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.173854,85.24228,0,81,318.7582
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,125.6782,125.6782,81,0,22.761,125.6782,0,0,0,0,0,47.02973,44.67825,0,0,0,318.7582,0,47.02973,-47.02973,370.4272,88.19676,0.173854,138.2461,0,81,318.7582
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,91.1682,91.1682,81,0,22.761,91.1682,0,0,0,0,0,10.70336,10.1682,0,0,52.25526,271.7285,0,10.70336,-10.70336,359.1448,85.5105,0.173854,100.285,0,81,271.7285
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,52.07359,52.07359,0,0,0,52.07359,0,0,7.105427E-15,0,0,54.81431,52.07359,0,0,64.14788,261.0251,0,54.81431,-54.81431,301.3654,71.75354,0.173854,57.28095,0,0,261.0251
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.0527,206.2108,0,0,0,301.3654,71.75354,0.173854,0,0,0,206.2108
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,60.94,60.94,0,0,0,60.94,0,0,0,0,0,64.14737,60.94,0,0,125.0527,206.2108,0,64.14737,-64.14737,233.7482,55.65422,0.173854,67.034,0,0,206.2108
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.3275,142.0634,0,0,0,233.7482,55.65422,0.173854,0,0,0,142.0634
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,54.12634,54.12634,0,0,0,54.12634,0,0,7.105427E-15,0,0,56.97509,54.12634,0,0,196.3275,142.0634,0,56.97509,-56.97509,173.6912,41.35496,0.173854,59.53897,0,0,142.0634
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,73.00592,73.00592,81,0,22.761,73.00592,0,0,0,0,0,0,0,7.994081,7.594377,259.6332,85.08836,7.594377,0,7.594377,180.8958,43.07035,0.1738777,80.30651,0,81,85.08836
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,49.57703,49.57703,81,0,22.761,49.57703,0,0,0,0,0,0,0,31.42297,29.85182,252.0388,91.92329,29.85182,0,29.85182,209.2158,49.81318,0.1739707,54.53473,0,81,91.92329
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,13.44574,13.44574,81,0,22.761,13.44574,0,0,0,0,0,0,0,67.55426,64.17654,222.187,118.7899,64.17654,0,64.17654,270.099,64.30915,0.1741215,14.79031,0,81,118.7899
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,71.44314,71.44314,81,0,22.761,71.44314,3.514507,0,0,0,2.510874,0,0,9.556858,9.079015,158.0104,176.5488,11.58989,0,11.58989,281.0941,66.92703,0.1741556,78.58746,2.008699,81,179.0597
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,118.5231,118.5231,81,0,22.761,118.5231,17.76612,0,0,0,21.05695,39.498,37.5231,0,0,146.4205,186.9797,0,18.44105,-18.44105,261.6555,62.29881,0.1741556,130.3754,16.84556,81,208.0367
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,60.08451,60.08451,81,0,22.761,60.08451,85.07777,0,0,0,51.11856,0,0,20.91549,19.86971,166.9106,168.5387,70.98827,0,70.98827,329.0009,78.3334,0.1742755,66.09296,40.89485,81,219.6572
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,21.98465,21.98465,65.09873,0,18.73798,21.98465,229.8835,0,0,0,50.53909,0,0,43.11408,40.95838,95.92233,232.4281,91.49747,0,91.49747,415.803,99.00053,0.1741908,24.18311,40.43127,81,282.9672
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,34.57885,34.57885,0,0,0,34.57885,147.5697,10.20424,0,0,51.0279,36.39878,34.57885,0,0,4.424866,314.7758,4.424866,0,4.424866,420.0009,100,0.1741712,38.03673,40.82232,0,365.8037
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,30.43491,30.43491,0,0,0,30.43491,215.4557,33.53699,0,0,65.57375,32.03675,30.43491,0,0,0,318.7582,0,0,0,420.0009,100,0.1741712,33.4784,52.459,0,384.332
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,20.93638,20.93638,0,0,0,20.93638,472.7707,76.94278,0,0,98.98107,22.0383,20.93638,0,0,0,318.7582,0,0,0,420.0009,100,0.1741712,23.03002,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,54.49097,54.49097,0,0,0,54.49097,164.8017,32.44313,0,0,89.80204,57.35891,54.49097,0,0,0,318.7582,0,0,0,420.0009,100,0.1741712,59.94006,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1741712,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,29.83287,29.83287,0,0,0,29.83287,199.1131,27.99813,0,0,59.40115,31.40302,29.83287,0,0,0,318.7582,0,0,0,420.0009,100,0.1741712,32.81615,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,70.29279,70.29279,36.80534,0,11.57975,70.29279,50.14731,0,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1741712,77.32207,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,67.6979,67.6979,49.99587,0,14.91696,67.6979,27.5248,0,0,0,18.63371,18.63371,17.70203,0,0,0,318.7582,0,0,0,420.0009,100,0.1741712,74.46769,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,38.56395,38.56395,0,0,0,38.56395,6.172374,0,7.105427E-15,0,2.380311,40.59364,38.56395,0,0,0,318.7582,0,38.21333,-38.21333,379.7205,90.40945,0.1741712,42.42035,1.904249,0,321.1385
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,48.06053,48.06053,0,0,0,48.06053,0,0,0,0,0,50.59003,48.06053,0,0,42.45925,280.5449,0,50.59003,-50.59003,326.3939,77.71268,0.1741712,52.86658,0,0,280.5449
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,126.066,126.066,81,0,22.761,126.066,0,0,0,0,0,47.43785,45.06596,0,0,98.67039,229.9549,0,47.43785,-47.43785,276.39,65.80701,0.1741712,138.6725,0,81,229.9549
