Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,61.17561,61.17561,81,0,22.761,61.17561,0,0,0,0,0,0,0,19.82439,18.83317,151.3791,182.517,18.83317,0,18.83317,294.2567,70.06098,0.1742294,67.29317,0,81,182.517
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,15.93183,15.93183,81,0,22.761,15.93183,0,0,0,0,0,0,0,65.06817,61.81476,132.5459,199.4669,61.81476,0,61.81476,352.8994,84.02348,0.1743891,17.52501,0,81,199.4669
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,48.60104,48.60104,0,0,0,48.60104,0,0,0,0,0,51.15899,48.60104,0,0,70.73118,255.1002,0,51.15899,-51.15899,298.9731,71.18391,0.1743891,53.46114,0,0,255.1002
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,25.01735,25.01735,0,0,0,25.01735,0,0,0,0,0,26.33405,25.01735,0,0,127.5745,203.9412,0,26.33405,-26.33405,271.2145,64.57475,0.1743891,27.51908,0,0,203.9412
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,5.982495,5.982495,0,0,0,5.982495,0,0,0,0,0,6.297364,5.982495,0,0,156.8345,177.6071,0,6.297364,-6.297364,264.5765,62.99428,0.1743891,6.580745,0,0,177.6071
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,49.2863,49.2863,0,0,0,49.2863,0,0,7.105427E-15,0,0,51.88032,49.2863,0,0,163.8316,171.3098,0,51.88032,-51.88032,209.8898,49.97367,0.1743891,54.21494,0,0,171.3098
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,34.75724,34.75724,0,0,0,34.75724,0,0,0,0,0,36.58657,34.75724,0,0,221.4764,119.4294,0,36.58657,-36.58657,171.3242,40.7914,0.1743891,38.23297,0,0,119.4294
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,26.79389,26.79389,0,0,0,26.79389,0,0,0,0,0,28.2041,26.79389,0,0,262.1282,82.84287,0,28.2041,-28.2041,141.5945,33.71291,0.1743891,29.47328,0,0,82.84287
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,51.25551,51.25551,81,0,22.761,51.25551,0,0,0,0,0,0,0,29.74449,28.25727,293.4661,54.63877,28.25727,0,28.25727,168.4017,40.09556,0.174476,56.38106,0,81,54.63877
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,31.29287,31.29287,81,0,22.761,31.29287,8.40089,0,0,0,2.62888,0,0,49.70713,47.22177,265.2088,80.07031,49.85065,0,49.85065,215.6942,51.35565,0.1746271,34.42216,2.103104,81,82.69919
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,38.02583,38.02583,81,0,22.761,38.02583,60.9049,0,0,0,23.15959,0,0,42.97417,40.82547,215.3581,124.9359,63.98506,0,63.98506,276.3957,65.80837,0.1747761,41.82841,18.52767,81,148.0955
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,52.90802,52.90802,81,0,22.761,52.90802,78.13972,0,0,0,41.34218,0,0,28.09198,26.68738,151.3731,182.5224,68.02956,0,68.02956,340.9342,81.17465,0.1749068,58.19883,33.07375,81,223.8646
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,42.86528,42.86528,0,0,0,42.86528,114.3856,0,0,0,49.03168,45.12135,42.86528,0,0,83.34353,243.7491,3.910338,0,3.910338,344.6439,82.05791,0.1748895,47.15181,39.22535,0,292.7807
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,28.17506,28.17506,0,0,0,28.17506,210.2844,0,0,0,59.24775,29.65795,28.17506,0,0,79.43319,247.2684,29.58979,0,29.58979,372.7152,88.74155,0.1747593,30.99256,47.3982,0,306.5161
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,58.85177,58.85177,0,0,0,58.85177,103.8015,0,0,0,61.089,61.94923,58.85177,0,0,49.8434,273.8992,0,0.8602324,-0.8602324,371.8085,88.52565,0.1747593,64.73695,48.8712,0,334.9882
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,52.24694,52.24694,0,0,0,52.24694,125.0653,0,0,0,65.34278,54.99678,52.24694,0,0,50.79921,273.0389,10.346,0,10.346,381.6236,90.86257,0.1747138,57.47164,52.27423,0,338.3817
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,58.2288,58.2288,0,0,0,58.2288,141.8497,0,0,0,82.59737,61.29348,58.2288,0,0,40.45321,282.3503,21.3039,0,21.3039,401.8342,95.67462,0.1746202,64.05168,66.0779,0,364.9477
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,12.11421,12.11421,0,0,0,12.11421,414.8876,18.35926,0,0,50.26038,12.7518,12.11421,0,0,19.14931,301.5238,19.14931,0,19.14931,420.0009,100,0.1745361,13.32563,40.2083,0,351.7842
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,21.65103,21.65103,0,0,0,21.65103,145.2996,8.668301,0,0,31.45886,22.79056,21.65103,0,0,0,318.7582,0,0,0,420.0009,100,0.1745361,23.81614,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,5.081274,5.081274,0,0,0,5.081274,568.8344,23.55532,0,0,28.90403,5.348709,5.081274,0,0,0,318.7582,0,0,0,420.0009,100,0.1745361,5.589401,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,44.03326,44.03326,0,0,0,44.03326,39.38475,0,0,0,17.34239,46.3508,44.03326,0,0,0,318.7582,0,29.00841,-29.00841,389.4233,92.71964,0.1745361,48.43659,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,32.23157,289.7498,1.285634,0,1.285634,390.6429,93.01004,0.1745305,0,1.028507,0,291.0355
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,62.59381,62.59381,81,0,22.761,62.59381,0,0,0,0,0,0,0,18.40619,17.48588,30.94593,290.9069,17.48588,0,17.48588,407.2315,96.95969,0.1745838,68.85319,0,81,290.9069
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,47.92864,47.92864,0,0,0,47.92864,0,0,7.105427E-15,0,0,50.4512,47.92864,0,0,13.46005,306.6442,0,50.4512,-50.4512,354.0513,84.29775,0.1745838,52.7215,0,0,306.6442
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,3.435182,3.435182,0,0,0,3.435182,0,0,4.440892E-16,0,0,3.615981,3.435182,0,0,69.51694,256.193,0,3.615981,-3.615981,350.2397,83.39024,0.1745838,3.7787,0,0,256.193
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,90.82576,90.82576,81,0,22.761,90.82576,0,0,0,0,0,10.34291,9.825761,0,0,73.53469,252.577,0,10.34291,-10.34291,339.3373,80.79444,0.1745838,99.90834,0,81,252.577
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,23.14799,23.14799,0,0,0,23.14799,0,0,3.552714E-15,0,0,24.3663,23.14799,0,0,85.02681,242.2341,0,24.3663,-24.3663,313.653,74.67913,0.1745838,25.46279,0,0,242.2341
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,23.52441,23.52441,0,0,0,23.52441,0,0,0,0,0,24.76254,23.52441,0,0,112.1005,217.8678,0,24.76254,-24.76254,287.551,68.46438,0.1745838,25.87686,0,0,217.8678
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,16.2134,16.2134,0,0,0,16.2134,0,0,0,0,0,17.06674,16.2134,0,0,139.6144,193.1053,0,17.06674,-17.06674,269.5611,64.18108,0.1745838,17.83474,0,0,193.1053
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,12.03534,12.03534,0,0,0,12.03534,0,0,1.776357E-15,0,0,12.66878,12.03534,0,0,158.5775,176.0385,0,12.66878,-12.66878,256.207,61.00154,0.1745838,13.23887,0,0,176.0385
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.6539,163.3697,0,0,0,256.207,61.00154,0.1745838,0,0,0,163.3697
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,44.93857,44.93857,0,0,0,44.93857,0,0,7.105427E-15,0,0,47.30376,44.93857,0,0,172.6539,163.3697,0,47.30376,-47.30376,206.3445,49.12953,0.1745838,49.43243,0,0,163.3697
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,41.04378,41.04378,0,0,0,41.04378,0,0,7.105427E-15,0,0,43.20398,41.04378,0,0,225.2136,116.066,0,43.20398,-43.20398,160.8035,38.28646,0.1745838,45.14816,0,0,116.066
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,273.218,72.86201,0.7722937,0,0.7722937,161.5361,38.46091,0.1745804,0,0.617835,0,73.6343
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,74.48071,74.48071,81,0,22.761,74.48071,35.54945,0,0,0,26.47749,0,0,6.519291,6.193327,272.4457,73.55707,32.67081,0,32.67081,192.5304,45.84047,0.1746608,81.92878,21.18199,81,100.0346
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,104.7622,104.7622,81,0,22.761,104.7622,50.43893,0,0,0,52.84093,25.01286,23.76221,0,0,239.7749,102.9608,27.82808,0,27.82808,218.9304,52.12619,0.1747252,115.2384,42.27275,81,155.8017
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,76.94464,76.94464,81,0,22.761,76.94464,101.8375,0,0,0,78.35854,0,0,4.055358,3.85259,211.9468,128.0061,82.21112,0,82.21112,296.9227,70.69575,0.1747932,84.63911,62.68682,81,206.3646
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,60.83295,0,17.65874,0,0,0,0,0,71.94442,0,0,60.83295,57.7913,129.7357,201.9961,129.7357,0,129.7357,420.0009,100,0.174512,0,57.55553,81,273.9405
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,31.85586,31.85586,0,0,0,31.85586,298.1366,61.44151,0,0,94.97399,33.53249,31.85586,0,0,0,318.7582,0,0,0,420.0009,100,0.174512,35.04145,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,44.58533,44.58533,0,0,0,44.58533,247.6153,63.46815,0,0,110.4001,46.93193,44.58533,0,0,0,318.7582,0,0,0,420.0009,100,0.174512,49.04387,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,20.58407,20.58407,0,0,0,20.58407,385.6319,57.71132,0,0,79.37876,21.66744,20.58407,0,0,0,318.7582,0,0,0,420.0009,100,0.174512,22.64248,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.174512,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,53.1147,53.1147,0,0,0,53.1147,130.7708,13.54828,0,0,69.45849,55.91021,53.1147,0,0,0,318.7582,0,0,0,420.0009,100,0.174512,58.42617,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,101.37,101.37,59.96557,0,17.43929,101.37,42.99456,0,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.174512,111.507,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,10.112,10.112,0,0,0,10.112,196.0854,9.183948,0,0,19.82816,10.64421,10.112,0,0,0,318.7582,0,0,0,420.0009,100,0.174512,11.1232,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,89.56731,89.56731,81,0,22.761,89.56731,3.124466,0,0,0,2.798501,9.018227,8.567315,0,0,0,318.7582,0,6.219726,-6.219726,413.4447,98.43901,0.174512,98.52405,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,51.29721,51.29721,0,0,0,51.29721,0,0,0,0,0,53.99706,51.29721,0,0,6.910807,312.5385,0,53.99706,-53.99706,356.5268,84.88715,0.174512,56.42693,0,0,312.5385
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,67.3476,67.3476,81,0,22.761,67.3476,0,0,0,0,0,0,0,13.6524,12.96978,66.90754,258.5414,12.96978,0,12.96978,368.831,87.81673,0.1745513,74.08236,0,81,258.5414
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.196444,2.196444,0,0,0,2.196444,0,0,0,0,0,2.312046,2.196444,0,0,53.93776,270.2142,0,2.312046,-2.312046,366.3939,87.23647,0.1745513,2.416088,0,0,270.2142
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,62.70163,62.70163,81,0,22.761,62.70163,0,0,0,0,0,0,0,18.29837,17.38345,56.5067,267.9022,17.38345,0,17.38345,382.8853,91.16297,0.1746039,68.97179,0,81,267.9022
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,44.60797,44.60797,0,0,0,44.60797,0,0,7.105427E-15,0,0,46.95576,44.60797,0,0,39.12326,283.5473,0,46.95576,-46.95576,333.3896,79.3783,0.1746039,49.06877,0,0,283.5473
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,73.99518,73.99518,81,0,22.761,73.99518,0,0,0,0,0,0,0,7.004826,6.654584,91.29632,236.5915,6.654584,0,6.654584,339.7026,80.88142,0.174624,81.39469,0,81,236.5915
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,52.04139,52.04139,0,0,0,52.04139,0,0,7.105427E-15,0,0,54.78041,52.04139,0,0,84.64173,242.5807,0,54.78041,-54.78041,281.959,67.13297,0.174624,57.24553,0,0,242.5807
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,32.87529,32.87529,0,0,0,32.87529,0,0,7.105427E-15,0,0,34.60557,32.87529,0,0,145.5089,187.8002,0,34.60557,-34.60557,245.4815,58.44787,0.174624,36.16282,0,0,187.8002
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,8.695084,8.695084,0,0,0,8.695084,0,0,0,0,0,9.152719,8.695084,0,0,183.9595,153.1947,0,9.152719,-9.152719,235.8337,56.15078,0.174624,9.564591,0,0,153.1947
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,7.493226,7.493226,0,0,0,7.493226,0,0,0,0,0,7.887606,7.493226,0,0,194.1292,144.042,0,7.887606,-7.887606,227.5195,54.17119,0.174624,8.242548,0,0,144.042
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,47.20924,47.20924,0,0,0,47.20924,0,0,7.105427E-15,0,0,49.69394,47.20924,0,0,202.8932,136.1544,0,49.69394,-49.69394,175.1375,41.69931,0.174624,51.93016,0,0,136.1544
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.5175689,0.5175689,0,0,0,0.5175689,260.9152,0,0,0,1.350416,0.5448094,0.5175689,0,0,258.1087,86.46042,0.8056065,0,0.8056065,175.9017,41.88128,0.1746205,0.5693258,1.080333,0,87.81084
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,257.3031,87.18546,15.30966,0,15.30966,190.4257,45.33937,0.1745539,0,12.24773,0,102.4951
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,40.76729,40.76729,0,0,0,40.76729,54.47984,0,0,0,22.20996,42.91294,40.76729,0,0,241.9934,100.9642,0,20.70298,-20.70298,168.6029,40.14346,0.1745539,44.84402,17.76796,0,123.1741
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,41.82602,41.82602,0,0,0,41.82602,59.56537,0,0,0,24.91382,44.02739,41.82602,0,0,264.9967,80.26118,0,19.11357,-19.11357,148.4554,35.34645,0.1745539,46.00862,19.93106,0,105.175
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,286.234,61.14761,18.53079,0,18.53079,166.0353,39.53212,0.1744733,0,14.82463,0,79.6784
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,53.79177,53.79177,0,0,0,53.79177,44.82848,0,0,0,24.11403,56.62291,53.79177,0,0,267.7032,77.82532,0,32.50888,-32.50888,131.7679,31.37324,0.1744733,59.17094,19.29123,0,101.9394
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,4.648619,4.648619,0,0,0,4.648619,188.803,0,0,0,8.776733,4.893283,4.648619,0,0,303.8242,45.31644,3.88345,0,3.88345,135.4521,32.25042,0.1744564,5.113481,7.021386,0,54.09317
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,4.242048,4.242048,0,0,0,4.242048,231.3272,0,0,0,9.81301,4.465313,4.242048,0,0,299.9408,48.81154,5.347697,0,5.347697,140.5253,33.45834,0.1744332,4.666253,7.850408,0,58.62455
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,40.94842,40.94842,0,0,0,40.94842,28.47252,0,0,0,11.65905,43.1036,40.94842,0,0,294.593,53.62447,0,31.44455,-31.44455,107.3799,25.56658,0.1744332,45.04326,9.327237,0,65.28352
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,68.11037,68.11037,81,0,22.761,68.11037,29.1836,0,0,0,19.87705,0,0,12.88963,12.24515,329.5315,22.17992,32.1222,0,32.1222,137.8537,32.82224,0.174516,74.92141,15.90164,81,42.05698
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,297.4092,51.0899,78.7651,0,78.7651,212.5768,50.61342,0.1745381,0,8.052078,81,61.155
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,90.14703,90.14703,81,0,22.761,90.14703,18.43752,0,0,0,16.62088,9.628454,9.147032,0,0,218.6441,121.9785,6.992427,0,6.992427,219.2104,52.19284,0.1745542,99.16174,13.29671,81,138.5994
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,88.28407,88.28407,81,0,22.761,88.28407,2.90632,0,1.421085E-14,0,2.565818,7.667441,7.284069,0,0,211.6517,128.2717,0,5.101623,-5.101623,213.8328,50.91247,0.1745542,97.11247,2.052654,81,130.8375
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,40.29056,40.29056,81,0,22.761,40.29056,0,0,0,0,0,0,0,40.70944,38.67397,217.3202,123.1701,38.67397,0,38.67397,250.5222,59.64801,0.1746706,44.31961,0,81,123.1701
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,59.82637,59.82637,81,0,22.761,59.82637,0,0,0,0,0,0,0,21.17362,20.11494,178.6462,157.9766,20.11494,0,20.11494,269.6049,64.19151,0.1747311,65.80901,0,81,157.9766
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,47.37792,47.37792,81,0,22.761,47.37792,0,0,0,0,0,0,0,33.62208,31.94098,158.5313,176.0801,31.94098,0,31.94098,299.9067,71.40622,0.174827,52.11571,0,81,176.0801
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,13.61488,13.61488,81,0,22.761,13.61488,0,0,0,0,0,0,0,67.38512,64.01587,126.5903,204.827,64.01587,0,64.01587,360.6375,85.86591,0.1749725,14.97636,0,81,204.827
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,46.55125,46.55125,0,0,0,46.55125,0,0,0,0,0,49.00132,46.55125,0,0,62.57443,262.4412,0,49.00132,-49.00132,308.9856,73.56786,0.1749725,51.20638,0,0,262.4412
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,30.84027,30.84027,0,0,0,30.84027,0,0,3.552714E-15,0,0,32.46344,30.84027,0,0,117.0203,213.4399,0,32.46344,-32.46344,274.7661,65.42037,0.1749725,33.9243,0,0,213.4399
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,45.86853,45.86853,0,0,0,45.86853,0,0,7.105427E-15,0,0,48.28267,45.86853,0,0,153.0908,180.9765,0,48.28267,-48.28267,223.8717,53.30268,0.1749725,50.45539,0,0,180.9765
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,24.6497,24.6497,0,0,0,24.6497,0,0,3.552714E-15,0,0,25.94705,24.6497,0,0,206.7382,132.6938,0,25.94705,-25.94705,196.5211,46.79065,0.1749725,27.11467,0,0,132.6938
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,18.41826,18.41826,0,0,0,18.41826,0,0,3.552714E-15,0,0,19.38764,18.41826,0,0,235.5683,106.7468,0,19.38764,-19.38764,176.0848,41.92486,0.1749725,20.26009,0,0,106.7468
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,51.35529,51.35529,0,0,0,51.35529,0,0,7.105427E-15,0,0,54.0582,51.35529,0,0,257.1101,87.35912,0,54.0582,-54.0582,119.1024,28.35766,0.1749725,56.49082,0,0,87.35912
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,22.99934,22.99934,0,0,0,22.99934,0,0,0,0,0,24.20983,22.99934,0,0,317.1748,33.30091,0,24.20983,-24.20983,93.58302,22.28163,0.1749725,25.29927,0,0,33.30091
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,64.69306,64.69306,81,0,22.761,64.69306,0.6152294,0,0,0,0.3980107,0,0,16.30694,15.49159,344.0746,9.091088,15.8896,0,15.8896,108.6572,25.87071,0.1750198,71.16237,0.3184086,81,9.489099
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,92.57018,92.57018,81,0,22.761,92.57018,25.24189,0,0,0,23.36646,12.17914,11.57019,0,0,328.185,23.39173,11.18732,0,11.18732,119.2704,28.39767,0.1750452,101.8272,18.69317,81,46.75819
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,27.50245,27.50245,81,0,22.761,27.50245,178.7606,0,0,0,49.16353,0,0,53.49755,50.82268,316.9977,33.46032,99.98621,0,99.98621,214.1257,50.9822,0.1750348,30.25269,39.33082,81,82.62385
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,18.00644,18.00644,81,0,22.761,18.00644,394.7649,0,0,0,71.08308,0,0,62.99356,59.84389,217.0115,123.4479,130.927,0,130.927,338.3339,80.55553,0.1748912,19.80708,56.86646,81,194.531
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,81.96671,81.96671,81,0,22.761,81.96671,86.59052,0,0,0,70.9754,1.017591,0.9667118,0,0,86.0845,241.2822,69.95781,0,69.95781,404.7017,96.35736,0.1750101,90.16338,56.78032,81,312.2576
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,85.80304,85.80304,20.25,0,7.39125,85.80304,106.2573,6.042068,0,0,91.17196,69.0032,65.55304,0,0,16.12669,304.2442,16.12669,0,16.12669,420.0009,100,0.1749408,94.38335,72.93757,81,395.4162
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,58.95666,58.95666,0,0,0,58.95666,155.4956,29.61534,0,0,91.67498,62.05964,58.95666,0,0,0,318.7582,0,0,0,420.0009,100,0.1749408,64.85233,73.33999,0,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,81.64661,81.64661,20.25,0,7.39125,81.64661,101.94,18.60254,0,0,83.23055,64.62801,61.39661,0,0,0,318.7582,0,0,0,420.0009,100,0.1749408,89.81126,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,75.91948,75.91948,20.25,0,7.39125,75.91948,117.706,30.76235,0,0,89.3618,58.59945,55.66948,0,0,0,318.7582,0,0,0,420.0009,100,0.1749408,83.51143,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,99.13136,99.13136,34.0982,0,10.89484,99.13136,69.0558,0,0,0,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1749408,109.0445,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,63.68657,63.68657,27.04144,0,9.109484,63.68657,60.56823,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.1749408,70.05523,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,30.43696,30.43696,0,0,0,30.43696,58.30309,0,0,0,17.74569,32.03891,30.43696,0,0,0,318.7582,0,14.29322,-14.29322,404.9345,96.41277,0.1749408,33.48066,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,80.70884,80.70884,81,0,22.761,80.70884,3.246558,0,0,0,2.620259,0,0,0.2911623,0.2766041,15.88135,304.465,2.896863,0,2.896863,407.6827,97.06711,0.1749476,88.77972,2.096207,81,307.0853
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,73.17715,73.17715,81,0,22.761,73.17715,0,0,0,0,0,0,0,7.822854,7.431711,12.98449,307.0722,7.431711,0,7.431711,414.733,98.74576,0.1749696,80.49486,0,81,307.0722
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,86.71221,86.71221,81,0,22.761,86.71221,0,0,0,0,0,6.012857,5.712214,0,0,5.552776,313.7607,0,6.012857,-6.012857,408.3949,97.23669,0.1749696,95.38344,0,81,313.7607
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,99.06069,99.06069,81,0,22.761,99.06069,0,0,0,0,0,19.01125,18.06069,0,0,12.23373,307.7479,0,19.01125,-19.01125,388.3553,92.46536,0.1749696,108.9668,0,81,307.7479
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,26.28187,26.28187,0,0,0,26.28187,0,0,3.552714E-15,0,0,27.66512,26.28187,0,0,33.35735,288.7366,0,27.66512,-27.66512,359.1937,85.52213,0.1749696,28.91006,0,0,288.7366
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,13.50561,13.50561,0,0,0,13.50561,0,0,1.776357E-15,0,0,14.21643,13.50561,0,0,64.09637,261.0715,0,14.21643,-14.21643,344.2083,81.95418,0.1749696,14.85617,0,0,261.0715
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,24.59057,24.59057,0,0,0,24.59057,0,0,0,0,0,25.88481,24.59057,0,0,79.89241,246.8551,0,25.88481,-25.88481,316.9232,75.45777,0.1749696,27.04963,0,0,246.8551
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,52.07196,52.07196,0,0,0,52.07196,0,0,0,0,0,54.81259,52.07196,0,0,108.6533,220.9702,0,54.81259,-54.81259,259.1457,61.70124,0.1749696,57.27916,0,0,220.9702
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,43.66664,43.66664,0,0,0,43.66664,0,0,7.105427E-15,0,0,45.96489,43.66664,0,0,169.5562,166.1577,0,45.96489,-45.96489,210.6945,50.16525,0.1749696,48.0333,0,0,166.1577
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,27.27325,27.27325,0,0,0,27.27325,0,0,3.552714E-15,0,0,28.70868,27.27325,0,0,220.6283,120.1928,0,28.70868,-28.70868,180.4329,42.96012,0.1749696,30.00057,0,0,120.1928
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,22.40896,22.40896,0,0,0,22.40896,0,0,3.552714E-15,0,0,23.58838,22.40896,0,0,252.5268,91.48409,0,23.58838,-23.58838,155.5685,37.04005,0.1749696,24.64985,0,0,91.48409
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,13.42694,13.42694,0,0,0,13.42694,0,0,0,0,0,14.13363,13.42694,0,0,278.7361,67.89571,0,14.13363,-14.13363,140.6704,33.49288,0.1749696,14.76964,0,0,67.89571
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,294.4402,53.76209,2.212489,0,2.212489,142.7693,33.99263,0.1749601,0,1.769992,0,55.97458
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,30.99433,30.99433,0,0,0,30.99433,71.71446,0,3.552714E-15,0,22.22741,32.62561,30.99433,0,0,292.2277,55.75333,0,10.39819,-10.39819,131.8087,31.38296,0.1749601,34.09376,17.78193,0,77.98074
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,51.37415,51.37415,81,0,22.761,51.37415,85.8232,0,0,0,44.09094,0,0,29.62584,28.14455,303.7812,45.35514,72.2355,0,72.2355,200.3373,47.69926,0.1750688,56.51157,35.27275,81,89.44608
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,57.35794,57.35794,81,0,22.761,57.35794,105.2851,0,0,0,60.38936,0,0,23.64207,22.45996,231.5457,110.3671,82.84932,0,82.84932,278.9351,66.41297,0.1751316,63.09373,48.31149,81,170.7564
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,51.61911,51.61911,81,0,22.761,51.61911,115.3946,0,0,0,59.56565,0,0,29.38089,27.91185,148.6964,184.9315,87.47749,0,87.47749,361.9235,86.17209,0.1751745,56.78102,47.65252,81,244.4971
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,19.41532,19.41532,0,0,0,19.41532,413.8776,0,0,0,80.35565,20.43718,19.41532,0,0,61.2189,263.6612,59.91847,0,59.91847,418.7672,99.70626,0.174919,21.35685,64.28452,0,344.0169
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,108.7617,0,0,110.0621,0,0,0,0,1.300427,317.5878,1.300427,0,1.300427,420.0009,100,0.1749135,0,88.04971,0,427.65
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,92.47566,92.47566,23.77566,0,8.283243,92.47566,108.6366,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1749135,101.7232,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1749135,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,82.78883,82.78883,20.25,0,7.39125,82.78883,93.74078,11.77654,0,0,77.60689,65.83035,62.53883,0,0,0,318.7582,0,0,0,420.0009,100,0.1749135,91.06771,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,37.32248,37.32248,0,0,0,37.32248,136.5517,11.67765,0,0,50.96447,39.28682,37.32248,0,0,0,318.7582,0,0,0,420.0009,100,0.1749135,41.05473,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,96.64348,96.64348,76.95398,0,21.73736,96.64348,21.44562,0,0,0,20.7258,20.7258,19.6895,0,0,0,318.7582,0,0,0,420.0009,100,0.1749135,106.3078,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,15.75287,15.75287,0,0,0,15.75287,13.88485,0,0,0,2.187263,16.58197,15.75287,0,0,0,318.7582,0,14.39471,-14.39471,404.8275,96.38731,0.1749135,17.32816,1.749811,0,320.9455
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,133.5011,133.5011,81,0,22.761,133.5011,0,0,0,0,0,55.26433,52.50111,0,0,15.99412,304.3635,0,55.26433,-55.26433,346.5738,82.5174,0.1749135,146.8512,0,81,304.3635
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.39893,249.0992,0,0,0,346.5738,82.5174,0.1749135,0,0,0,249.0992
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,6.800721,6.800721,0,0,0,6.800721,0,0,8.881784E-16,0,0,7.158654,6.800721,0,0,77.39893,249.0992,0,7.158654,-7.158654,339.0279,80.72076,0.1749135,7.480793,0,0,249.0992
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,41.65364,41.65364,0,0,0,41.65364,0,0,0,0,0,43.84594,41.65364,0,0,85.35299,241.9405,0,43.84594,-43.84594,292.8102,69.71658,0.1749135,45.819,0,0,241.9405
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,28.06755,28.06755,0,0,0,28.06755,0,0,3.552714E-15,0,0,29.5448,28.06755,0,0,134.0707,198.0946,0,29.5448,-29.5448,261.6673,62.3016,0.1749135,30.87431,0,0,198.0946
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,18.90018,18.90018,0,0,0,18.90018,0,0,0,0,0,19.89493,18.90018,0,0,166.8983,168.5498,0,19.89493,-19.89493,240.6962,57.30849,0.1749135,20.7902,0,0,168.5498
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.0037,148.6549,0,0,0,240.6962,57.30849,0.1749135,0,0,0,148.6549
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,27.67842,27.67842,0,0,0,27.67842,0,0,3.552714E-15,0,0,29.13517,27.67842,0,0,189.0037,148.6549,0,29.13517,-29.13517,209.985,49.99633,0.1749135,30.44626,0,0,148.6549
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,57.68207,57.68207,0,0,0,57.68207,0,0,7.105427E-15,0,0,60.71797,57.68207,0,0,221.3761,119.5197,0,60.71797,-60.71797,145.9826,34.7577,0.1749135,63.45028,0,0,119.5197
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,43.45,43.45,0,0,0,43.45,0,0,7.105427E-15,0,0,45.73684,43.45,0,0,288.8405,58.80172,0,45.73684,-45.73684,97.77177,23.27895,0.1749135,47.795,0,0,58.80172
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,60.28366,60.28366,81,0,22.761,60.28366,0,0,0,0,0,0,0,20.71634,19.68052,339.6593,13.06488,19.68052,0,19.68052,116.4423,27.72431,0.1749714,66.31203,0,81,13.06488
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,48.86611,48.86611,81,0,22.761,48.86611,0.8642204,0,0,0,0.4223109,0,0,32.13389,30.52719,319.9788,30.77736,30.9495,0,30.9495,145.8036,34.71508,0.1750621,53.75272,0.3378488,81,31.19967
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,75.4307,75.4307,81,0,22.761,75.4307,35.70984,0,0,0,26.93618,0,0,5.569294,5.29083,289.0292,58.63191,32.22701,0,32.22701,176.3769,41.9944,0.1751378,82.97378,21.54895,81,85.56809
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,108.3017,108.3017,81,0,22.761,108.3017,52.46598,0,0,0,56.82154,28.73862,27.30169,0,0,256.8022,87.63622,28.08292,0,28.08292,203.0187,48.33768,0.1752004,119.1319,45.45723,81,144.4578
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,51.72714,51.72714,81,0,22.761,51.72714,162.7548,0,0,0,84.18842,0,0,29.27286,27.80922,228.7193,112.9109,111.9976,0,111.9976,309.269,73.63531,0.1751389,56.89986,67.35074,81,197.0993
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,50.7653,50.7653,68.07524,0,19.49104,50.7653,194.0315,0,0,0,98.50069,0,0,17.30993,16.44444,116.7217,213.7087,114.9451,0,114.9451,418.3155,99.59872,0.1749774,55.84184,78.80054,81,312.2094
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,59.00426,59.00426,0,0,0,59.00426,161.2013,31.22935,0,0,95.11565,62.10975,59.00426,0,0,1.776546,317.1593,1.776546,0,1.776546,420.0009,100,0.1749699,64.90469,76.09251,0,412.275
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,55.61427,55.61427,0,0,0,55.61427,171.2151,36.67871,0,0,95.22005,58.54133,55.61427,0,0,0,318.7582,0,0,0,420.0009,100,0.1749699,61.17569,76.17603,0,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,43.40009,43.40009,0,0,0,43.40009,194.9377,38.91883,0,0,84.60315,45.68431,43.40009,0,0,0,318.7582,0,0,0,420.0009,100,0.1749699,47.7401,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,40.69255,40.69255,0,0,0,40.69255,173.6338,27.82175,0,0,70.65601,42.83426,40.69255,0,0,0,318.7582,0,0,0,420.0009,100,0.1749699,44.7618,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,81.16456,81.16456,31.58203,0,10.25825,81.16456,64.3041,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1749699,89.28101,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1749699,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,75.31541,75.31541,54.52076,0,16.06175,75.31541,29.06326,0,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.1749699,82.84696,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,56.63055,56.63055,0,0,0,56.63055,5.047852,0,7.105427E-15,0,2.858627,59.61111,56.63055,0,0,0,318.7582,0,56.75248,-56.75248,360.1785,85.75661,0.1749699,62.29361,2.286901,0,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.05832,262.0057,0,0,0,360.1785,85.75661,0.1749699,0,0,0,262.0057
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,46.50662,46.50662,0,0,0,46.50662,0,0,0,0,0,48.95434,46.50662,0,0,63.05832,262.0057,0,48.95434,-48.95434,308.576,73.47034,0.1749699,51.15728,0,0,262.0057
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,105.8464,105.8464,81,0,22.761,105.8464,0,0,0,0,0,26.15407,24.84636,0,0,117.452,213.0514,0,26.15407,-26.15407,281.0073,66.90636,0.1749699,116.431,0,81,213.0514
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,66.65578,66.65578,81,0,22.761,66.65578,0,0,0,0,0,0,0,14.34422,13.62701,146.5121,186.8973,13.62701,0,13.62701,293.935,69.98438,0.1750097,73.32136,0,81,186.8973
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,37.79849,37.79849,81,0,22.761,37.79849,0,0,0,0,0,0,0,43.20151,41.04144,132.8851,199.1616,41.04144,0,41.04144,332.8703,79.25468,0.1751293,41.57834,0,81,199.1616
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.909217,2.909217,75.22501,0,21.29993,2.909217,0,0,0,0,0,0,0,72.31579,68.7,91.84366,236.0989,68.7,0,68.7,398.0448,94.77239,0.1752117,3.200139,0,81,236.0989
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,29.00881,29.00881,0,0,0,29.00881,0,0,0,0,0,30.53559,29.00881,0,0,23.14366,297.9289,0,30.53559,-30.53559,365.8575,87.10876,0.1752117,31.90969,0,0,297.9289
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,51.40485,51.40485,0,0,0,51.40485,0,0,7.105427E-15,0,0,54.11037,51.40485,0,0,57.07209,267.3933,0,54.11037,-54.11037,308.8202,73.52847,0.1752117,56.54533,0,0,267.3933
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,18.33665,18.33665,0,0,0,18.33665,0,0,3.552714E-15,0,0,19.30173,18.33665,0,0,117.1947,213.283,0,19.30173,-19.30173,288.4744,68.68423,0.1752117,20.17031,0,0,213.283
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.6411,193.9812,0,0,0,288.4744,68.68423,0.1752117,0,0,0,193.9812
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,26.44362,26.44362,0,0,0,26.44362,0,0,3.552714E-15,0,0,27.83539,26.44362,0,0,138.6411,193.9812,0,27.83539,-27.83539,259.1333,61.69828,0.1752117,29.08798,0,0,193.9812
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,21.18572,21.18572,0,0,0,21.18572,5.099527,0,3.552714E-15,0,1.080372,22.30076,21.18572,0,0,169.5693,166.1459,0,21.22039,-21.22039,236.765,56.37251,0.1752117,23.3043,0.8642975,0,167.2262
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,193.1475,144.9255,2.792221,0,2.792221,239.414,57.00321,0.1751999,0,2.233777,0,147.7177
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,47.18164,47.18164,0,0,0,47.18164,28.6884,0,0,0,13.53566,49.66488,47.18164,0,0,190.3553,147.4385,0,36.12922,-36.12922,201.3304,47.93571,0.1751999,51.8998,10.82853,0,160.9741
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,4.047481,4.047481,0,0,0,4.047481,121.0288,0,0,0,4.89862,4.260506,4.047481,0,0,230.4989,111.3092,0.6381133,0,0.6381133,201.9358,48.07985,0.1751972,4.452229,3.918895,0,116.2079
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,23.0801,23.0801,0,0,0,23.0801,72.40829,0,3.552714E-15,0,16.7119,24.29484,23.0801,0,0,229.8608,111.8835,0,7.582936,-7.582936,193.9427,46.17673,0.1751972,25.3881,13.36952,0,128.5954
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,238.2862,104.3006,16.1651,0,16.1651,209.2782,49.82805,0.1751291,0,12.93208,0,120.4657
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,61.20208,61.20208,0,0,0,61.20208,29.87664,0,0,0,18.28512,64.42324,61.20208,0,0,222.1211,118.8492,0,46.13812,-46.13812,160.6444,38.24858,0.1751291,67.32229,14.6281,0,137.1343
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,273.3857,72.71108,8.172414,0,8.172414,168.3974,40.09454,0.1750947,0,6.537931,0,80.88349
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,40.52568,40.52568,0,0,0,40.52568,47.81747,0,0,0,19.37836,42.65861,40.52568,0,0,265.2133,80.06625,0,23.28026,-23.28026,143.8579,34.2518,0.1750947,44.57825,15.50268,0,99.4446
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,28.31637,28.31637,0,0,0,28.31637,67.62363,0,0,0,19.14856,29.80671,28.31637,0,0,291.0803,56.786,0,10.65815,-10.65815,132.6232,31.57689,0.1750947,31.14801,15.31885,0,75.93456
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,68.1223,68.1223,81,0,22.761,68.1223,15.59441,0,0,0,10.62327,0,0,12.8777,12.23382,302.9226,46.12785,22.85709,0,22.85709,154.3073,36.73977,0.1751537,74.93452,8.498617,81,56.75112
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,29.9684,29.9684,81,0,22.761,29.9684,7.774043,0,0,0,2.329756,0,0,51.0316,48.48002,280.0656,66.69923,50.80978,0,50.80978,202.5097,48.2165,0.1752994,32.96524,1.863805,81,69.02898
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,55.03323,55.03323,81,0,22.761,55.03323,4.753461,0,0,0,2.615983,0,0,25.96676,24.66843,229.2558,112.428,27.28441,0,27.28441,228.394,54.37941,0.1753765,60.53656,2.092787,81,115.044
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,67.95819,67.95819,81,0,22.761,67.95819,0,0,0,0,0,0,0,13.04181,12.38972,201.9714,136.984,12.38972,0,12.38972,240.1479,57.17796,0.1754123,74.75401,0,81,136.984
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,55.51364,55.51364,81,0,22.761,55.51364,0,0,0,0,0,0,0,25.48636,24.21204,189.5816,148.1347,24.21204,0,24.21204,263.1175,62.64689,0.1754823,61.065,0,81,148.1347
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,39.07032,39.07032,81,0,22.761,39.07032,0,0,0,0,0,0,0,41.92968,39.83319,165.3696,169.9256,39.83319,0,39.83319,300.9066,71.64427,0.1755971,42.97736,0,81,169.9256
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.5364,205.7755,68.7,0,68.7,366.0811,87.16199,0.1756587,0,0,81,205.7755
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,35.16098,35.16098,0,0,0,35.16098,0,0,7.105427E-15,0,0,37.01156,35.16098,0,0,56.83641,267.6055,0,37.01156,-37.01156,327.0675,77.87305,0.1756587,38.67708,0,0,267.6055
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.96037,230.5939,0,0,0,327.0675,77.87305,0.1756587,0,0,0,230.5939
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.3087421,0.3087421,0,0,0,0.3087421,0,0,5.551115E-17,0,0,0.3249917,0.3087421,0,0,97.96037,230.5939,0,0.3249917,-0.3249917,326.7249,77.79149,0.1756587,0.3396163,0,0,230.5939
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,34.79055,34.79055,0,0,0,34.79055,0,0,7.105427E-15,0,0,36.62163,34.79055,0,0,98.32147,230.2689,0,36.62163,-36.62163,288.1223,68.60041,0.1756587,38.26961,0,0,230.2689
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,8.076712,8.076712,0,0,0,8.076712,0,0,0,0,0,8.501802,8.076712,0,0,139.0122,193.6473,0,8.501802,-8.501802,279.1606,66.46668,0.1756587,8.884383,0,0,193.6473
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.4586,185.1455,0,0,0,279.1606,66.46668,0.1756587,0,0,0,185.1455
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,52.93155,52.93155,0,0,0,52.93155,0,0,7.105427E-15,0,0,55.71742,52.93155,0,0,148.4586,185.1455,0,55.71742,-55.71742,220.4293,52.48306,0.1756587,58.2247,0,0,185.1455
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,31.22175,31.22175,0,0,0,31.22175,6.708134,0,0,0,2.094397,32.865,31.22175,0,0,210.3669,129.4281,0,30.77061,-30.77061,187.9942,44.76044,0.1756587,34.34393,1.675518,0,131.5224
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,56.43315,56.43315,0,0,0,56.43315,35.98727,0,7.105427E-15,0,20.30875,59.40332,56.43315,0,0,244.5564,98.65744,0,39.09457,-39.09457,146.7849,34.94873,0.1756587,62.07647,16.247,0,118.9662
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,37.26205,37.26205,0,0,0,37.26205,34.51543,0,7.105427E-15,0,12.86116,39.22321,37.26205,0,0,287.9948,59.56287,0,26.36206,-26.36206,118.9969,28.33254,0.1756587,40.98826,10.28892,0,72.42403
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,98.92722,98.92722,81,0,22.761,98.92722,32.6842,0,0,0,32.33358,18.87076,17.92722,0,0,317.286,33.20082,13.46282,0,13.46282,131.7689,31.37347,0.1756881,108.8199,25.86686,81,65.53439
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,72.45166,72.45166,81,0,22.761,72.45166,54.44782,0,0,0,39.44835,0,0,8.548339,8.120922,303.8232,45.31735,47.56927,0,47.56927,176.897,42.11826,0.1757974,79.69683,31.55868,81,84.7657
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,256.2539,88.1297,113.4896,0,113.4896,284.5627,67.7529,0.1756709,0,35.83171,81,132.9193
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,10.82322,10.82322,81,0,22.761,10.82322,232.3253,1.421085E-14,0,0,25.14508,0,0,70.17678,66.66795,142.7643,190.2704,91.81302,0,91.81302,371.6642,88.49131,0.1756934,11.90554,20.11606,81,215.4155
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,35.55043,35.55043,0,0,0,35.55043,63.76728,0,0,0,22.66954,37.42151,35.55043,0,0,50.95126,272.9021,0,14.75196,-14.75196,356.1143,84.78895,0.1756934,39.10548,18.13564,0,295.5717
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,81.14955,81.14955,81,0,22.761,81.14955,35.88549,0,0,0,29.12092,0.1574264,0.1495551,0,0,67.34232,258.1501,28.96349,0,28.96349,383.5915,91.33112,0.1757562,89.26451,23.29674,81,287.2711
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,36.69666,36.69666,0,0,0,36.69666,16.68072,0,0,0,6.121266,38.62806,36.69666,0,0,38.37883,284.2173,0,32.50679,-32.50679,349.3263,83.17277,0.1757562,40.36632,4.897013,0,290.3385
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,37.52119,37.52119,0,0,0,37.52119,52.24962,0,0,0,19.60468,39.49599,37.52119,0,0,74.49749,251.7105,0,19.89131,-19.89131,328.359,78.18056,0.1757562,41.2733,15.68374,0,271.3152
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,33.44478,33.44478,0,0,0,33.44478,38.21801,0,0,0,12.78193,35.20503,33.44478,0,0,96.59895,231.8192,0,22.4231,-22.4231,304.723,72.55296,0.1757562,36.78926,10.22554,0,244.6011
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,119.405,119.405,81,0,22.761,119.405,2.33761,0,0,0,2.791224,40.42632,38.405,0,0,121.5135,209.3961,0,37.63509,-37.63509,265.0521,63.10752,0.1757562,131.3455,2.232979,81,212.1873
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,23.93521,23.93521,81,0,22.761,23.93521,0,0,0,0,0,0,0,57.06479,54.21154,163.3303,171.761,54.21154,0,54.21154,316.4817,75.35264,0.1759107,26.32874,0,81,171.761
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,80.11668,80.11668,81,0,22.761,80.11668,0,0,0,0,0,0,0,0.8833222,0.8391561,109.1187,220.5514,0.8391561,0,0.8391561,317.2778,75.54219,0.1759131,88.12835,0,81,220.5514
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,51.18779,51.18779,81,0,22.761,51.18779,0,0,0,0,0,0,0,29.81221,28.3216,108.2796,221.3066,28.3216,0,28.3216,344.1461,81.93937,0.1759936,56.30657,0,81,221.3066
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,56.40695,56.40695,0,0,0,56.40695,0,0,7.105427E-15,0,0,59.37573,56.40695,0,0,79.95798,246.7961,0,59.37573,-59.37573,281.5585,67.03761,0.1759936,62.04764,0,0,246.7961
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,14.72289,14.72289,0,0,0,14.72289,0,0,1.776357E-15,0,0,15.49777,14.72289,0,0,145.931,187.4203,0,15.49777,-15.49777,265.2224,63.14807,0.1759936,16.19517,0,0,187.4203
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,22.97802,22.97802,0,0,0,22.97802,0,0,3.552714E-15,0,0,24.18739,22.97802,0,0,163.1508,171.9225,0,24.18739,-24.18739,239.7267,57.07767,0.1759936,25.27582,0,0,171.9225
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.0256,147.7352,0,0,0,239.7267,57.07767,0.1759936,0,0,0,147.7352
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,50.17319,50.17319,0,0,0,50.17319,0,0,7.105427E-15,0,0,52.81389,50.17319,0,0,190.0256,147.7352,0,52.81389,-52.81389,184.056,43.82276,0.1759936,55.19052,0,0,147.7352
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.087592,1.087592,0,0,0,1.087592,0,0,2.220446E-16,0,0,1.144833,1.087592,0,0,248.7077,94.92126,0,1.144833,-1.144833,182.8492,43.53543,0.1759936,1.196351,0,0,94.92126
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9798,93.77643,0,0,0,182.8492,43.53543,0.1759936,0,0,0,93.77643
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,29.17641,29.17641,0,0,0,29.17641,0,0,0,0,0,30.71201,29.17641,0,0,249.9798,93.77643,0,30.71201,-30.71201,150.4759,35.82752,0.1759936,32.09406,0,0,93.77643
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,6.989995,6.989995,0,0,0,6.989995,24.2264,0,0,0,1.693424,7.35789,6.989995,0,0,284.1042,63.06441,0,5.664466,-5.664466,144.505,34.40589,0.1759936,7.688995,1.354739,0,64.75784
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,45.89451,45.89451,0,0,0,45.89451,49.03417,0,0,0,22.50399,48.31001,45.89451,0,0,290.3981,57.39994,0,25.80602,-25.80602,117.3031,27.92925,0.1759936,50.48396,18.00319,0,79.90394
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,29.82833,29.82833,0,0,0,29.82833,126.4476,0,0,0,37.71722,31.39824,29.82833,0,0,319.0714,31.59393,6.318973,0,6.318973,123.2978,29.35656,0.1759672,32.81116,30.17377,0,69.31115
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,25.69321,25.69321,0,0,0,25.69321,309.7954,0,0,0,79.59641,27.04549,25.69321,0,0,312.7525,37.28101,52.55091,0,52.55091,173.152,41.22658,0.1757484,28.26253,63.67712,0,116.8774
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,116.059,116.059,81,0,22.761,116.059,74.29994,0,0,0,86.23174,36.90417,35.05896,0,0,260.2015,84.57683,49.32758,0,49.32758,219.9482,52.36852,0.175767,127.6649,68.9854,81,170.8086
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,44.36021,44.36021,81,0,22.761,44.36021,214.1733,0,0,0,95.00774,0,0,36.63979,34.8078,210.874,128.9716,129.8155,0,129.8155,343.1021,81.6908,0.1756318,48.79623,76.0062,81,223.9794
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,19.98404,19.98404,0,0,0,19.98404,425.5113,0,0,0,85.03432,21.03583,19.98404,0,0,81.05843,245.8056,63.99849,0,63.99849,403.8164,96.14656,0.1753674,21.98244,68.02746,0,330.84
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,47.44407,0,0,64.50401,0,0,0,0,17.05994,303.4043,17.05994,0,17.05994,420.0009,100,0.175297,0,51.6032,0,367.9083
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.175297,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.175297,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,34.8953,34.8953,0,0,0,34.8953,137.6512,11.3019,0,0,48.03379,36.7319,34.8953,0,0,0,318.7582,0,0,0,420.0009,100,0.175297,38.38483,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,34.72179,34.72179,0,0,0,34.72179,61.16373,0,0,0,21.23714,36.54925,34.72179,0,0,0,318.7582,0,15.31211,-15.31211,403.8604,96.15706,0.175297,38.19397,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,17.01346,303.4461,2.626379,0,2.626379,406.3521,96.7503,0.1752862,0,2.101104,0,306.0725
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,18.61389,18.61389,0,0,0,18.61389,0,0,3.552714E-15,0,0,19.59357,18.61389,0,0,14.38708,305.8098,0,19.59357,-19.59357,385.6986,91.83282,0.1752862,20.47528,0,0,305.8098
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.15771,286.2163,0,0,0,385.6986,91.83282,0.1752862,0,0,0,286.2163
