Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,26.10537,26.10537,0,0,0,26.10537,0,0,3.552714E-15,0,0,27.47934,26.10537,0,0,36.15771,286.2163,0,27.47934,-27.47934,356.7328,84.93623,0.1752862,28.71591,0,0,286.2163
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,8.552459,8.552459,0,0,0,8.552459,0,0,0,0,0,9.002588,8.552459,0,0,66.69031,258.7369,0,9.002588,-9.002588,347.2433,82.67681,0.1752862,9.407705,0,0,258.7369
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,29.61931,29.61931,0,0,0,29.61931,0,0,0,0,0,31.17822,29.61931,0,0,76.69318,249.7344,0,31.17822,-31.17822,314.3786,74.85189,0.1752862,32.58124,0,0,249.7344
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,46.71142,46.71142,0,0,0,46.71142,0,0,7.105427E-15,0,0,49.16992,46.71142,0,0,111.3357,218.5561,0,49.16992,-49.16992,262.5489,62.51152,0.1752862,51.38256,0,0,218.5561
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,44.29109,44.29109,0,0,0,44.29109,0,0,7.105427E-15,0,0,46.6222,44.29109,0,0,165.9689,169.3862,0,46.6222,-46.6222,213.4048,50.81057,0.1752862,48.7202,0,0,169.3862
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,37.30816,37.30816,0,0,0,37.30816,0,0,0,0,0,39.27175,37.30816,0,0,217.7713,122.764,0,39.27175,-39.27175,172.0087,40.95438,0.1752862,41.03897,0,0,122.764
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,61.85593,61.85593,0,0,0,61.85593,0,0,7.105427E-15,0,0,65.11151,61.85593,0,0,261.4066,83.49227,0,65.11151,-65.11151,103.3752,24.61309,0.1752862,68.04153,0,0,83.49227
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,28.61765,28.61765,81,0,22.761,28.61765,0,0,0,0,0,0,0,52.38235,49.76323,333.7527,18.38076,49.76323,0,49.76323,150.5847,35.85344,0.1754272,31.47942,0,81,18.38076
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,60.79063,60.79063,81,0,22.761,60.79063,0,0,0,0,0,0,0,20.20937,19.19891,283.9895,63.16767,19.19891,0,19.19891,168.7984,40.19002,0.1754815,66.86969,0,81,63.16767
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,49.3793,49.3793,81,0,22.761,49.3793,1.963316,-3.552714E-15,0,0,0.9694719,0,0,31.6207,30.03966,264.7906,80.44669,31.00914,0,31.00914,198.2163,47.19426,0.1755684,54.31723,0.7755775,81,81.41615
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.94107,1.94107,74.25686,0,21.05499,1.94107,1286.968,0,0,0,24.98094,0,0,72.31579,68.7,233.7815,108.3549,93.68094,0,93.68094,287.0898,68.35458,0.1755388,2.135177,19.98475,81,133.3358
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,62.98463,62.98463,81,0,22.761,62.98463,73.98833,0,0,0,46.60127,0,0,18.01537,17.1146,140.1005,192.6678,63.71587,0,63.71587,347.536,82.7465,0.1756766,69.28309,37.28102,81,239.269
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,39.02355,39.02355,0,0,0,39.02355,187.1869,0,0,0,73.04697,41.07742,39.02355,0,0,76.38465,250.012,31.96955,0,31.96955,377.865,89.96767,0.1755454,42.92591,58.43758,0,323.059
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,10.9791,10.9791,0,0,0,10.9791,638.0317,14.07811,0,0,70.05017,11.55695,10.9791,0,0,44.4151,278.7846,44.4151,0,44.4151,420.0009,100,0.1753635,12.07701,56.04013,0,348.8348
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,71.95899,71.95899,20.25,0,7.39125,71.95899,130.4971,39.4739,0,0,93.90442,54.43052,51.70899,0,0,0,318.7582,0,0,0,420.0009,100,0.1753635,79.15489,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,106.0316,106.0316,37.33165,0,11.71291,106.0316,93.88902,27.23628,0,0,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1753635,116.6348,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1753635,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,12.67964,12.67964,0,0,0,12.67964,749.6815,81.70995,0,0,95.05695,13.34699,12.67964,0,0,0,318.7582,0,0,0,420.0009,100,0.1753635,13.94761,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,30.12509,30.12509,0,0,0,30.12509,232.7588,38.40817,0,0,70.11879,31.71062,30.12509,0,0,0,318.7582,0,0,0,420.0009,100,0.1753635,33.1376,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,11.31524,11.31524,0,0,0,11.31524,447.0529,38.67433,0,0,50.58511,11.91078,11.31524,0,0,0,318.7582,0,0,0,420.0009,100,0.1753635,12.44676,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,22.06154,22.06154,0,0,0,22.06154,109.0357,0.8322732,0,0,24.05495,23.22268,22.06154,0,0,0,318.7582,0,0,0,420.0009,100,0.1753635,24.2677,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,24.51507,24.51507,0,0,0,24.51507,11.99947,0,3.552714E-15,0,2.941679,25.80534,24.51507,0,0,0,318.7582,0,22.86366,-22.86366,395.9004,94.26182,0.1753635,26.96658,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,143.6983,143.6983,81,0,22.761,143.6983,0,0,0,8.36811,0,65.99819,62.69828,0,0,25.40407,295.8946,0,65.99819,-65.99819,326.3322,77.69799,0.1753635,158.0681,0,81,295.8946
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.73539,229.8964,68.7,0,68.7,391.5068,93.21571,0.1754238,0,0,81,229.8964
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,30.3949,30.3949,0,0,0,30.3949,0,0,3.552714E-15,0,0,31.99463,30.3949,0,0,30.03539,291.7264,0,31.99463,-31.99463,357.7815,85.18589,0.1754238,33.43439,0,0,291.7264
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,53.66382,53.66382,0,0,0,53.66382,0,0,7.105427E-15,0,0,56.48823,53.66382,0,0,65.58498,259.7318,0,56.48823,-56.48823,298.2376,71.00882,0.1754238,59.0302,0,0,259.7318
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,47.53198,47.53198,0,0,0,47.53198,0,0,7.105427E-15,0,0,50.03366,47.53198,0,0,128.3497,203.2435,0,50.03366,-50.03366,245.4975,58.45168,0.1754238,52.28518,0,0,203.2435
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,32.30113,32.30113,0,0,0,32.30113,0,0,7.105427E-15,0,0,34.00119,32.30113,0,0,183.9426,153.2098,0,34.00119,-34.00119,209.6571,49.91826,0.1754238,35.53125,0,0,153.2098
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.7217,119.2086,0,0,0,209.6571,49.91826,0.1754238,0,0,0,119.2086
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,9.650516,9.650516,0,0,0,9.650516,0,0,1.776357E-15,0,0,10.15844,9.650516,0,0,221.7217,119.2086,0,10.15844,-10.15844,198.9492,47.36876,0.1754238,10.61557,0,0,119.2086
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,58.50551,58.50551,0,0,0,58.50551,0,0,7.105427E-15,0,0,61.58475,58.50551,0,0,233.0089,109.0502,0,61.58475,-61.58475,134.0332,31.91259,0.1754238,64.35606,0,0,109.0502
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.4364,47.46547,0,0,0,134.0332,31.91259,0.1754238,0,0,0,47.46547
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.4364,47.46547,0,0,0,134.0332,31.91259,0.1754238,0,0,0,47.46547
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,43.79996,43.79996,81,0,22.761,43.79996,4.914443,0,0,0,2.152524,0,0,37.20004,35.34003,301.4364,47.46547,37.49256,0,37.49256,169.6017,40.38128,0.1755275,48.17996,1.72202,81,49.61799
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.319861,1.319861,73.63565,0,20.89782,1.319861,1414.277,0,0,0,18.6665,0,0,72.31579,68.7,263.9438,81.20877,87.3665,0,87.3665,252.4849,60.11532,0.1755198,1.451847,14.9332,81,99.87527
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,176.5773,159.8386,109.7741,0,109.7741,356.6257,84.91071,0.1754125,0,32.85927,81,200.9127
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,31.19781,31.19781,0,0,0,31.19781,192.7406,0,0,0,60.13085,32.83981,31.19781,0,0,66.80325,258.6353,27.29105,0,27.29105,382.5163,91.07512,0.1753017,34.3176,48.10468,0,318.7661
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,29.96234,0,0,69.47455,0,0,0,0,39.51221,283.1972,39.51221,0,39.51221,420.0009,100,0.1751415,0,55.57964,0,352.6718
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1751415,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1751415,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,24.7033,24.7033,0,0,0,24.7033,291.5718,46.0244,0,0,72.02788,26.00348,24.7033,0,0,0,318.7582,0,0,0,420.0009,100,0.1751415,27.17364,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.286669,2.286669,0,0,0,2.286669,3318.588,73.47809,0,0,75.88511,2.40702,2.286669,0,0,0,318.7582,0,0,0,420.0009,100,0.1751415,2.515336,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,87.31097,87.31097,24.18336,0,8.386389,87.31097,76.10741,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1751415,96.04208,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,76.07304,76.07304,29.73819,0,9.791761,76.07304,64.11407,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1751415,83.68034,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,67.60789,67.60789,45.88744,0,13.87752,67.60789,33.81799,0,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1751415,74.36869,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,77.84536,77.84536,75.24871,0,21.30592,77.84536,3.511208,0,0,0,2.733313,2.733313,2.596647,0,0,0,318.7582,0,0,0,420.0009,100,0.1751415,85.62989,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1751415,0,0,0,318.7582
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,11.94872,11.94872,0,0,0,11.94872,0,0,0,0,0,12.5776,11.94872,0,0,0,318.7582,0,12.5776,-12.5776,406.7429,96.84335,0.1751415,13.14359,0,0,318.7582
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,3.280898,3.280898,0,0,0,3.280898,0,0,0,0,0,3.453577,3.280898,0,0,13.97511,306.1806,0,3.453577,-3.453577,403.1025,95.97659,0.1751415,3.608988,0,0,306.1806
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,17.65865,17.65865,0,0,0,17.65865,0,0,3.552714E-15,0,0,18.58805,17.65865,0,0,17.81241,302.7271,0,18.58805,-18.58805,383.509,91.31148,0.1751415,19.42452,0,0,302.7271
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.46581,284.139,0,0,0,383.509,91.31148,0.1751415,0,0,0,284.139
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,7.258591,7.258591,0,0,0,7.258591,0,0,8.881784E-16,0,0,7.640622,7.258591,0,0,38.46581,284.139,0,7.640622,-7.640622,375.455,89.39388,0.1751415,7.98445,0,0,284.139
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,24.11639,24.11639,0,0,0,24.11639,0,0,3.552714E-15,0,0,25.38567,24.11639,0,0,46.95539,276.4984,0,25.38567,-25.38567,348.6962,83.02274,0.1751415,26.52803,0,0,276.4984
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,28.41677,28.41677,0,0,0,28.41677,0,0,0,0,0,29.91239,28.41677,0,0,75.16169,251.1127,0,29.91239,-29.91239,317.1658,75.51551,0.1751415,31.25845,0,0,251.1127
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,26.88235,26.88235,0,0,0,26.88235,0,0,3.552714E-15,0,0,28.29721,26.88235,0,0,108.3977,221.2003,0,28.29721,-28.29721,287.3379,68.41365,0.1751415,29.57059,0,0,221.2003
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,15.60074,15.60074,0,0,0,15.60074,0,0,0,0,0,16.42184,15.60074,0,0,139.839,192.9031,0,16.42184,-16.42184,270.0278,64.2922,0.1751415,17.16082,0,0,192.9031
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,68.894,68.894,81,0,22.761,68.894,0,1.776357E-15,0,0,0,0,0,12.106,11.5007,158.0855,176.4813,11.5007,0,11.5007,280.9383,66.88993,0.1751736,75.7834,0,81,176.4813
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,20.63967,20.63967,81,0,22.761,20.63967,4.598206,0,0,0,0.9490542,0,0,60.36033,57.34232,146.5848,186.8319,58.29137,0,58.29137,336.2383,80.05659,0.1753322,22.70363,0.7592434,81,187.7809
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,88.29343,239.2941,14.07855,0,14.07855,349.5944,83.2366,0.1752752,0,11.26284,0,253.3727
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,74.21488,251.9648,19.76112,0,19.76112,368.3415,87.70017,0.1751952,0,15.8089,0,271.726
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,0,0,0,43.6047,0,0,0,0,54.45377,269.7498,43.6047,0,43.6047,409.7085,97.54945,0.1750191,0,34.88376,0,313.3545
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,45.38389,0,0,56.23295,0,0,0,0,10.84906,308.9941,10.84906,0,10.84906,420.0009,100,0.1749754,0,44.98636,0,365.227
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,48.65594,48.65594,0,0,0,48.65594,150.0443,21.78869,0,0,73.00547,51.21678,48.65594,0,0,0,318.7582,0,0,0,420.0009,100,0.1749754,53.52154,58.40438,0,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,55.87199,55.87199,0,0,0,55.87199,134.5328,16.35351,0,0,75.16613,58.81262,55.87199,0,0,0,318.7582,0,0,0,420.0009,100,0.1749754,61.45919,60.1329,0,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,28.81406,28.81406,0,0,0,28.81406,239.3212,38.62755,0,0,68.95814,30.33059,28.81406,0,0,0,318.7582,0,0,0,420.0009,100,0.1749754,31.69546,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1749754,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,17.07756,17.07756,0,0,0,17.07756,304.9941,34.10917,0,0,52.08554,17.97638,17.07756,0,0,0,318.7582,0,0,0,420.0009,100,0.1749754,18.78531,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,59.36853,59.36853,0,0,0,59.36853,46.46157,0,0,0,27.58355,62.49319,59.36853,0,0,0,318.7582,0,34.90964,-34.90964,383.2029,91.23859,0.1749754,65.30538,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,47.49548,47.49548,0,0,0,47.49548,18.86554,0,1.421085E-14,0,8.960279,49.99524,47.49548,0,0,38.78849,283.8486,0,41.03496,-41.03496,339.9482,80.93989,0.1749754,52.24503,7.168223,0,292.8089
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,55.19197,55.19197,0,0,0,55.19197,4.792133,0,7.105427E-15,0,2.644873,58.09681,55.19197,0,0,84.38289,242.8136,0,55.45194,-55.45194,281.4967,67.0229,0.1749754,60.71117,2.115898,0,245.4585
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,86.05669,86.05669,81,0,22.761,86.05669,0,0,0,0,0,5.322836,5.056695,0,0,145.9962,187.3617,0,5.322836,-5.322836,275.886,65.687,0.1749754,94.66236,0,81,187.3617
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,151.9104,182.0388,68.7,0,68.7,341.0605,81.20472,0.1750355,0,0,81,182.0388
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,108.186,108.186,81,0,22.761,108.186,0,0,0,0,0,28.61685,27.186,0,0,83.21042,243.8689,0,28.61685,-28.61685,310.8957,74.02264,0.1750355,119.0046,0,81,243.8689
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,26.68543,26.68543,81,0,22.761,26.68543,0,0,0,0,0,0,0,54.31458,51.59885,115.0069,215.252,51.59885,0,51.59885,359.8466,85.6776,0.1751789,29.35397,0,81,215.252
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,85.1311,85.1311,81,0,22.761,85.1311,0,0,0,0,0,4.348522,4.131096,0,0,63.40807,261.6909,0,4.348522,-4.348522,355.2629,84.58624,0.1751789,93.6442,0,81,261.6909
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,15.62995,15.62995,0,0,0,15.62995,0,0,0,0,0,16.45258,15.62995,0,0,68.23976,257.3424,0,16.45258,-16.45258,337.9204,80.45707,0.1751789,17.19294,0,0,257.3424
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,29.92868,29.92868,0,0,0,29.92868,0,0,3.552714E-15,0,0,31.50387,29.92868,0,0,86.5204,240.8899,0,31.50387,-31.50387,304.7124,72.55042,0.1751789,32.92155,0,0,240.8899
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,8.007506,8.007506,0,0,0,8.007506,0,0,0,0,0,8.428954,8.007506,0,0,121.5247,209.386,0,8.428954,-8.428954,295.8275,70.43497,0.1751789,8.808257,0,0,209.386
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,35.42504,35.42504,0,0,0,35.42504,0,0,7.105427E-15,0,0,37.28951,35.42504,0,0,130.8902,200.957,0,37.28951,-37.28951,256.5209,61.07628,0.1751789,38.96754,0,0,200.957
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.6739021,0.6739021,0,0,0,0.6739021,0,0,1.110223E-16,0,0,0.7093706,0.6739021,0,0,172.323,163.6675,0,0.7093706,-0.7093706,255.7731,60.89825,0.1751789,0.7412923,0,0,163.6675
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,66.32658,66.32658,81,0,22.761,66.32658,0,0,0,0,0,0,0,14.67342,13.93974,173.1112,162.9582,13.93974,0,13.93974,268.9976,64.04691,0.1752176,72.95924,0,81,162.9582
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,159.1714,175.5039,71.53141,0,71.53141,336.8582,80.20417,0.1752658,0,2.265126,81,178.3353
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,61.36625,61.36625,0,0,0,61.36625,31.13558,0,0,0,19.10674,64.59605,61.36625,0,0,87.64004,239.8822,0,45.48931,-45.48931,288.9083,68.78754,0.1752658,67.50287,15.28539,0,258.9889
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,51.03312,51.03312,0,0,0,51.03312,92.55362,0,7.105427E-15,0,47.233,53.71907,51.03312,0,0,138.1837,194.3929,0,6.486074,-6.486074,282.0714,67.15971,0.1752658,56.13643,37.7864,0,241.6259
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,0,0,0,48.6801,0,0,0,0,145.3905,187.9068,48.6801,0,48.6801,328.2533,78.1554,0.1750703,0,38.94408,0,236.5869
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,115.3271,115.3271,81,0,22.761,115.3271,51.58283,0,0,0,59.48896,36.13374,34.32706,0,0,96.71036,231.7189,23.35522,0,23.35522,350.41,83.43079,0.1751195,126.8598,47.59117,81,291.2079
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,29.3045,29.3045,0,0,0,29.3045,190.1026,0,0,0,55.70861,30.84684,29.3045,0,0,73.35514,252.7386,24.86177,0,24.86177,373.996,89.04649,0.1750198,32.23495,44.56689,0,308.4472
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,42.10456,0,0,90.59794,0,0,0,0,48.49337,275.1142,48.49337,0,48.49337,420.0009,100,0.1748258,0,72.47835,0,365.7121
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,16.14365,16.14365,0,0,0,16.14365,501.0803,63.89933,0,0,80.89265,16.99332,16.14365,0,0,0,318.7582,0,0,0,420.0009,100,0.1748258,17.75802,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1748258,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,30.97143,30.97143,0,0,0,30.97143,232.846,39.51423,0,0,72.11572,32.6015,30.97143,0,0,0,318.7582,0,0,0,420.0009,100,0.1748258,34.06857,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,35.05534,35.05534,0,0,0,35.05534,133.5791,9.926265,0,0,46.82663,36.90036,35.05534,0,0,0,318.7582,0,0,0,420.0009,100,0.1748258,38.56087,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,38.64937,38.64937,0,0,0,38.64937,43.52771,0,0,0,16.82319,40.68354,38.64937,0,0,0,318.7582,0,23.86036,-23.86036,394.8498,94.01167,0.1748258,42.51431,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,26.51151,294.8979,1.497064,0,1.497064,396.2701,94.34982,0.1748198,0,1.197652,0,296.3949
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,81.32648,81.32648,81,0,22.761,81.32648,0,0,0,0,0,0.343671,0.3264875,0,0,25.01444,296.2452,0,0.343671,-0.343671,395.9078,94.26357,0.1748198,89.45914,0,81,296.2452
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,62.03748,62.03748,0,0,0,62.03748,0,0,1.421085E-14,0,0,65.30261,62.03748,0,0,25.3963,295.9016,0,65.30261,-65.30261,327.0728,77.87432,0.1748198,68.24123,0,0,295.9016
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,46.48393,46.48393,0,0,0,46.48393,0,0,7.105427E-15,0,0,48.93045,46.48393,0,0,97.95476,230.5989,0,48.93045,-48.93045,275.4956,65.59405,0.1748198,51.13232,0,0,230.5989
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,55.78178,55.78178,0,0,0,55.78178,0,0,7.105427E-15,0,0,58.71766,55.78178,0,0,152.3219,181.6685,0,58.71766,-58.71766,213.6017,50.85745,0.1748198,61.35996,0,0,181.6685
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,52.9124,52.9124,0,0,0,52.9124,0,0,7.105427E-15,0,0,55.69727,52.9124,0,0,217.5638,122.9508,0,55.69727,-55.69727,154.8916,36.87889,0.1748198,58.20364,0,0,122.9508
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,66.60558,66.60558,81,0,22.761,66.60558,0,0,0,0,0,0,0,14.39441,13.67469,279.4496,67.25356,13.67469,0,13.67469,167.8646,39.96768,0.1748577,73.26614,0,81,67.25356
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,56.84238,56.84238,81,0,22.761,56.84238,0,0,0,0,0,0,0,24.15762,22.94974,265.7749,79.56078,22.94974,0,22.94974,189.6366,45.15149,0.1749211,62.52662,0,81,79.56078
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,16.48569,16.48569,81,0,22.761,16.48569,0,0,0,0,0,0,0,64.51431,61.28859,242.8252,100.2155,61.28859,0,61.28859,247.7801,58.99514,0.1750661,18.13426,0,81,100.2155
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,22.32562,22.32562,81,0,22.761,22.32562,0,0,0,0,0,0,0,58.67438,55.74066,181.5366,155.3753,55.74066,0,55.74066,300.6603,71.58565,0.1752196,24.55818,0,81,155.3753
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,72.0304,72.0304,81,0,22.761,72.0304,0,0,0,0,0,0,0,8.969608,8.521128,125.7959,205.5419,8.521128,0,8.521128,308.7442,73.51038,0.175243,79.23343,0,81,205.5419
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,36.69382,36.69382,81,0,22.761,36.69382,0,0,0,0,0,0,0,44.30618,42.09087,117.2748,213.2109,42.09087,0,42.09087,348.6751,83.01772,0.1753586,40.3632,0,81,213.2109
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,44.85183,44.85183,0,0,0,44.85183,3.268972,0,0,0,1.466194,47.21245,44.85183,0,0,75.18394,251.0927,0,45.74626,-45.74626,300.4543,71.5366,0.1753586,49.33701,1.172955,0,252.5589
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,18.0095,18.0095,0,0,0,18.0095,136.8588,0,0,0,24.64759,18.95737,18.0095,0,0,126.0131,205.3464,5.690224,0,5.690224,305.8525,72.82188,0.1753359,19.81045,19.71808,0,229.994
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,8.519101,8.519101,0,0,0,8.519101,572.1266,0,0,0,48.74005,8.967475,8.519101,0,0,120.3229,210.4676,39.77257,0,39.77257,343.5841,81.80557,0.1751774,9.371012,38.99204,0,259.2077
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,68.66309,68.66309,81,0,22.761,68.66309,98.04758,1.776357E-15,0,0,67.3225,0,0,12.33691,11.72006,80.55032,246.2629,79.04256,0,79.04256,418.5705,99.65943,0.1752507,75.5294,53.858,81,313.5854
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,64.6914,64.6914,20.25,0,7.39125,64.6914,121.3428,30.2102,0,0,78.49837,46.78042,44.4414,0,0,1.507755,317.4012,1.507755,0,1.507755,420.0009,100,0.1752447,71.16054,62.7987,81,395.8996
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.2642018,0.2642018,0,0,0,0.2642018,40349.2,106.3252,0,0,106.6033,0.2781071,0.2642018,0,0,0,318.7582,0,0,0,420.0009,100,0.1752447,0.290622,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1752447,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,50.51117,50.51117,0,0,0,50.51117,197.1549,46.41558,0,0,99.58524,53.16965,50.51117,0,0,0,318.7582,0,0,0,420.0009,100,0.1752447,55.56229,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1752447,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1752447,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,8.585626,8.585626,0,0,0,8.585626,546.6456,37.89544,0,0,46.93295,9.0375,8.585626,0,0,0,318.7582,0,0,0,420.0009,100,0.1752447,9.444188,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,69.05897,69.05897,47.79222,0,14.35943,69.05897,32.41584,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.1752447,75.96486,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,3.960751,3.960751,0,0,0,3.960751,76.97507,0,4.440892E-16,0,3.048791,4.169211,3.960751,0,0,0,318.7582,0,1.12042,-1.12042,418.8198,99.7188,0.1752447,4.356825,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.244912,317.6378,0,0,0,418.8198,99.7188,0.1752447,0,0,0,317.6378
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,38.14079,38.14079,0,0,0,38.14079,0,0,7.105427E-15,0,0,40.14819,38.14079,0,0,1.244912,317.6378,0,40.14819,-40.14819,376.4999,89.64265,0.1752447,41.95486,0,0,317.6378
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,47.12235,47.12235,0,0,0,47.12235,0,0,7.105427E-15,0,0,49.60247,47.12235,0,0,45.85402,277.4896,0,49.60247,-49.60247,324.2143,77.19373,0.1752447,51.83458,0,0,277.4896
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,37.87456,37.87456,0,0,0,37.87456,0,0,7.105427E-15,0,0,39.86795,37.87456,0,0,100.9679,227.8871,0,39.86795,-39.86795,282.1898,67.18791,0.1752447,41.66201,0,0,227.8871
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,31.08942,31.08942,0,0,0,31.08942,0,0,3.552714E-15,0,0,32.72571,31.08942,0,0,145.2656,188.0192,0,32.72571,-32.72571,247.6939,58.97461,0.1752447,34.19836,0,0,188.0192
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,31.79025,31.79025,0,0,0,31.79025,0,0,3.552714E-15,0,0,33.46342,31.79025,0,0,181.6275,155.2935,0,33.46342,-33.46342,212.4203,50.57617,0.1752447,34.96927,0,0,155.2935
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,36.03574,36.03574,0,0,0,36.03574,0,0,0,0,0,37.93235,36.03574,0,0,218.8091,121.8301,0,37.93235,-37.93235,172.4361,41.05613,0.1752447,39.63931,0,0,121.8301
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,36.27265,36.27265,0,0,0,36.27265,0,0,0,0,0,38.18173,36.27265,0,0,260.9561,83.89771,0,38.18173,-38.18173,132.189,31.47352,0.1752447,39.89991,0,0,83.89771
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,4.677708,4.677708,0,0,0,4.677708,0,0,0,0,0,4.923903,4.677708,0,0,303.3803,45.71597,0,4.923903,-4.923903,126.9988,30.23775,0.1752447,5.145478,0,0,45.71597
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.8513,40.79207,0,0,0,126.9988,30.23775,0.1752447,0,0,0,40.79207
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.8513,40.79207,0,0,0,126.9988,30.23775,0.1752447,0,0,0,40.79207
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,34.02487,34.02487,0,0,0,34.02487,7.781061,0,7.105427E-15,0,2.647496,35.81565,34.02487,0,0,308.8513,40.79207,0,33.16816,-33.16816,92.03648,21.9134,0.1752447,37.42736,2.117997,0,43.43956
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,38.34861,38.34861,81,0,22.761,38.34861,68.08894,0,0,0,26.11116,0,0,42.65139,40.51882,345.7048,7.623909,66.62998,0,66.62998,155.2472,36.96355,0.175367,42.18347,20.88893,81,33.73507
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,58.35785,58.35785,81,0,22.761,58.35785,68.91989,0,0,0,40.22016,0,0,22.64216,21.51005,279.0748,67.59089,61.73021,0,61.73021,213.8096,50.90696,0.1755085,64.19363,32.17613,81,107.8111
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,92.58686,92.58686,81,0,22.761,92.58686,70.2335,0,0,0,65.02699,12.19669,11.58686,0,0,217.3446,123.1481,52.8303,0,52.8303,263.9289,62.84008,0.1756178,101.8455,52.02159,81,188.1751
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,70.12077,70.12077,81,0,22.761,70.12077,111.9677,0,0,0,78.51263,0,0,10.87923,10.33527,164.5143,170.6953,88.84791,0,88.84791,348.2174,82.90874,0.175651,77.13284,62.81011,81,249.208
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,0.5276414,0,0,76.19404,0,0,0,0,75.6664,250.6585,75.6664,0,75.6664,420.0009,100,0.1753518,0,60.95523,0,326.8525
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,72.69431,72.69431,20.25,0,7.39125,72.69431,111.0255,25.50465,0,0,80.70918,55.20453,52.44431,0,0,0,318.7582,0,0,0,420.0009,100,0.1753518,79.96374,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.515122,2.515122,0,0,0,2.515122,3268.325,79.55486,0,0,82.20236,2.647497,2.515122,0,0,0,318.7582,0,0,0,420.0009,100,0.1753518,2.766634,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,56.18079,56.18079,0,0,0,56.18079,146.7393,23.30164,0,0,82.43932,59.13768,56.18079,0,0,0,318.7582,0,0,0,420.0009,100,0.1753518,61.79887,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,7.800525,7.800525,0,0,0,7.800525,841.0145,57.39247,0,0,65.60355,8.211079,7.800525,0,0,0,318.7582,0,0,0,420.0009,100,0.1753518,8.580578,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,33.23166,33.23166,0,0,0,33.23166,91.08113,0,0,0,30.26777,34.98069,33.23166,0,0,0,318.7582,0,4.712923,-4.712923,415.033,98.81718,0.1753518,36.55482,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,56.73478,56.73478,0,0,0,56.73478,28.45591,0,0,0,16.1444,59.72082,56.73478,0,0,5.236581,314.0453,0,43.57642,-43.57642,369.0994,87.88063,0.1753518,62.40826,12.91552,0,330.1897
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,36.86411,36.86411,0,0,0,36.86411,7.932937,0,0,0,2.924406,38.80432,36.86411,0,0,53.65483,270.4689,0,35.87991,-35.87991,331.2787,78.87571,0.1753518,40.55051,2.339525,0,273.3933
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,35.35737,35.35737,0,0,0,35.35737,0,0,0,0,0,37.21829,35.35737,0,0,93.5214,234.589,0,37.21829,-37.21829,292.0471,69.53489,0.1753518,38.89311,0,0,234.589
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.875,197.3707,0,0,0,292.0471,69.53489,0.1753518,0,0,0,197.3707
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,36.83057,36.83057,0,0,0,36.83057,0,0,7.105427E-15,0,0,38.76902,36.83057,0,0,134.875,197.3707,0,38.76902,-38.76902,251.181,59.80488,0.1753518,40.51363,0,0,197.3707
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,13.64527,13.64527,0,0,0,13.64527,0,0,1.776357E-15,0,0,14.36344,13.64527,0,0,177.9518,158.6017,0,14.36344,-14.36344,236.0406,56.20003,0.1753518,15.00979,0,0,158.6017
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,31.45243,31.45243,0,0,0,31.45243,0,0,0,0,0,33.10782,31.45243,0,0,193.9111,144.2382,0,33.10782,-33.10782,201.1419,47.89083,0.1753518,34.59767,0,0,144.2382
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.6976,111.1304,0,0,0,201.1419,47.89083,0.1753518,0,0,0,111.1304
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,36.83924,36.83924,0,0,0,36.83924,0,0,7.105427E-15,0,0,38.77814,36.83924,0,0,230.6976,111.1304,0,38.77814,-38.77814,160.2661,38.15853,0.1753518,40.52316,0,0,111.1304
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.7844,72.35226,0,0,0,160.2661,38.15853,0.1753518,0,0,0,72.35226
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.7844,72.35226,0,0,0,160.2661,38.15853,0.1753518,0,0,0,72.35226
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,83.30093,83.30093,81,0,22.761,83.30093,0,0,0,0,0,2.422025,2.300924,0,0,273.7844,72.35226,0,2.422025,-2.422025,157.7131,37.55066,0.1753518,91.63102,0,81,72.35226
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,276.4756,69.93023,68.7,0,68.7,222.8876,53.06838,0.17541,0,0,81,69.93023
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,12.14495,12.14495,81,0,22.761,12.14495,11.57398,0,0,0,1.405655,0,0,68.85505,65.41229,207.7756,131.7602,66.81795,0,66.81795,286.2767,68.16099,0.1755303,13.35945,1.124524,81,133.1659
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,35.03114,35.03114,81,0,22.761,35.03114,41.66797,0,0,0,14.59677,0,0,45.96886,43.67041,140.9576,191.8964,58.26718,0,58.26718,341.5538,81.32217,0.1756781,38.53426,11.67741,81,206.4931
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,100.7175,100.7175,81,0,22.761,100.7175,37.96714,0,0,0,38.23955,20.75525,19.71748,0,0,82.69042,244.3368,17.4843,0,17.4843,358.1409,85.27147,0.1757139,110.7892,30.59164,81,282.5764
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,50.24915,50.24915,0,0,0,50.24915,67.74762,0,7.105427E-15,0,34.0426,52.89384,50.24915,0,0,65.20612,260.0727,0,18.85124,-18.85124,338.2699,80.5403,0.1757139,55.27406,27.23408,0,294.1153
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,9.462709,9.462709,0,0,0,9.462709,651.1265,0,0,0,61.61421,9.960747,9.462709,0,0,86.15194,241.2215,51.65346,0,51.65346,387.2727,92.2076,0.1755107,10.40898,49.29137,0,302.8357
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,42.3255,0,0,76.82397,0,0,0,0,34.49848,287.7096,34.49848,0,34.49848,420.0009,100,0.1753753,0,61.45918,0,364.5336
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1753753,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1753753,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,52.41434,52.41434,0,0,0,52.41434,99.31602,0,0,0,52.05585,55.17299,52.41434,0,0,0,318.7582,0,3.117149,-3.117149,416.7151,99.21767,0.1753753,57.65578,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,18.41466,18.41466,0,0,0,18.41466,258.5963,24.77226,0,0,47.61961,19.38385,18.41466,0,0,3.463499,315.6411,3.463499,0,3.463499,420.0009,100,0.1753617,20.25612,38.09569,0,363.2607
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,69.08228,69.08228,46.13057,0,13.93903,69.08228,34.97235,0,0,0,24.1597,24.1597,22.95172,0,0,0,318.7582,0,0,0,420.0009,100,0.1753617,75.99051,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,61.48425,61.48425,0,0,0,61.48425,30.3328,0,0,0,18.64989,64.72025,61.48425,0,0,0,318.7582,0,46.07037,-46.07037,371.4384,88.43754,0.1753617,67.63267,14.91991,0,337.4081
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,19.03971,19.03971,0,0,0,19.03971,14.92348,0,0,0,2.841387,20.0418,19.03971,0,0,51.18929,272.6879,0,17.20042,-17.20042,353.3076,84.12068,0.1753617,20.94368,2.273109,0,275.5292
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.30087,255.4874,0,0,0,353.3076,84.12068,0.1753617,0,0,0,255.4874
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,35.35329,35.35329,0,0,0,35.35329,0,0,7.105427E-15,0,0,37.21399,35.35329,0,0,70.30087,255.4874,0,37.21399,-37.21399,314.0806,74.78094,0.1753617,38.88862,0,0,255.4874
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.6497,218.2735,0,0,0,314.0806,74.78094,0.1753617,0,0,0,218.2735
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,22.8669,22.8669,0,0,0,22.8669,0,0,3.552714E-15,0,0,24.07042,22.8669,0,0,111.6497,218.2735,0,24.07042,-24.07042,288.7081,68.7399,0.1753617,25.15359,0,0,218.2735
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.3947,194.203,0,0,0,288.7081,68.7399,0.1753617,0,0,0,194.203
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.3947,194.203,0,0,0,288.7081,68.7399,0.1753617,0,0,0,194.203
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,36.63086,36.63086,0,0,0,36.63086,0,0,7.105427E-15,0,0,38.5588,36.63086,0,0,138.3947,194.203,0,38.5588,-38.5588,248.0636,59.06264,0.1753617,40.29395,0,0,194.203
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,87.35809,87.35809,81,0,22.761,87.35809,0,0,0,0,0,6.69272,6.358084,0,0,181.2378,155.6442,0,6.69272,-6.69272,241.0089,57.38295,0.1753617,96.09389,0,81,155.6442
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,32.76852,32.76852,81,0,22.761,32.76852,0,0,0,0,0,0,0,48.23148,45.8199,188.6741,148.9515,45.8199,0,45.8199,284.4774,67.73258,0.1754851,36.04538,0,81,148.9515
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.8542,190.1894,68.7,0,68.7,349.652,83.25031,0.1755427,0,0,81,190.1894
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,4.862155,4.862155,0,0,0,4.862155,0,0,8.881784E-16,0,0,5.118058,4.862155,0,0,74.15422,252.0194,0,5.118058,-5.118058,344.257,81.96581,0.1755427,5.348371,0,0,252.0194
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,42.69338,42.69338,0,0,0,42.69338,4.439481,0,0,0,1.895365,44.9404,42.69338,0,0,79.84096,246.9014,0,43.04504,-43.04504,298.8836,71.16262,0.1755427,46.96272,1.516292,0,248.7967
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,127.6688,203.8563,21.99731,0,21.99731,319.7521,76.13129,0.1754566,0,17.59785,0,225.8536
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,62.95245,62.95245,81,0,22.761,62.95245,69.12373,0,0,0,43.51508,0,0,18.04755,17.14517,105.6715,223.6539,60.66025,0,60.66025,377.2995,89.83302,0.1755913,69.2477,34.81207,81,267.169
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,98.43883,98.43883,77.44501,0,21.86159,98.43883,68.17427,7.105427E-15,0,0,67.10995,22.09875,20.99381,0,0,45.01121,278.2481,45.01121,0,45.01121,420.0009,100,0.1756829,108.2827,53.68797,81,345.3581
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,86.59123,0,0,86.59123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1756829,0,69.27299,0,405.3495
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,30.49096,30.49096,0,0,0,30.49096,321.0967,65.80972,0,0,97.90547,32.09575,30.49096,0,0,0,318.7582,0,0,0,420.0009,100,0.1756829,33.54005,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,22.68317,22.68317,0,0,0,22.68317,491.6962,87.65527,0,0,111.5323,23.87702,22.68317,0,0,0,318.7582,0,0,0,420.0009,100,0.1756829,24.95149,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,87.95752,87.95752,20.25,0,7.39125,87.95752,125.6836,39.27711,0,0,110.5482,71.27107,67.70752,0,0,0,318.7582,0,0,0,420.0009,100,0.1756829,96.75327,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,23.45735,23.45735,0,0,0,23.45735,402.5137,69.72709,0,0,94.41903,24.69194,23.45735,0,0,0,318.7582,0,0,0,420.0009,100,0.1756829,25.80308,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1756829,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,40.9466,40.9466,0,0,0,40.9466,111.5831,2.587788,0,0,45.68947,43.10168,40.9466,0,0,0,318.7582,0,0,0,420.0009,100,0.1756829,45.04126,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,21.04592,21.04592,0,0,0,21.04592,104.3298,0,0,0,21.95718,22.1536,21.04592,0,0,0,318.7582,0,0.1964257,-0.1964257,419.7938,99.9507,0.1756829,23.15051,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,1.963676,0,0,2.181927,0,0,0,0,0.2182508,318.5618,0.2182508,0,0.2182508,420.0009,100,0.175682,0,1.745542,0,320.7437
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,41.27805,41.27805,0,0,0,41.27805,0,0,0,0,0,43.45058,41.27805,0,0,0,318.7582,0,43.45058,-43.45058,374.1999,89.09504,0.175682,45.40585,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,57.91093,57.91093,0,0,0,57.91093,0,0,7.105427E-15,0,0,60.95888,57.91093,0,0,48.27842,275.3076,0,60.95888,-60.95888,309.9436,73.79595,0.175682,63.70203,0,0,275.3076
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.0105,214.3488,0,0,0,309.9436,73.79595,0.175682,0,0,0,214.3488
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,28.11199,28.11199,0,0,0,28.11199,0,0,3.552714E-15,0,0,29.59157,28.11199,0,0,116.0105,214.3488,0,29.59157,-29.59157,278.7514,66.36924,0.175682,30.92319,0,0,214.3488
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.89,184.7572,0,0,0,278.7514,66.36924,0.175682,0,0,0,184.7572
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.246925,2.246925,0,0,0,2.246925,0,0,0,0,0,2.365184,2.246925,0,0,148.89,184.7572,0,2.365184,-2.365184,276.2582,65.77564,0.175682,2.471617,0,0,184.7572
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,17.88014,17.88014,0,0,0,17.88014,0,0,0,0,0,18.82121,17.88014,0,0,151.518,182.392,0,18.82121,-18.82121,256.4189,61.05201,0.175682,19.66816,0,0,182.392
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,55.63565,55.63565,0,0,0,55.63565,0,0,7.105427E-15,0,0,58.56384,55.63565,0,0,172.4305,163.5708,0,58.56384,-58.56384,194.6872,46.35401,0.175682,61.19921,0,0,163.5708
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,48.95867,48.95867,0,0,0,48.95867,0,0,7.105427E-15,0,0,51.53544,48.95867,0,0,237.5014,105.007,0,51.53544,-51.53544,140.3641,33.41996,0.175682,53.85453,0,0,105.007
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.763,53.47154,0,0,0,140.3641,33.41996,0.175682,0,0,0,53.47154
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,19.95953,19.95953,0,0,0,19.95953,0,0,3.552714E-15,0,0,21.01004,19.95953,0,0,294.763,53.47154,0,21.01004,-21.01004,118.2176,28.14699,0.175682,21.95549,0,0,53.47154
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,43.66613,43.66613,81,0,22.761,43.66613,6.442102,0,0,0,2.813016,0,0,37.33387,35.46718,318.1075,32.4615,38.2802,0,38.2802,154.5334,36.79359,0.1757825,48.03274,2.250413,81,35.27452
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,53.99956,53.99956,81,0,22.761,53.99956,32.34851,0,0,0,17.46805,0,0,27.00044,25.65042,279.8273,66.91368,43.11847,0,43.11847,195.4391,46.53304,0.1758863,59.39952,13.97444,81,84.38173
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,236.7088,105.7203,89.89614,0,89.89614,280.7221,66.83847,0.1758603,0,16.95691,81,126.9164
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,31.90233,31.90233,81,0,22.761,31.90233,153.2185,0,0,0,48.88027,0,0,49.09767,46.64278,146.8127,186.6268,95.52306,0,95.52306,371.3433,88.41488,0.1758664,35.09257,39.10422,81,235.5071
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,14.75686,14.75686,0,0,0,14.75686,541.3708,13.06622,0,0,79.88937,15.53354,14.75686,0,0,51.2896,272.5976,51.2896,0,51.2896,420.0009,100,0.1756672,16.23255,63.91149,0,352.4869
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,5.416617,5.416617,0,0,0,5.416617,931.907,44.77613,0,0,50.47784,5.701702,5.416617,0,0,0,318.7582,0,0,0,420.0009,100,0.1756672,5.958279,40.38227,0,369.2361
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,61.28544,61.28544,0,0,0,61.28544,86.37125,0,0,0,52.93299,64.51099,61.28544,0,0,0,318.7582,0,11.57799,-11.57799,407.7966,97.09422,0.1756672,67.41398,42.3464,0,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,63.09306,63.09306,20.25,0,7.39125,63.09306,123.7918,20.14163,0,0,78.10401,45.09795,42.84306,0,0,12.86443,307.1802,12.86443,0,12.86443,420.0009,100,0.1756173,69.40236,62.48321,81,385.2842
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,55.2114,55.2114,0,0,0,55.2114,126.0315,11.4665,0,0,69.58376,58.11726,55.2114,0,0,0,318.7582,0,0,0,420.0009,100,0.1756173,60.73254,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,38.4215,38.4215,0,0,0,38.4215,142.0025,14.1158,0,0,54.55948,40.44369,38.4215,0,0,0,318.7582,0,0,0,420.0009,100,0.1756173,42.26365,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1756173,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1756173,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,35.90958,35.90958,0,0,0,35.90958,8.796148,0,7.105427E-15,0,3.15866,37.79956,35.90958,0,0,0,318.7582,0,34.6409,-34.6409,383.4861,91.30604,0.1756173,39.50054,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,46.19523,46.19523,0,0,0,46.19523,0,0,0,0,0,48.62656,46.19523,0,0,38.48989,284.1173,0,48.62656,-48.62656,332.2292,79.10204,0.1756173,50.81475,0,0,284.1173
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,23.82188,23.82188,0,0,0,23.82188,0,0,0,0,0,25.07566,23.82188,0,0,92.5194,235.4908,0,25.07566,-25.07566,305.7972,72.8087,0.1756173,26.20406,0,0,235.4908
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,68.18608,68.18608,81,0,22.761,68.18608,0,0,0,0,0,0,0,12.81392,12.17323,120.3812,210.4151,12.17323,0,12.17323,317.3457,75.55835,0.1756496,75.00468,0,81,210.4151
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,48.81547,48.81547,81,0,22.761,48.81547,0,0,0,0,0,0,0,32.18453,30.5753,108.208,221.371,30.5753,0,30.5753,346.352,82.46459,0.1757307,53.69702,0,81,221.371
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,8.837186,8.837186,0,0,0,8.837186,0,0,0,0,0,9.3023,8.837186,0,0,77.63271,248.8888,0,9.3023,-9.3023,336.5465,80.12996,0.1757307,9.720904,0,0,248.8888
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.96861,239.5865,0,0,0,336.5465,80.12996,0.1757307,0,0,0,239.5865
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.96861,239.5865,0,0,0,336.5465,80.12996,0.1757307,0,0,0,239.5865
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,33.743,33.743,0,0,0,33.743,0,0,0,0,0,35.51894,33.743,0,0,87.96861,239.5865,0,35.51894,-35.51894,299.1062,71.21563,0.1757307,37.1173,0,0,239.5865
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.4341,204.0675,0,0,0,299.1062,71.21563,0.1757307,0,0,0,204.0675
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,21.09066,21.09066,0,0,0,21.09066,0,0,3.552714E-15,0,0,22.2007,21.09066,0,0,127.4341,204.0675,0,22.2007,-22.2007,275.7047,65.64384,0.1757307,23.19973,0,0,204.0675
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.1015,181.8668,0,0,0,275.7047,65.64384,0.1757307,0,0,0,181.8668
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,152.1015,181.8668,2.270643,0,2.270643,277.8588,66.15672,0.1757219,0,1.816514,0,184.1375
