Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,53.09951,53.09951,0,0,0,53.09951,50.13546,0,0,0,26.62169,55.89423,53.09951,0,0,149.8309,183.9104,0,29.27254,-29.27254,247.0028,58.81007,0.1757219,58.40947,21.29735,0,210.5321
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,124.7487,124.7487,81,0,22.761,124.7487,28.33176,0,1.421085E-14,0,35.34351,46.05128,43.74872,0,0,182.3559,154.6379,0,10.70777,-10.70777,235.7158,56.1227,0.1757219,137.2236,28.27481,81,189.9814
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,22.49914,22.49914,81,0,22.761,22.49914,301.2538,0,0,0,67.7795,0,0,58.50086,55.57582,194.2535,143.9301,123.3553,0,123.3553,352.741,83.98577,0.1756208,24.74905,54.22359,81,211.7096
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,67.36712,67.36712,53.46839,0,15.7955,67.36712,126.9587,0,0,0,85.52839,14.63024,13.89873,0,0,70.89815,254.9499,70.89815,0,70.89815,420.0009,100,0.1755524,74.10384,68.42271,81,340.4783
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,11.66627,11.66627,0,0,0,11.66627,741.8545,74.26646,0,0,86.54674,12.28028,11.66627,0,0,0,318.7582,0,0,0,420.0009,100,0.1755524,12.8329,69.2374,0,405.305
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,84.02256,84.02256,20.25,0,7.39125,84.02256,111.9,26.8922,0,0,94.0212,67.12901,63.77256,0,0,0,318.7582,0,0,0,420.0009,100,0.1755524,92.42481,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,82.23928,82.23928,20.25,0,7.39125,82.23928,80.98467,1.349336,0,0,66.60121,65.25188,61.98928,0,0,0,318.7582,0,0,0,420.0009,100,0.1755524,90.46321,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,53.34374,53.34374,0,0,0,53.34374,106.6662,0.7484583,0,0,56.89977,56.15131,53.34374,0,0,0,318.7582,0,0,0,420.0009,100,0.1755524,58.67812,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,55.74548,55.74548,0,0,0,55.74548,112.0466,3.781466,0,0,62.46092,58.67945,55.74548,0,0,0,318.7582,0,0,0,420.0009,100,0.1755524,61.32003,49.96873,0,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,113.7595,113.7595,81,0,22.761,113.7595,22.39585,0,0,0,25.4774,34.48369,32.75951,0,0,0,318.7582,0,9.006286,-9.006286,410.5074,97.73965,0.1755524,125.1355,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,45.00414,45.00414,0,0,0,45.00414,37.59137,0,0,0,16.91767,47.37278,45.00414,0,0,10.00698,309.752,0,30.45511,-30.45511,378.4049,90.09622,0.1755524,49.50455,13.53414,0,326.6696
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,15.56171,15.56171,0,0,0,15.56171,20.08752,0,3.552714E-15,0,3.125962,16.38075,15.56171,0,0,43.84599,279.2968,0,13.25479,-13.25479,364.4331,86.76962,0.1755524,17.11789,2.50077,0,282.4228
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,17.69661,17.69661,0,0,0,17.69661,0,0,3.552714E-15,0,0,18.62801,17.69661,0,0,58.57354,266.0421,0,18.62801,-18.62801,344.7975,82.09447,0.1755524,19.46627,0,0,266.0421
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,90.91508,90.91508,81,0,22.761,90.91508,0,0,0,0,0,10.43693,9.915083,0,0,79.27132,247.414,0,10.43693,-10.43693,333.796,79.47507,0.1755524,100.0066,0,81,247.414
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,3.422858,3.422858,75.73865,0,21.42988,3.422858,0,0,0,0,0,0,0,72.31579,68.7,90.86791,236.9771,68.7,0,68.7,398.9705,94.99279,0.17563,3.765144,0,81,236.9771
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,3.089356,3.089356,0,0,0,3.089356,0,0,4.440892E-16,0,0,3.251953,3.089356,0,0,22.16792,298.8071,0,3.251953,-3.251953,395.5427,94.17664,0.17563,3.398291,0,0,298.8071
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,20.06277,20.06277,0,0,0,20.06277,0,0,3.552714E-15,0,0,21.1187,20.06277,0,0,25.7812,295.5551,0,21.1187,-21.1187,373.2816,88.87639,0.17563,22.06905,0,0,295.5551
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,9.154963,9.154963,0,0,0,9.154963,0,0,1.776357E-15,0,0,9.636804,9.154963,0,0,49.24642,274.4364,0,9.636804,-9.636804,363.1235,86.4578,0.17563,10.07046,0,0,274.4364
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,26.03221,26.03221,0,0,0,26.03221,0,0,3.552714E-15,0,0,27.40233,26.03221,0,0,59.95398,264.7997,0,27.40233,-27.40233,334.2389,79.58054,0.17563,28.63544,0,0,264.7997
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.40102,237.3973,0,0,0,334.2389,79.58054,0.17563,0,0,0,237.3973
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,31.44659,31.44659,0,0,0,31.44659,0,0,0,0,0,33.10167,31.44659,0,0,90.40102,237.3973,0,33.10167,-33.10167,299.3467,71.27287,0.17563,34.59125,0,0,237.3973
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.1807,204.2956,0,0,0,299.3467,71.27287,0.17563,0,0,0,204.2956
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,32.32232,32.32232,0,0,0,32.32232,0,0,0,0,0,34.02349,32.32232,0,0,127.1807,204.2956,0,34.02349,-34.02349,263.4828,62.73387,0.17563,35.55455,0,0,204.2956
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,164.9845,170.2721,1.980356,0,1.980356,265.3615,63.18118,0.1756224,0,1.584285,0,172.2525
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,163.0042,172.0545,27.86407,0,27.86407,291.7957,69.47502,0.1755151,0,22.29126,0,199.9185
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,84.44491,84.44491,81,0,22.761,84.44491,64.79805,0,0,0,54.71865,3.626217,3.444906,0,0,135.1401,197.1321,51.09243,0,51.09243,340.2662,81.0156,0.1756175,92.8894,43.77492,81,251.8508
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,50.21622,50.21622,0,0,0,50.21622,158.7915,0,0,0,79.73911,52.85918,50.21622,0,0,84.04767,243.1153,26.87993,0,26.87993,365.7668,87.08715,0.1755142,55.23784,63.79129,0,322.8544
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,22.74853,22.74853,0,0,0,22.74853,431.4276,17.02989,0,0,98.14345,23.94582,22.74853,0,0,57.16774,267.3073,57.16774,0,57.16774,420.0009,100,0.175295,25.02338,78.51476,0,365.4507
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,52.58247,52.58247,0,0,0,52.58247,205.076,52.48403,0,0,107.834,55.34996,52.58247,0,0,0,318.7582,0,0,0,420.0009,100,0.175295,57.84071,86.2672,0,426.5922
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.175295,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.175295,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,32.70079,32.70079,0,0,0,32.70079,286.249,59.18379,0,0,93.60567,34.42188,32.70079,0,0,0,318.7582,0,0,0,420.0009,100,0.175295,35.97087,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,30.11122,30.11122,0,0,0,30.11122,222.3772,35.26447,0,0,66.96049,31.69602,30.11122,0,0,0,318.7582,0,0,0,420.0009,100,0.175295,33.12234,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,89.50144,89.50144,51.01708,0,15.17532,89.50144,45.26168,0,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.175295,98.45158,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,47.64777,47.64777,0,0,0,47.64777,48.31529,0,7.105427E-15,0,23.02116,50.15554,47.64777,0,0,0,318.7582,0,27.13439,-27.13439,391.3987,93.18998,0.175295,52.41254,18.41693,0,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,30.14932,291.6238,3.140827,0,3.140827,394.3783,93.89941,0.1752829,0,2.512662,0,294.7647
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.00849,294.4506,0,0,0,394.3783,93.89941,0.1752829,0,0,0,294.4506
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,49.57119,49.57119,0,0,0,49.57119,0,0,7.105427E-15,0,0,52.18019,49.57119,0,0,27.00849,294.4506,0,52.18019,-52.18019,339.3756,80.80355,0.1752829,54.52831,0,0,294.4506
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,69.08952,69.08952,81,0,22.761,69.08952,0,0,0,0,0,0,0,11.91048,11.31496,84.98649,242.2704,11.31496,0,11.31496,350.1099,83.35933,0.1753127,75.99847,0,81,242.2704
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,3.398164,3.398164,0,0,0,3.398164,0,0,4.440892E-16,0,0,3.577015,3.398164,0,0,73.67153,252.4538,0,3.577015,-3.577015,346.3394,82.46159,0.1753127,3.737981,0,0,252.4538
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,53.47726,53.47726,0,0,0,53.47726,0,0,7.105427E-15,0,0,56.29185,53.47726,0,0,77.64599,248.8768,0,56.29185,-56.29185,287.0026,68.33381,0.1753127,58.82499,0,0,248.8768
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,10.72336,10.72336,0,0,0,10.72336,0,0,0,0,0,11.28774,10.72336,0,0,140.1925,192.585,0,11.28774,-11.28774,275.1042,65.50088,0.1753127,11.79569,0,0,192.585
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,24.27316,24.27316,0,0,0,24.27316,0,0,3.552714E-15,0,0,25.5507,24.27316,0,0,152.7344,181.2972,0,25.5507,-25.5507,248.1714,59.08832,0.1753127,26.70048,0,0,181.2972
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,12.31852,12.31852,0,0,0,12.31852,0,0,1.776357E-15,0,0,12.96687,12.31852,0,0,181.1241,155.7465,0,12.96687,-12.96687,234.5032,55.83397,0.1753127,13.55037,0,0,155.7465
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.5317,142.7797,0,0,0,234.5032,55.83397,0.1753127,0,0,0,142.7797
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,53.18176,53.18176,0,0,0,53.18176,0,0,0,0,0,55.9808,53.18176,0,0,195.5317,142.7797,0,55.9808,-55.9808,175.4942,41.78425,0.1753127,58.49994,0,0,142.7797
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,4.569612,4.569612,0,0,0,4.569612,0,0,0,0,0,4.810118,4.569612,0,0,257.7326,86.79887,0,4.810118,-4.810118,170.4239,40.57704,0.1753127,5.026574,0,0,86.79887
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,263.0772,81.98875,2.817197,0,2.817197,173.0965,41.21338,0.175302,0,2.253757,0,84.80595
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,11.0098,11.0098,0,0,0,11.0098,127.8265,0,0,0,14.07344,11.58926,11.0098,0,0,260.26,84.52423,2.484179,0,2.484179,175.4532,41.77449,0.1752924,12.11078,11.25875,0,98.59767
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,257.7758,86.75999,35.9576,0,35.9576,209.5656,49.89647,0.1751549,0,28.76608,0,122.7176
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,30.95266,30.95266,0,0,0,30.95266,144.6853,0,0,0,44.78394,32.58175,30.95266,0,0,221.8182,119.1218,12.20219,0,12.20219,221.1416,52.65266,0.1751082,34.04793,35.82715,0,163.9058
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,0,0,0,55.16797,0,0,0,0,209.616,130.1038,55.16797,0,55.16797,273.4785,65.11381,0.1748977,0,44.13438,0,185.2718
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,53.05328,53.05328,0,0,0,53.05328,155.9765,0,0,0,82.75068,55.84556,53.05328,0,0,154.4481,179.755,26.90512,0,26.90512,299.003,71.19105,0.1747952,58.35861,66.20055,0,262.5056
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,45.87637,45.87637,0,0,0,45.87637,188.9332,0,0,0,86.67571,48.29092,45.87637,0,0,127.5429,203.9696,38.3848,0,38.3848,335.418,79.86127,0.1746492,50.46401,69.34057,0,290.6453
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,0,0,0,64.94614,0,0,0,0,89.15813,238.5159,64.94614,0,64.94614,397.0313,94.53108,0.1744027,0,51.95691,0,303.462
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,26.71795,26.71795,0,0,0,26.71795,251.3611,14.82236,0,0,67.15851,28.12415,26.71795,0,0,24.212,296.9674,24.212,0,24.212,420.0009,100,0.174311,29.38974,53.72681,0,364.1259
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,80.70384,80.70384,24.9905,0,8.590597,80.70384,72.66769,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.174311,88.77422,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,4.45575,4.45575,0,0,0,4.45575,366.3873,11.63504,0,0,16.3253,4.690263,4.45575,0,0,0,318.7582,0,0,0,420.0009,100,0.174311,4.901324,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,76.09743,76.09743,70.76279,0,20.17098,76.09743,7.379256,8.881784E-16,0,0,5.615425,5.615425,5.334654,0,0,0,318.7582,0,0,0,420.0009,100,0.174311,83.70718,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,3.281205,0,0,3.281205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.174311,0,2.624964,0,322.0394
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.174311,0,0,0,318.7582
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.174311,0,0,0,318.7582
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.174311,0,0,0,318.7582
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,38.51422,38.51422,0,0,0,38.51422,0,0,7.105427E-15,0,0,40.54128,38.51422,0,0,0,318.7582,0,40.54128,-40.54128,377.2666,89.8252,0.174311,42.36564,0,0,318.7582
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,41.49915,41.49915,0,0,0,41.49915,0,0,0,0,0,43.68332,41.49915,0,0,45.04587,278.2169,0,43.68332,-43.68332,331.2203,78.86182,0.174311,45.64907,0,0,278.2169
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.626607,1.626607,0,0,0,1.626607,0,0,2.220446E-16,0,0,1.712218,1.626607,0,0,93.58289,234.5336,0,1.712218,-1.712218,329.4155,78.4321,0.174311,1.789267,0,0,234.5336
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,85.34068,85.34068,81,0,22.761,85.34068,0,0,0,0,0,4.569135,4.340678,0,0,95.48536,232.8214,0,4.569135,-4.569135,324.5992,77.28536,0.174311,93.87475,0,81,232.8214
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,57.34,57.34,81,0,22.761,57.34,0,-3.552714E-15,0,0,0,0,0,23.66,22.477,100.5622,228.2523,22.477,0,22.477,345.9227,82.36239,0.1743703,63.07401,0,81,228.2523
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,59.30375,59.30375,0,0,0,59.30375,0,0,7.105427E-15,0,0,62.425,59.30375,0,0,78.08517,248.4816,0,62.425,-62.425,280.121,66.69534,0.1743703,65.23412,0,0,248.4816
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,57.53643,57.53643,0,0,0,57.53643,0,0,7.105427E-15,0,0,60.56466,57.53643,0,0,147.4463,186.0566,0,60.56466,-60.56466,216.2802,51.49519,0.1743703,63.29007,0,0,186.0566
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,34.33458,34.33458,0,0,0,34.33458,0,0,7.105427E-15,0,0,36.14167,34.33458,0,0,214.7404,125.4919,0,36.14167,-36.14167,178.1836,42.42458,0.1743703,37.76804,0,0,125.4919
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,7.960822,7.960822,0,0,0,7.960822,19.04367,0,0,0,1.516032,8.379812,7.960822,0,0,254.8978,89.35023,0,6.86378,-6.86378,170.9485,40.70195,0.1743703,8.756904,1.212826,0,90.86626
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,65.14175,65.14175,81,0,22.761,65.14175,35.64418,0,0,0,23.21925,0,0,15.85825,15.06534,262.5242,82.48646,38.28458,0,38.28458,207.2685,49.34954,0.1744567,71.65592,18.5754,81,105.7057
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,45.92859,45.92859,81,0,22.761,45.92859,103.0043,0,0,0,47.30844,0,0,35.07141,33.31784,224.2396,116.9426,80.62628,0,80.62628,283.7573,67.56112,0.1745219,50.52145,37.84675,81,164.251
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,50.47992,50.47992,81,0,22.761,50.47992,150.4507,0,0,0,75.9474,0,0,30.52009,28.99408,143.6133,189.5062,104.9415,0,104.9415,383.3135,91.26494,0.1744952,55.5279,60.75792,81,265.4536
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,20.70202,20.70202,0,0,0,20.70202,452.6655,33.24746,0,0,93.71089,21.7916,20.70202,0,0,38.67184,283.9536,38.67184,0,38.67184,420.0009,100,0.1743495,22.77222,74.96871,0,377.6645
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,104.717,104.717,36.01697,0,11.38029,104.717,93.32484,25.41117,0,0,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1743495,115.1887,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,46.20633,46.20633,0,0,0,46.20633,186.5772,37.57224,0,0,86.21048,48.63824,46.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1743495,50.82696,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1743495,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,67.50072,67.50072,20.25,0,7.39125,67.50072,134.952,41.35596,0,0,91.09356,49.7376,47.25072,0,0,0,318.7582,0,0,0,420.0009,100,0.1743495,74.25079,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,10.35114,10.35114,0,0,0,10.35114,714.6075,63.07406,0,0,73.96999,10.89593,10.35114,0,0,0,318.7582,0,0,0,420.0009,100,0.1743495,11.38625,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,4.48372,4.48372,0,0,0,4.48372,951.2122,37.92999,0,0,42.64969,4.719706,4.48372,0,0,0,318.7582,0,0,0,420.0009,100,0.1743495,4.932092,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1743495,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,50.15666,50.15666,0,0,0,50.15666,6.605506,0,7.105427E-15,0,3.313101,52.79648,50.15666,0,0,0,318.7582,0,49.48338,-49.48338,367.8408,87.58096,0.1743495,55.17233,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,17.57926,17.57926,0,0,0,17.57926,0,0,3.552714E-15,0,0,18.50449,17.57926,0,0,54.98154,269.2748,0,18.50449,-18.50449,348.3353,82.93682,0.1743495,19.33719,0,0,269.2748
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,4.515062,4.515062,0,0,0,4.515062,0,0,0,0,0,4.752697,4.515062,0,0,75.54208,250.7704,0,4.752697,-4.752697,343.3256,81.74402,0.1743495,4.966569,0,0,250.7704
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,89.02834,89.02834,81,0,22.761,89.02834,0,0,0,0,0,8.450888,8.028343,0,0,80.82285,246.0177,0,8.450888,-8.450888,334.4175,79.62306,0.1743495,97.93118,0,81,246.0177
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,76.64028,76.64028,81,0,22.761,76.64028,0,0,0,0,0,0,0,4.359718,4.141732,90.21272,237.5668,4.141732,0,4.141732,338.3467,80.55859,0.1743604,84.30431,0,81,237.5668
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,7.22449,7.22449,0,0,0,7.22449,0,0,8.881784E-16,0,0,7.604727,7.22449,0,0,86.07099,241.2943,0,7.604727,-7.604727,330.3306,78.64999,0.1743604,7.946939,0,0,241.2943
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,34.21405,34.21405,0,0,0,34.21405,0,0,7.105427E-15,0,0,36.01479,34.21405,0,0,94.52069,233.6896,0,36.01479,-36.01479,292.3677,69.61122,0.1743604,37.63545,0,0,233.6896
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,27.6058,27.6058,0,0,0,27.6058,0,0,3.552714E-15,0,0,29.05873,27.6058,0,0,134.5371,197.6748,0,29.05873,-29.05873,261.7371,62.31824,0.1743604,30.36638,0,0,197.6748
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,32.93291,32.93291,0,0,0,32.93291,0,0,0,0,0,34.66623,32.93291,0,0,166.8246,168.6161,0,34.66623,-34.66623,225.1957,53.61792,0.1743604,36.2262,0,0,168.6161
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.3426,133.9499,0,0,0,225.1957,53.61792,0.1743604,0,0,0,133.9499
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,21.99443,21.99443,0,0,0,21.99443,0,0,3.552714E-15,0,0,23.15204,21.99443,0,0,205.3426,133.9499,0,23.15204,-23.15204,200.7913,47.80736,0.1743604,24.19388,0,0,133.9499
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,33.69282,33.69282,0,0,0,33.69282,0,0,0,0,0,35.46613,33.69282,0,0,231.0671,110.7978,0,35.46613,-35.46613,163.4067,38.90629,0.1743604,37.06211,0,0,110.7978
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,5.899983,5.899983,0,0,0,5.899983,47.50571,0,0,0,2.802829,6.210508,5.899983,0,0,270.4739,75.33169,0,3.407679,-3.407679,159.8147,38.05105,0.1743604,6.489981,2.242263,0,78.13452
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,46.04456,46.04456,0,0,0,46.04456,48.29553,0,0,0,22.23746,48.46796,46.04456,0,0,274.2602,71.92401,0,26.23049,-26.23049,132.1654,31.46788,0.1743604,50.64902,17.78997,0,94.16148
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,146.5007,146.5007,81,0,22.761,146.5007,32.77584,0,0,27.61876,48.01685,68.94814,65.50073,0,0,303.4052,45.69352,0,20.93129,-20.93129,110.1018,26.21467,0.1743604,161.1508,38.41348,81,93.71037
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,40.13488,40.13488,81,0,22.761,40.13488,151.3033,0,0,0,60.72541,0,0,40.86512,38.82187,326.6622,24.76223,99.54727,0,99.54727,204.5407,48.70007,0.1743544,44.14837,48.58033,81,85.48763
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,18.90873,18.90873,81,0,22.761,18.90873,504.3192,0,0,0,95.36034,0,0,62.09127,58.98671,227.1149,114.3548,154.347,0,154.347,350.9671,83.56344,0.1741433,20.7996,76.28827,81,209.7151
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,66.93573,66.93573,32.7897,0,10.5638,66.93573,162.4111,0,0,0,108.7111,35.94319,34.14603,0,0,72.76791,253.2671,72.76791,0,72.76791,420.0009,100,0.1739472,73.62931,86.96887,81,361.9782
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,52.61744,52.61744,0,0,0,52.61744,211.0977,55.68741,0,0,111.0742,55.38677,52.61744,0,0,0,318.7582,0,0,0,420.0009,100,0.1739472,57.87918,88.85935,0,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,34.08368,34.08368,0,0,0,34.08368,263.9499,54.0863,0,0,89.96386,35.87756,34.08368,0,0,0,318.7582,0,0,0,420.0009,100,0.1739472,37.49205,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1739472,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,21.41117,21.41117,0,0,0,21.41117,216.8437,23.8907,0,0,46.42878,22.53807,21.41117,0,0,0,318.7582,0,0,0,420.0009,100,0.1739472,23.55229,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1739472,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,62.88316,62.88316,43.16157,0,13.18788,62.88316,33.01293,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1739472,69.17148,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,43.86271,43.86271,0,0,0,43.86271,7.603231,0,0,0,3.334983,46.17127,43.86271,0,0,0,318.7582,0,42.83628,-42.83628,374.8474,89.24921,0.1739472,48.24898,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,29.04095,29.04095,0,0,0,29.04095,0,0,3.552714E-15,0,0,30.56942,29.04095,0,0,47.59587,275.9219,0,30.56942,-30.56942,342.6244,81.57708,0.1739472,31.94505,0,0,275.9219
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,35.24665,35.24665,0,0,0,35.24665,0,0,7.105427E-15,0,0,37.10174,35.24665,0,0,81.5619,245.3525,0,37.10174,-37.10174,303.5157,72.26551,0.1739472,38.77132,0,0,245.3525
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.7861,208.2508,0,0,0,303.5157,72.26551,0.1739472,0,0,0,208.2508
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,14.92302,14.92302,0,0,0,14.92302,0,0,1.776357E-15,0,0,15.70844,14.92302,0,0,122.7861,208.2508,0,15.70844,-15.70844,286.9576,68.3231,0.1739472,16.41532,0,0,208.2508
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,40.29375,40.29375,0,0,0,40.29375,0,0,0,0,0,42.41448,40.29375,0,0,140.2399,192.5423,0,42.41448,-42.41448,242.2488,57.67818,0.1739472,44.32313,0,0,192.5423
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,5.755162,5.755162,0,0,0,5.755162,0,0,0,0,0,6.058065,5.755162,0,0,187.3671,150.1279,0,6.058065,-6.058065,235.8631,56.15776,0.1739472,6.330678,0,0,150.1279
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.011188,2.011188,0,0,0,2.011188,0,0,4.440892E-16,0,0,2.117039,2.011188,0,0,194.0983,144.0698,0,2.117039,-2.117039,233.6315,55.62644,0.1739472,2.212306,0,0,144.0698
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.4505,141.9527,0,0,0,233.6315,55.62644,0.1739472,0,0,0,141.9527
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,5.931454,5.931454,0,0,0,5.931454,0,0,8.881784E-16,0,0,6.243635,5.931454,0,0,196.4505,141.9527,0,6.243635,-6.243635,227.0501,54.05945,0.1739472,6.524599,0,0,141.9527
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,64.97586,64.97586,81,0,22.761,64.97586,0,0,0,0,0,0,0,16.02414,15.22293,203.3879,135.7091,15.22293,0,15.22293,241.4919,57.49795,0.173987,71.47345,0,81,135.7091
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,57.53277,57.53277,81,0,22.761,57.53277,0,0,0,0,0,0,0,23.46723,22.29387,188.165,149.4098,22.29387,0,22.29387,262.6417,62.53361,0.1740452,63.28605,0,81,149.4098
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,165.8711,169.4742,71.45542,0,71.45542,330.4303,78.67371,0.1740923,0,2.204337,81,172.2297
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,2.984041,2.984041,75.29983,0,21.31886,2.984041,677.4285,0,0,0,20.21474,0,0,72.31579,68.7,94.41568,233.7841,88.91474,0,88.91474,414.7822,98.75747,0.1740922,3.282445,16.17179,81,253.9989
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,40.93641,40.93641,0,0,0,40.93641,83.78521,0,0,0,34.29866,43.09095,40.93641,0,0,5.500934,313.8074,0,8.792299,-8.792299,405.5143,96.55083,0.1740922,45.03005,27.43892,0,348.106
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,12.59121,12.59121,0,0,0,12.59121,196.2285,0,0,0,24.70753,13.2539,12.59121,0,0,15.27016,305.0151,11.45363,0,11.45363,416.3802,99.13794,0.1740496,13.85033,19.76603,0,329.7226
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,58.01112,58.01112,0,0,0,58.01112,82.5263,0,0,0,47.87443,61.06433,58.01112,0,0,3.816524,315.3234,0,13.18991,-13.18991,402.4768,95.82761,0.1740496,63.81223,38.29954,0,363.1978
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,58.94596,58.94596,0,0,0,58.94596,63.71112,0,0,0,37.55514,62.04838,58.94596,0,0,18.47198,302.1335,0,24.49324,-24.49324,376.6586,89.68045,0.1740496,64.84056,30.04411,0,339.6886
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,18.56805,18.56805,0,0,0,18.56805,339.7962,0,0,0,63.09351,19.54531,18.56805,0,0,45.68669,277.6402,43.54819,0,43.54819,417.9721,99.51696,0.173888,20.42485,50.47481,0,340.7337
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,41.32393,41.32393,0,0,0,41.32393,165.4263,22.72326,0,0,68.36063,43.49887,41.32393,0,0,2.138496,316.8336,2.138496,0,2.138496,420.0009,100,0.1738801,45.45632,54.6885,0,385.1942
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,115.236,115.236,68.01213,0,19.47507,115.236,43.13697,0,0,0,49.7093,49.7093,47.22384,0,0,0,318.7582,0,0,0,420.0009,100,0.1738801,126.7596,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,40.96566,40.96566,0,0,0,40.96566,37.236,0,0,0,15.25397,43.12174,40.96566,0,0,0,318.7582,0,27.86777,-27.86777,390.6256,93.00591,0.1738801,45.06222,12.20318,0,334.0122
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,30.96419,290.8904,24.05118,0,24.05118,413.4426,98.43851,0.173791,0,19.24095,0,314.9417
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,43.23396,43.23396,0,0,0,43.23396,37.40583,0,0,0,16.17202,45.50943,43.23396,0,0,6.913008,312.5365,0,29.33741,-29.33741,382.5182,91.07559,0.173791,47.55735,12.93762,0,328.7085
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,39.51012,283.1991,1.349442,0,1.349442,383.7984,91.38039,0.173786,0,1.079553,0,284.5486
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,99.23283,99.23283,81,0,22.761,99.23283,0,0,0,0,0,19.19245,18.23283,0,0,38.16068,284.4136,0,19.19245,-19.19245,363.5678,86.56359,0.173786,109.1561,0,81,284.4136
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,19.58946,19.58946,0,0,0,19.58946,0,0,0,0,0,20.62049,19.58946,0,0,59.48563,265.2212,0,20.62049,-20.62049,341.8319,81.38839,0.173786,21.54841,0,0,265.2212
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,115.8608,115.8608,81,0,22.761,115.8608,0,0,0,0,0,36.69559,34.86081,0,0,82.39728,244.6007,0,36.69559,-36.69559,303.1514,72.17875,0.173786,127.4469,0,81,244.6007
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,56.26304,56.26304,81,0,22.761,56.26304,0,0,0,0,0,0,0,24.73696,23.50011,123.1702,207.9051,23.50011,0,23.50011,325.4455,77.48688,0.1738471,61.88934,0,81,207.9051
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,87.30112,87.30112,81,0,22.761,87.30112,0,0,0,0,0,6.632757,6.301119,0,0,99.67005,229.0552,0,6.632757,-6.632757,318.454,75.82223,0.1738471,96.03123,0,81,229.0552
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,25.1131,25.1131,81,0,22.761,25.1131,0,0,0,0,0,0,0,55.8869,53.09256,107.0398,222.4224,53.09256,0,53.09256,368.822,87.81459,0.173985,27.62441,0,81,222.4224
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,54.28167,54.28167,0,0,0,54.28167,0,0,0,0,0,57.1386,54.28167,0,0,53.94722,270.2057,0,57.1386,-57.1386,308.5927,73.47429,0.173985,59.70983,0,0,270.2057
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,57.52708,57.52708,0,0,0,57.52708,0,0,7.105427E-15,0,0,60.55482,57.52708,0,0,117.4346,213.0671,0,60.55482,-60.55482,244.7623,58.27661,0.173985,63.27979,0,0,213.0671
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,27.63921,27.63921,0,0,0,27.63921,0,0,3.552714E-15,0,0,29.0939,27.63921,0,0,184.7177,152.5123,0,29.0939,-29.0939,214.0946,50.9748,0.173985,30.40313,0,0,152.5123
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,73.07896,73.07896,81,0,22.761,73.07896,0,0,0,0,0,0,0,7.921047,7.524994,217.0443,123.4184,7.524994,0,7.524994,221.2334,52.67452,0.1740045,80.38685,0,81,123.4184
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,18.08646,18.08646,81,0,22.761,18.08646,0,0,0,0,0,0,0,62.91354,59.76786,209.5193,130.1909,59.76786,0,59.76786,277.9342,66.17467,0.1741463,19.89511,0,81,130.1909
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,47.91476,47.91476,81,0,22.761,47.91476,1.811757,0,0,0,0.8680989,0,0,33.08524,31.43098,149.7514,183.982,32.29908,0,32.29908,308.5758,73.47028,0.1742293,52.70624,0.6944791,81,184.8501
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,67.68103,67.68103,81,0,22.761,67.68103,37.29075,0,0,0,25.23876,0,0,13.31897,12.65302,117.4523,213.0511,37.89178,0,37.89178,344.5231,82.02914,0.1743116,74.44913,20.19101,81,238.2899
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,8.686696,8.686696,0,0,0,8.686696,511.2952,0,0,0,44.41466,9.14389,8.686696,0,0,79.56052,247.1537,35.27077,0,35.27077,377.9839,89.99599,0.1741813,9.555366,35.53173,0,291.5684
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,72.33031,72.33031,42.62703,0,13.05264,72.33031,104.4602,7.105427E-15,0,0,75.55637,31.26661,29.70328,0,0,44.28976,278.8974,44.28976,0,44.28976,420.0009,100,0.1741512,79.56334,60.4451,81,354.4538
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1741512,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,31.71191,31.71191,0,0,0,31.71191,325.9139,69.97257,0,0,103.3535,33.38095,31.71191,0,0,0,318.7582,0,0,0,420.0009,100,0.1741512,34.8831,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,75.99847,75.99847,20.25,0,7.39125,75.99847,130.5565,40.53832,0,0,99.22092,58.6826,55.74847,0,0,0,318.7582,0,0,0,420.0009,100,0.1741512,83.59832,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,48.26498,48.26498,0,0,0,48.26498,172.3039,32.35721,0,0,83.16245,50.80524,48.26498,0,0,0,318.7582,0,0,0,420.0009,100,0.1741512,53.09148,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,32.34175,32.34175,0,0,0,32.34175,212.9658,34.83292,0,0,68.87688,34.04395,32.34175,0,0,0,318.7582,0,0,0,420.0009,100,0.1741512,35.57593,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,19.51023,19.51023,0,0,0,19.51023,277.4169,33.5876,0,0,54.12468,20.53708,19.51023,0,0,0,318.7582,0,0,0,420.0009,100,0.1741512,21.46125,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1741512,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,52.68378,52.68378,0,0,0,52.68378,43.73059,0,0,0,23.03893,55.45661,52.68378,0,0,0,318.7582,0,32.41768,-32.41768,385.8296,91.86401,0.1741512,57.95215,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,37.86033,37.86033,0,0,0,37.86033,8.984395,0,7.105427E-15,0,3.401522,39.85298,37.86033,0,0,36.01964,286.3405,0,36.45146,-36.45146,347.4064,82.71564,0.1741512,41.64637,2.721218,0,289.7421
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,19.00364,19.00364,0,0,0,19.00364,0,0,0,0,0,20.00383,19.00364,0,0,76.52126,249.8891,0,20.00383,-20.00383,326.3205,77.69521,0.1741512,20.90401,0,0,249.8891
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,66.7812,66.7812,81,0,22.761,66.7812,0,0,0,0,0,0,0,14.2188,13.50786,98.74775,229.8853,13.50786,0,13.50786,339.1352,80.74632,0.174186,73.45931,0,81,229.8853
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,30.9396,30.9396,0,0,0,30.9396,0,0,3.552714E-15,0,0,32.568,30.9396,0,0,85.23988,242.0423,0,32.568,-32.568,304.8055,72.57259,0.174186,34.03356,0,0,242.0423
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,32.12696,32.12696,0,0,0,32.12696,0,0,7.105427E-15,0,0,33.81786,32.12696,0,0,121.4266,209.4743,0,33.81786,-33.81786,269.1584,64.08519,0.174186,35.33966,0,0,209.4743
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.002,175.6565,0,0,0,269.1584,64.08519,0.174186,0,0,0,175.6565
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.002,175.6565,0,0,0,269.1584,64.08519,0.174186,0,0,0,175.6565
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,9.616822,9.616822,0,0,0,9.616822,0,0,1.776357E-15,0,0,10.12297,9.616822,0,0,159.002,175.6565,0,10.12297,-10.12297,258.4878,61.54459,0.174186,10.5785,0,0,175.6565
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,13.98449,13.98449,0,0,0,13.98449,0,0,1.776357E-15,0,0,14.72052,13.98449,0,0,170.2497,165.5335,0,14.72052,-14.72052,242.971,57.85012,0.174186,15.38294,0,0,165.5335
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,3.524237,3.524237,0,0,0,3.524237,0,0,4.440892E-16,0,0,3.709723,3.524237,0,0,186.6058,150.813,0,3.709723,-3.709723,239.0606,56.91908,0.174186,3.876661,0,0,150.813
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,32.31395,32.31395,0,0,0,32.31395,0,0,0,0,0,34.01468,32.31395,0,0,190.7277,147.1033,0,34.01468,-34.01468,203.206,48.38228,0.174186,35.54534,0,0,147.1033
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,27.22138,27.22138,0,0,0,27.22138,0,0,3.552714E-15,0,0,28.65408,27.22138,0,0,228.5218,113.0886,0,28.65408,-28.65408,173.0019,41.19086,0.174186,29.94352,0,0,113.0886
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,260.3597,84.43449,2.698398,0,2.698398,175.5619,41.80036,0.174176,0,2.158718,0,87.1329
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,80.02926,80.02926,81,0,22.761,80.02926,12.95398,0,0,0,10.36698,0,0,0.9707402,0.9222032,257.6613,86.86305,11.28918,0,11.28918,186.2717,44.35032,0.1741988,88.03219,8.293582,81,97.23003
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,68.1212,68.1212,81,0,22.761,68.1212,37.32693,0,0,0,25.42755,0,0,12.8788,12.23486,246.3721,97.02332,37.66241,0,37.66241,222.0014,52.85738,0.1742802,74.93332,20.34204,81,122.4509
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,59.12452,59.12452,81,0,22.761,59.12452,60.63263,0,0,0,35.84875,0,0,21.87548,20.78171,208.7097,130.9195,56.63046,0,56.63046,275.7258,65.64886,0.1744038,65.03697,28.679,81,166.7682
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,20.93837,20.93837,81,0,22.761,20.93837,229.1146,0,0,0,47.97287,0,0,60.06163,57.05855,152.0793,181.8869,105.0314,0,105.0314,375.3673,89.373,0.1743777,23.03221,38.3783,81,229.8598
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,28.56647,28.56647,0,0,0,28.56647,196.5145,0,0,0,56.13727,30.06997,28.56647,0,0,47.04784,276.4152,26.0673,0,26.0673,400.097,95.26099,0.1742819,31.42312,44.90982,0,332.5525
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,45.80702,45.80702,0,0,0,45.80702,128.299,0,0,0,58.76997,48.21791,45.80702,0,0,20.98053,299.8757,10.55205,0,10.55205,410.1075,97.64445,0.1742432,50.38772,47.01597,0,358.6457
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,52.79468,52.79468,0,0,0,52.79468,120.0843,0,0,0,63.39809,55.57335,52.79468,0,0,10.42848,309.3726,7.824749,0,7.824749,417.5307,99.41188,0.1742145,58.07415,50.71848,0,372.7707
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,38.75542,38.75542,0,0,0,38.75542,118.3071,2.451483,0,0,45.8504,40.79518,38.75542,0,0,2.603733,316.4149,2.603733,0,2.603733,420.0009,100,0.174205,42.63096,36.68032,0,362.2653
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,16.30096,16.30096,0,0,0,16.30096,112.5401,1.186213,0,0,18.34512,17.15891,16.30096,0,0,0,318.7582,0,0,0,420.0009,100,0.174205,17.93106,14.67609,0,337.1033
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,37.53641,37.53641,0,0,0,37.53641,55.04464,0,0,0,20.66178,39.51201,37.53641,0,0,0,318.7582,0,18.85023,-18.85023,400.131,95.26908,0.174205,41.29005,16.52943,0,339.42
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,20.9447,299.908,14.26107,0,14.26107,413.6602,98.49033,0.1741527,0,11.40886,0,314.1691
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,37.53169,37.53169,0,0,0,37.53169,7.132792,0,7.105427E-15,0,2.677058,39.50704,37.53169,0,0,6.68363,312.743,0,36.82998,-36.82998,374.838,89.24696,0.1741527,41.28486,2.141646,0,315.42
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,43.96283,43.96283,0,0,0,43.96283,0,0,7.105427E-15,0,0,46.27666,43.96283,0,0,47.60583,275.913,0,46.27666,-46.27666,326.0581,77.63273,0.1741527,48.35911,0,0,275.913
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.02435,229.6363,0,0,0,326.0581,77.63273,0.1741527,0,0,0,229.6363
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,12.10477,12.10477,0,0,0,12.10477,0,0,1.776357E-15,0,0,12.74187,12.10477,0,0,99.02435,229.6363,0,12.74187,-12.74187,312.627,74.43485,0.1741527,13.31525,0,0,229.6363
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,33.61376,33.61376,0,0,0,33.61376,0,0,0,0,0,35.38291,33.61376,0,0,113.182,216.8945,0,35.38291,-35.38291,275.3301,65.55466,0.1741527,36.97514,0,0,216.8945
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,60.6402,60.6402,0,0,0,60.6402,0,0,7.105427E-15,0,0,63.83179,60.6402,0,0,152.4963,181.5115,0,63.83179,-63.83179,208.0455,49.53455,0.1741527,66.70422,0,0,181.5115
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,48.51047,48.51047,0,0,0,48.51047,0,0,7.105427E-15,0,0,51.06365,48.51047,0,0,223.4205,117.6798,0,51.06365,-51.06365,154.2197,36.71891,0.1741527,53.36152,0,0,117.6798
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,23.21054,23.21054,0,0,0,23.21054,0,0,0,0,0,24.43215,23.21054,0,0,280.1579,66.6161,0,24.43215,-24.43215,128.466,30.58707,0.1741527,25.5316,0,0,66.6161
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,16.24325,16.24325,0,0,0,16.24325,0,0,0,0,0,17.09816,16.24325,0,0,307.3047,42.18395,0,17.09816,-17.09816,110.4429,26.29588,0.1741527,17.86757,0,0,42.18395
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,16.16457,16.16457,0,0,0,16.16457,0,0,3.552714E-15,0,0,17.01534,16.16457,0,0,326.3027,25.08579,0,17.01534,-17.01534,92.50718,22.02547,0.1741527,17.78103,0,0,25.08579
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.2086,8.070457,0,0,0,92.50718,22.02547,0.1741527,0,0,0,8.070457
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,21.15666,21.15666,81,0,22.761,21.15666,0,0,0,0,0,0,0,59.84334,56.85117,345.2086,8.070457,56.85117,0,56.85117,146.4409,34.86682,0.1742982,23.27233,0,81,8.070457
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,288.3575,59.23651,70.53192,0,70.53192,213.3534,50.79832,0.1743473,0,1.465537,81,61.06843
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,23.23573,23.23573,81,0,22.761,23.23573,100.5794,0,0,0,23.37036,0,0,57.76427,54.87605,217.8255,122.7152,78.24641,0,78.24641,287.5844,68.47235,0.1744193,25.55931,18.69629,81,146.0856
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,139.5791,193.137,113.4419,0,113.4419,395.2049,94.09621,0.1743117,0,35.7935,81,237.8789
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,34.14771,34.14771,0,0,0,34.14771,161.9747,0,0,0,55.31063,35.94495,34.14771,0,0,26.13726,295.2347,19.36568,0,19.36568,413.5768,98.47046,0.1742411,37.56247,44.2485,0,350.5453
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,17.99589,17.99589,0,0,0,17.99589,444.8843,54.34629,0,0,80.06091,18.94305,17.99589,0,0,6.771579,312.6638,6.771579,0,6.771579,420.0009,100,0.1742165,19.79548,64.04873,0,392.7247
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,55.54403,55.54403,0,0,0,55.54403,175.0031,38.73635,0,0,97.20375,58.4674,55.54403,0,0,0,318.7582,0,0,0,420.0009,100,0.1742165,61.09843,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,79.8027,79.8027,20.25,0,7.39125,79.8027,100.4681,17.48917,0,0,80.17623,62.68705,59.5527,0,0,0,318.7582,0,0,0,420.0009,100,0.1742165,87.78297,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,105.1855,105.1855,36.48549,0,11.49883,105.1855,91.03623,23.44112,0,0,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1742165,115.704,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,28.37484,28.37484,0,0,0,28.37484,254.5706,42.36573,0,0,72.23399,29.86825,28.37484,0,0,0,318.7582,0,0,0,420.0009,100,0.1742165,31.21232,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,55.46397,55.46397,0,0,0,55.46397,96.3803,0,0,0,53.45634,58.38312,55.46397,0,0,0,318.7582,0,4.926783,-4.926783,414.8076,98.7635,0.1742165,61.01036,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.716175,2.716175,0,0,0,2.716175,1057.133,20.38025,0,0,28.71358,2.859132,2.716175,0,0,5.474203,313.8315,5.474203,0,5.474203,420.0009,100,0.1741966,2.987793,22.97087,0,342.545
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,45.07629,45.07629,0,0,0,45.07629,37.12151,0,0,0,16.733,47.44873,45.07629,0,0,0,318.7582,0,30.71573,-30.71573,387.6236,92.29115,0.1741966,49.58392,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,49.37028,49.37028,0,0,0,49.37028,6.875721,0,0,0,3.394563,51.96872,49.37028,0,0,34.12859,288.0425,0,48.57415,-48.57415,336.422,80.1003,0.1741966,54.30731,2.715651,0,291.4371
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,16.41072,16.41072,0,0,0,16.41072,0,0,0,0,0,17.27444,16.41072,0,0,88.09987,239.4683,0,17.27444,-17.27444,318.2131,75.76488,0.1741966,18.05179,0,0,239.4683
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.2937,222.1939,0,0,0,318.2131,75.76488,0.1741966,0,0,0,222.1939
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,6.623072,6.623072,0,0,0,6.623072,0,0,8.881784E-16,0,0,6.971654,6.623072,0,0,107.2937,222.1939,0,6.971654,-6.971654,310.8643,74.01517,0.1741966,7.285379,0,0,222.1939
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,11.86648,11.86648,0,0,0,11.86648,0,0,0,0,0,12.49103,11.86648,0,0,115.04,215.2222,0,12.49103,-12.49103,297.6976,70.88025,0.1741966,13.05313,0,0,215.2222
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,16.66608,16.66608,0,0,0,16.66608,0,0,0,0,0,17.54324,16.66608,0,0,128.9189,202.7312,0,17.54324,-17.54324,279.2054,66.47736,0.1741966,18.33268,0,0,202.7312
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,40.10155,40.10155,0,0,0,40.10155,0,0,0,0,0,42.21216,40.10155,0,0,148.4114,185.188,0,42.21216,-42.21216,234.7099,55.8832,0.1741966,44.11171,0,0,185.188
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,44.6258,44.6258,0,0,0,44.6258,0,0,0,0,0,46.97453,44.6258,0,0,195.3138,142.9758,0,46.97453,-46.97453,185.1944,44.09382,0.1741966,49.08838,0,0,142.9758
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,23.94792,23.94792,0,0,0,23.94792,0,0,3.552714E-15,0,0,25.20834,23.94792,0,0,247.5077,96.00129,0,25.20834,-25.20834,158.6225,37.76719,0.1741966,26.34272,0,0,96.00129
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,35.9,35.9,0,0,0,35.9,0,0,0,0,0,37.78947,35.9,0,0,275.517,70.79295,0,37.78947,-37.78947,118.7889,28.28301,0.1741966,39.48999,0,0,70.79295
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,14.57931,14.57931,0,0,0,14.57931,0,0,1.776357E-15,0,0,15.34664,14.57931,0,0,317.5053,33.00348,0,15.34664,-15.34664,102.6121,24.43141,0.1741966,16.03724,0,0,33.00348
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,60.40112,60.40112,81,0,22.761,60.40112,0,0,0,0,0,0,0,20.59888,19.56893,334.5571,17.65684,19.56893,0,19.56893,121.1768,28.85157,0.1742463,66.44124,0,81,17.65684
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,41.92794,41.92794,81,0,22.761,41.92794,4.770762,0,0,0,2.000282,0,0,39.07206,37.11846,314.9882,35.26888,39.11874,0,39.11874,158.2881,37.68757,0.1743444,46.12073,1.600226,81,37.26916
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,20.96858,20.96858,81,0,22.761,20.96858,36.31566,0,0,0,7.614879,0,0,60.03142,57.02985,275.8694,70.47574,64.64472,0,64.64472,219.6155,52.2893,0.1744654,23.06544,6.091903,81,78.09062
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,127.0982,127.0982,81,0,22.761,127.0982,14.47339,0,0,0,18.39542,48.52445,46.09823,0,0,211.2247,128.656,0,30.12903,-30.12903,187.8567,44.7277,0.1744654,139.8081,14.71634,81,147.0514
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,81.14452,81.14452,81,0,22.761,81.14452,45.91447,0,0,0,37.25707,0.1521239,0.1445177,0,0,244.7014,98.52696,37.10495,0,37.10495,223.0576,53.10883,0.1745369,89.25897,29.80566,81,135.784
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,93.73112,93.73112,81,0,22.761,93.73112,48.85275,0,0,0,45.79023,13.40117,12.73112,0,0,207.5965,131.9214,32.38905,0,32.38905,253.7845,60.42476,0.1745993,103.1042,36.63218,81,177.7116
