Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,29.41274,29.41274,81,0,22.761,29.41274,126.2487,0,0,0,37.13321,0,0,51.58726,49.0079,175.2074,161.0716,86.14111,0,86.14111,335.5051,79.88202,0.1746416,32.35402,29.70657,81,198.2048
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,79.71021,79.71021,81,0,22.761,79.71021,96.94054,0,0,0,77.27151,0,0,1.289788,1.225299,89.06629,238.5986,78.49681,0,78.49681,409.9738,97.6126,0.1747114,87.68124,61.81721,81,315.8701
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,26.78828,26.78828,0,0,0,26.78828,239.3355,25.3462,0,0,64.11388,28.19819,26.78828,0,0,10.56948,309.2457,10.56948,0,10.56948,420.0009,100,0.1746732,29.46711,51.2911,0,373.3596
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,90.95586,90.95586,23.72592,0,8.270657,90.95586,77.80517,0,0,0,70.76836,70.76836,67.22994,0,0,0,318.7582,0,0,0,420.0009,100,0.1746732,100.0514,56.61469,81,389.5266
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,56.17582,56.17582,0,0,0,56.17582,50.74708,0,7.105427E-15,0,28.50759,59.13244,56.17582,0,0,0,318.7582,0,30.62485,-30.62485,387.7194,92.31396,0.1746732,61.7934,22.80607,0,347.2658
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,49.26487,49.26487,0,0,0,49.26487,46.88878,0,0,0,23.0997,51.85776,49.26487,0,0,34.02761,288.1334,0,28.75806,-28.75806,357.4058,85.09644,0.1746732,54.19136,18.47976,0,311.2331
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,78.62059,78.62059,81,0,22.761,78.62059,18.20168,0,0,0,14.31027,0,0,2.379412,2.260442,65.98102,259.3753,16.57071,0,16.57071,373.1261,88.83937,0.1747062,86.48264,11.44821,81,273.6856
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,62.20688,62.20688,0,0,0,62.20688,5.72989,0,0,0,3.564386,65.48093,62.20688,0,0,49.41031,274.2889,0,61.91654,-61.91654,307.8604,73.29993,0.1747062,68.42757,2.851509,0,277.8533
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,129.3143,129.3143,81,0,22.761,129.3143,0,0,0,0,0,50.85716,48.3143,0,0,118.2065,212.3724,0,50.85716,-50.85716,254.2522,60.53611,0.1747062,142.2457,0,81,212.3724
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,107.6775,107.6775,81,0,22.761,107.6775,0,0,0,0,0,28.08155,26.67747,0,0,174.7144,161.5152,0,28.08155,-28.08155,224.6516,53.48838,0.1747062,118.4452,0,81,161.5152
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,91.00086,91.00086,81,0,22.761,91.00086,0,0,0,0,0,10.52722,10.00086,0,0,205.9161,133.4337,0,10.52722,-10.52722,213.555,50.84632,0.1747062,100.101,0,81,133.4337
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,217.6131,122.9065,68.7,0,68.7,278.7295,66.36404,0.1747607,0,0,81,122.9065
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,17.21661,17.21661,81,0,22.761,17.21661,0,0,0,0,0,0,0,63.78339,60.59422,148.9131,184.7365,60.59422,0,60.59422,336.2142,80.05085,0.1748948,18.93827,0,81,184.7365
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,82.11172,82.11172,81,0,22.761,82.11172,0,0,0,0,0,1.170233,1.111722,0,0,88.31883,239.2713,0,1.170233,-1.170233,334.9807,79.75715,0.1748948,90.32289,0,81,239.2713
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,22.83515,22.83515,81,0,22.761,22.83515,0,0,0,0,0,0,0,58.16485,55.25661,89.61909,238.101,55.25661,0,55.25661,387.4017,92.23832,0.1750329,25.11867,0,81,238.101
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,28.58305,28.58305,0,0,0,28.58305,0,0,3.552714E-15,0,0,30.08742,28.58305,0,0,34.36249,287.832,0,30.08742,-30.08742,355.6868,84.68716,0.1750329,31.44136,0,0,287.832
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,30.94204,30.94204,0,0,0,30.94204,0,0,7.105427E-15,0,0,32.57056,30.94204,0,0,67.79295,257.7446,0,32.57056,-32.57056,321.3544,76.5128,0.1750329,34.03624,0,0,257.7446
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,5.419602,5.419602,0,0,0,5.419602,0,0,0,0,0,5.704845,5.419602,0,0,103.9825,225.174,0,5.704845,-5.704845,315.341,75.08103,0.1750329,5.961563,0,0,225.174
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,21.1583,21.1583,0,0,0,21.1583,0,0,3.552714E-15,0,0,22.27189,21.1583,0,0,110.3212,219.4692,0,22.27189,-22.27189,291.8643,69.49137,0.1750329,23.27413,0,0,219.4692
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,30.68414,30.68414,0,0,0,30.68414,7.650692,0,3.552714E-15,0,2.347549,32.29909,30.68414,0,0,135.0677,197.1973,0,29.95154,-29.95154,260.2926,61.97432,0.1750329,33.75255,1.878039,0,199.5448
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.07119226,0.07119226,0,0,0,0.07119226,26874.29,0,0,0,19.13242,0.07493922,0.07119226,0,0,168.3472,167.2457,19.05748,0,19.05748,278.3722,66.27895,0.174964,0.07831149,15.30593,0,186.3781
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,46.94409,46.94409,0,0,0,46.94409,76.1711,0,0,0,35.75783,49.41483,46.94409,0,0,149.2897,184.3974,0,13.657,-13.657,263.9764,62.8514,0.174964,51.6385,28.60626,0,220.1553
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.154005,2.154005,0,0,0,2.154005,3317.119,0,0,0,71.4509,2.267374,2.154005,0,0,164.4642,170.7404,69.18353,0,69.18353,329.6096,78.47833,0.1747146,2.369405,57.16072,0,242.1913
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,64.20021,64.20021,73.26917,0,20.8051,64.20021,133.5422,0,0,0,85.73441,0,0,9.068956,8.615509,95.28067,233.0056,94.34991,0,94.34991,419.1178,99.78976,0.1746821,70.62024,68.58752,81,318.74
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,35.97242,35.97242,0,0,0,35.97242,242.1074,48.29541,0,0,87.09188,37.8657,35.97242,0,0,0.9307613,317.9205,0.9307613,0,0.9307613,420.0009,100,0.1746788,39.56966,69.6735,0,405.0124
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1746788,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,49.87059,49.87059,0,0,0,49.87059,159.1102,26.85385,0,0,79.34921,52.49535,49.87059,0,0,0,318.7582,0,0,0,420.0009,100,0.1746788,54.85764,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,128.8167,128.8167,69.77694,0,19.92157,128.8167,48.2446,0,0,0,62.14709,62.14709,59.03974,0,0,0,318.7582,0,0,0,420.0009,100,0.1746788,141.6983,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,11.81531,11.81531,0,0,0,11.81531,497.8851,46.38948,0,0,58.82664,12.43716,11.81531,0,0,0,318.7582,0,0,0,420.0009,100,0.1746788,12.99684,47.06132,0,377.5849
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,19.68786,19.68786,0,0,0,19.68786,145.3851,7.899147,0,0,28.62321,20.72406,19.68786,0,0,0,318.7582,0,0,0,420.0009,100,0.1746788,21.65664,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,94.35231,94.35231,74.04818,0,21.00219,94.35231,22.65209,0,1.421085E-14,0,21.37277,21.37277,20.30413,0,0,0,318.7582,0,0,0,420.0009,100,0.1746788,103.7875,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,29.09784,29.09784,0,0,0,29.09784,11.86611,0,0,0,3.452781,30.6293,29.09784,0,0,0,318.7582,0,27.17652,-27.17652,391.3543,93.17941,0.1746788,32.00762,2.762225,0,322.211
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.19613,291.5817,0,0,0,391.3543,93.17941,0.1746788,0,0,0,291.5817
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,83.01691,83.01691,81,0,22.761,83.01691,0,0,0,0,0,2.123064,2.01691,0,0,30.19613,291.5817,0,2.123064,-2.123064,389.1164,92.64657,0.1746788,91.3186,0,81,291.5817
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,75.79351,75.79351,81,0,22.761,75.79351,0,0,0,0,0,0,0,5.206493,4.946168,32.55509,289.4586,4.946168,0,4.946168,393.8087,93.76379,0.1746911,83.37286,0,81,289.4586
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,25.9076,25.9076,0,0,0,25.9076,0,0,0,0,0,27.27116,25.9076,0,0,27.60892,293.9102,0,27.27116,-27.27116,365.0624,86.91944,0.1746911,28.49836,0,0,293.9102
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.91021,266.639,0,0,0,365.0624,86.91944,0.1746911,0,0,0,266.639
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,57.67678,57.67678,0,0,0,57.67678,0,0,0,0,0,60.7124,57.67678,0,0,57.91021,266.639,0,60.7124,-60.7124,301.0659,71.68221,0.1746911,63.44446,0,0,266.639
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,11.26508,11.26508,0,0,0,11.26508,0,0,1.776357E-15,0,0,11.85798,11.26508,0,0,125.3684,205.9266,0,11.85798,-11.85798,288.5665,68.70617,0.1746911,12.39158,0,0,205.9266
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,44.33017,44.33017,0,0,0,44.33017,0,0,7.105427E-15,0,0,46.66333,44.33017,0,0,138.544,194.0686,0,46.66333,-46.66333,239.379,56.99489,0.1746911,48.76318,0,0,194.0686
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,32.52711,32.52711,0,0,0,32.52711,0,0,7.105427E-15,0,0,34.23906,32.52711,0,0,190.3921,147.4053,0,34.23906,-34.23906,203.2879,48.40178,0.1746911,35.77982,0,0,147.4053
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,37.04037,37.04037,0,0,0,37.04037,0,0,0,0,0,38.98986,37.04037,0,0,228.4355,113.1663,0,38.98986,-38.98986,162.1889,38.61634,0.1746911,40.74441,0,0,113.1663
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,31.68079,31.68079,0,0,0,31.68079,0,0,0,0,0,33.3482,31.68079,0,0,271.7576,74.1764,0,33.3482,-33.3482,127.0369,30.24681,0.1746911,34.84887,0,0,74.1764
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,67.03549,67.03549,81,0,22.761,67.03549,3.914062,0,0,0,2.623811,0,0,13.96451,13.26628,308.8112,40.82819,15.89009,0,15.89009,142.1115,33.83601,0.1747291,73.73904,2.099049,81,43.452
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,78.81087,78.81087,81,0,22.761,78.81087,19.44256,0,0,0,15.32285,0,0,2.189121,2.079665,292.9211,55.12928,17.40252,0,17.40252,158.621,37.76683,0.1747634,86.69196,12.25828,81,70.45213
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,58.14895,58.14895,81,0,22.761,58.14895,55.81167,0,0,0,32.4539,0,0,22.85105,21.7085,275.5185,70.79154,54.1624,0,54.1624,210.004,50.00084,0.1748789,63.96384,25.96312,81,103.2454
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,30.15303,30.15303,81,0,22.761,30.15303,185.9109,0,0,0,56.05779,0,0,50.84697,48.30462,221.3561,119.5377,104.3624,0,104.3624,309.0108,73.57386,0.1748548,33.16834,44.84623,81,175.5955
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,6.625729,6.625729,37.97646,0,11.87604,6.625729,1316.241,0,0,0,87.21054,0,0,31.35073,29.78319,116.9937,213.4639,116.9937,0,116.9937,420.0009,100,0.1745386,7.288301,69.76843,81,300.6744
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,110.2741,110.2741,41.57411,0,12.78625,110.2741,81.45213,17.50482,0,0,89.82061,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1745386,121.3015,71.85649,81,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,11.72386,11.72386,0,0,0,11.72386,767.6412,77.65628,0,0,89.99718,12.34091,11.72386,0,0,0,318.7582,0,0,0,420.0009,100,0.1745386,12.89625,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,31.37023,31.37023,0,0,0,31.37023,284.3619,56.18369,0,0,89.20498,33.02129,31.37023,0,0,0,318.7582,0,0,0,420.0009,100,0.1745386,34.50725,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,76.75243,76.75243,20.25,0,7.39125,76.75243,82.47139,3.822553,0,0,63.2988,59.47625,56.50243,0,0,0,318.7582,0,0,0,420.0009,100,0.1745386,84.42767,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1745386,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1745386,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,90.57355,90.57355,78.43035,0,22.11088,90.57355,14.11265,3.552714E-15,0,0,12.78233,12.78233,12.14321,0,0,0,318.7582,0,0,0,420.0009,100,0.1745386,99.63091,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,23.71968,23.71968,0,0,0,23.71968,14.10933,0,3.552714E-15,0,3.346687,24.96808,23.71968,0,0,0,318.7582,0,21.6214,-21.6214,397.2099,94.57359,0.1745386,26.09164,2.677349,0,322.1049
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,108.7,108.7,81,0,22.761,108.7,0,0,0,0,0,29.15785,27.69995,0,0,24.02377,297.1368,0,29.15785,-29.15785,366.4748,87.25574,0.1745386,119.5699,0,81,297.1368
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,77.81531,77.81531,81,0,22.761,77.81531,0,0,0,0,0,0,0,3.184696,3.025461,56.42138,267.979,3.025461,0,3.025461,369.345,87.93912,0.1745461,85.59683,0,81,267.979
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,43.08572,43.08572,0,0,0,43.08572,0,0,7.105427E-15,0,0,45.35339,43.08572,0,0,53.39592,270.7019,0,45.35339,-45.35339,321.5384,76.5566,0.1745461,47.39429,0,0,270.7019
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,39.53274,39.53274,0,0,0,39.53274,0,0,7.105427E-15,0,0,41.61341,39.53274,0,0,103.7886,225.3485,0,41.61341,-41.61341,277.674,66.11272,0.1745461,43.48601,0,0,225.3485
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,62.223,62.223,0,0,0,62.223,0,0,7.105427E-15,0,0,65.4979,62.223,0,0,150.0257,183.7351,0,65.4979,-65.4979,208.6331,49.67445,0.1745461,68.4453,0,0,183.7351
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,36.16339,36.16339,0,0,0,36.16339,0,0,7.105427E-15,0,0,38.06672,36.16339,0,0,222.8011,118.2372,0,38.06672,-38.06672,168.5073,40.1207,0.1745461,39.77972,0,0,118.2372
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,5.427992,5.427992,0,0,0,5.427992,0,0,0,0,0,5.713676,5.427992,0,0,265.0975,80.17049,0,5.713676,-5.713676,162.4845,38.68672,0.1745461,5.970791,0,0,80.17049
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,21.90951,21.90951,0,0,0,21.90951,0,0,3.552714E-15,0,0,23.06264,21.90951,0,0,271.446,74.45681,0,23.06264,-23.06264,138.1744,32.89859,0.1745461,24.10046,0,0,74.45681
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,55.88552,55.88552,81,0,22.761,55.88552,0,0,0,0,0,0,0,25.11448,23.85876,297.0712,51.39417,23.85876,0,23.85876,160.8088,38.28773,0.1746053,61.47407,0,81,51.39417
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,10.24744,10.24744,81,0,22.761,10.24744,0,0,0,0,0,0,0,70.75256,67.21494,273.2124,72.86704,67.21494,0,67.21494,224.5745,53.47001,0.1747142,11.27218,0,81,72.86704
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,205.9975,133.3605,68.7,0,68.7,289.749,68.98772,0.1747678,0,0,81,133.3605
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,26.13218,26.13218,81,0,22.761,26.13218,8.420999,0,0,0,2.200591,0,0,54.86782,52.12442,137.2975,195.1905,54.32502,0,54.32502,341.2863,81.25847,0.1749004,28.7454,1.760473,81,197.3911
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,47.22211,47.22211,0,0,0,47.22211,45.33916,0,0,0,21.41011,49.70749,47.22211,0,0,82.97247,244.083,0,28.29738,-28.29738,311.4582,74.15656,0.1749004,51.94432,17.12809,0,265.4931
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,112.2639,112.2639,81,0,22.761,112.2639,39.88335,0,0,0,44.77459,32.90934,31.26387,0,0,114.414,215.7856,11.86525,0,11.86525,322.7145,76.83665,0.1749227,123.4903,35.81967,81,260.5602
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,35.94001,0,11.36082,0,0,0,0,0,68.40574,0,0,35.94001,34.14301,102.5488,226.4644,102.5488,0,102.5488,420.0009,100,0.1746481,0,54.72459,81,294.8701
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,43.35567,43.35567,0,0,0,43.35567,168.2882,27.32492,0,0,72.96247,45.63755,43.35567,0,0,0,318.7582,0,0,0,420.0009,100,0.1746481,47.69123,58.36998,0,391.7207
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,76.38193,76.38193,20.25,0,7.39125,76.38193,130.8886,40.88902,0,0,99.97526,59.08624,56.13193,0,0,0,318.7582,0,0,0,420.0009,100,0.1746481,84.02012,79.98021,81,418.7335
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1746481,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1746481,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1746481,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,43.87746,43.87746,0,0,0,43.87746,110.051,2.100771,0,0,48.28757,46.1868,43.87746,0,0,0,318.7582,0,0,0,420.0009,100,0.1746481,48.2652,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,41.52541,41.52541,0,0,0,41.52541,102.4585,0,0,0,42.54629,43.71095,41.52541,0,0,0,318.7582,0,1.164662,-1.164662,418.7732,99.7077,0.1746481,45.67795,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,58.29934,58.29934,0,0,0,58.29934,40.05039,0,7.105427E-15,0,23.34911,61.36773,58.29934,0,0,1.294069,317.5936,0,38.01862,-38.01862,378.698,90.16602,0.1746481,64.12927,18.67929,0,340.9427
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,43.53698,279.575,3.623837,0,3.623837,382.1359,90.98456,0.1746352,0,2.89907,0,283.1988
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,41.33442,41.33442,0,0,0,41.33442,0,0,7.105427E-15,0,0,43.50991,41.33442,0,0,39.91314,282.8364,0,43.50991,-43.50991,336.2724,80.0647,0.1746352,45.46786,0,0,282.8364
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,87.7905,87.7905,81,0,22.761,87.7905,0,0,0,0,0,7.14789,6.790495,0,0,88.25749,239.3265,0,7.14789,-7.14789,328.7379,78.27077,0.1746352,96.56954,0,81,239.3265
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,41.41561,41.41561,81,0,22.761,41.41561,0,0,0,0,0,0,0,39.58439,37.60517,96.19958,232.1786,37.60517,0,37.60517,364.4133,86.7649,0.1747277,45.55717,0,81,232.1786
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,34.97418,34.97418,0,0,0,34.97418,0,0,0,0,0,36.81493,34.97418,0,0,58.59442,266.0233,0,36.81493,-36.81493,325.607,77.52531,0.1747277,38.4716,0,0,266.0233
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,40.35639,40.35639,0,0,0,40.35639,0,0,0,0,0,42.48041,40.35639,0,0,99.49989,229.2083,0,42.48041,-42.48041,280.8287,66.86384,0.1747277,44.39203,0,0,229.2083
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,17.84187,17.84187,0,0,0,17.84187,0,0,0,0,0,18.78091,17.84187,0,0,146.7003,186.7279,0,18.78091,-18.78091,261.0319,62.15031,0.1747277,19.62606,0,0,186.7279
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,16.39785,16.39785,0,0,0,16.39785,0,0,3.552714E-15,0,0,17.2609,16.39785,0,0,167.568,167.947,0,17.2609,-17.2609,242.8373,57.81828,0.1747277,18.03764,0,0,167.947
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,53.4086,53.4086,0,0,0,53.4086,0,0,0,0,0,56.21958,53.4086,0,0,186.7468,150.6861,0,56.21958,-56.21958,183.5766,43.70863,0.1747277,58.74946,0,0,150.6861
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,21.70968,21.70968,0,0,0,21.70968,0,0,3.552714E-15,0,0,22.8523,21.70968,0,0,249.213,94.46652,0,22.8523,-22.8523,159.4882,37.9733,0.1747277,23.88065,0,0,94.46652
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,53.83731,53.83731,0,0,0,53.83731,0,0,7.105427E-15,0,0,56.67086,53.83731,0,0,274.6045,71.61422,0,56.67086,-56.67086,99.75185,23.75039,0.1747277,59.22105,0,0,71.61422
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,12.20131,12.20131,0,0,0,12.20131,0,0,1.776357E-15,0,0,12.84348,12.20131,0,0,337.5721,14.94336,0,12.84348,-12.84348,86.21364,20.52702,0.1747277,13.42144,0,0,14.94336
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,71.63239,71.63239,81,0,22.761,71.63239,3.326261,0,0,0,2.38268,0,0,9.367611,8.89923,351.8426,2.099882,11.28191,0,11.28191,96.9166,23.07533,0.1747541,78.79563,1.906144,81,4.482563
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,43.26858,43.26858,81,0,22.761,43.26858,39.59207,0,0,0,17.13093,0,0,37.73142,35.84485,340.5607,12.2536,52.97578,0,52.97578,147.1738,35.04132,0.174874,47.59544,13.70474,81,29.38453
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,22.56351,22.56351,81,0,22.761,22.56351,86.44987,0,0,0,19.50613,0,0,58.43649,55.51466,287.5849,59.9318,75.02079,0,75.02079,218.3448,51.98676,0.1749541,24.81987,15.6049,81,79.43793
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,51.40513,51.40513,81,0,22.761,51.40513,62.30363,0,0,0,32.02726,0,0,29.59487,28.11513,212.5641,127.4505,60.14239,0,60.14239,275.4009,65.57151,0.1750824,56.54564,25.62181,81,159.4778
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.644132,2.644132,74.95992,0,21.23286,2.644132,1559.312,0,0,0,41.23029,0,0,72.31579,68.7,152.4217,181.5787,109.9303,0,109.9303,379.6899,90.40218,0.1750044,2.908546,32.98423,81,222.8089
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,100.6998,100.6998,81,0,22.761,100.6998,39.10984,0,0,0,39.38351,20.73659,19.69975,0,0,42.49145,280.5159,18.64693,0,18.64693,397.3799,94.61408,0.175039,110.7697,31.50681,81,319.8994
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,34.56871,34.56871,0,0,0,34.56871,223.1716,16.91489,0,0,77.14752,36.38811,34.56871,0,0,23.84452,297.2982,23.84452,0,23.84452,420.0009,100,0.174955,38.02557,61.71802,0,374.4457
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,57.5169,57.5169,0,0,0,57.5169,93.92438,0,0,0,54.02239,60.5441,57.5169,0,0,0,318.7582,0,6.521715,-6.521715,413.1263,98.36322,0.174955,63.26859,43.21791,0,372.7806
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,75.98585,75.98585,31.3794,0,10.20699,75.98585,71.32974,4.440892E-15,0,0,54.20051,46.95416,44.60645,0,0,7.24635,312.2365,7.24635,0,7.24635,420.0009,100,0.1749684,83.58443,43.36041,81,366.437
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1749684,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,44.98435,44.98435,0,0,0,44.98435,66.51191,0,0,0,29.91995,47.35195,44.98435,0,0,0,318.7582,0,17.432,-17.432,401.6259,95.62502,0.1749684,49.48279,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,19.36889,301.3262,10.48218,0,10.48218,411.5702,97.9927,0.1749315,0,8.385742,0,311.8084
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,77.77332,77.77332,81,0,22.761,77.77332,1.482176,0,0,0,1.152737,0,0,3.22668,3.065346,8.886711,310.7602,4.218083,0,4.218083,415.5718,98.94547,0.1749411,85.55065,0.9221898,81,311.9129
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,28.633,28.633,0,0,0,28.633,0,0,3.552714E-15,0,0,30.14,28.633,0,0,4.668628,314.5565,0,30.14,-30.14,383.8015,91.38111,0.1749411,31.4963,0,0,314.5565
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,26.17104,26.17104,0,0,0,26.17104,0,0,0,0,0,27.54847,26.17104,0,0,38.15751,284.4165,0,27.54847,-27.54847,354.7628,84.46716,0.1749411,28.78815,0,0,284.4165
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.76692,256.868,0,0,0,354.7628,84.46716,0.1749411,0,0,0,256.868
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,86.53519,86.53519,81,0,22.761,86.53519,0,0,0,0,0,5.82651,5.535185,0,0,68.76692,256.868,0,5.82651,-5.82651,348.6211,83.00487,0.1749411,95.18871,0,81,256.868
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.24082,251.0415,0,0,0,348.6211,83.00487,0.1749411,0,0,0,251.0415
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,52.67818,52.67818,0,0,0,52.67818,0,0,0,0,0,55.45072,52.67818,0,0,75.24082,251.0415,0,55.45072,-55.45072,290.1709,69.08818,0.1749411,57.946,0,0,251.0415
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,19.09583,19.09583,0,0,0,19.09583,0,0,3.552714E-15,0,0,20.10088,19.09583,0,0,136.8527,195.5908,0,20.10088,-20.10088,268.9828,64.04339,0.1749411,21.00541,0,0,195.5908
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,10.13199,10.13199,0,0,0,10.13199,0,0,1.776357E-15,0,0,10.66525,10.13199,0,0,159.187,175.4899,0,10.66525,-10.66525,257.7406,61.36668,0.1749411,11.14519,0,0,175.4899
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,39.1687,39.1687,0,0,0,39.1687,0,0,7.105427E-15,0,0,41.23021,39.1687,0,0,171.0373,164.8246,0,41.23021,-41.23021,214.2801,51.01898,0.1749411,43.08557,0,0,164.8246
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,35.6827,35.6827,0,0,0,35.6827,0,0,0,0,0,37.56074,35.6827,0,0,216.8487,123.5944,0,37.56074,-37.56074,174.6876,41.59221,0.1749411,39.25097,0,0,123.5944
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,20.01713,20.01713,0,0,0,20.01713,0,0,0,0,0,21.07067,20.01713,0,0,258.5828,86.03368,0,21.07067,-21.07067,152.4772,36.30402,0.1749411,22.01885,0,0,86.03368
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,27.2677,27.2677,0,0,0,27.2677,4.327087,0,0,0,1.179897,28.70284,27.2677,0,0,281.9947,64.96302,0,27.52294,-27.52294,123.4655,29.39648,0.1749411,29.99447,0.9439176,0,66.14291
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,40.97445,40.97445,81,0,22.761,40.97445,47.84808,0,0,0,19.60549,0,0,40.02555,38.02427,312.5757,37.44007,57.62976,0,57.62976,178.1379,42.41369,0.1750699,45.07189,15.68439,81,57.04556
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,34.59055,34.59055,81,0,22.761,34.59055,101.1061,0,0,0,34.97314,0,0,46.40945,44.08897,254.946,89.30686,79.06212,0,79.06212,253.1428,60.27197,0.1751348,38.04961,27.97852,81,124.28
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,35.05199,35.05199,81,0,22.761,35.05199,147.5168,0,0,0,51.70758,0,0,45.94801,43.65061,175.8838,160.4628,95.35818,0,95.35818,343.6075,81.81114,0.1751424,38.55719,41.36606,81,212.1703
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,26.42621,26.42621,0,0,0,26.42621,305.346,0,0,0,80.69138,27.81707,26.42621,0,0,80.52566,246.2851,52.87431,0,52.87431,393.7685,93.75421,0.174957,29.06883,64.55311,0,326.9765
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,95.22445,95.22445,41.70095,0,12.81834,95.22445,88.20409,3.552714E-15,0,0,83.99187,56.34052,53.5235,0,0,27.65134,293.872,27.65134,0,27.65134,420.0009,100,0.1749456,104.7469,67.19349,81,377.8639
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1749456,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1749456,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,36.31273,36.31273,0,0,0,36.31273,199.6574,34.27714,0,0,72.50107,38.22393,36.31273,0,0,0,318.7582,0,0,0,420.0009,100,0.1749456,39.944,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,8.175152,8.175152,0,0,0,8.175152,630.3931,42.93017,0,0,51.53559,8.605423,8.175152,0,0,0,318.7582,0,0,0,420.0009,100,0.1749456,8.992667,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,79.66341,79.66341,39.46639,0,12.253,79.66341,53.11429,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1749456,87.62975,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,3.339827,3.339827,0,0,0,3.339827,715.553,20.38262,0,0,23.89823,3.515607,3.339827,0,0,0,318.7582,0,0,0,420.0009,100,0.1749456,3.67381,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,88.30106,88.30106,81,0,22.761,88.30106,4.196378,1.776357E-15,0,0,3.705446,7.685333,7.301066,0,0,0,318.7582,0,3.979887,-3.979887,415.8057,99.00115,0.1749456,97.13117,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,70.28441,70.28441,74.93925,0,21.22763,70.28441,0,0,0,0,0,0,0,4.654838,4.422096,4.422096,314.7784,4.422096,0,4.422096,420.0009,100,0.1749563,77.31285,0,81,314.7784
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.248882,2.248882,0,0,0,2.248882,0,0,4.440892E-16,0,0,2.367244,2.248882,0,0,0,318.7582,0,2.367244,-2.367244,417.5056,99.40588,0.1749563,2.47377,0,0,318.7582
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,36.85095,36.85095,0,0,0,36.85095,0,0,7.105427E-15,0,0,38.79047,36.85095,0,0,2.630272,316.391,0,38.79047,-38.79047,376.6168,89.67049,0.1749563,40.53604,0,0,316.391
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,26.81661,26.81661,0,0,0,26.81661,0,0,3.552714E-15,0,0,28.22802,26.81661,0,0,45.73079,277.6005,0,28.22802,-28.22802,346.8618,82.58599,0.1749563,29.49828,0,0,277.6005
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,34.55578,34.55578,0,0,0,34.55578,0,0,7.105427E-15,0,0,36.3745,34.55578,0,0,77.09525,249.3725,0,36.3745,-36.3745,308.5198,73.45694,0.1749563,38.01136,0,0,249.3725
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,17.40567,17.40567,0,0,0,17.40567,0,0,0,0,0,18.32176,17.40567,0,0,117.5114,212.998,0,18.32176,-18.32176,289.2069,68.85866,0.1749563,19.14624,0,0,212.998
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,56.06297,56.06297,0,0,0,56.06297,0,0,7.105427E-15,0,0,59.01365,56.06297,0,0,137.8689,194.6762,0,59.01365,-59.01365,227.0011,54.04777,0.1749563,61.66927,0,0,194.6762
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,16.32903,16.32903,0,0,0,16.32903,0,0,0,0,0,17.18845,16.32903,0,0,203.4396,135.6626,0,17.18845,-17.18845,208.8829,49.73392,0.1749563,17.96193,0,0,135.6626
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,6.557456,6.557456,0,0,0,6.557456,0,0,8.881784E-16,0,0,6.902586,6.557456,0,0,222.5379,118.4741,0,6.902586,-6.902586,201.6069,48.00155,0.1749563,7.213202,0,0,118.4741
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,42.13263,42.13263,0,0,0,42.13263,0,0,7.105427E-15,0,0,44.35014,42.13263,0,0,230.2074,111.5715,0,44.35014,-44.35014,154.8578,36.87082,0.1749563,46.34589,0,0,111.5715
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.4854,67.22141,0,0,0,154.8578,36.87082,0.1749563,0,0,0,67.22141
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,37.42012,37.42012,0,0,0,37.42012,1.555651,0,7.105427E-15,0,0.5821263,39.3896,37.42012,0,0,279.4854,67.22141,0,38.80747,-38.80747,113.9511,27.13116,0.1749563,41.16213,0.4657011,0,67.80354
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.8327436,0.8327436,0,0,0,0.8327436,2580.095,0,0,0,21.48558,0.8765723,0.8327436,0,0,322.6048,28.41394,20.609,0,20.609,133.5025,31.78625,0.1748842,0.916018,17.18846,0,49.89952
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,49.95864,49.95864,81,0,22.761,49.95864,70.14521,0,0,0,35.0436,0,0,31.04136,29.48929,301.9958,46.96204,64.53288,0,64.53288,194.7238,46.36271,0.1749999,54.95451,28.03488,81,82.00564
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,72.31579,0,20.56389,0,0,0,0,0,58.74482,0,0,72.31579,68.7,237.4629,105.0416,127.4448,0,127.4448,315.6285,75.14951,0.1748472,0,46.99585,81,163.7865
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.06947,1.06947,28.46842,0,9.47051,1.06947,7853.338,0,0,0,83.98906,0,0,27.39895,26.029,110.0181,219.742,110.0181,0,110.0181,420.0009,100,0.1745108,1.176417,67.19125,81,303.731
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,93.90309,93.90309,25.20309,0,8.644382,93.90309,86.69698,9.095363,0,0,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1745108,103.2934,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1745108,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1745108,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,27.6278,27.6278,0,0,0,27.6278,285.4213,49.77373,0,0,78.85563,29.08189,27.6278,0,0,0,318.7582,0,0,0,420.0009,100,0.1745108,30.39058,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,80.64973,80.64973,20.25,0,7.39125,80.64973,93.71557,12.00269,0,0,75.58135,63.57866,60.39973,0,0,0,318.7582,0,0,0,420.0009,100,0.1745108,88.7147,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,52.34972,52.34972,0,0,0,52.34972,96.63007,0,0,0,50.58557,55.10497,52.34972,0,0,0,318.7582,0,4.519396,-4.519396,415.237,98.86575,0.1745108,57.58469,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,29.74265,29.74265,0,0,0,29.74265,78.85703,0,3.552714E-15,0,23.45417,31.30805,29.74265,0,0,5.021551,314.2388,0,7.853882,-7.853882,406.9583,96.89463,0.1745108,32.71692,18.76334,0,337.693
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,13.74809,306.3849,3.684105,0,3.684105,410.4533,97.72678,0.174498,0,2.947284,0,310.0691
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.06398,309.7007,0,0,0,410.4533,97.72678,0.174498,0,0,0,309.7007
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,25.44126,25.44126,0,0,0,25.44126,0,0,3.552714E-15,0,0,26.78028,25.44126,0,0,10.06398,309.7007,0,26.78028,-26.78028,382.2244,91.00563,0.174498,27.98539,0,0,309.7007
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.81984,282.9204,0,0,0,382.2244,91.00563,0.174498,0,0,0,282.9204
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,28.45246,28.45246,0,0,0,28.45246,0,0,3.552714E-15,0,0,29.94996,28.45246,0,0,39.81984,282.9204,0,29.94996,-29.94996,350.6544,83.48898,0.174498,31.29771,0,0,282.9204
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.09758,252.9704,0,0,0,350.6544,83.48898,0.174498,0,0,0,252.9704
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,60.77052,60.77052,0,0,0,60.77052,0,0,7.105427E-15,0,0,63.96897,60.77052,0,0,73.09758,252.9704,0,63.96897,-63.96897,283.2252,67.43443,0.174498,66.84757,0,0,252.9704
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,41.74612,41.74612,0,0,0,41.74612,0,0,7.105427E-15,0,0,43.94329,41.74612,0,0,144.1742,189.0014,0,43.94329,-43.94329,236.9049,56.40581,0.174498,45.92073,0,0,189.0014
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.0001,145.0582,0,0,0,236.9049,56.40581,0.174498,0,0,0,145.0582
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,49.50031,49.50031,0,0,0,49.50031,0,0,7.105427E-15,0,0,52.10558,49.50031,0,0,193.0001,145.0582,0,52.10558,-52.10558,181.9808,43.32867,0.174498,54.45034,0,0,145.0582
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.8952,92.95257,0,0,0,181.9808,43.32867,0.174498,0,0,0,92.95257
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,53.98403,53.98403,0,0,0,53.98403,0,0,0,0,0,56.82529,53.98403,0,0,250.8952,92.95257,0,56.82529,-56.82529,122.0817,29.067,0.174498,59.38243,0,0,92.95257
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,5.013727,5.013727,0,0,0,5.013727,7.670399,0,8.881784E-16,0,0.3845728,5.277607,5.013727,0,0,314.0344,36.12727,0,4.893034,-4.893034,116.924,27.83898,0.174498,5.515099,0.3076583,0,36.51185
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,62.16029,62.16029,81,0,22.761,62.16029,39.34879,0,0,0,24.45932,0,0,18.83971,17.89773,319.4711,31.23424,42.35705,0,42.35705,157.1074,37.40644,0.1745861,68.37631,19.56746,81,55.69357
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,73.03409,73.03409,81,0,22.761,73.03409,71.51886,0,0,0,52.23315,0,0,7.965912,7.567616,277.114,69.35559,59.80077,0,59.80077,213.8394,50.91403,0.1747001,80.33749,41.78652,81,121.5887
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,23.14871,23.14871,81,0,22.761,23.14871,322.6013,0,0,0,74.67806,0,0,57.85128,54.95872,217.3133,123.1763,129.6368,0,129.6368,336.8236,80.19594,0.1745899,25.46359,59.74245,81,197.8543
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,78.40657,78.40657,68.8755,0,19.6935,78.40657,124.6186,0,0,0,97.7092,10.0327,9.531062,0,0,87.6765,239.8494,87.6765,0,87.6765,420.0009,100,0.1745576,86.24722,78.16736,81,337.5586
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,76.82483,76.82483,20.25,0,7.39125,76.82483,133.6169,43.09849,0,0,102.6509,59.55245,56.57483,0,0,0,318.7582,0,0,0,420.0009,100,0.1745576,84.50731,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,37.04398,37.04398,0,0,0,37.04398,303.5435,73.4509,0,0,112.4446,38.99366,37.04398,0,0,0,318.7582,0,0,0,420.0009,100,0.1745576,40.74837,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,16.42066,16.42066,0,0,0,16.42066,646.5944,88.89017,0,0,106.1751,17.28491,16.42066,0,0,0,318.7582,0,0,0,420.0009,100,0.1745576,18.06273,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,94.23689,94.23689,25.53689,0,8.728832,94.23689,89.20816,11.75121,0,0,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1745576,103.6606,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,58.00721,58.00721,0,0,0,58.00721,120.6449,8.922503,0,0,69.98272,61.06022,58.00721,0,0,0,318.7582,0,0,0,420.0009,100,0.1745576,63.80793,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,46.95561,46.95561,0,0,0,46.95561,95.8662,0,0,0,45.01456,49.42696,46.95561,0,0,0,318.7582,0,4.412401,-4.412401,415.3498,98.8926,0.1745576,51.65117,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,4.727789,4.727789,0,0,0,4.727789,513.0663,14.3774,0,0,24.25669,4.97662,4.727789,0,0,4.902668,314.3458,4.902668,0,4.902668,420.0009,100,0.1745407,5.200568,19.40535,0,338.6025
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,73.94624,73.94624,70.62025,0,20.13493,73.94624,4.734564,8.881784E-16,0,0,3.501032,3.501032,3.325981,0,0,0,318.7582,0,0,0,420.0009,100,0.1745407,81.34086,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,12.41934,12.41934,0,0,0,12.41934,0,0,0,0,0,13.07299,12.41934,0,0,0,318.7582,0,13.07299,-13.07299,406.2207,96.71902,0.1745407,13.66128,0,0,318.7582
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.52555,305.6852,0,0,0,406.2207,96.71902,0.1745407,0,0,0,305.6852
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,77.60197,77.60197,81,0,22.761,77.60197,0,0,0,0,0,0,0,3.39803,3.228129,14.52555,305.6852,3.228129,0,3.228129,409.2832,97.44818,0.1745484,85.36217,0,81,305.6852
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,11.18859,11.18859,0,0,0,11.18859,0,0,1.776357E-15,0,0,11.77746,11.18859,0,0,11.29742,308.5905,0,11.77746,-11.77746,396.8686,94.49234,0.1745484,12.30745,0,0,308.5905
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.38348,296.8131,0,0,0,396.8686,94.49234,0.1745484,0,0,0,296.8131
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,34.73217,34.73217,0,0,0,34.73217,0,0,0,0,0,36.56017,34.73217,0,0,24.38348,296.8131,0,36.56017,-36.56017,358.3308,85.3167,0.1745484,38.20538,0,0,296.8131
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.0059,260.2529,0,0,0,358.3308,85.3167,0.1745484,0,0,0,260.2529
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,23.1296,23.1296,0,0,0,23.1296,0,0,3.552714E-15,0,0,24.34695,23.1296,0,0,65.0059,260.2529,0,24.34695,-24.34695,332.6669,79.20625,0.1745484,25.44256,0,0,260.2529
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,22.63204,22.63204,0,0,0,22.63204,0,0,0,0,0,23.8232,22.63204,0,0,92.05806,235.906,0,23.8232,-23.8232,307.555,73.22724,0.1745484,24.89525,0,0,235.906
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,28.37318,28.37318,0,0,0,28.37318,0,0,3.552714E-15,0,0,29.8665,28.37318,0,0,118.5283,212.0828,0,29.8665,-29.8665,276.073,65.73153,0.1745484,31.2105,0,0,212.0828
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,45.34729,45.34729,0,0,0,45.34729,0,0,0,0,0,47.73399,45.34729,0,0,151.7133,182.2163,0,47.73399,-47.73399,225.7569,53.75154,0.1745484,49.88201,0,0,182.2163
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,204.7511,134.4823,0.4072147,0,0.4072147,226.1432,53.84352,0.174547,0,0.3257717,0,134.8895
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,53.11211,53.11211,0,0,0,53.11211,45.5604,0,0,0,24.19809,55.90749,53.11211,0,0,204.3438,134.8488,0,31.70939,-31.70939,192.7186,45.88529,0.174547,58.42332,19.35847,0,159.0469
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,48.42311,48.42311,0,0,0,48.42311,87.50774,0,0,0,42.37397,50.9717,48.42311,0,0,239.5765,103.1394,0,8.59773,-8.59773,183.6558,43.72749,0.174547,53.26543,33.89918,0,145.5134
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,41.88575,41.88575,0,0,0,41.88575,171.4046,0,0,0,71.79411,44.09027,41.88575,0,0,249.1295,94.54165,27.70384,0,27.70384,209.938,49.98513,0.1744516,46.07433,57.43529,0,166.3358
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,23.70994,23.70994,0,0,0,23.70994,364.5676,0,0,0,86.43877,24.95783,23.70994,0,0,221.4257,119.4751,61.48093,0,61.48093,268.2639,63.87223,0.1742402,26.08094,69.15102,0,205.9139
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,19.61057,19.61057,0,0,0,19.61057,418.3243,0,0,0,82.03577,20.6427,19.61057,0,0,159.9447,174.808,61.39307,0,61.39307,326.5065,77.73949,0.1740297,21.57162,65.62862,0,256.8437
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,28.31894,28.31894,0,0,0,28.31894,371.8763,0,0,0,105.3114,29.80941,28.31894,0,0,98.55169,230.0617,75.50201,0,75.50201,398.134,94.79362,0.1737714,31.15083,84.24913,0,335.3731
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,26.77587,26.77587,0,0,0,26.77587,363.101,45.98865,0,0,97.22346,28.18513,26.77587,0,0,23.04968,298.0135,23.04968,0,23.04968,420.0009,100,0.1736927,29.45345,77.77876,0,395.237
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,54.31616,54.31616,0,0,0,54.31616,168.8032,34.5125,0,0,91.68741,57.1749,54.31616,0,0,0,318.7582,0,0,0,420.0009,100,0.1736927,59.74777,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,66.71923,66.71923,20.25,0,7.39125,66.71923,92.9848,13.12377,0,0,62.03875,48.91498,46.46923,0,0,0,318.7582,0,0,0,420.0009,100,0.1736927,73.39115,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,38.27968,38.27968,0,0,0,38.27968,113.3042,3.078068,0,0,43.37247,40.2944,38.27968,0,0,0,318.7582,0,0,0,420.0009,100,0.1736927,42.10765,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,78.46148,78.46148,56.35247,0,16.52517,78.46148,29.66124,0,0,0,23.27264,23.27264,22.10901,0,0,0,318.7582,0,0,0,420.0009,100,0.1736927,86.30762,18.61811,81,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.292108,2.292108,0,0,0,2.292108,167.6107,1.429072,0,0,3.841818,2.412746,2.292108,0,0,0,318.7582,0,0,0,420.0009,100,0.1736927,2.521319,3.073455,0,322.6
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,62.71526,62.71526,62.71526,0,18.13496,62.71526,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1736927,68.98679,0,81,318.7582
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,11.89694,11.89694,0,0,0,11.89694,0,0,1.776357E-15,0,0,12.5231,11.89694,0,0,0,318.7582,0,12.5231,-12.5231,406.8003,96.85703,0.1736927,13.08664,0,0,318.7582
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,14.42491,14.42491,0,0,0,14.42491,0,0,1.776357E-15,0,0,15.18411,14.42491,0,0,13.91455,306.2351,0,15.18411,-15.18411,390.7949,93.04621,0.1736927,15.8674,0,0,306.2351
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,68.29502,68.29502,81,0,22.761,68.29502,0,0,0,0,0,0,0,12.70498,12.06973,30.78579,291.051,12.06973,0,12.06973,402.2452,95.77248,0.1737217,75.12452,0,81,291.051
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,50.91794,50.91794,0,0,0,50.91794,0,0,0,0,0,53.59783,50.91794,0,0,18.71606,301.9138,0,53.59783,-53.59783,345.7481,82.32082,0.1737217,56.00974,0,0,301.9138
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,77.6309,77.6309,81,0,22.761,77.6309,0,0,0,0,0,0,0,3.369102,3.200647,78.2692,248.3159,3.200647,0,3.200647,348.7845,83.04378,0.1737294,85.39399,0,81,248.3159
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,80.68844,80.68844,81,0,22.761,80.68844,0,0,0,0,0,0,0,0.3115598,0.2959818,75.06856,251.1965,0.2959818,0,0.2959818,349.0653,83.11063,0.1737301,88.75729,0,81,251.1965
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.77258,251.4629,0,0,0,349.0653,83.11063,0.1737301,0,0,0,251.4629
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,37.24697,37.24697,0,0,0,37.24697,0,0,0,0,0,39.20734,37.24697,0,0,74.77258,251.4629,0,39.20734,-39.20734,307.7372,73.27061,0.1737301,40.97167,0,0,251.4629
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,63.07632,63.07632,81,0,22.761,63.07632,0,3.552714E-15,0,0,0,0,0,17.92368,17.02749,118.3363,212.2556,17.02749,0,17.02749,323.8909,77.11672,0.1737709,69.38396,0,81,212.2556
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,11.82033,11.82033,81,0,22.761,11.82033,0,0,0,0,0,0,0,69.17966,65.72069,101.3088,227.5803,65.72069,0,65.72069,386.239,91.96148,0.1738819,13.00237,0,81,227.5803
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,45.33117,45.33117,0,0,0,45.33117,5.416171,0,0,0,2.455214,47.71702,45.33117,0,0,35.58811,286.7289,0,45.26181,-45.26181,338.5289,80.60194,0.1738819,49.86429,1.964171,0,289.1841
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,28.4212,28.4212,0,0,0,28.4212,46.06786,0,3.552714E-15,0,13.09304,29.91705,28.4212,0,0,85.87901,241.4671,0,16.82401,-16.82401,320.7948,76.37955,0.1738819,31.26332,10.47443,0,254.5602
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,59.83257,59.83257,0,0,0,59.83257,36.84078,0,7.105427E-15,0,22.04279,62.98165,59.83257,0,0,104.5724,224.6431,0,40.93886,-40.93886,277.6414,66.10497,0.1738819,65.81582,17.63423,0,246.6859
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,22.67431,22.67431,0,0,0,22.67431,121.3835,0,0,0,27.52287,23.86769,22.67431,0,0,150.06,183.7042,3.655174,0,3.655174,281.109,66.93059,0.1738694,24.94174,22.01829,0,211.2271
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,23.52189,23.52189,0,0,0,23.52189,150.6477,0,0,0,35.43519,24.75989,23.52189,0,0,146.4048,186.9939,10.67531,0,10.67531,291.2365,69.34189,0.173833,25.87408,28.34815,0,222.4291
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,34.77955,34.77955,0,0,0,34.77955,190.4335,0,0,0,66.2319,36.61005,34.77955,0,0,135.7295,196.6017,29.62185,0,29.62185,319.3383,76.03277,0.1737321,38.25751,52.98552,0,262.8336
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,106.1077,223.2613,81.23833,0,81.23833,396.4077,94.38261,0.1734561,0,64.99067,0,304.4997
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,24.12177,24.12177,0,0,0,24.12177,314.7703,25.66751,0,0,75.92818,25.39134,24.12177,0,0,24.86932,296.3758,24.86932,0,24.86932,420.0009,100,0.1733718,26.53395,60.74254,0,372.304
