Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,27.1667,27.1667,0,0,0,27.1667,309.0711,55.36788,0,0,83.96441,28.59653,27.1667,0,0,0,318.7582,0,0,0,420.0009,100,0.1733718,29.88337,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1733718,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,65.8601,65.8601,34.46579,0,10.98785,65.8601,50.17703,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1733718,72.44611,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,12.94672,12.94672,0,0,0,12.94672,141.4091,4.67971,0,0,18.30784,13.62813,12.94672,0,0,0,318.7582,0,0,0,420.0009,100,0.1733718,14.2414,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,80.73109,80.73109,78.176,0,22.04653,80.73109,3.331502,3.996803E-15,0,0,2.689558,2.689558,2.55508,0,0,0,318.7582,0,0,0,420.0009,100,0.1733718,88.80419,2.151646,81,321.4478
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1733718,0,0,0,318.7582
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1733718,0,0,0,318.7582
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,44.62131,44.62131,0,0,0,44.62131,0,0,7.105427E-15,0,0,46.9698,44.62131,0,0,0,318.7582,0,46.9698,-46.9698,370.4903,88.21181,0.1733718,49.08344,0,0,318.7582
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,15.84793,15.84793,0,0,0,15.84793,0,0,1.776357E-15,0,0,16.68203,15.84793,0,0,52.18867,271.7884,0,16.68203,-16.68203,352.9059,84.02505,0.1733718,17.43272,0,0,271.7884
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,12.86645,12.86645,0,0,0,12.86645,0,0,1.776357E-15,0,0,13.54363,12.86645,0,0,70.72425,255.1064,0,13.54363,-13.54363,338.6297,80.62595,0.1733718,14.15309,0,0,255.1064
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,8.236311,8.236311,0,0,0,8.236311,0,0,0,0,0,8.669802,8.236311,0,0,85.77274,241.5628,0,8.669802,-8.669802,329.4909,78.45006,0.1733718,9.059942,0,0,241.5628
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,35.95039,35.95039,0,0,0,35.95039,0,0,7.105427E-15,0,0,37.84251,35.95039,0,0,95.40585,232.893,0,37.84251,-37.84251,289.6014,68.95258,0.1733718,39.54543,0,0,232.893
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,30.08171,30.08171,0,0,0,30.08171,0,0,0,0,0,31.66495,30.08171,0,0,137.4531,195.0504,0,31.66495,-31.66495,256.2236,61.0055,0.1733718,33.08988,0,0,195.0504
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,48.2762,48.2762,0,0,0,48.2762,0,0,0,0,0,50.81705,48.2762,0,0,172.6364,163.3855,0,50.81705,-50.81705,202.6577,48.25174,0.1733718,53.10382,0,0,163.3855
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,51.20172,51.20172,0,0,0,51.20172,0,0,7.105427E-15,0,0,53.89655,51.20172,0,0,229.0998,112.5684,0,53.89655,-53.89655,145.8458,34.72512,0.1733718,56.32189,0,0,112.5684
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.9848,58.6719,0,0,0,145.8458,34.72512,0.1733718,0,0,0,58.6719
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,51.91944,51.91944,81,0,22.761,51.91944,1.107105,0,0,0,0.5748024,0,0,29.08056,27.62654,288.9848,58.6719,28.20134,0,28.20134,172.5999,41.09513,0.173439,57.11138,0.4598419,81,59.2467
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,3.054943,3.054943,75.37074,0,21.3368,3.054943,42.57566,0,0,0,1.300662,0,0,72.31579,68.7,260.7835,84.0531,70.00066,0,70.00066,239.0084,56.90664,0.1735044,3.360437,1.04053,81,85.35377
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,52.43989,52.43989,81,0,22.761,52.43989,9.119246,0,0,0,4.782123,0,0,28.56011,27.13211,190.7828,147.0537,31.91423,0,31.91423,269.2849,64.11532,0.1735779,57.68388,3.825698,81,151.8358
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,89.56008,89.56008,81,0,22.761,89.56008,4.870742,5.329071E-15,0,0,4.362241,9.010609,8.560079,0,0,158.8686,175.7765,0,4.648368,-4.648368,264.3851,62.9487,0.1735779,98.51608,3.489793,81,180.1387
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,88.69044,88.69044,81,0,22.761,88.69044,8.709785,8.881784E-15,0,0,7.724746,8.095198,7.690437,0,0,164.0334,171.1281,0,0.3704517,-0.3704517,263.9946,62.85572,0.1735779,97.55948,6.179797,81,178.8529
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,43.65177,43.65177,81,0,22.761,43.65177,46.13948,0,0,0,20.1407,0,0,37.34823,35.48082,164.445,170.7577,55.62152,0,55.62152,316.7618,75.41932,0.1736991,48.01694,16.11256,81,190.8984
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,44.91131,44.91131,81,0,22.761,44.91131,51.1619,0,0,0,22.97748,0,0,36.08869,34.28425,108.8235,220.817,57.26173,0,57.26173,371.085,88.3534,0.1738224,49.40244,18.38198,81,243.7945
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,86.35463,86.35463,81,0,22.761,86.35463,19.0075,0,0,0,16.41385,5.636451,5.354629,0,0,51.56179,272.3526,10.7774,0,10.7774,381.3094,90.78777,0.1738419,94.99009,13.13108,81,288.7665
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,43.23417,43.23417,0,0,0,43.23417,17.6722,0,7.105427E-15,0,7.64043,45.50965,43.23417,0,0,40.78439,282.0523,0,37.86922,-37.86922,341.3917,81.28358,0.1738419,47.55759,6.112344,0,289.6927
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,37.96346,37.96346,0,0,0,37.96346,32.00144,0,7.105427E-15,0,12.14885,39.96153,37.96346,0,0,82.8613,244.1831,0,27.81268,-27.81268,312.0746,74.30332,0.1738419,41.7598,9.719083,0,256.3319
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,31.02955,31.02955,0,0,0,31.02955,6.774819,0,0,0,2.102196,32.66268,31.02955,0,0,113.7643,216.3704,0,30.56049,-30.56049,279.861,66.63344,0.1738419,34.1325,1.681757,0,218.4726
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,147.7204,185.8099,0.2848193,0,0.2848193,280.1312,66.69777,0.173841,0,0.2278555,0,186.0947
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,34.99845,34.99845,0,0,0,34.99845,11.55385,0,0,0,4.043668,36.84047,34.99845,0,0,147.4355,186.0662,0,32.79681,-32.79681,245.5603,58.46663,0.173841,38.49829,3.234935,0,190.1099
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,126.7809,126.7809,81,0,22.761,126.7809,0,0,1.421085E-14,0,0,48.19039,45.78087,0,0,183.8764,153.2694,0,48.19039,-48.19039,194.7632,46.3721,0.173841,139.459,0,81,153.2694
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,42.37384,42.37384,81,0,22.761,42.37384,0,0,0,0,0,0,0,38.62616,36.69485,237.4213,105.079,36.69485,0,36.69485,229.575,54.6606,0.173928,46.61123,0,81,105.079
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,90.72623,90.72623,81,0,22.761,90.72623,0,0,0,0,0,10.23814,9.726236,0,0,200.7265,138.1044,0,10.23814,-10.23814,218.783,52.09109,0.173928,99.79886,0,81,138.1044
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,48.21206,48.21206,81,0,22.761,48.21206,0,0,0,0,0,0,0,32.78794,31.14855,212.1022,127.8662,31.14855,0,31.14855,248.3331,59.12682,0.1740018,53.03326,0,81,127.8662
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,53.07164,53.07164,81,0,22.761,53.07164,0,0,0,0,0,0,0,27.92836,26.53194,180.9536,155.8999,26.53194,0,26.53194,273.5035,65.11976,0.1740647,58.37881,0,81,155.8999
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,41.76817,41.76817,81,0,22.761,41.76817,0,0,0,0,0,0,0,39.23183,37.27024,154.4217,179.7787,37.27024,0,37.27024,308.8612,73.53823,0.1741528,45.94498,0,81,179.7787
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,37.00656,37.00656,81,0,22.761,37.00656,0,0,0,0,0,0,0,43.99344,41.79377,117.1515,213.3219,41.79377,0,41.79377,348.5103,82.97846,0.1742514,40.70722,0,81,213.3219
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,11.81314,11.81314,0,0,0,11.81314,0,0,1.776357E-15,0,0,12.43488,11.81314,0,0,75.3577,250.9363,0,12.43488,-12.43488,335.4027,79.85764,0.1742514,12.99445,0,0,250.9363
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,39.74833,39.74833,0,0,0,39.74833,0,0,7.105427E-15,0,0,41.84035,39.74833,0,0,89.17423,238.5014,0,41.84035,-41.84035,291.2991,69.3568,0.1742514,43.72317,0,0,238.5014
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,35.16837,35.16837,0,0,0,35.16837,0,0,0,0,0,37.01933,35.16837,0,0,135.6635,196.6611,0,37.01933,-37.01933,252.2773,60.06591,0.1742514,38.6852,0,0,196.6611
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,84.83405,84.83405,81,0,22.761,84.83405,0,0,0,0,0,4.035839,3.834047,0,0,176.7961,159.6417,0,4.035839,-4.035839,248.0232,59.05302,0.1742514,93.31745,0,81,159.6417
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,14.69367,14.69367,81,0,22.761,14.69367,6.410827,0,0,0,0.9419855,0,0,66.30634,62.99102,181.2804,155.6059,63.933,0,63.933,308.6754,73.49398,0.1743664,16.16303,0.7535884,81,156.5479
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,48.92316,48.92316,81,0,22.761,48.92316,4.476647,0,0,0,2.190117,0,0,32.07684,30.473,117.3474,213.1456,32.66312,0,32.66312,339.6623,80.87182,0.174442,53.81548,1.752094,81,215.3357
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,75.38527,75.38527,81,0,22.761,75.38527,21.81839,0,0,0,16.44785,0,0,5.614732,5.333996,84.68425,242.5424,21.78185,0,21.78185,360.3264,85.79182,0.174484,82.9238,13.15828,81,258.9903
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,31.37198,31.37198,0,0,0,31.37198,83.00471,0,3.552714E-15,0,26.04022,33.02314,31.37198,0,0,62.9024,262.1461,0,6.982918,-6.982918,352.9657,84.03929,0.174484,34.50918,20.83218,0,288.1863
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,62.56381,62.56381,81,0,22.761,62.56381,30.6193,0,0,0,19.1566,0,0,18.43619,17.51438,70.6612,255.1631,36.67098,0,36.67098,387.7549,92.3224,0.1745594,68.82019,15.32528,81,274.3197
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,48.40661,48.40661,0,0,0,48.40661,49.33695,0,7.105427E-15,0,23.88234,50.95432,48.40661,0,0,33.99022,288.167,0,27.07198,-27.07198,359.2185,85.52805,0.1745594,53.24727,19.10588,0,312.0494
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,3.382838,3.382838,0,0,0,3.382838,635.1443,0,0,0,21.4859,3.560882,3.382838,0,0,64.07021,261.095,17.92502,0,17.92502,376.2237,89.57689,0.1744989,3.721122,17.18872,0,282.5809
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,31.98875,31.98875,0,0,0,31.98875,117.6575,0,0,0,37.63715,33.67236,31.98875,0,0,46.14518,277.2276,3.96478,0,3.96478,379.985,90.47243,0.1744855,35.18762,30.10972,0,314.8647
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,6.59088,6.59088,0,0,0,6.59088,156.1459,0,0,0,10.29139,6.937768,6.59088,0,0,42.1804,280.7959,3.353619,0,3.353619,383.1665,91.22994,0.1744742,7.249968,8.23311,0,291.0872
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,11.15359,11.15359,0,0,0,11.15359,173.992,0,0,0,19.40635,11.74062,11.15359,0,0,38.82678,283.8141,7.665731,0,7.665731,390.4389,92.96145,0.1744484,12.26895,15.52508,0,303.2205
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,39.87115,39.87115,0,0,0,39.87115,68.03583,0,0,0,27.12667,41.96964,39.87115,0,0,31.16105,290.7133,0,14.84297,-14.84297,374.793,89.23625,0.1744484,43.85827,21.70134,0,317.8399
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,58.89601,58.89601,0,0,0,58.89601,19.73003,0,7.105427E-15,0,11.6202,61.9958,58.89601,0,0,47.65324,275.8703,0,50.3756,-50.3756,321.6925,76.59329,0.1744484,64.78561,9.296161,0,287.4905
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,37.37856,37.37856,0,0,0,37.37856,9.708903,0,0,0,3.629048,39.34585,37.37856,0,0,103.6261,225.4947,0,35.7168,-35.7168,284.0436,67.6293,0.1744484,41.11641,2.903239,0,229.1238
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,61.17718,61.17718,0,0,0,61.17718,0,0,7.105427E-15,0,0,64.39703,61.17718,0,0,143.3115,189.7779,0,64.39703,-64.39703,216.1632,51.46733,0.1744484,67.2949,0,0,189.7779
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,39.96898,39.96898,0,0,0,39.96898,0,0,7.105427E-15,0,0,42.07261,39.96898,0,0,214.8637,125.3809,0,42.07261,-42.07261,171.8148,40.9082,0.1744484,43.96587,0,0,125.3809
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,53.82316,53.82316,0,0,0,53.82316,0,0,0,0,0,56.65595,53.82316,0,0,261.6111,83.30827,0,56.65595,-56.65595,112.0942,26.68904,0.1744484,59.20547,0,0,83.30827
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,57.49937,57.49937,81,0,22.761,57.49937,0,0,0,0,0,0,0,23.50063,22.3256,324.5621,26.65232,22.3256,0,22.3256,133.2741,31.73187,0.1745008,63.24931,0,81,26.65232
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,4.445147,4.445147,76.76094,0,21.68852,4.445147,0,0,0,0,0,0,0,72.31579,68.7,302.2365,46.74536,68.7,0,68.7,198.4487,47.24958,0.1745759,4.889662,0,81,46.74536
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,47.93104,47.93104,81,0,22.761,47.93104,0,0,0,0,0,0,0,33.06896,31.41551,233.5365,108.5754,31.41551,0,31.41551,228.252,54.34561,0.1746494,52.72414,0,81,108.5754
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,27.31142,27.31142,81,0,22.761,27.31142,0,0,0,0,0,0,0,53.68858,51.00415,202.121,136.8493,51.00415,0,51.00415,276.6388,65.86625,0.1747685,30.04256,0,81,136.8493
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,53.03643,53.03643,81,0,22.761,53.03643,0,0,0,0,0,0,0,27.96357,26.5654,151.1169,182.7531,26.5654,0,26.5654,301.8409,71.86675,0.1748304,58.34007,0,81,182.7531
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,41.41703,41.41703,81,0,22.761,41.41703,0,-7.105427E-15,0,0,0,0,0,39.58297,37.60382,124.5515,206.6619,37.60382,0,37.60382,337.5151,80.36057,0.1749179,45.55873,0,81,206.6619
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,9.397118,9.397118,0,0,0,9.397118,0,0,0,0,0,9.891704,9.397118,0,0,86.94764,240.5054,0,9.891704,-9.891704,327.0883,77.87801,0.1749179,10.33683,0,0,240.5054
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,22.0361,22.0361,0,0,0,22.0361,0,0,3.552714E-15,0,0,23.1959,22.0361,0,0,97.93842,230.6136,0,23.1959,-23.1959,302.6377,72.05644,0.1749179,24.23971,0,0,230.6136
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,38.4894,38.4894,0,0,0,38.4894,6.085624,0,0,0,2.34232,40.51516,38.4894,0,0,123.7116,207.4178,0,38.17283,-38.17283,262.4,62.47606,0.1749179,42.33834,1.873856,0,209.7601
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,53.03776,53.03776,0,0,0,53.03776,40.04504,0,7.105427E-15,0,21.23899,55.82922,53.03776,0,0,166.1259,169.2449,0,34.59023,-34.59023,225.9387,53.79482,0.1749179,58.34153,16.99119,0,190.4839
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,78.37212,78.37212,81,0,22.761,78.37212,52.62845,0,0,0,41.24604,0,0,2.627873,2.49648,204.5595,134.6547,43.74252,0,43.74252,267.4365,63.67522,0.1749967,86.20934,32.99683,81,175.9007
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,13.30596,13.30596,81,0,22.761,13.30596,467.1103,0,0,0,62.15352,0,0,67.69404,64.30933,160.817,174.0229,126.4629,0,126.4629,387.4097,92.24021,0.1748999,14.63656,49.72282,81,236.1765
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,27.09097,0,0,61.44508,0,0,0,0,34.35411,287.8395,34.35411,0,34.35411,420.0009,100,0.1747848,0,49.15606,0,349.2846
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,29.0337,29.0337,0,0,0,29.0337,229.5234,36.07735,0,0,66.63914,30.56178,29.0337,0,0,0,318.7582,0,0,0,420.0009,100,0.1747848,31.93707,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,77.26739,77.26739,29.09837,0,9.629888,77.26739,65.62177,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.1747848,84.99413,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,48.86586,48.86586,0,0,0,48.86586,94.19,0,0,0,46.02675,51.43774,48.86586,0,0,0,318.7582,0,5.410992,-5.410992,414.2971,98.64198,0.1747848,53.75244,36.8214,0,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,15.86926,15.86926,0,0,0,15.86926,164.6929,3.418851,0,0,26.13555,16.70449,15.86926,0,0,6.012213,313.3472,6.012213,0,6.012213,420.0009,100,0.1747647,17.45619,20.90844,0,339.4828
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,65.23149,65.23149,43.67669,0,13.3182,65.23149,34.78268,0,0,0,22.68926,22.68926,21.5548,0,0,0,318.7582,0,0,0,420.0009,100,0.1747647,71.75464,18.15141,81,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,113.3737,113.3737,81,0,22.761,113.3737,6.558908,0,0,0,7.436075,34.07755,32.37367,0,0,0,318.7582,0,26.64147,-26.64147,391.9183,93.31368,0.1747647,124.711,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,29.60164,292.1168,5.043144,0,5.043144,396.7026,94.45281,0.1747478,0,4.034515,0,297.1599
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,28.83982,28.83982,0,0,0,28.83982,10.99016,0,3.552714E-15,0,3.169542,30.35771,28.83982,0,0,24.55849,296.6556,0,27.18816,-27.18816,368.0438,87.6293,0.1747478,31.7238,2.535634,0,299.8251
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,78.26325,78.26325,81,0,22.761,78.26325,0,0,0,0,0,0,0,2.73675,2.599913,54.76756,269.4674,2.599913,0,2.599913,370.5103,88.21655,0.1747538,86.08958,0,81,269.4674
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,98.08704,98.08704,81,0,22.761,98.08704,0,0,0,0,0,17.98635,17.08703,0,0,52.16765,271.8073,0,17.98635,-17.98635,351.551,83.70245,0.1747538,107.8957,0,81,271.8073
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,56.45402,56.45402,0,0,0,56.45402,0,0,7.105427E-15,0,0,59.42529,56.45402,0,0,72.15249,253.821,0,59.42529,-59.42529,288.9112,68.78825,0.1747538,62.09943,0,0,253.821
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,29.94419,29.94419,0,0,0,29.94419,0,0,3.552714E-15,0,0,31.5202,29.94419,0,0,138.1806,194.3957,0,31.5202,-31.5202,255.686,60.8775,0.1747538,32.93861,0,0,194.3957
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,63.68521,63.68521,81,0,22.761,63.68521,0,0,0,0,0,0,0,17.31479,16.44905,173.203,162.8755,16.44905,0,16.44905,271.291,64.59296,0.174792,70.05373,0,81,162.8755
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.754,177.6796,68.7,0,68.7,336.4655,80.11067,0.1748422,0,0,81,177.6796
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,44.62802,44.62802,0,0,0,44.62802,0,0,0,0,0,46.97686,44.62802,0,0,88.05397,239.5096,0,46.97686,-46.97686,286.9475,68.32071,0.1748422,49.09082,0,0,239.5096
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,45.59468,45.59468,0,0,0,45.59468,0,0,7.105427E-15,0,0,47.9944,45.59468,0,0,140.2505,192.5328,0,47.9944,-47.9944,236.357,56.27536,0.1748422,50.15414,0,0,192.5328
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,9.231643,9.231643,0,0,0,9.231643,0,0,1.776357E-15,0,0,9.717518,9.231643,0,0,193.5776,144.5384,0,9.717518,-9.717518,226.1138,53.83652,0.1748422,10.15481,0,0,144.5384
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,6.392833,6.392833,0,0,0,6.392833,0,0,8.881784E-16,0,0,6.729298,6.392833,0,0,204.3748,134.8209,0,6.729298,-6.729298,219.0205,52.14764,0.1748422,7.032116,0,0,134.8209
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,51.36323,51.36323,0,0,0,51.36323,0,0,0,0,0,54.06656,51.36323,0,0,211.8518,128.0916,0,54.06656,-54.06656,162.0294,38.57835,0.1748422,56.49955,0,0,128.0916
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,30.19415,30.19415,0,0,0,30.19415,6.797592,0,3.552714E-15,0,2.052475,31.78331,30.19415,0,0,271.9258,74.02502,0,29.73084,-29.73084,130.6903,31.11668,0.1748422,33.21356,1.64198,0,76.07749
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,55.25959,55.25959,81,0,22.761,55.25959,36.29157,0,0,0,20.05457,0,0,25.74041,24.45339,304.9601,44.29418,44.50796,0,44.50796,172.9143,41.16999,0.1749341,60.78555,16.04366,81,64.34875
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,55.81692,55.81692,81,0,22.761,55.81692,65.47604,0,0,0,36.54671,0,0,25.18308,23.92393,260.4521,84.35135,60.47063,0,60.47063,230.2818,54.82888,0.1750536,61.39861,29.23737,81,120.8981
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,45.5178,45.5178,81,0,22.761,45.5178,94.55776,0,0,0,43.04061,0,0,35.4822,33.7081,199.9814,138.7749,76.7487,0,76.7487,303.092,72.16462,0.175123,50.06957,34.43249,81,181.8155
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,80.28811,80.28811,81,0,22.761,80.28811,74.61938,0,0,0,59.91048,0,0,0.7118946,0.6762999,123.2327,207.8488,60.58678,0,60.58678,360.5697,85.84975,0.1752293,88.31692,47.92839,81,267.7592
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,41.60544,41.60544,0,0,0,41.60544,236.5638,0,0,0,98.42343,43.7952,41.60544,0,0,62.64596,262.3769,54.62823,0,54.62823,412.3946,98.18898,0.1750474,45.76599,78.73875,0,360.8003
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,86.17803,0,0,94.19576,0,0,0,0,8.017735,311.5423,8.017735,0,8.017735,420.0009,100,0.1750207,0,75.35661,0,405.738
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1750207,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,31.33136,31.33136,0,0,0,31.33136,280.6159,54.94041,0,0,87.92079,32.98038,31.33136,0,0,0,318.7582,0,0,0,420.0009,100,0.1750207,34.4645,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1750207,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,31.94463,31.94463,0,0,0,31.94463,106.588,0.4232202,0,0,34.04915,33.62593,31.94463,0,0,0,318.7582,0,0,0,420.0009,100,0.1750207,35.1391,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,21.08255,21.08255,0,0,0,21.08255,109.2518,0.8408981,0,0,23.03306,22.19216,21.08255,0,0,0,318.7582,0,0,0,420.0009,100,0.1750207,23.19081,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,46.10947,46.10947,0,0,0,46.10947,8.349394,0,0,0,3.849861,48.53629,46.10947,0,0,0,318.7582,0,44.68642,-44.68642,372.8972,88.78487,0.1750207,50.72042,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,87.83859,87.83859,81,0,22.761,87.83859,0,0,0,0,0,7.198516,6.838591,0,0,49.65158,274.0718,0,7.198516,-7.198516,365.3093,86.97823,0.1750207,96.62245,0,81,274.0718
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,28.84688,28.84688,0,0,0,28.84688,0,0,3.552714E-15,0,0,30.36514,28.84688,0,0,57.64993,266.8733,0,30.36514,-30.36514,333.3016,79.35738,0.1750207,31.73157,0,0,266.8733
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,63.77058,63.77058,81,0,22.761,63.77058,0,0,0,0,0,0,0,17.22942,16.36794,91.38898,236.5081,16.36794,0,16.36794,348.8297,83.05451,0.1750583,70.14764,0,81,236.5081
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,11.13232,11.13232,0,0,0,11.13232,0,0,0,0,0,11.71823,11.13232,0,0,75.02103,251.2393,0,11.71823,-11.71823,336.4775,80.11354,0.1750583,12.24555,0,0,251.2393
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,34.95455,34.95455,0,0,0,34.95455,0,0,7.105427E-15,0,0,36.79427,34.95455,0,0,88.04128,239.5211,0,36.79427,-36.79427,297.693,70.87914,0.1750583,38.45001,0,0,239.5211
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,38.98918,38.98918,0,0,0,38.98918,0,0,0,0,0,41.04124,38.98918,0,0,128.9238,202.7268,0,41.04124,-41.04124,254.4317,60.57886,0.1750583,42.8881,0,0,202.7268
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,34.9084,34.9084,0,0,0,34.9084,0,0,0,0,0,36.74569,34.9084,0,0,174.5252,161.6856,0,36.74569,-36.74569,215.6984,51.35665,0.1750583,38.39924,0,0,161.6856
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,36.58949,36.58949,0,0,0,36.58949,0,0,0,0,0,38.51525,36.58949,0,0,215.3537,124.9399,0,38.51525,-38.51525,175.0997,41.69033,0.1750583,40.24844,0,0,124.9399
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,56.55841,56.55841,0,0,0,56.55841,0,0,7.105427E-15,0,0,59.53517,56.55841,0,0,258.1484,86.42462,0,59.53517,-59.53517,112.3441,26.74855,0.1750583,62.21425,0,0,86.42462
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.2986,26.88945,0,0,0,112.3441,26.74855,0.1750583,0,0,0,26.88945
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,27.2076,27.2076,81,0,22.761,27.2076,0,0,0,0,0,0,0,53.7924,51.10278,324.2986,26.88945,51.10278,0,51.10278,160.8245,38.29147,0.1751755,29.92836,0,81,26.88945
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,48.46749,48.46749,81,0,22.761,48.46749,4.490716,0,0,0,2.176537,0,0,32.53251,30.90588,273.1959,72.88195,33.08242,0,33.08242,192.2092,45.76401,0.1752501,53.31424,1.74123,81,75.05849
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,24.02697,24.02697,81,0,22.761,24.02697,71.09562,0,0,0,17.08212,0,0,56.97303,54.12438,240.1134,102.6561,71.2065,0,71.2065,259.7617,61.84789,0.1753372,26.42966,13.6657,81,119.7383
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,39.78609,39.78609,81,0,22.761,39.78609,57.04109,0,0,0,22.69442,0,0,41.21391,39.15321,168.9069,166.742,61.84763,0,61.84763,318.4355,75.81782,0.1754552,43.76471,18.15554,81,189.4364
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,30.08975,30.08975,81,0,22.761,30.08975,129.9595,0,0,0,39.10448,0,0,50.91025,48.36474,107.0593,222.4048,87.46922,0,87.46922,401.416,95.57506,0.1754878,33.09872,31.28358,81,261.5093
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,30.69236,30.69236,0,0,0,30.69236,146.972,0,0,0,45.10918,32.30775,30.69236,0,0,19.59009,301.1271,12.80143,0,12.80143,413.5605,98.4666,0.1754454,33.7616,36.08734,0,346.2363
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,99.8387,99.8387,70.15854,0,20.01811,99.8387,38.09238,0,0,0,38.03094,31.24227,29.68016,0,0,6.788664,312.6484,6.788664,0,6.788664,420.0009,100,0.1754572,109.8226,30.42475,81,350.6794
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,79.46172,79.46172,20.25,0,7.39125,79.46172,95.88586,13.86443,0,0,76.19256,62.32813,59.21172,0,0,0,318.7582,0,0,0,420.0009,100,0.1754572,87.40789,60.95404,81,394.9508
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,16.94375,16.94375,0,0,0,16.94375,518.7069,70.05287,0,0,87.88839,17.83552,16.94375,0,0,0,318.7582,0,0,0,420.0009,100,0.1754572,18.63812,70.31071,0,406.6466
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,87.66164,87.66164,27.37935,0,9.194975,87.66164,72.38634,0,0,0,63.45505,63.45505,60.2823,0,0,0,318.7582,0,0,0,420.0009,100,0.1754572,96.42781,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1754572,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,52.33469,52.33469,0,0,0,52.33469,83.23543,0,7.105427E-15,0,43.561,55.08915,52.33469,0,0,0,318.7582,0,11.52814,-11.52814,407.8491,97.10674,0.1754572,57.56816,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,48.13591,48.13591,0,0,0,48.13591,41.82268,0,0,0,20.13173,50.66938,48.13591,0,0,12.80905,307.2301,0,30.53765,-30.53765,375.6596,89.44258,0.1754572,52.9495,16.10538,0,327.3618
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,4.449515,4.449515,0,0,0,4.449515,91.06325,0,0,0,4.051873,4.683701,4.449515,0,0,46.73978,276.6924,0,0.6318273,-0.6318273,374.9936,89.28401,0.1754572,4.894467,3.241498,0,280.7443
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,53.01823,53.01823,0,0,0,53.01823,0,0,7.105427E-15,0,0,55.80866,53.01823,0,0,47.44181,276.0606,0,55.80866,-55.80866,316.1661,75.27749,0.1754572,58.32005,0,0,276.0606
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,133.2053,133.2053,81,0,22.761,133.2053,0,0,0,0,0,54.95299,52.20534,0,0,109.4514,220.2519,0,54.95299,-54.95299,258.2406,61.48573,0.1754572,146.5259,0,81,220.2519
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,50.60234,50.60234,81,0,22.761,50.60234,0,0,0,0,0,0,0,30.39766,28.87778,170.5103,165.299,28.87778,0,28.87778,285.6364,68.00854,0.1755228,55.66257,0,81,165.299
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,95.76712,95.76712,81,0,22.761,95.76712,0,0,0,0,0,15.54434,14.76712,0,0,141.6325,191.2889,0,15.54434,-15.54434,269.2513,64.10732,0.1755228,105.3438,0,81,191.2889
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,44.13768,44.13768,81,0,22.761,44.13768,0,0,0,0,0,0,0,36.86232,35.0192,158.904,175.7446,35.0192,0,35.0192,302.4734,72.01733,0.1756023,48.55145,0,81,175.7446
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,27.61074,27.61074,81,0,22.761,27.61074,0,0,0,0,0,0,0,53.38926,50.7198,123.8848,207.2619,50.7198,0,50.7198,350.5904,83.47374,0.1757173,30.37181,0,81,207.2619
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,11.43776,11.43776,0,0,0,11.43776,0,0,1.776357E-15,0,0,12.03974,11.43776,0,0,73.16502,252.9097,0,12.03974,-12.03974,337.8994,80.45208,0.1757173,12.58153,0,0,252.9097
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.54251,240.87,0,0,0,337.8994,80.45208,0.1757173,0,0,0,240.87
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,19.14815,19.14815,0,0,0,19.14815,0,0,3.552714E-15,0,0,20.15594,19.14815,0,0,86.54251,240.87,0,20.15594,-20.15594,316.6532,75.39346,0.1757173,21.06296,0,0,240.87
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,37.81274,37.81274,0,0,0,37.81274,0,0,7.105427E-15,0,0,39.80288,37.81274,0,0,108.938,220.714,0,39.80288,-39.80288,274.6973,65.40398,0.1757173,41.59401,0,0,220.714
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,17.31366,17.31366,0,0,0,17.31366,0,0,3.552714E-15,0,0,18.22491,17.31366,0,0,153.1634,180.9111,0,18.22491,-18.22491,255.4865,60.83,0.1757173,19.04503,0,0,180.9111
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,47.49891,47.49891,0,0,0,47.49891,4.837035,0,1.421085E-14,0,2.297539,49.99885,47.49891,0,0,173.4133,162.6862,0,47.70131,-47.70131,205.2049,48.85822,0.1757173,52.2488,1.838031,0,164.9838
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,47.68126,47.68126,0,0,0,47.68126,31.19798,0,7.105427E-15,0,14.87559,50.1908,47.68126,0,0,226.4148,114.9849,0,35.3152,-35.3152,167.9794,39.99502,0.1757173,52.44938,11.90047,0,129.8605
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,94.38551,94.38551,81,0,22.761,94.38551,32.52221,0,0,0,30.69626,14.09002,13.38551,0,0,265.6539,79.66972,16.60624,0,16.60624,183.7335,43.74598,0.1757459,103.8241,24.557,81,110.366
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,82.91387,82.91387,81,0,22.761,82.91387,65.54491,0,0,0,54.34583,2.014604,1.913874,0,0,249.0477,94.61533,52.33123,0,52.33123,233.3792,55.56638,0.1758358,91.20526,43.47667,81,148.9612
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,44.11093,44.11093,81,0,22.761,44.11093,139.9923,0,0,0,61.75189,0,0,36.88907,35.04462,196.7164,141.7134,96.79651,0,96.79651,325.2085,77.43044,0.1758369,48.52202,49.40151,81,203.4653
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,97.50706,97.50706,81,0,22.761,97.50706,91.94086,0,0,0,89.64883,17.37585,16.50706,0,0,99.91992,228.8303,72.27298,0,72.27298,393.7726,93.7552,0.1758737,107.2578,71.71906,81,318.4791
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,42.81381,42.81381,0,0,0,42.81381,145.707,0,0,0,62.38272,45.06717,42.81381,0,0,27.64694,293.876,17.31555,0,17.31555,410.1996,97.66638,0.1758166,47.09519,49.90617,0,356.2587
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,23.6365,23.6365,0,0,0,23.6365,235.22,20.38585,0,0,55.59777,24.88053,23.6365,0,0,10.3314,309.46,10.3314,0,10.3314,420.0009,100,0.1757826,26.00015,44.47822,0,365.0577
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,88.74803,88.74803,20.25,0,7.39125,88.74803,103.3513,19.61906,0,0,91.72226,72.1032,68.49803,0,0,0,318.7582,0,0,0,420.0009,100,0.1757826,97.62284,73.37781,81,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,41.97961,41.97961,0,0,0,41.97961,170.619,27.43614,0,0,71.62521,44.18907,41.97961,0,0,0,318.7582,0,0,0,420.0009,100,0.1757826,46.17758,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,27.54246,27.54246,0,0,0,27.54246,191.8284,23.84219,0,0,52.83425,28.99207,27.54246,0,0,0,318.7582,0,0,0,420.0009,100,0.1757826,30.29671,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1757826,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,91.03383,91.03383,81,0,22.761,91.03383,3.401187,0,0,0,3.096231,10.56193,10.03383,0,0,0,318.7582,0,7.465695,-7.465695,412.1313,98.1263,0.1757826,100.1372,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,83.21005,83.21005,81,0,22.761,83.21005,0,0,0,0,0,2.326368,2.210049,0,0,8.295217,311.2925,0,2.326368,-2.326368,409.6791,97.54245,0.1757826,91.53105,0,81,311.2925
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,67.34306,67.34306,78.79577,0,22.20333,67.34306,0,0,0,0,0,0,0,11.45271,10.88007,10.88007,308.9662,10.88007,0,10.88007,420.0009,100,0.1758071,74.07737,0,81,308.9662
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,57.32248,57.32248,0,0,0,57.32248,0,0,7.105427E-15,0,0,60.33945,57.32248,0,0,0,318.7582,0,60.33945,-60.33945,356.3975,84.85637,0.1758071,63.05473,0,0,318.7582
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,4.221746,4.221746,0,0,0,4.221746,0,0,0,0,0,4.443944,4.221746,0,0,67.04384,258.4188,0,4.443944,-4.443944,351.7131,83.74106,0.1758071,4.643921,0,0,258.4188
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.98155,253.9748,0,0,0,351.7131,83.74106,0.1758071,0,0,0,253.9748
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.98155,253.9748,0,0,0,351.7131,83.74106,0.1758071,0,0,0,253.9748
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,81.72742,81.72742,81,0,22.761,81.72742,0,0,0,0,0,0.7657025,0.7274175,0,0,71.98155,253.9748,0,0.7657025,-0.7657025,350.906,83.54889,0.1758071,89.90016,0,81,253.9748
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,54.50269,54.50269,0,0,0,54.50269,0,0,0,0,0,57.37125,54.50269,0,0,72.83233,253.2091,0,57.37125,-57.37125,290.4314,69.1502,0.1758071,59.95296,0,0,253.2091
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,35.57212,35.57212,0,0,0,35.57212,0,0,0,0,0,37.44434,35.57212,0,0,136.5782,195.8379,0,37.44434,-37.44434,250.9616,59.75265,0.1758071,39.12933,0,0,195.8379
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.183,158.3935,0,0,0,250.9616,59.75265,0.1758071,0,0,0,158.3935
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,61.74857,61.74857,0,0,0,61.74857,0,0,1.421085E-14,0,0,64.99849,61.74857,0,0,178.183,158.3935,0,64.99849,-64.99849,182.4472,43.43972,0.1758071,67.92342,0,0,158.3935
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,250.4035,93.39505,0.9184105,0,0.9184105,183.3185,43.64717,0.175804,0,0.7347285,0,94.31345
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,249.4851,94.22162,7.921378,0,7.921378,190.8333,45.43642,0.1757779,0,6.337102,0,102.143
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,73.68913,73.68913,81,0,22.761,73.68913,39.47376,0,0,0,29.08787,0,0,7.310879,6.945334,241.5638,101.3509,36.0332,0,36.0332,225.0175,53.57548,0.1758433,81.05804,23.2703,81,130.4387
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,40.21472,40.21472,81,0,22.761,40.21472,119.0531,0,0,0,47.87689,0,0,40.78528,38.74602,205.5305,133.7807,86.6229,0,86.6229,307.1952,73.14156,0.1758778,44.23619,38.30151,81,181.6576
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,19.09415,19.09415,81,0,22.761,19.09415,274.3384,0,0,0,52.38258,0,0,61.90585,58.81056,118.9076,211.7413,111.1931,0,111.1931,412.6822,98.25748,0.1758315,21.00356,41.90606,81,264.1239
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,38.01745,38.01745,0,0,0,38.01745,157.1343,12.00559,0,0,59.73845,40.01836,38.01745,0,0,7.714498,311.8152,7.714498,0,7.714498,420.0009,100,0.1758062,41.81919,47.79076,0,371.5536
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,24.97336,24.97336,0,0,0,24.97336,367.1679,65.40642,0,0,91.69417,26.28775,24.97336,0,0,0,318.7582,0,0,0,420.0009,100,0.1758062,27.4707,73.35533,0,410.4524
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1758062,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,65.37916,65.37916,20.25,0,7.39125,65.37916,93.81454,13.83078,0,0,61.33516,47.50437,45.12915,0,0,0,318.7582,0,0,0,420.0009,100,0.1758062,71.91707,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,8.179177,8.179177,0,0,0,8.179177,675.1663,46.61339,0,0,55.22305,8.60966,8.179177,0,0,0,318.7582,0,0,0,420.0009,100,0.1758062,8.997095,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,14.0543,14.0543,0,0,0,14.0543,254.2954,20.94543,0,0,35.73943,14.794,14.0543,0,0,0,318.7582,0,0,0,420.0009,100,0.1758062,15.45973,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.865729,2.865729,0,0,0,2.865729,755.6565,18.63851,0,0,21.65507,3.016557,2.865729,0,0,0,318.7582,0,0,0,420.0009,100,0.1758062,3.152302,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,54.58819,54.58819,0,0,0,54.58819,7.901728,0,7.105427E-15,0,4.31341,57.46125,54.58819,0,0,0,318.7582,0,53.14784,-53.14784,363.9781,86.66128,0.1758062,60.04701,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,30.4989,30.4989,0,0,0,30.4989,0,0,7.105427E-15,0,0,32.1041,30.4989,0,0,59.05316,265.6104,0,32.1041,-32.1041,330.1374,78.60399,0.1758062,33.54878,0,0,265.6104
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,5.470289,5.470289,0,0,0,5.470289,0,0,0,0,0,5.758199,5.470289,0,0,94.72438,233.5063,0,5.758199,-5.758199,324.0677,77.15883,0.1758062,6.017318,0,0,233.5063
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,21.16589,21.16589,0,0,0,21.16589,0,0,3.552714E-15,0,0,22.27988,21.16589,0,0,101.1224,227.7481,0,22.27988,-22.27988,300.5827,71.56716,0.1758062,23.28247,0,0,227.7481
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,70.71712,70.71712,81,0,22.761,70.71712,0,0,0,0,0,0,0,10.28288,9.768733,125.8778,205.4682,9.768733,0,9.768733,309.8501,73.77369,0.1758281,77.78883,0,81,205.4682
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,33.11834,33.11834,81,0,22.761,33.11834,0,0,0,0,0,0,0,47.88166,45.48758,116.1091,214.2601,45.48758,0,45.48758,353.0034,84.04826,0.1759299,36.43018,0,81,214.2601
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,50.50513,50.50513,0,0,0,50.50513,0,0,0,0,0,53.16329,50.50513,0,0,70.62149,255.1989,0,53.16329,-53.16329,296.9644,70.70567,0.1759299,55.55564,0,0,255.1989
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,39.39054,39.39054,0,0,0,39.39054,0,0,7.105427E-15,0,0,41.46373,39.39054,0,0,129.6918,202.0356,0,41.46373,-41.46373,253.2578,60.29935,0.1759299,43.3296,0,0,202.0356
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,27.25192,27.25192,0,0,0,27.25192,0,0,3.552714E-15,0,0,28.68623,27.25192,0,0,175.7626,160.5719,0,28.68623,-28.68623,223.0198,53.09985,0.1759299,29.97711,0,0,160.5719
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,29.008,29.008,0,0,0,29.008,0,0,3.552714E-15,0,0,30.53474,29.008,0,0,207.6362,131.8856,0,30.53474,-30.53474,190.8334,45.43643,0.1759299,31.9088,0,0,131.8856
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.5637,101.3509,0,0,0,190.8334,45.43643,0.1759299,0,0,0,101.3509
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,61.55458,61.55458,0,0,0,61.55458,0,0,1.421085E-14,0,0,64.7943,61.55458,0,0,241.5637,101.3509,0,64.7943,-64.7943,122.5342,29.17475,0.1759299,67.71004,0,0,101.3509
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,52.52193,52.52193,81,0,22.761,52.52193,1.774984,0,0,0,0.9322556,0,0,28.47807,27.05417,313.5574,36.55659,27.98642,0,27.98642,149.0845,35.49623,0.175992,57.77412,0.7458045,81,37.48885
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.858144,1.858144,74.17393,0,21.034,1.858144,1109.602,0,0,0,20.61801,0,0,72.31579,68.7,285.571,61.74437,89.31801,0,89.31801,233.819,55.67107,0.1759816,2.043958,16.4944,81,82.36238
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,196.2529,142.1306,106.453,0,106.453,334.8091,79.71629,0.1759055,0,30.20238,81,179.8836
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,113.9939,113.9939,81,0,22.761,113.9939,54.76902,0,0,0,62.43337,34.73047,32.99395,0,0,89.79996,237.9383,27.7029,0,27.7029,361.0904,85.97373,0.1759523,125.3933,49.9467,81,300.3716
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,26.86153,0,0,88.9586,0,0,0,0,62.09706,262.8709,62.09706,0,62.09706,420.0009,100,0.1757499,0,71.16688,0,351.8295
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,63.08746,63.08746,20.25,0,7.39125,63.08746,160.6027,56.22812,0,0,101.3202,45.09206,42.83746,0,0,0,318.7582,0,0,0,420.0009,100,0.1757499,69.3962,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,28.42574,28.42574,0,0,0,28.42574,338.8471,66.39797,0,0,96.31981,29.92183,28.42574,0,0,0,318.7582,0,0,0,420.0009,100,0.1757499,31.26832,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1757499,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1757499,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,7.076594,7.076594,0,0,0,7.076594,917.7837,57.49878,0,0,64.94782,7.449046,7.076594,0,0,0,318.7582,0,0,0,420.0009,100,0.1757499,7.784253,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1757499,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,44.75105,44.75105,0,0,0,44.75105,49.39097,0,0,0,22.10298,47.10637,44.75105,0,0,0,318.7582,0,25.00339,-25.00339,393.645,93.7248,0.1757499,49.22615,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,27.78155,293.7548,3.237846,0,3.237846,396.7166,94.45615,0.1757393,0,2.590277,0,296.9927
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,65.86062,65.86062,81,0,22.761,65.86062,0,0,0,0,0,0,0,15.13938,14.38241,24.5437,296.6689,14.38241,0,14.38241,410.361,97.7048,0.1757713,72.44668,0,81,296.6689
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.810867,1.810867,0,0,0,1.810867,0,0,0,0,0,1.906176,1.810867,0,0,10.16129,309.6131,0,1.906176,-1.906176,408.3517,97.2264,0.1757713,1.991954,0,0,309.6131
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.27926,307.7069,0,0,0,408.3517,97.2264,0.1757713,0,0,0,307.7069
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,10.83743,10.83743,0,0,0,10.83743,0,0,0,0,0,11.40782,10.83743,0,0,12.27926,307.7069,0,11.40782,-11.40782,396.3268,94.36333,0.1757713,11.92117,0,0,307.7069
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,23.75889,23.75889,0,0,0,23.75889,0,0,0,0,0,25.00936,23.75889,0,0,24.95462,296.2991,0,25.00936,-25.00936,369.9646,88.08664,0.1757713,26.13478,0,0,296.2991
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.74279,271.2897,0,0,0,369.9646,88.08664,0.1757713,0,0,0,271.2897
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,39.52719,39.52719,0,0,0,39.52719,0,0,7.105427E-15,0,0,41.60757,39.52719,0,0,52.74279,271.2897,0,41.60757,-41.60757,326.1064,77.64423,0.1757713,43.47991,0,0,271.2897
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,5.756281,5.756281,0,0,0,5.756281,0,0,8.881784E-16,0,0,6.059243,5.756281,0,0,98.97343,229.6821,0,6.059243,-6.059243,319.7194,76.12351,0.1757713,6.331909,0,0,229.6821
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,6.471524,6.471524,0,0,0,6.471524,0,0,0,0,0,6.81213,6.471524,0,0,105.7059,223.6229,0,6.81213,-6.81213,312.5388,74.41385,0.1757713,7.118676,0,0,223.6229
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.2749,216.8108,0,0,0,312.5388,74.41385,0.1757713,0,0,0,216.8108
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,32.19053,32.19053,0,0,0,32.19053,0,0,0,0,0,33.88477,32.19053,0,0,113.2749,216.8108,0,33.88477,-33.88477,276.8211,65.90965,0.1757713,35.40958,0,0,216.8108
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,150.9247,182.926,1.066658,0,1.066658,277.833,66.15059,0.1757679,0,0.853326,0,183.9927
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,13.70477,13.70477,0,0,0,13.70477,58.51687,0,0,0,8.019603,14.42607,13.70477,0,0,149.858,183.886,0,6.406471,-6.406471,271.08,64.54273,0.1757679,15.07525,6.415682,0,191.9056
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,23.43544,23.43544,0,0,0,23.43544,29.31151,0,3.552714E-15,0,6.869281,24.66888,23.43544,0,0,156.9763,177.4795,0,17.7996,-17.7996,252.3176,60.07549,0.1757679,25.77898,5.495425,0,184.3488
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,17.03039,17.03039,0,0,0,17.03039,70.27849,0,3.552714E-15,0,11.9687,17.92672,17.03039,0,0,176.7537,159.6799,0,5.958025,-5.958025,246.0373,58.58018,0.1757679,18.73343,9.574959,0,171.6486
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,61.59383,61.59383,0,0,0,61.59383,18.84227,0,7.105427E-15,0,11.60567,64.83561,61.59383,0,0,183.3737,153.7219,0,53.22993,-53.22993,189.928,45.22086,0.1757679,67.75321,9.284539,0,165.3276
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,123.5398,123.5398,81,0,22.761,123.5398,9.596622,0,0,0,11.85564,44.77869,42.53976,0,0,242.5181,100.492,0,32.92305,-32.92305,155.2241,36.95803,0.1757679,135.8937,9.484514,81,112.3476
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,10.77729,10.77729,81,0,22.761,10.77729,304.7502,1.421085E-14,0,0,32.84382,0,0,70.22271,66.71157,279.0992,67.56892,99.55539,0,99.55539,249.6706,59.44526,0.1757601,11.85502,26.27506,81,100.4127
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,61.59637,61.59637,81,0,22.761,61.59637,47.2157,0,0,0,29.08316,0,0,19.40363,18.43345,179.5438,157.1688,47.51661,0,47.51661,294.7488,70.17815,0.17585,67.756,23.26653,81,186.2519
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,45.29631,45.29631,81,0,22.761,45.29631,40.87931,0,0,0,18.51682,0,0,35.70369,33.91851,132.0272,199.9337,52.43533,0,52.43533,344.4933,82.02206,0.1759564,49.82594,14.81345,81,218.4505
