Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,54.63198,54.63198,0,0,0,54.63198,23.5296,0,7.105427E-15,0,12.85469,57.50735,54.63198,0,0,79.59191,247.1255,0,44.65266,-44.65266,297.4253,70.8154,0.1759564,60.09518,10.28375,0,259.9802
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,55.15589,55.15589,0,0,0,55.15589,1.597122,0,7.105427E-15,0,0.8809068,58.05883,55.15589,0,0,129.206,202.4728,0,57.17792,-57.17792,237.1545,56.46524,0.1759564,60.67147,0.7047254,0,203.3537
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,16.05747,16.05747,0,0,0,16.05747,26.66379,0,0,0,4.28153,16.9026,16.05747,0,0,192.737,145.2949,0,12.62107,-12.62107,223.8507,53.29768,0.1759564,17.66322,3.425224,0,149.5764
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,29.43737,29.43737,0,0,0,29.43737,6.956738,0,0,0,2.047881,30.98671,29.43737,0,0,206.7604,132.6739,0,28.93883,-28.93883,193.3465,46.03479,0.1759564,32.38111,1.638305,0,134.7217
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.9147,103.735,0,0,0,193.3465,46.03479,0.1759564,0,0,0,103.735
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,81.55409,81.55409,81,0,22.761,81.55409,0,0,0,0,0,0.5832551,0.5540923,0,0,238.9147,103.735,0,0.5832551,-0.5832551,192.7317,45.8884,0.1759564,89.7095,0,81,103.735
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,37.92973,37.92973,81,0,22.761,37.92973,0,0,0,0,0,0,0,43.07027,40.91676,239.5627,103.1518,40.91676,0,40.91676,231.5487,55.13054,0.1760469,41.7227,0,81,103.1518
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,31.90243,31.90243,81,0,22.761,31.90243,0,0,0,0,0,0,0,49.09757,46.64269,198.646,139.9769,46.64269,0,46.64269,275.7979,65.66603,0.1761499,35.09267,0,81,139.9769
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,5.040337,5.040337,77.35612,0,21.8391,5.040337,0,0,0,0,0,0,0,72.31579,68.7,152.0033,181.9553,68.7,0,68.7,340.9724,81.18375,0.1762226,5.544371,0,81,181.9553
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,45.47528,45.47528,0,0,0,45.47528,0,0,0,0,0,47.86872,45.47528,0,0,83.30327,243.7853,0,47.86872,-47.86872,290.5144,69.16994,0.1762226,50.02281,0,0,243.7853
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,22.25846,22.25846,0,0,0,22.25846,0,0,3.552714E-15,0,0,23.42996,22.25846,0,0,136.4907,195.9166,0,23.42996,-23.42996,265.817,63.28964,0.1762226,24.48431,0,0,195.9166
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,44.11547,44.11547,0,0,0,44.11547,0,0,0,0,0,46.43734,44.11547,0,0,162.524,172.4866,0,46.43734,-46.43734,216.8678,51.63508,0.1762226,48.52702,0,0,172.4866
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,6.761417,6.761417,0,0,0,6.761417,0,0,8.881784E-16,0,0,7.117281,6.761417,0,0,214.1211,126.0493,0,7.117281,-7.117281,209.3655,49.84882,0.1762226,7.437559,0,0,126.0493
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,31.99959,31.99959,0,0,0,31.99959,0,0,0,0,0,33.68377,31.99959,0,0,222.0292,118.932,0,33.68377,-33.68377,173.8597,41.39508,0.1762226,35.19954,0,0,118.932
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,65.91287,65.91287,81,0,22.761,65.91287,0,0,0,0,0,0,0,15.08713,14.33277,259.4556,85.24821,14.33277,0,14.33277,187.4569,44.63251,0.1762542,72.50416,0,81,85.24821
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,52.68974,52.68974,81,0,22.761,52.68974,4.303322,0,0,0,2.267409,0,0,28.31026,26.89474,245.1228,98.14771,29.16215,0,29.16215,215.1226,51.21956,0.1763172,57.95872,1.813927,81,100.4151
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,85.42217,85.42217,81,0,22.761,85.42217,5.822926,0,0,0,4.97407,4.654918,4.422172,0,0,215.9606,124.3936,0.3191522,0,0.3191522,215.4254,51.29165,0.1763177,93.96439,3.979256,81,129.3677
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,215.6415,124.6809,75.52232,0,75.52232,287.0721,68.35036,0.1763419,0,5.457853,81,131.5032
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,89.5383,89.5383,81,0,22.761,89.5383,15.59134,0,0,0,13.96023,8.987686,8.538302,0,0,140.1192,192.651,4.972538,0,4.972538,291.7895,69.47355,0.1763502,98.49213,11.16818,81,206.6112
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,49.71185,49.71185,81,0,22.761,49.71185,59.10561,0,0,0,29.3825,0,0,31.28815,29.72374,135.1466,197.1263,59.10624,0,59.10624,347.8626,82.82426,0.1764643,54.68304,23.506,81,226.5087
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,23.66882,23.66882,0,0,0,23.66882,147.1914,0,0,0,34.83846,24.91455,23.66882,0,0,76.04041,250.3219,9.923913,0,9.923913,357.2772,85.06583,0.1764322,26.0357,27.87077,0,285.1603
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,56.52568,56.52568,0,0,0,56.52568,37.69304,0,0,0,21.30625,59.50072,56.52568,0,0,66.11649,259.2534,0,38.19447,-38.19447,317.0167,75.48002,0.1764322,62.17825,17.045,0,280.5596
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,71.48449,71.48449,81,0,22.761,71.48449,16.77615,0,0,0,11.99234,0,0,9.515511,9.039735,108.5548,221.0589,21.03208,0,21.03208,336.9695,80.23067,0.1764719,78.63294,9.593876,81,233.0513
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,35.0342,35.0342,0,0,0,35.0342,81.29066,0,0,0,28.47953,36.87811,35.0342,0,0,87.52272,239.9878,0,8.398575,-8.398575,328.1166,78.12285,0.1764719,38.53762,22.78363,0,268.4673
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,111.5466,111.5466,81,0,22.761,111.5466,26.44403,0,0,0,29.49741,32.1543,30.54659,0,0,96.85447,231.5892,0,2.656893,-2.656893,325.316,77.45604,0.1764719,122.7012,23.59793,81,261.0866
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,64.19046,64.19046,81,0,22.761,64.19046,51.03739,0,0,0,32.76114,0,0,16.80954,15.96906,99.80657,228.9323,48.7302,0,48.7302,371.5455,88.46304,0.1765612,70.6095,26.20891,81,261.6935
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,29.15814,29.15814,0,0,0,29.15814,49.12959,0,3.552714E-15,0,14.32527,30.69278,29.15814,0,0,51.07637,272.7895,0,16.36751,-16.36751,354.2927,84.35523,0.1765612,32.07396,11.46022,0,287.1148
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,69.26249,256.422,3.790802,0,3.790802,357.8889,85.21148,0.1765489,0,3.032642,0,260.2128
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,66.5724,66.5724,81,0,22.761,66.5724,0,0,0,0,0,0,0,14.4276,13.70622,65.47169,259.8337,13.70622,0,13.70622,370.8918,88.3074,0.1765789,73.22964,0,81,259.8337
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,72.97128,72.97128,81,0,22.761,72.97128,0,0,0,0,0,0,0,8.028726,7.627289,51.76547,272.1693,7.627289,0,7.627289,378.1277,90.03022,0.1765955,80.2684,0,81,272.1693
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.13818,279.0339,0,0,0,378.1277,90.03022,0.1765955,0,0,0,279.0339
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,35.79626,35.79626,0,0,0,35.79626,0,0,7.105427E-15,0,0,37.68027,35.79626,0,0,44.13818,279.0339,0,37.68027,-37.68027,338.4092,80.57346,0.1765955,39.37588,0,0,279.0339
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,64.82098,64.82098,81,0,22.761,64.82098,0,0,0,0,0,0,0,16.17902,15.37007,86.00515,241.3536,15.37007,0,15.37007,352.9905,84.0452,0.1766291,71.30308,0,81,241.3536
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,30.12504,30.12504,0,0,0,30.12504,0,0,3.552714E-15,0,0,31.71057,30.12504,0,0,70.63508,255.1867,0,31.71057,-31.71057,319.5646,76.08667,0.1766291,33.13754,0,0,255.1867
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,34.30674,34.30674,0,0,0,34.30674,0,0,0,0,0,36.11236,34.30674,0,0,105.869,223.4761,0,36.11236,-36.11236,281.4989,67.02341,0.1766291,37.73742,0,0,223.4761
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.44096,34.44096,0,0,0,34.44096,0,0,7.105427E-15,0,0,36.25365,34.44096,0,0,145.9939,187.3637,0,36.25365,-36.25365,243.2842,57.92469,0.1766291,37.88506,0,0,187.3637
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,49.19788,49.19788,0,0,0,49.19788,0,0,0,0,0,51.78724,49.19788,0,0,186.2757,151.1101,0,51.78724,-51.78724,188.6956,44.92744,0.1766291,54.11766,0,0,151.1101
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,19.68979,19.68979,0,0,0,19.68979,0,0,0,0,0,20.7261,19.68979,0,0,243.8171,99.32284,0,20.7261,-20.7261,166.8484,39.72573,0.1766291,21.65877,0,0,99.32284
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,43.47774,43.47774,0,0,0,43.47774,0,0,7.105427E-15,0,0,45.76604,43.47774,0,0,266.8461,78.59674,0,45.76604,-45.76604,118.6068,28.23965,0.1766291,47.82551,0,0,78.59674
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,25.70607,25.70607,0,0,0,25.70607,7.487779,0,3.552714E-15,0,1.924814,27.05902,25.70607,0,0,317.6973,32.8307,0,25.13421,-25.13421,92.11298,21.93162,0.1766291,28.27668,1.539851,0,34.75551
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,24.91937,24.91937,81,0,22.761,24.91937,73.40166,0,0,0,18.29123,0,0,56.08063,53.2766,345.6241,7.696492,71.56783,0,71.56783,160.0082,38.09711,0.1767102,27.4113,14.63298,81,25.98772
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,37.58089,37.58089,81,0,22.761,37.58089,127.003,0,0,0,47.72885,0,0,43.41911,41.24815,274.0563,72.10754,88.97701,0,88.97701,244.4192,58.19493,0.1767349,41.33898,38.18308,81,119.8364
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,31.69139,31.69139,81,0,22.761,31.69139,178.2247,7.105427E-15,0,0,56.4819,0,0,49.30861,46.84318,185.0793,152.1868,103.3251,0,103.3251,342.442,81.53364,0.1767133,34.86053,45.18552,81,208.6687
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,54.47926,54.47926,0,0,0,54.47926,147.6143,0,0,0,80.41919,57.34659,54.47926,0,0,81.75424,245.1794,23.0726,0,23.0726,364.3305,86.74519,0.1766391,59.92719,64.33535,0,325.5986
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,33.92452,33.92452,0,0,0,33.92452,228.5147,0,0,0,77.52252,35.71002,33.92452,0,0,58.68164,265.9447,41.8125,0,41.8125,403.9974,96.18966,0.1765047,37.31697,62.01802,0,343.4673
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,46.22266,0,0,63.0918,0,0,0,0,16.86914,303.576,16.86914,0,16.86914,420.0009,100,0.1764506,0,50.47344,0,366.6678
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,24.79426,24.79426,0,0,0,24.79426,245.3772,34.74023,0,0,60.83946,26.09922,24.79426,0,0,0,318.7582,0,0,0,420.0009,100,0.1764506,27.27369,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,37.08459,37.08459,0,0,0,37.08459,191.2823,31.89984,0,0,70.93625,39.03642,37.08459,0,0,0,318.7582,0,0,0,420.0009,100,0.1764506,40.79305,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1764506,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,28.78551,28.78551,0,0,0,28.78551,150.65,13.06483,0,0,43.36537,30.30054,28.78551,0,0,0,318.7582,0,0,0,420.0009,100,0.1764506,31.66406,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,8.438232,8.438232,0,0,0,8.438232,244.6153,11.75886,0,0,20.6412,8.88235,8.438232,0,0,0,318.7582,0,0,0,420.0009,100,0.1764506,9.282055,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,26.45321,26.45321,0,0,0,26.45321,16.71532,0,3.552714E-15,0,4.421739,27.84549,26.45321,0,0,0,318.7582,0,23.42375,-23.42375,395.31,94.12125,0.1764506,29.09854,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,41.34949,41.34949,0,0,0,41.34949,0,0,7.105427E-15,0,0,43.52578,41.34949,0,0,26.02639,295.3345,0,43.52578,-43.52578,349.4298,83.19741,0.1764506,45.48444,0,0,295.3345
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,56.17856,56.17856,0,0,0,56.17856,0,0,7.105427E-15,0,0,59.13532,56.17856,0,0,74.38837,251.8087,0,59.13532,-59.13532,287.0957,68.35599,0.1764506,61.79641,0,0,251.8087
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.0943,192.6734,0,0,0,287.0957,68.35599,0.1764506,0,0,0,192.6734
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,44.61199,44.61199,0,0,0,44.61199,0,0,7.105427E-15,0,0,46.95999,44.61199,0,0,140.0943,192.6734,0,46.95999,-46.95999,237.5956,56.57026,0.1764506,49.07319,0,0,192.6734
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,3.839909,3.839909,0,0,0,3.839909,0,0,8.881784E-16,0,0,4.042009,3.839909,0,0,192.272,145.7134,0,4.042009,-4.042009,233.3349,55.55582,0.1764506,4.223899,0,0,145.7134
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,5.293869,5.293869,0,0,0,5.293869,0,0,8.881784E-16,0,0,5.572494,5.293869,0,0,196.7632,141.6714,0,5.572494,-5.572494,227.461,54.15727,0.1764506,5.823256,0,0,141.6714
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,48.80379,48.80379,0,0,0,48.80379,0,0,0,0,0,51.37241,48.80379,0,0,202.9548,136.0989,0,51.37241,-51.37241,173.3097,41.26413,0.1764506,53.68417,0,0,136.0989
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,22.31042,22.31042,0,0,0,22.31042,0,0,3.552714E-15,0,0,23.48465,22.31042,0,0,260.0353,84.72646,0,23.48465,-23.48465,148.5547,35.3701,0.1764506,24.54146,0,0,84.72646
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,44.88548,44.88548,0,0,0,44.88548,0,0,7.105427E-15,0,0,47.24788,44.88548,0,0,286.1293,61.24181,0,47.24788,-47.24788,98.75108,23.51211,0.1764506,49.37403,0,0,61.24181
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,6.815192,6.815192,0,0,0,6.815192,0,0,8.881784E-16,0,0,7.173886,6.815192,0,0,338.627,13.99394,0,7.173886,-7.173886,91.18914,21.71166,0.1764506,7.496711,0,0,13.99394
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,34.79807,34.79807,81,0,22.761,34.79807,0,0,0,0,0,0,0,46.20193,43.89183,346.598,6.820055,43.89183,0,43.89183,132.8286,31.62579,0.1765459,38.27788,0,81,6.820055
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,65.62659,65.62659,81,0,22.761,65.62659,3.34816,0,0,0,2.197283,0,0,15.37341,14.60474,302.7061,46.3227,16.80202,0,16.80202,148.7684,35.42097,0.1765811,72.18925,1.757826,81,48.51999
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,61.80656,61.80656,81,0,22.761,61.80656,21.23867,0,0,0,13.12689,0,0,19.19344,18.23377,285.9041,61.44452,31.36066,0,31.36066,178.5197,42.50461,0.1766422,67.98721,10.50151,81,74.57141
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,58.9945,58.9945,81,0,22.761,58.9945,52.29491,0,0,0,30.85112,0,0,22.0055,20.90522,254.5435,89.66911,51.75635,0,51.75635,227.6201,54.19515,0.176738,64.89395,24.6809,81,120.5202
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,0,66.23837,0,0,72.31579,68.7,202.7871,136.2498,134.9384,0,134.9384,355.6339,84.67456,0.1765713,0,52.9907,81,202.4882
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,10.39116,0,0,78.23991,0,0,0,0,67.84874,257.6944,67.84874,0,67.84874,420.0009,100,0.1763548,0,62.59192,0,335.9343
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,72.76344,72.76344,20.25,0,7.39125,72.76344,111.3193,25.72242,0,0,80.99972,55.2773,52.51344,0,0,0,318.7582,0,0,0,420.0009,100,0.1763548,80.03978,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,34.54278,34.54278,0,0,0,34.54278,241.1674,46.9451,0,0,83.30592,36.36082,34.54278,0,0,0,318.7582,0,0,0,420.0009,100,0.1763548,37.99706,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,78.62999,78.62999,32.79108,0,10.56414,78.62999,61.36524,0,0,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.1763548,86.49299,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,25.81484,25.81484,0,0,0,25.81484,208.9772,26.77362,0,0,53.94714,27.17352,25.81484,0,0,0,318.7582,0,0,0,420.0009,100,0.1763548,28.39633,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1763548,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,78.85612,78.85612,51.40984,0,15.27469,78.85612,36.63739,0,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1763548,86.74174,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,58.31771,58.31771,0,0,0,58.31771,16.23016,0,0,0,9.465058,61.38707,58.31771,0,0,0,318.7582,0,51.92201,-51.92201,365.2702,86.96893,0.1763548,64.14948,7.572046,0,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,36.25586,36.25586,0,0,0,36.25586,8.610963,0,0,0,3.121979,38.16406,36.25586,0,0,57.69112,266.8362,0,35.04208,-35.04208,328.3326,78.17428,0.1763548,39.88144,2.497583,0,269.9582
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.62677,231.7941,0,0,0,328.3326,78.17428,0.1763548,0,0,0,231.7941
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,25.49134,25.49134,0,0,0,25.49134,0,0,3.552714E-15,0,0,26.83299,25.49134,0,0,96.62677,231.7941,0,26.83299,-26.83299,300.0482,71.4399,0.1763548,28.04048,0,0,231.7941
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.4412,204.9611,0,0,0,300.0482,71.4399,0.1763548,0,0,0,204.9611
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,53.60037,53.60037,0,0,0,53.60037,0,0,0,0,0,56.42144,53.60037,0,0,126.4412,204.9611,0,56.42144,-56.42144,240.5748,57.27959,0.1763548,58.96041,0,0,204.9611
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.1317,148.5397,0,0,0,240.5748,57.27959,0.1763548,0,0,0,148.5397
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,24.47151,24.47151,0,0,0,24.47151,0,0,3.552714E-15,0,0,25.75949,24.47151,0,0,189.1317,148.5397,0,25.75949,-25.75949,213.4219,50.81463,0.1763548,26.91866,0,0,148.5397
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,25.97484,25.97484,0,0,0,25.97484,0,0,0,0,0,27.34194,25.97484,0,0,217.7533,122.7802,0,27.34194,-27.34194,184.6009,43.95252,0.1763548,28.57233,0,0,122.7802
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,41.30722,41.30722,0,0,0,41.30722,0,0,0,0,0,43.48128,41.30722,0,0,248.1333,95.43828,0,43.48128,-43.48128,138.7676,33.03985,0.1763548,45.43794,0,0,95.43828
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,66.50048,66.50048,81,0,22.761,66.50048,0,0,0,0,0,0,0,14.49952,13.77454,296.4458,51.95699,13.77454,0,13.77454,151.8353,36.1512,0.1763846,73.15053,0,81,51.95699
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,9.95762,9.95762,81,0,22.761,9.95762,0,0,0,0,0,0,0,71.04238,67.49026,282.6713,64.35408,67.49026,0,67.49026,215.8622,51.39566,0.1764779,10.95338,0,81,64.35408
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,21.00518,21.00518,81,0,22.761,21.00518,0,0,0,0,0,0,0,59.99482,56.99508,215.181,125.0953,56.99508,0,56.99508,269.9325,64.26951,0.1766006,23.1057,0,81,125.0953
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,158.1859,176.3909,69.75066,0,69.75066,336.1038,80.02455,0.1766424,0,0.8405335,81,177.4416
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,60.70462,60.70462,0,0,0,60.70462,40.0865,0,7.105427E-15,0,24.33436,63.8996,60.70462,0,0,88.43526,239.1665,0,39.56524,-39.56524,294.3983,70.0947,0.1766424,66.77508,19.46749,0,263.5009
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,32.64982,32.64982,0,0,0,32.64982,158.7611,0,0,0,51.83521,34.36823,32.64982,0,0,132.3966,199.6012,17.46697,0,17.46697,310.969,74.04008,0.1765869,35.9148,41.46816,0,251.4364
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,35.69437,35.69437,0,0,0,35.69437,149.3662,0,0,0,53.31531,37.57302,35.69437,0,0,114.9297,215.3215,15.74229,0,15.74229,325.9034,77.5959,0.1765368,39.26381,42.65225,0,268.6368
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,99.18739,229.4896,57.99437,0,57.99437,380.9217,90.69547,0.1763528,0,46.3955,0,287.4839
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,42.16462,42.16462,0,0,0,42.16462,198.9173,0,0,0,83.87272,44.38381,42.16462,0,0,41.19301,281.6845,39.4889,0,39.4889,418.3842,99.61508,0.1762277,46.38108,67.09818,0,365.5572
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,88.78697,0,0,90.49108,0,0,0,0,1.704107,317.2245,1.704107,0,1.704107,420.0009,100,0.1762223,0,72.39287,0,407.7156
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,114.9121,114.9121,46.21214,0,13.95967,114.9121,63.97568,1.200031,0,0,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1762223,126.4034,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,81.79178,81.79178,32.43345,0,10.47366,81.79178,63.52245,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.1762223,89.97096,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,44.7138,44.7138,0,0,0,44.7138,111.5591,2.815141,0,0,49.8823,47.06716,44.7138,0,0,0,318.7582,0,0,0,420.0009,100,0.1762223,49.18518,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1762223,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,39.4997,39.4997,0,0,0,39.4997,52.5378,0,0,0,20.75227,41.57863,39.4997,0,0,0,318.7582,0,20.82636,-20.82636,398.0479,94.77312,0.1762223,43.44967,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,55.07898,55.07898,0,0,0,55.07898,8.269175,0,7.105427E-15,0,4.554577,57.97787,55.07898,0,0,23.1404,297.9319,0,53.4233,-53.4233,341.7348,81.36527,0.1762223,60.58688,3.643662,0,302.4865
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,25.35371,25.35371,0,0,0,25.35371,0,0,3.552714E-15,0,0,26.68812,25.35371,0,0,82.49962,244.5086,0,26.68812,-26.68812,313.6031,74.66725,0.1762223,27.88908,0,0,244.5086
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.1531,217.8204,0,0,0,313.6031,74.66725,0.1762223,0,0,0,217.8204
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,18.87742,18.87742,0,0,0,18.87742,0,0,0,0,0,19.87097,18.87742,0,0,112.1531,217.8204,0,19.87097,-19.87097,292.6573,69.68016,0.1762223,20.76516,0,0,217.8204
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,37.90144,37.90144,0,0,0,37.90144,0,0,7.105427E-15,0,0,39.89625,37.90144,0,0,134.2319,197.9495,0,39.89625,-39.89625,250.6029,59.66724,0.1762223,41.69158,0,0,197.9495
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,28.75004,28.75004,0,0,0,28.75004,0,0,0,0,0,30.2632,28.75004,0,0,178.5611,158.0532,0,30.2632,-30.2632,218.7027,52.07197,0.1762223,31.62504,0,0,158.0532
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,17.64716,17.64716,0,0,0,17.64716,0,0,0,0,0,18.57596,17.64716,0,0,212.1869,127.79,0,18.57596,-18.57596,199.1219,47.40989,0.1762223,19.41187,0,0,127.79
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,42.4504,42.4504,0,0,0,42.4504,0,0,0,0,0,44.68463,42.4504,0,0,232.8268,109.2141,0,44.68463,-44.68463,152.0202,36.19521,0.1762223,46.69544,0,0,109.2141
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.209975,1.209975,0,0,0,1.209975,0,0,2.220446E-16,0,0,1.273658,1.209975,0,0,282.4764,64.52945,0,1.273658,-1.273658,150.6776,35.87555,0.1762223,1.330973,0,0,64.52945
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,3.409907,3.409907,0,0,0,3.409907,0,0,4.440892E-16,0,0,3.589376,3.409907,0,0,283.8916,63.25579,0,3.589376,-3.589376,146.8941,34.97472,0.1762223,3.750898,0,0,63.25579
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,76.85741,76.85741,81,0,22.761,76.85741,0,0,0,0,0,0,0,4.142585,3.935456,287.8798,59.66642,3.935456,0,3.935456,150.6276,35.86364,0.1762308,84.54316,0,81,59.66642
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,12.51418,12.51418,81,0,22.761,12.51418,0,0,0,0,0,0,0,68.48582,65.06152,283.9443,63.20833,65.06152,0,65.06152,212.3504,50.55951,0.1763314,13.7656,0,81,63.20833
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,45.37124,45.37124,81,0,22.761,45.37124,4.838108,0,0,0,2.19511,0,0,35.62876,33.84732,218.8828,121.7637,36.04243,0,36.04243,246.5432,58.70065,0.1764076,49.90837,1.756088,81,123.9588
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,58.6647,58.6647,81,0,22.761,58.6647,16.61785,0,0,0,9.748811,0,0,22.3353,21.21854,182.8404,154.2019,30.96735,0,30.96735,275.9214,65.69545,0.1764688,64.53117,7.799048,81,163.9507
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,46.58185,46.58185,81,0,22.761,46.58185,40.42633,0,0,0,18.83133,0,0,34.41815,32.69725,151.873,182.0725,51.52858,0,51.52858,324.8057,77.33454,0.1765693,51.24003,15.06507,81,200.9038
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,52.73322,52.73322,81,0,22.761,52.73322,58.18211,0,0,0,30.6813,0,0,28.26678,26.85345,100.3445,228.4482,57.53474,0,57.53474,379.388,90.33029,0.1766762,58.00654,24.54504,81,259.1295
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,125.9079,125.9079,81,0,22.761,125.9079,42.42674,0,0,0,53.41861,47.27147,44.90789,0,0,42.80971,280.2295,6.14715,0,6.14715,385.2197,91.71879,0.1766862,138.4987,42.73489,81,333.6481
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.028341,2.028341,0,0,0,2.028341,3476.255,31.71264,0,0,70.51029,2.135095,2.028341,0,0,36.66256,285.7619,36.66256,0,36.66256,420.0009,100,0.1765704,2.231175,56.40823,0,356.2722
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,50.4948,50.4948,0,0,0,50.4948,141.6084,18.35247,0,0,71.5049,53.15243,50.4948,0,0,0,318.7582,0,0,0,420.0009,100,0.1765704,55.54428,57.20391,0,390.2631
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,3.803145,3.803145,0,0,0,3.803145,1549.289,54.91838,0,0,58.9217,4.00331,3.803145,0,0,0,318.7582,0,0,0,420.0009,100,0.1765704,4.183459,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,52.9051,52.9051,0,0,0,52.9051,94.38737,0,0,0,49.93573,55.68958,52.9051,0,0,0,318.7582,0,5.753846,-5.753846,413.9358,98.55593,0.1765704,58.19561,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,51.72191,51.72191,0,0,0,51.72191,116.7268,0,0,0,60.37335,54.44412,51.72191,0,0,6.393163,313.0044,5.929229,0,5.929229,419.5607,99.89521,0.1765517,56.8941,48.29868,0,373.3777
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,81.30203,81.30203,50.51136,0,15.04737,81.30203,40.43585,0,0,0,32.87517,32.41124,30.79067,0,0,0.4639331,318.3407,0.4639331,0,0.4639331,420.0009,100,0.1765525,89.43224,26.30013,81,351.2159
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,56.06165,56.06165,0,0,0,56.06165,21.90556,0,7.105427E-15,0,12.28062,59.01226,56.06165,0,0,0,318.7582,0,46.73164,-46.73164,370.7414,88.27158,0.1765525,61.66781,9.824494,0,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,12.60814,12.60814,0,0,0,12.60814,32.41128,0,0,0,4.08646,13.27173,12.60814,0,0,51.92404,272.0266,0,9.185268,-9.185268,361.0592,85.96632,0.1765525,13.86896,3.269168,0,276.113
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,6.629577,6.629577,0,0,0,6.629577,0,0,8.881784E-16,0,0,6.978502,6.629577,0,0,62.1299,262.8413,0,6.978502,-6.978502,353.7032,84.21489,0.1765525,7.292535,0,0,262.8413
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,46.5925,46.5925,0,0,0,46.5925,0,0,7.105427E-15,0,0,49.04473,46.5925,0,0,69.88379,255.8628,0,49.04473,-49.04473,302.0056,71.90594,0.1765525,51.25175,0,0,255.8628
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,49.48256,49.48256,0,0,0,49.48256,0,0,7.105427E-15,0,0,52.0869,49.48256,0,0,124.3779,206.8181,0,52.0869,-52.0869,247.1012,58.83349,0.1765525,54.43081,0,0,206.8181
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,97.4719,97.4719,81,0,22.761,97.4719,0,0,0,0,0,17.33885,16.4719,0,0,182.2523,154.7312,0,17.33885,-17.33885,228.8244,54.48189,0.1765525,107.2191,0,81,154.7312
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,201.5177,137.3923,68.7,0,68.7,293.9989,69.99961,0.1765972,0,0,81,137.3923
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.8177,199.2223,68.7,0,68.7,359.1735,85.51733,0.1766419,0,0,81,199.2223
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.11766,261.0523,0,0,0,359.1735,85.51733,0.1766419,0,0,0,261.0523
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.11766,261.0523,0,0,0,359.1735,85.51733,0.1766419,0,0,0,261.0523
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,25.80167,25.80167,0,0,0,25.80167,0,0,3.552714E-15,0,0,27.15965,25.80167,0,0,64.11766,261.0523,0,27.15965,-27.15965,330.5447,78.70097,0.1766419,28.38183,0,0,261.0523
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.2807401,0.2807401,0,0,0,0.2807401,0,0,0,0,0,0.295516,0.2807401,0,0,94.29505,233.8927,0,0.295516,-0.295516,330.2332,78.62679,0.1766419,0.3088142,0,0,233.8927
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,34.91496,34.91496,0,0,0,34.91496,0,0,0,0,0,36.75259,34.91496,0,0,94.6234,233.5972,0,36.75259,-36.75259,291.4926,69.40285,0.1766419,38.40645,0,0,233.5972
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,135.4596,196.8446,1.665073,0,1.665073,293.0722,69.77895,0.1766366,0,1.332059,0,198.5097
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,133.7945,198.3431,16.11217,0,16.11217,308.3575,73.41831,0.1765859,0,12.88973,0,214.4553
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,24.26727,24.26727,0,0,0,24.26727,70.72706,0,0,0,17.16353,25.5445,24.26727,0,0,117.6824,212.8441,0,8.38097,-8.38097,299.5232,71.31491,0.1765859,26.694,13.73082,0,230.0076
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,48.03444,48.03444,0,0,0,48.03444,107.1671,0,0,0,51.47709,50.56256,48.03444,0,0,126.9946,204.4631,0.9145274,0,0.9145274,300.3908,71.52148,0.176583,52.83788,41.18167,0,255.9402
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,24.20733,24.20733,0,0,0,24.20733,298.3528,0,0,0,72.22327,25.4814,24.20733,0,0,126.08,205.2862,46.74186,0,46.74186,344.734,82.07937,0.1764361,26.62806,57.77861,0,277.5095
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,122.9272,122.9272,81,0,22.761,122.9272,48.96012,0,0,0,60.18528,44.13386,41.92717,0,0,79.33817,247.3539,16.05142,0,16.05142,359.9618,85.70501,0.176462,135.2199,48.14822,81,307.5392
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,3.837796,0,0,67.12454,0,0,0,0,63.28674,261.8002,63.28674,0,63.28674,420.0009,100,0.1762634,0,53.69963,0,328.9247
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,21.61331,21.61331,0,0,0,21.61331,419.5088,67.91888,0,0,90.66974,22.75086,21.61331,0,0,0,318.7582,0,0,0,420.0009,100,0.1762634,23.77464,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,7.523345,7.523345,0,0,0,7.523345,793.2698,51.76112,0,0,59.68043,7.919311,7.523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1762634,8.275681,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.3799365,0.3799365,0,0,0,0.3799365,11356.23,42.74655,0,0,43.14648,0.3999332,0.3799365,0,0,0,318.7582,0,0,0,420.0009,100,0.1762634,0.4179302,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,6.768299,6.768299,0,0,0,6.768299,376.2081,18.33836,0,0,25.46289,7.124525,6.768299,0,0,0,318.7582,0,0,0,420.0009,100,0.1762634,7.445128,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1762634,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,4.118071,4.118071,0,0,0,4.118071,114.6326,0.3858399,0,0,4.720652,4.334812,4.118071,0,0,0,318.7582,0,0,0,420.0009,100,0.1762634,4.529879,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,111.8198,111.8198,81,0,22.761,111.8198,0,0,0,0,0,32.44193,30.81983,0,0,0,318.7582,0,32.44193,-32.44193,385.804,91.85793,0.1762634,123.0018,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,82.17478,82.17478,81,0,22.761,82.17478,0,0,0,0,0,1.236616,1.174785,0,0,36.04659,286.3163,0,1.236616,-1.236616,384.5005,91.54756,0.1762634,90.39227,0,81,286.3163
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,64.06212,64.06212,81,0,22.761,64.06212,0,0,0,0,0,0,0,16.93788,16.09099,37.4206,285.0797,16.09099,0,16.09099,399.7658,95.18214,0.1762976,70.46833,0,81,285.0797
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.32962,299.5616,0,0,0,399.7658,95.18214,0.1762976,0,0,0,299.5616
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,13.15351,13.15351,0,0,0,13.15351,0,0,1.776357E-15,0,0,13.8458,13.15351,0,0,21.32962,299.5616,0,13.8458,-13.8458,385.1711,91.70721,0.1762976,14.46886,0,0,299.5616
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,17.79448,17.79448,0,0,0,17.79448,0,0,0,0,0,18.73103,17.79448,0,0,36.71384,285.7158,0,18.73103,-18.73103,365.4268,87.0062,0.1762976,19.57393,0,0,285.7158
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,22.32986,22.32986,0,0,0,22.32986,0,0,3.552714E-15,0,0,23.50512,22.32986,0,0,57.5261,266.9847,0,23.50512,-23.50512,340.6502,81.10703,0.1762976,24.56285,0,0,266.9847
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,19.62172,19.62172,0,0,0,19.62172,0,0,3.552714E-15,0,0,20.65444,19.62172,0,0,83.6429,243.4796,0,20.65444,-20.65444,318.8785,75.92331,0.1762976,21.58389,0,0,243.4796
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,29.7157,29.7157,0,0,0,29.7157,0,0,3.552714E-15,0,0,31.27968,29.7157,0,0,106.5923,222.8252,0,31.27968,-31.27968,285.9069,68.07292,0.1762976,32.68726,0,0,222.8252
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,26.38118,26.38118,0,0,0,26.38118,0,0,3.552714E-15,0,0,27.76966,26.38118,0,0,141.3475,191.5455,0,27.76966,-27.76966,256.6351,61.10346,0.1762976,29.01929,0,0,191.5455
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,36.17521,36.17521,0,0,0,36.17521,0,0,7.105427E-15,0,0,38.07917,36.17521,0,0,172.2027,163.7758,0,38.07917,-38.07917,216.4961,51.54659,0.1762976,39.79273,0,0,163.7758
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,214.5128,125.6967,1.530046,0,1.530046,217.9476,51.89219,0.1762929,0,1.224037,0,127.2267
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,11.78906,11.78906,0,0,0,11.78906,83.30564,1.776357E-15,0,0,9.820955,12.40954,11.78906,0,0,212.9828,127.0737,0,2.588585,-2.588585,215.219,51.24252,0.1762929,12.96797,7.856764,0,136.8947
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,215.859,124.4851,11.45077,0,11.45077,226.0822,53.82898,0.176257,0,9.160616,0,135.9359
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,42.04219,42.04219,0,0,0,42.04219,36.48546,0,7.105427E-15,0,15.33929,44.25494,42.04219,0,0,204.4082,134.7908,0,28.91565,-28.91565,195.6024,46.57191,0.176257,46.24641,12.27143,0,150.1301
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,236.5367,105.8752,28.43601,0,28.43601,222.5792,52.99493,0.176168,0,22.74881,0,134.3112
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,208.1007,131.4676,37.36467,0,37.36467,258.0264,61.43473,0.1760511,0,29.89173,0,168.8322
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,22.56609,22.56609,0,0,0,22.56609,180.9436,0,0,0,40.8319,23.75378,22.56609,0,0,170.7361,165.0958,17.07812,0,17.07812,274.2281,65.29227,0.1759978,24.8227,32.66552,0,205.9277
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,48.74583,48.74583,0,0,0,48.74583,39.91566,0,0,0,19.45722,51.3114,48.74583,0,0,153.6579,180.4661,0,31.85418,-31.85418,240.6509,57.29771,0.1759978,53.62041,15.56578,0,199.9233
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,0,0,0,42.37939,0,0,0,0,189.0515,148.6119,42.37939,0,42.37939,280.8555,66.87022,0.1758656,0,33.90351,0,190.9913
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,6.661504,6.661504,0,0,0,6.661504,239.5213,0,0,0,15.95572,7.01211,6.661504,0,0,146.6721,186.7533,8.943609,0,8.943609,289.3401,68.89037,0.1758377,7.327655,12.76458,0,202.7091
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,33.44598,33.44598,0,0,0,33.44598,14.47071,0,7.105427E-15,0,4.83987,35.2063,33.44598,0,0,137.7285,194.8026,0,30.36642,-30.36642,257.3311,61.26919,0.1758377,36.79058,3.871896,0,199.6425
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,48.74424,48.74424,0,0,0,48.74424,4.155551,0,7.105427E-15,0,2.025592,51.30972,48.74424,0,0,171.4689,164.4362,0,49.28413,-49.28413,205.3811,48.90016,0.1758377,53.61866,1.620473,0,166.4618
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,226.2291,115.152,1.843059,0,1.843059,207.1295,49.31646,0.1758319,0,1.474447,0,116.9951
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,22.98406,22.98406,0,0,0,22.98406,0,0,3.552714E-15,0,0,24.19375,22.98406,0,0,224.386,116.8108,0,24.19375,-24.19375,181.6271,43.24446,0.1758319,25.28247,0,0,116.8108
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.268,92.61704,0,0,0,181.6271,43.24446,0.1758319,0,0,0,92.61704
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,38.57335,38.57335,0,0,0,38.57335,0,0,0,0,0,40.60353,38.57335,0,0,251.268,92.61704,0,40.60353,-40.60353,138.8272,33.05404,0.1758319,42.43068,0,0,92.61704
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.383,52.01352,0,0,0,138.8272,33.05404,0.1758319,0,0,0,52.01352
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.383,52.01352,0,0,0,138.8272,33.05404,0.1758319,0,0,0,52.01352
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.409702,2.409702,0,0,0,2.409702,0,0,0,0,0,2.536528,2.409702,0,0,296.383,52.01352,0,2.536528,-2.536528,136.1535,32.41743,0.1758319,2.650672,0,0,52.01352
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.2014,49.47699,0,0,0,136.1535,32.41743,0.1758319,0,0,0,49.47699
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,37.45502,37.45502,0,0,0,37.45502,0,0,0,0,0,39.42634,37.45502,0,0,299.2014,49.47699,0,39.42634,-39.42634,94.59448,22.52245,0.1758319,41.20053,0,0,49.47699
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.0084,10.05065,0,0,0,94.59448,22.52245,0.1758319,0,0,0,10.05065
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,68.34271,68.34271,81,0,22.761,68.34271,0,0,0,0,0,0,0,12.65729,12.02442,343.0084,10.05065,12.02442,0,12.02442,106.0018,25.23849,0.1758575,75.17699,0,81,10.05065
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,32.57934,32.57934,81,0,22.761,32.57934,0,0,0,0,0,0,0,48.42066,45.99963,330.984,20.87263,45.99963,0,45.99963,149.6409,35.62872,0.1759553,35.83728,0,81,20.87263
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,39.70625,39.70625,81,0,22.761,39.70625,3.806593,0,0,0,1.511455,0,0,41.29375,39.22906,284.9844,62.27229,40.74052,0,40.74052,188.2908,44.83105,0.176041,43.67687,1.209164,81,63.78374
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,38.77376,38.77376,81,0,22.761,38.77376,16.02347,0,0,0,6.212903,0,0,42.22624,40.11493,244.2439,98.93876,46.32783,0,46.32783,232.2412,55.29542,0.176136,42.65113,4.970323,81,105.1517
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,90.46624,90.46624,81,0,22.761,90.46624,12.57354,0,0,0,11.37481,9.964467,9.466244,0,0,197.916,140.6338,1.410345,0,1.410345,233.5792,55.61398,0.1761383,99.51287,9.09985,81,152.0086
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,196.5057,141.9031,83.66756,0,83.66756,312.9532,74.51252,0.1761365,0,11.97405,81,156.8707
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,27.66521,27.66521,74.37988,0,21.08611,27.66521,230.1258,0,0,0,63.66478,0,0,46.71466,44.37893,112.8381,217.2039,108.0437,0,108.0437,415.4525,98.91706,0.1760693,30.43174,50.93183,81,280.8687
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,83.91173,0,0,88.70612,0,0,0,0,4.794399,314.4433,4.794399,0,4.794399,420.0009,100,0.1760544,0,70.9649,0,403.1494
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,41.06317,41.06317,0,0,0,41.06317,216.9281,45.85315,0,0,89.07755,43.22439,41.06317,0,0,0,318.7582,0,0,0,420.0009,100,0.1760544,45.16949,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,46.40658,46.40658,0,0,0,46.40658,124.5892,8.968568,0,0,57.8176,48.84903,46.40658,0,0,0,318.7582,0,0,0,420.0009,100,0.1760544,51.04724,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,91.21365,91.21365,34.75392,0,11.06074,91.21365,65.15615,0,0,0,59.4313,59.4313,56.45974,0,0,0,318.7582,0,0,0,420.0009,100,0.1760544,100.335,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1760544,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,11.40876,11.40876,0,0,0,11.40876,244.9068,15.9316,0,0,27.94082,12.00922,11.40876,0,0,0,318.7582,0,0,0,420.0009,100,0.1760544,12.54963,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,38.95033,38.95033,0,0,0,38.95033,20.3014,7.105427E-15,0,0,7.907461,41.00034,38.95033,0,0,0,318.7582,0,33.09288,-33.09288,385.1179,91.69455,0.1760544,42.84536,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,36.76987,285.6653,4.810355,0,4.810355,389.6814,92.7811,0.1760395,0,3.848284,0,290.4757
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.95951,289.9947,0,0,0,389.6814,92.7811,0.1760395,0,0,0,289.9947
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,51.65321,51.65321,0,0,0,51.65321,0,0,7.105427E-15,0,0,54.3718,51.65321,0,0,31.95951,289.9947,0,54.3718,-54.3718,332.3685,79.13519,0.1760395,56.81853,0,0,289.9947
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.37262,235.6229,0,0,0,332.3685,79.13519,0.1760395,0,0,0,235.6229
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.37262,235.6229,0,0,0,332.3685,79.13519,0.1760395,0,0,0,235.6229
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,76.65984,76.65984,81,0,22.761,76.65984,0,0,0,0,0,0,0,4.34016,4.123152,92.37262,235.6229,4.123152,0,4.123152,336.28,80.06651,0.1760482,84.32582,0,81,235.6229
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.24947,239.3337,0,0,0,336.28,80.06651,0.1760482,0,0,0,239.3337
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,23.4283,23.4283,0,0,0,23.4283,0,0,0,0,0,24.66136,23.4283,0,0,88.24947,239.3337,0,24.66136,-24.66136,310.2847,73.87716,0.1760482,25.77113,0,0,239.3337
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,22.27464,22.27464,0,0,0,22.27464,0,0,3.552714E-15,0,0,23.44699,22.27464,0,0,115.651,214.6723,0,23.44699,-23.44699,285.5694,67.99258,0.1760482,24.50211,0,0,214.6723
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,31.7459,31.7459,0,0,0,31.7459,0,0,7.105427E-15,0,0,33.41674,31.7459,0,0,141.7032,191.2253,0,33.41674,-33.41674,250.345,59.60585,0.1760482,34.92049,0,0,191.2253
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.8329,157.8086,0,0,0,250.345,59.60585,0.1760482,0,0,0,157.8086
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,5.313744,5.313744,0,0,0,5.313744,0,0,8.881784E-16,0,0,5.593414,5.313744,0,0,178.8329,157.8086,0,5.593414,-5.593414,244.4491,58.20205,0.1760482,5.845118,0,0,157.8086
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,16.95834,16.95834,0,0,0,16.95834,1.16852,0,3.552714E-15,0,0.1981616,17.85089,16.95834,0,0,185.0478,152.2152,0,17.65273,-17.65273,225.8415,53.77167,0.1760482,18.65418,0.1585293,0,152.4134
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,32.42178,32.42178,0,0,0,32.42178,2.910902,0,0,0,0.9437661,34.12819,32.42178,0,0,204.6619,134.5625,0,33.18442,-33.18442,190.862,45.44324,0.1760482,35.66396,0.7550129,0,135.5062
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,105.6399,105.6399,81,0,22.761,105.6399,6.668776,0,0,0,7.044888,25.93673,24.63989,0,0,241.5335,101.3781,0,18.89184,-18.89184,170.9483,40.70189,0.1760482,116.2039,5.63591,81,108.4229
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,80.44164,80.44164,81,0,22.761,80.44164,20.00208,0,0,0,16.09001,0,0,0.5583568,0.530439,262.5245,82.48621,16.62045,0,16.62045,186.7158,44.45605,0.1760751,88.48581,12.872,81,98.57622
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,245.904,97.44461,73.87048,0,73.87048,256.7955,61.14166,0.1761038,0,4.136378,81,102.6151
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,17.89356,17.89356,81,0,22.761,17.89356,206.622,-7.105427E-15,0,0,36.97204,0,0,63.10644,59.95112,172.0335,163.928,96.92316,0,96.92316,348.7449,83.03432,0.1761039,19.68292,29.57763,81,200.9001
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,19.68626,19.68626,0,0,0,19.68626,289.3242,0,0,0,56.9571,20.72237,19.68626,0,0,75.11039,251.1589,36.23473,0,36.23473,383.1201,91.2189,0.175992,21.65488,45.56568,0,308.116
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,4.444705,4.444705,0,0,0,4.444705,863.0544,0,0,0,38.36022,4.678637,4.444705,0,0,38.87566,283.7701,33.68159,0,33.68159,415.0733,98.82678,0.175888,4.889176,30.68818,0,322.1303
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,46.73758,46.73758,0,0,0,46.73758,74.53749,0,0,0,34.83701,49.19744,46.73758,0,0,5.194077,314.0836,0,14.36043,-14.36043,399.9361,95.22269,0.175888,51.41133,27.86961,0,348.9206
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,113.8827,113.8827,81,0,22.761,113.8827,21.67631,0,0,0,24.68558,34.61338,32.88271,0,0,21.15011,299.7231,0,9.927809,-9.927809,389.4713,92.73106,0.175888,125.271,19.74846,81,324.4087
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,17.54133,17.54133,0,0,0,17.54133,56.86239,0,0,0,9.974421,18.46456,17.54133,0,0,32.18101,289.7953,0,8.490139,-8.490139,380.5219,90.60026,0.175888,19.29546,7.979537,0,299.7697
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,41.6145,281.3052,4.311988,0,4.311988,384.6126,91.57424,0.1758747,0,3.44959,0,285.6172
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,92.17254,92.17254,81,0,22.761,92.17254,5.265452,0,0,0,4.853301,11.76057,11.17254,0,0,37.30251,285.186,0,6.907269,-6.907269,377.3317,89.84069,0.1758747,101.3898,3.882641,81,290.0393
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,18.63321,18.63321,0,0,0,18.63321,0,0,3.552714E-15,0,0,19.6139,18.63321,0,0,44.97725,278.2787,0,19.6139,-19.6139,356.6568,84.91811,0.1758747,20.49653,0,0,278.2787
