Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,46.94855,46.94855,0,0,0,46.94855,0,0,7.105427E-15,0,0,49.41953,46.94855,0,0,66.77048,258.6648,0,49.41953,-49.41953,304.5641,72.51511,0.1758747,51.64341,0,0,258.6648
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,124.3619,124.3619,81,0,22.761,124.3619,0,0,0,0,0,45.64413,43.36193,0,0,121.6811,209.2453,0,45.64413,-45.64413,256.4509,61.05962,0.1758747,136.7981,0,81,209.2453
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,67.08651,67.08651,81,0,22.761,67.08651,0,0,0,0,0,0,0,13.91349,13.21782,172.3968,163.6011,13.21782,0,13.21782,268.9904,64.04521,0.1759025,73.79516,0,81,163.6011
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,34.63564,34.63564,81,0,22.761,34.63564,0,0,0,0,0,0,0,46.36436,44.04614,159.179,175.4972,44.04614,0,44.04614,310.7763,73.9942,0.1759951,38.09921,0,81,175.4972
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.935939,1.935939,74.25173,0,21.05369,1.935939,0,0,0,0,0,0,0,72.31579,68.7,115.1328,215.1387,68.7,0,68.7,375.9508,89.51192,0.1760492,2.129533,0,81,215.1387
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,56.07697,56.07697,0,0,0,56.07697,0,0,7.105427E-15,0,0,59.02839,56.07697,0,0,46.43281,276.9687,0,59.02839,-59.02839,313.7294,74.69733,0.1760492,61.68466,0,0,276.9687
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,66.62414,66.62414,81,0,22.761,66.62414,0,0,0,0,0,0,0,14.37586,13.65707,112.0199,217.9403,13.65707,0,13.65707,326.6857,77.78214,0.1760778,73.28655,0,81,217.9403
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.6121666,0.6121666,72.92796,0,20.71877,0.6121666,0,0,0,0,0,0,0,72.31579,68.7,98.36283,230.2317,68.7,0,68.7,391.8602,93.29987,0.1761252,0.6733833,0,81,230.2317
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,10.23968,10.23968,0,0,0,10.23968,0,0,1.776357E-15,0,0,10.77861,10.23968,0,0,29.66283,292.0617,0,10.77861,-10.77861,380.4986,90.59471,0.1761252,11.26365,0,0,292.0617
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,19.041,19.041,0,0,0,19.041,0,0,3.552714E-15,0,0,20.04316,19.041,0,0,41.63906,281.2831,0,20.04316,-20.04316,359.3712,85.5644,0.1761252,20.9451,0,0,281.2831
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,38.55817,38.55817,0,0,0,38.55817,2.831978,0,7.105427E-15,0,1.091959,40.58754,38.55817,0,0,63.90924,261.2399,0,39.49558,-39.49558,317.7392,75.65204,0.1761252,42.41398,0.8735669,0,262.3319
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,94.40403,94.40403,81,0,22.761,94.40403,14.2893,0,0,0,13.48968,14.10951,13.40403,0,0,107.7932,221.7443,0,0.6198292,-0.6198292,317.0858,75.49648,0.1761252,103.8444,10.79174,81,235.234
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,25.75648,25.75648,81,0,22.761,25.75648,170.5422,0,0,0,43.92567,0,0,55.24352,52.48134,108.4819,221.1245,96.40701,0,96.40701,408.5456,97.27256,0.1761269,28.33213,35.14054,81,265.0502
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,35.43459,35.43459,0,0,0,35.43459,128.4499,0,0,0,45.51569,37.29957,35.43459,0,0,12.07491,307.8908,8.216121,0,8.216121,416.3401,99.12839,0.1761017,38.97805,36.41255,0,353.4065
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,33.81471,33.81471,0,0,0,33.81471,95.21141,0,7.105427E-15,0,32.19546,35.59443,33.81471,0,0,3.858785,315.2853,0,3.39897,-3.39897,412.7572,98.27534,0.1761017,37.19618,25.75637,0,347.4808
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,124.7117,124.7117,81,0,22.761,124.7117,36.43331,0,0,0,45.4366,46.01229,43.71167,0,0,7.635417,311.8864,0,0.5756923,-0.5756923,412.1504,98.13085,0.1761017,137.1828,36.34927,81,357.3229
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,61.83136,61.83136,0,0,0,61.83136,75.75123,0,7.105427E-15,0,46.83802,65.08565,61.83136,0,0,8.275076,311.3107,0,18.24763,-18.24763,392.9157,93.55118,0.1761017,68.0145,37.47041,0,358.1487
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,63.68903,63.68903,29.58659,0,9.753407,63.68903,101.1909,0,0,0,64.44753,35.89731,34.10245,0,0,28.55022,293.063,28.55022,0,28.55022,420.0009,100,0.1760598,70.05794,51.55803,81,357.5106
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,46.63235,46.63235,0,0,0,46.63235,124.5404,8.989446,0,0,58.07614,49.08669,46.63235,0,0,0,318.7582,0,0,0,420.0009,100,0.1760598,51.29559,46.46091,0,376.8344
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,34.33722,34.33722,0,0,0,34.33722,143.0896,12.98855,0,0,49.13299,36.14444,34.33722,0,0,0,318.7582,0,0,0,420.0009,100,0.1760598,37.77094,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,57.20966,57.20966,0,0,0,57.20966,59.8992,0,0,0,34.26813,60.2207,57.20966,0,0,0,318.7582,0,25.95257,-25.95257,392.6444,93.48658,0.1760598,62.93063,27.4145,0,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,0,0,0,21.05579,0,0,0,0,28.83619,292.8057,21.05579,0,21.05579,412.6197,98.24259,0.1759952,0,16.84464,0,313.8615
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,127.5514,127.5514,81,0,22.761,127.5514,3.516695,7.105427E-15,0,0,4.485594,49.00151,46.55143,0,0,7.780395,311.7559,0,44.51591,-44.51591,365.6958,87.07026,0.1759952,140.3066,3.588476,81,316.2415
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,43.38958,43.38958,0,0,0,43.38958,0,0,7.105427E-15,0,0,45.67324,43.38958,0,0,57.24252,267.24,0,45.67324,-45.67324,317.552,75.60747,0.1759952,47.72853,0,0,267.24
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,41.6301,41.6301,0,0,0,41.6301,0,0,0,0,0,43.82116,41.6301,0,0,107.9906,221.5667,0,43.82116,-43.82116,271.3604,64.6095,0.1759952,45.79311,0,0,221.5667
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,51.55103,51.55103,0,0,0,51.55103,0,0,7.105427E-15,0,0,54.26424,51.55103,0,0,156.6807,177.7456,0,54.26424,-54.26424,214.1609,50.99059,0.1759952,56.70613,0,0,177.7456
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,44.40726,44.40726,0,0,0,44.40726,0,0,7.105427E-15,0,0,46.74448,44.40726,0,0,216.9743,123.4813,0,46.74448,-46.74448,164.8879,39.25895,0.1759952,48.84798,0,0,123.4813
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,20.09324,20.09324,0,0,0,20.09324,0,0,0,0,0,21.15078,20.09324,0,0,268.9127,76.73684,0,21.15078,-21.15078,142.593,33.95065,0.1759952,22.10257,0,0,76.73684
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,43.3297,43.3297,0,0,0,43.3297,0,0,7.105427E-15,0,0,45.61021,43.3297,0,0,292.4135,55.58605,0,45.61021,-45.61021,94.51562,22.50368,0.1759952,47.66267,0,0,55.58605
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,42.63412,42.63412,81,0,22.761,42.63412,0,0,0,0,0,0,0,38.36588,36.44759,343.0916,9.975842,36.44759,0,36.44759,129.0928,30.73633,0.1760713,46.89753,0,81,9.975842
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,32.17156,32.17156,81,0,22.761,32.17156,0,0,0,0,0,0,0,48.82844,46.38702,306.644,42.77867,46.38702,0,46.38702,173.0994,41.21407,0.176168,35.38872,0,81,42.77867
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,44.08731,44.08731,81,0,22.761,44.08731,0,0,0,0,0,0,0,36.91269,35.06705,260.2569,84.52699,35.06705,0,35.06705,206.367,49.13489,0.176241,48.49604,0,81,84.52699
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,56.93592,56.93592,81,0,22.761,56.93592,0,0,0,0,0,0,0,24.06409,22.86088,225.1899,116.0873,22.86088,0,22.86088,228.0547,54.29863,0.1762886,62.62951,0,81,116.0873
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,11.18849,11.18849,81,0,22.761,11.18849,0,0,0,0,0,0,0,69.81151,66.32093,202.329,136.6621,66.32093,0,66.32093,290.9723,69.27897,0.1763821,12.30734,0,81,136.6621
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,37.03166,37.03166,81,0,22.761,37.03166,5.483193,0,0,0,2.030518,0,0,43.96834,41.76992,136.0081,196.351,43.80044,0,43.80044,332.525,79.17246,0.1764719,40.73483,1.624414,81,198.3815
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,29.80451,29.80451,81,0,22.761,29.80451,72.5096,0,0,0,21.61113,0,0,51.19549,48.63572,92.20763,235.7714,70.24684,0,70.24684,399.167,95.03957,0.176553,32.78496,17.2889,81,257.3825
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,25.45834,25.45834,0,0,0,25.45834,195.5583,1.026858,0,0,49.78589,26.79825,25.45834,0,0,21.96078,298.9935,21.96078,0,21.96078,420.0009,100,0.1764858,28.00417,39.82871,0,348.7794
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,94.01415,94.01415,25.32421,0,8.675025,94.01415,76.90885,0,0,0,72.3052,72.3052,68.68994,0,0,0,318.7582,0,0,0,420.0009,100,0.1764858,103.4156,57.84416,81,391.0634
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,65.35445,65.35445,20.25,0,7.39125,65.35445,92.22694,12.79604,0,0,60.27441,47.47837,45.10445,0,0,0,318.7582,0,0,0,420.0009,100,0.1764858,71.8899,48.21953,81,379.0326
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,32.44641,32.44641,0,0,0,32.44641,287.4735,59.12072,0,0,93.27484,34.15412,32.44641,0,0,0,318.7582,0,0,0,420.0009,100,0.1764858,35.69106,74.61987,0,412.0331
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,54.99544,54.99544,0,0,0,54.99544,138.721,18.40031,0,0,76.29025,57.88993,54.99544,0,0,0,318.7582,0,0,0,420.0009,100,0.1764858,60.49498,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,42.41415,42.41415,0,0,0,42.41415,231.8352,53.68445,0,0,98.33092,44.64647,42.41415,0,0,0,318.7582,0,0,0,420.0009,100,0.1764858,46.65556,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,6.38975,6.38975,0,0,0,6.38975,1261.898,73.90607,0,0,80.63213,6.726053,6.38975,0,0,0,318.7582,0,0,0,420.0009,100,0.1764858,7.028725,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,45.76006,45.76006,0,0,0,45.76006,159.4892,24.81385,0,0,72.98233,48.16848,45.76006,0,0,0,318.7582,0,0,0,420.0009,100,0.1764858,50.33606,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,119.3645,119.3645,72.38627,0,20.58173,119.3645,41.42836,0,0,0,49.45074,49.45074,46.9782,0,0,0,318.7582,0,0,0,420.0009,100,0.1764858,131.3009,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,56.99869,56.99869,0,0,0,56.99869,47.17175,0,0,0,26.88728,59.99862,56.99869,0,0,0,318.7582,0,33.11135,-33.11135,385.0984,91.68992,0.1764858,62.69856,21.50982,0,345.6455
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,54.36361,54.36361,0,0,0,54.36361,8.07706,0,7.105427E-15,0,4.390981,57.22485,54.36361,0,0,36.79039,285.6469,0,52.83387,-52.83387,329.4066,78.42999,0.1764858,59.79997,3.512785,0,290.0379
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,32.44884,32.44884,0,0,0,32.44884,0,0,7.105427E-15,0,0,34.15668,32.44884,0,0,95.49468,232.813,0,34.15668,-34.15668,293.4023,69.85756,0.1764858,35.69373,0,0,232.813
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,86.81778,86.81778,81,0,22.761,86.81778,0,0,0,0,0,6.123979,5.81778,0,0,133.4465,198.6563,0,6.123979,-6.123979,286.9471,68.32059,0.1764858,95.49956,0,81,198.6563
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,27.18795,27.18795,81,0,22.761,27.18795,0,-7.105427E-15,0,0,0,0,0,53.81205,51.12144,140.251,192.5323,51.12144,0,51.12144,335.4452,79.86773,0.1765915,29.90675,0,81,192.5323
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.12952,238.5417,68.7,0,68.7,400.6197,95.38545,0.1766348,0,0,81,238.5417
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,28.69279,28.69279,0,0,0,28.69279,0,0,3.552714E-15,0,0,30.20293,28.69279,0,0,20.42953,300.3716,0,30.20293,-30.20293,368.783,87.8053,0.1766348,31.56206,0,0,300.3716
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.98834,270.1687,0,0,0,368.783,87.8053,0.1766348,0,0,0,270.1687
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,34.36975,34.36975,0,0,0,34.36975,0,0,7.105427E-15,0,0,36.17869,34.36975,0,0,53.98834,270.1687,0,36.17869,-36.17869,330.6473,78.7254,0.1766348,37.80673,0,0,270.1687
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.79358,45.79358,0,0,0,45.79358,0,0,7.105427E-15,0,0,48.20376,45.79358,0,0,94.18688,233.99,0,48.20376,-48.20376,279.8361,66.62751,0.1766348,50.37293,0,0,233.99
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,38.72469,38.72469,0,0,0,38.72469,0,0,0,0,0,40.76283,38.72469,0,0,147.7466,185.7863,0,40.76283,-40.76283,236.8683,56.3971,0.1766348,42.59716,0,0,185.7863
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,35.44971,35.44971,0,0,0,35.44971,0,0,7.105427E-15,0,0,37.31549,35.44971,0,0,193.0387,145.0234,0,37.31549,-37.31549,197.5343,47.03189,0.1766348,38.99468,0,0,145.0234
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,18.62029,18.62029,0,0,0,18.62029,0,0,0,0,0,19.60031,18.62029,0,0,234.5003,107.708,0,19.60031,-19.60031,176.8738,42.11272,0.1766348,20.48232,0,0,107.708
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,28.94614,28.94614,0,0,0,28.94614,6.576923,0,3.552714E-15,0,1.903765,30.46962,28.94614,0,0,256.2784,88.10764,0,28.56586,-28.56586,146.7627,34.94344,0.1766348,31.84075,1.523012,0,90.01141
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,288.0182,59.54179,9.462883,0,9.462883,155.74,37.08088,0.1766059,0,7.570307,0,69.00468
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,64.55377,64.55377,81,0,22.761,64.55377,47.09312,0,0,0,30.40038,0,0,16.44623,15.62392,278.5554,68.05839,46.0243,0,46.0243,199.4025,47.47669,0.1766856,71.00915,24.32031,81,98.45877
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,43.94831,43.94831,81,0,22.761,43.94831,72.14763,0,0,0,31.70767,0,0,37.05169,35.1991,232.5311,109.4803,66.90677,0,66.90677,262.8758,62.58936,0.1767762,48.34315,25.36613,81,141.1879
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,44.21684,44.21684,81,0,22.761,44.21684,109.023,0,0,0,48.20651,0,0,36.78316,34.944,165.6243,169.6964,83.15051,0,83.15051,341.7593,81.37111,0.1768172,48.63852,38.56521,81,217.9029
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,57.71005,57.71005,0,0,0,57.71005,57.05789,0,0,0,32.92814,60.74743,57.71005,0,0,82.47379,244.5318,0,27.81929,-27.81929,312.4352,74.38919,0.1768172,63.48106,26.34251,0,277.46
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,38.09901,38.09901,0,0,0,38.09901,94.67891,0,0,0,36.07172,40.10422,38.09901,0,0,113.3841,216.7125,0,4.032493,-4.032493,308.1846,73.37714,0.1768172,41.90891,28.85738,0,252.7843
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,117.8647,212.68,18.04234,0,18.04234,325.3011,77.45248,0.1767623,0,14.43387,0,230.7224
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,99.82232,228.9181,5.636484,0,5.636484,330.6483,78.72563,0.1767451,0,4.509187,0,234.5546
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,57.68089,57.68089,0,0,0,57.68089,33.2242,0,0,0,19.16401,60.71672,57.68089,0,0,94.18584,233.991,0,41.55271,-41.55271,286.8479,68.29698,0.1767451,63.44898,15.33121,0,253.155
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,92.17799,92.17799,81,0,22.761,92.17799,9.402467,3.552714E-15,0,0,8.667004,11.7663,11.17798,0,0,140.3555,192.4383,0,3.099294,-3.099294,283.581,67.51914,0.1767451,101.3958,6.933603,81,201.1053
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,42.90833,42.90833,81,0,22.761,42.90833,7.147725,0,0,0,3.066969,0,0,38.09167,36.18709,143.7992,189.339,39.25406,0,39.25406,320.8206,76.38571,0.176824,47.19916,2.453575,81,192.4059
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,72.31579,0,20.56389,0,0,0,0,0,4.252377,0,0,72.31579,68.7,104.5451,224.6676,72.95238,0,72.95238,390.0293,92.86395,0.1768539,0,3.401901,81,228.92
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,90.54593,90.54593,81,0,22.761,90.54593,0,0,0,0,0,10.04834,9.545928,0,0,31.59274,290.3248,0,10.04834,-10.04834,379.4374,90.34207,0.1768539,99.60052,0,81,290.3248
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,73.75195,73.75195,81,0,22.761,73.75195,0,0,0,0,0,0,0,7.248045,6.885643,42.75757,280.2764,6.885643,0,6.885643,385.9698,91.89738,0.176868,81.12715,0,81,280.2764
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,43.09765,43.09765,0,0,0,43.09765,0,0,7.105427E-15,0,0,45.36595,43.09765,0,0,35.87193,286.4735,0,45.36595,-45.36595,338.1498,80.5117,0.176868,47.40742,0,0,286.4735
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,27.91163,27.91163,0,0,0,27.91163,0,0,3.552714E-15,0,0,29.38066,27.91163,0,0,86.27854,241.1075,0,29.38066,-29.38066,307.1799,73.13792,0.176868,30.70279,0,0,241.1075
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,11.45535,11.45535,0,0,0,11.45535,0,0,1.776357E-15,0,0,12.05826,11.45535,0,0,118.9237,211.7269,0,12.05826,-12.05826,294.4694,70.11161,0.176868,12.60089,0,0,211.7269
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.3218,199.6686,0,0,0,294.4694,70.11161,0.176868,0,0,0,199.6686
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,21.96061,21.96061,0,0,0,21.96061,0,0,0,0,0,23.11643,21.96061,0,0,132.3218,199.6686,0,23.11643,-23.11643,270.1025,64.30999,0.176868,24.15667,0,0,199.6686
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,29.2387,29.2387,0,0,0,29.2387,0,0,0,0,0,30.77758,29.2387,0,0,158.0067,176.5522,0,30.77758,-30.77758,237.6601,56.58562,0.176868,32.16257,0,0,176.5522
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,16.47052,16.47052,0,0,0,16.47052,0,0,3.552714E-15,0,0,17.33739,16.47052,0,0,192.204,145.7746,0,17.33739,-17.33739,219.3849,52.23439,0.176868,18.11758,0,0,145.7746
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,6.982463,6.982463,0,0,0,6.982463,0,0,0,0,0,7.349961,6.982463,0,0,211.4678,128.4372,0,7.349961,-7.349961,211.6373,50.38974,0.176868,7.68071,0,0,128.4372
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,37.47927,37.47927,0,0,0,37.47927,0,0,0,0,0,39.45187,37.47927,0,0,219.6344,121.0872,0,39.45187,-39.45187,170.0514,40.48835,0.176868,41.2272,0,0,121.0872
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,29.18158,29.18158,0,0,0,29.18158,4.574898,0,3.552714E-15,0,1.335027,30.71745,29.18158,0,0,263.4698,81.63539,0,29.38242,-29.38242,139.0796,33.11413,0.176868,32.09974,1.068022,0,82.97041
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,69.80405,69.80405,81,0,22.761,69.80405,25.17745,0,0,0,17.57488,0,0,11.19595,10.63615,296.1169,52.25296,28.21103,0,28.21103,165.843,39.48634,0.1769169,76.78445,14.0599,81,69.82784
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,75.22601,75.22601,81,0,22.761,75.22601,39.19419,0,0,0,29.48423,0,0,5.773993,5.485293,267.9059,77.64289,34.96952,0,34.96952,199.018,47.38514,0.1769738,82.74861,23.58738,81,107.1271
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,54.15471,54.15471,81,0,22.761,54.15471,70.52029,0,0,0,38.19006,0,0,26.84529,25.50303,232.9364,109.1155,63.69308,0,63.69308,259.4425,61.77191,0.1770733,59.57018,30.55204,81,147.3055
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,28.60321,28.60321,81,0,22.761,28.60321,153.9345,0,0,0,44.03021,0,0,52.39679,49.77695,169.2433,166.4392,93.80716,0,93.80716,348.4358,82.96074,0.1770813,31.46353,35.22417,81,210.4695
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,14.20469,14.20469,0,0,0,14.20469,263.4323,0,0,0,37.41974,14.9523,14.20469,0,0,75.43616,250.8657,22.46744,0,22.46744,369.7503,88.03561,0.1770132,15.62516,29.93579,0,288.2854
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,13.265,13.265,0,0,0,13.265,438.5266,0,0,0,58.17054,13.96316,13.265,0,0,52.96873,271.0864,44.20739,0,44.20739,411.6891,98.02102,0.1768794,14.5915,46.53643,0,329.2569
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,19.84009,19.84009,0,0,0,19.84009,277.9098,25.49191,0,0,55.13756,20.88431,19.84009,0,0,8.761341,310.873,8.761341,0,8.761341,420.0009,100,0.1768529,21.8241,44.11005,0,366.0106
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,47.82191,47.82191,0,0,0,47.82191,153.68,23.15386,0,0,73.49271,50.33886,47.82191,0,0,0,318.7582,0,0,0,420.0009,100,0.1768529,52.6041,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,3.204708,3.204708,0,0,0,3.204708,1210.061,35.40553,0,0,38.77891,3.373376,3.204708,0,0,0,318.7582,0,0,0,420.0009,100,0.1768529,3.525178,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,36.05361,36.05361,0,0,0,36.05361,119.4527,5.11583,0,0,43.067,37.95117,36.05361,0,0,0,318.7582,0,0,0,420.0009,100,0.1768529,39.65897,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,99.4315,99.4315,77.53795,0,21.8851,99.4315,23.17761,0,0,0,23.04585,23.04585,21.89356,0,0,0,318.7582,0,0,0,420.0009,100,0.1768529,109.3746,18.43668,81,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,66.74211,66.74211,63.92396,0,18.44076,66.74211,4.444686,0,0,0,2.966477,2.966477,2.818153,0,0,0,318.7582,0,0,0,420.0009,100,0.1768529,73.41632,2.373182,81,321.7247
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,73.7356,73.7356,73.7356,0,20.92311,73.7356,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1768529,81.10916,0,81,318.7582
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,58.09766,58.09766,0,0,0,58.09766,0,0,7.105427E-15,0,0,61.15543,58.09766,0,0,0,318.7582,0,61.15543,-61.15543,355.5374,84.65158,0.1768529,63.90743,0,0,318.7582
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,17.36837,17.36837,0,0,0,17.36837,0,0,0,0,0,18.28249,17.36837,0,0,67.95049,257.6028,0,18.28249,-18.28249,336.2659,80.06316,0.1768529,19.1052,0,0,257.6028
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.26436,239.3203,0,0,0,336.2659,80.06316,0.1768529,0,0,0,239.3203
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.158169,2.158169,0,0,0,2.158169,0,0,0,0,0,2.271757,2.158169,0,0,88.26436,239.3203,0,2.271757,-2.271757,333.8713,79.493,0.1768529,2.373986,0,0,239.3203
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,64.67123,64.67123,81,0,22.761,64.67123,0,0,0,0,0,0,0,16.32877,15.51233,90.78854,237.0485,15.51233,0,15.51233,348.5876,82.99687,0.1768845,71.13836,0,81,237.0485
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,3.511229,3.511229,0,0,0,3.511229,0,0,4.440892E-16,0,0,3.696031,3.511229,0,0,75.27621,251.0096,0,3.696031,-3.696031,344.6916,82.06927,0.1768845,3.862352,0,0,251.0096
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.3829,247.3136,0,0,0,344.6916,82.06927,0.1768845,0,0,0,247.3136
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,44.75725,44.75725,0,0,0,44.75725,0,0,0,0,0,47.11289,44.75725,0,0,79.3829,247.3136,0,47.11289,-47.11289,295.0302,70.24516,0.1768845,49.23298,0,0,247.3136
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.242913,2.242913,0,0,0,2.242913,0,0,4.440892E-16,0,0,2.360961,2.242913,0,0,131.7306,200.2007,0,2.360961,-2.360961,292.5416,69.65262,0.1768845,2.467204,0,0,200.2007
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,32.29926,32.29926,0,0,0,32.29926,0,0,7.105427E-15,0,0,33.99922,32.29926,0,0,134.3539,197.8398,0,33.99922,-33.99922,256.7032,61.1197,0.1768845,35.52919,0,0,197.8398
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,172.1308,163.8405,1.256072,0,1.256072,257.8949,61.40342,0.1768807,0,1.004858,0,165.0966
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,6.509538,6.509538,0,0,0,6.509538,286.6199,0,0,0,18.65763,6.852145,6.509538,0,0,170.8747,164.971,11.80549,0,11.80549,269.0945,64.07,0.176845,7.160492,14.92611,0,183.6286
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,11.89102,11.89102,0,0,0,11.89102,395.3452,0,0,0,47.01058,12.51686,11.89102,0,0,159.0692,175.5959,34.49372,0,34.49372,301.8181,71.86132,0.1767408,13.08012,37.60847,0,222.6065
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,24.96312,24.96312,0,0,0,24.96312,298.6064,0,0,0,74.54149,26.27697,24.96312,0,0,124.5755,206.6403,48.26451,0,48.26451,347.6059,82.76315,0.1765953,27.45943,59.63319,0,281.1818
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,15.29197,15.29197,0,0,0,15.29197,588.4376,0,0,0,89.98372,16.09682,15.29197,0,0,76.31097,250.0784,73.8869,0,73.8869,417.7012,99.45246,0.176373,16.82117,71.98698,0,340.0621
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,76.65191,76.65191,20.25,0,7.39125,76.65191,141.8563,46.94109,0,0,108.7356,59.37043,56.40191,0,0,2.424075,316.5766,2.424075,0,2.424075,420.0009,100,0.1763657,84.3171,86.98847,81,425.3122
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,20.03556,20.03556,0,0,0,20.03556,537.8855,86.67832,0,0,107.7684,21.09007,20.03556,0,0,0,318.7582,0,0,0,420.0009,100,0.1763657,22.03912,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.4819486,0.4819486,0,0,0,0.4819486,22493.94,107.9019,0,0,108.4092,0.5073143,0.4819486,0,0,0,318.7582,0,0,0,420.0009,100,0.1763657,0.5301435,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,46.42403,46.42403,0,0,0,46.42403,226.0822,56.08909,0,0,104.9565,48.8674,46.42403,0,0,0,318.7582,0,0,0,420.0009,100,0.1763657,51.06644,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,22.14368,22.14368,0,0,0,22.14368,361.0684,56.64469,0,0,79.95383,23.30913,22.14368,0,0,0,318.7582,0,0,0,420.0009,100,0.1763657,24.35804,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1763657,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,41.47559,41.47559,0,0,0,41.47559,62.30833,0,0,0,25.84275,43.65852,41.47559,0,0,0,318.7582,0,17.81577,-17.81577,401.2214,95.52871,0.1763657,45.62315,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,19.7953,300.9424,4.757999,0,4.757999,405.7352,96.60342,0.1763514,0,3.806399,0,305.7005
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.0373,305.2247,0,0,0,405.7352,96.60342,0.1763514,0,0,0,305.2247
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,56.16122,56.16122,0,0,0,56.16122,0,0,7.105427E-15,0,0,59.11707,56.16122,0,0,15.0373,305.2247,0,59.11707,-59.11707,343.4203,81.76659,0.1763514,61.77734,0,0,305.2247
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,72.63294,72.63294,81,0,22.761,72.63294,0,0,0,0,0,0,0,8.367057,7.948704,80.72294,246.1076,7.948704,0,7.948704,350.9612,83.56201,0.1763676,79.89624,0,81,246.1076
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,67.82124,67.82124,81,0,22.761,67.82124,0,0,0,0,0,0,0,13.17876,12.51982,72.77423,253.2614,12.51982,0,12.51982,362.8385,86.38995,0.176393,74.60336,0,81,253.2614
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,22.23068,22.23068,0,0,0,22.23068,0,0,0,0,0,23.40071,22.23068,0,0,60.25441,264.5293,0,23.40071,-23.40071,338.172,80.51698,0.176393,24.45375,0,0,264.5293
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,38.60585,38.60585,0,0,0,38.60585,0,0,7.105427E-15,0,0,40.63773,38.60585,0,0,86.2552,241.1285,0,40.63773,-40.63773,295.336,70.31796,0.176393,42.46643,0,0,241.1285
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,67.34957,67.34957,81,0,22.761,67.34957,0,0,0,0,0,0,0,13.65043,12.96791,131.4082,200.4908,12.96791,0,12.96791,307.6385,73.24711,0.1764195,74.08453,0,81,200.4908
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,38.35396,38.35396,81,0,22.761,38.35396,0,0,0,0,0,0,0,42.64604,40.51373,118.4403,212.1619,40.51373,0,40.51373,346.0732,82.39821,0.1765018,42.18936,0,81,212.1619
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,81.32419,81.32419,81,0,22.761,81.32419,0,0,0,0,0,0.3412508,0.3241883,0,0,77.9266,248.6243,0,0.3412508,-0.3412508,345.7135,82.31257,0.1765018,89.4566,0,81,248.6243
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.30576,248.283,0,0,0,345.7135,82.31257,0.1765018,0,0,0,248.283
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,10.33864,10.33864,0,0,0,10.33864,0,0,0,0,0,10.88278,10.33864,0,0,78.30576,248.283,0,10.88278,-10.88278,334.242,79.58128,0.1765018,11.3725,0,0,248.283
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,67.98442,67.98442,81,0,22.761,67.98442,1.227116,0,0,0,0.8342476,0,0,13.01558,12.3648,90.39774,237.4003,13.19905,0,13.19905,346.7637,82.56263,0.1765282,74.78286,0.6673981,81,238.2345
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,145.041,145.041,81,0,22.761,145.041,10.47254,0,0,9.845046,15.18947,67.41153,64.04095,0,0,77.19869,249.2794,0,52.22206,-52.22206,291.7169,69.45625,0.1765282,159.545,12.15157,81,264.4689
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,28.73217,28.73217,81,0,22.761,28.73217,104.982,0,0,0,30.1636,0,0,52.26783,49.65443,135.2232,197.0573,79.81804,0,79.81804,367.4389,87.48528,0.176579,31.60539,24.13088,81,227.2209
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,26.89089,26.89089,0,0,0,26.89089,146.5101,0,0,0,39.39787,28.3062,26.89089,0,0,55.40516,268.8936,11.09167,0,11.09167,377.9614,89.99062,0.1765457,29.57998,31.5183,0,308.2914
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,29.68844,29.68844,0,0,0,29.68844,226.0487,0,0,0,67.11034,31.25099,29.68844,0,0,44.31349,278.8761,35.85934,0,35.85934,411.9805,98.09041,0.1764382,32.65728,53.68827,0,345.9864
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,60.46077,60.46077,0,0,0,60.46077,83.44897,0,0,0,50.45389,63.64291,60.46077,0,0,8.454144,311.1495,0,13.18902,-13.18902,398.0781,94.7803,0.1764382,66.50684,40.36311,0,361.6034
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,69.04816,0,0,92.15677,0,0,0,0,23.10861,297.9605,23.10861,0,23.10861,420.0009,100,0.176369,0,73.72541,0,390.1172
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,35.41136,35.41136,0,0,0,35.41136,205.5912,35.52752,0,0,72.80264,37.27512,35.41136,0,0,0,318.7582,0,0,0,420.0009,100,0.176369,38.9525,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,26.52406,26.52406,0,0,0,26.52406,242.2923,36.34568,0,0,64.26574,27.92006,26.52406,0,0,0,318.7582,0,0,0,420.0009,100,0.176369,29.17646,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,17.98078,17.98078,0,0,0,17.98078,268.3506,29.3244,0,0,48.25153,18.92714,17.98078,0,0,0,318.7582,0,0,0,420.0009,100,0.176369,19.77886,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,63.74062,63.74062,28.8824,0,9.575249,63.74062,57.5659,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.176369,70.11468,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176369,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,37.47913,37.47913,0,0,0,37.47913,13.2334,0,7.105427E-15,0,4.959763,39.45172,37.47913,0,0,0,318.7582,0,34.49196,-34.49196,383.6431,91.34341,0.176369,41.22705,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,69.15617,69.15617,81,0,22.761,69.15617,0,-1.776357E-15,0,0,0,0,0,11.84383,11.25163,38.3244,284.2663,11.25163,0,11.25163,394.3174,93.8849,0.1763919,76.07179,0,81,284.2663
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.07276,294.3927,0,0,0,394.3174,93.8849,0.1763919,0,0,0,294.3927
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,85.81779,85.81779,81,0,22.761,85.81779,0,0,0,0,0,5.071363,4.817795,0,0,27.07276,294.3927,0,5.071363,-5.071363,388.9717,92.61212,0.1763919,94.39957,0,81,294.3927
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.70761,289.3214,0,0,0,388.9717,92.61212,0.1763919,0,0,0,289.3214
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.70761,289.3214,0,0,0,388.9717,92.61212,0.1763919,0,0,0,289.3214
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,59.32253,59.32253,0,0,0,59.32253,0,0,0,0,0,62.44477,59.32253,0,0,32.70761,289.3214,0,62.44477,-62.44477,323.1491,76.94011,0.1763919,65.25478,0,0,289.3214
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.0907,226.8766,0,0,0,323.1491,76.94011,0.1763919,0,0,0,226.8766
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.0907,226.8766,0,0,0,323.1491,76.94011,0.1763919,0,0,0,226.8766
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,21.96198,21.96198,0,0,0,21.96198,0,0,3.552714E-15,0,0,23.11787,21.96198,0,0,102.0907,226.8766,0,23.11787,-23.11787,298.7807,71.13813,0.1763919,24.15817,0,0,226.8766
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,30.56627,30.56627,0,0,0,30.56627,0,0,0,0,0,32.17502,30.56627,0,0,127.7772,203.7587,0,32.17502,-32.17502,264.8653,63.06304,0.1763919,33.62289,0,0,203.7587
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,20.95088,20.95088,0,0,0,20.95088,0,0,3.552714E-15,0,0,22.05356,20.95088,0,0,163.5272,171.5837,0,22.05356,-22.05356,241.6188,57.52817,0.1763919,23.04597,0,0,171.5837
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,29.67487,29.67487,0,0,0,29.67487,3.92103,0,3.552714E-15,0,1.163561,31.23671,29.67487,0,0,188.0312,149.5302,0,30.07315,-30.07315,209.9189,49.98059,0.1763919,32.64236,0.9308485,0,150.6937
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,3.565979,3.565979,0,0,0,3.565979,502.1606,0,0,0,17.90694,3.753662,3.565979,0,0,221.4458,119.457,14.15328,0,14.15328,223.3459,53.17749,0.1763495,3.922577,14.32555,0,137.364
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,207.2925,132.195,49.76918,0,49.76918,270.5611,64.41917,0.1762008,0,39.81535,0,181.9641
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,42.15587,42.15587,0,0,0,42.15587,192.0797,0,0,0,80.97289,44.3746,42.15587,0,0,157.5233,176.9872,36.59829,0,36.59829,305.2813,72.68587,0.1760915,46.37146,64.77831,0,257.9601
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.234307,1.234307,0,0,0,1.234307,7449.515,0,0,0,91.94988,1.29927,1.234307,0,0,120.925,209.9257,90.65061,0,90.65061,391.28,93.16171,0.1758216,1.357738,73.55991,0,301.8756
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,66.39475,0,0,96.66919,0,0,0,0,30.27443,291.5112,30.27443,0,30.27443,420.0009,100,0.1757316,0,77.33535,0,388.1804
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,12.80902,12.80902,0,0,0,12.80902,795.8172,88.45321,0,0,101.9364,13.48318,12.80902,0,0,0,318.7582,0,0,0,420.0009,100,0.1757316,14.08992,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,66.3784,66.3784,20.25,0,7.39125,66.3784,145.8917,48.28434,0,0,96.84055,48.5562,46.12839,0,0,0,318.7582,0,0,0,420.0009,100,0.1757316,73.01623,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,40.02525,40.02525,0,0,0,40.02525,219.2528,45.62465,0,0,87.75648,42.13184,40.02525,0,0,0,318.7582,0,0,0,420.0009,100,0.1757316,44.02777,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,5.34775,5.34775,0,0,0,5.34775,1150,55.8699,0,0,61.49911,5.629211,5.34775,0,0,0,318.7582,0,0,0,420.0009,100,0.1757316,5.882525,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,98.71922,98.71922,48.83741,0,14.62387,98.71922,53.1884,0,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.1757316,108.5911,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,48.50201,48.50201,0,0,0,48.50201,65.74021,0,7.105427E-15,0,31.88533,51.05475,48.50201,0,0,0,318.7582,0,19.16942,-19.16942,399.7945,95.18897,0.1757316,53.35221,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,85.84623,85.84623,81,0,22.761,85.84623,5.379484,5.329071E-15,0,0,4.618084,5.101292,4.846227,0,0,21.29936,299.5888,0,0.4832081,-0.4832081,399.2852,95.0677,0.1757316,94.43085,3.694467,81,304.2069
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,80.35488,80.35488,81,0,22.761,80.35488,0,0,0,0,0,0,0,0.6451151,0.6128594,21.83626,299.1056,0.6128594,0,0.6128594,399.8665,95.20613,0.1757329,88.39037,0,81,299.1056
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,43.38842,43.38842,0,0,0,43.38842,0,0,0,0,0,45.67202,43.38842,0,0,21.2234,299.6572,0,45.67202,-45.67202,351.724,83.74364,0.1757329,47.72726,0,0,299.6572
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.97009,253.9852,0,0,0,351.724,83.74364,0.1757329,0,0,0,253.9852
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.97009,253.9852,0,0,0,351.724,83.74364,0.1757329,0,0,0,253.9852
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.97009,253.9852,0,0,0,351.724,83.74364,0.1757329,0,0,0,253.9852
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,9.362663,9.362663,0,0,0,9.362663,0,0,0,0,0,9.855434,9.362663,0,0,71.97009,253.9852,0,9.855434,-9.855434,341.3355,81.27019,0.1757329,10.29893,0,0,253.9852
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,31.56117,31.56117,0,0,0,31.56117,0,0,3.552714E-15,0,0,33.22228,31.56117,0,0,82.92057,244.1297,0,33.22228,-33.22228,306.3161,72.93227,0.1757329,34.71728,0,0,244.1297
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,96.29634,96.29634,81,0,22.761,96.29634,0,0,0,0,0,16.10142,15.29634,0,0,119.8342,210.9074,0,16.10142,-16.10142,289.3438,68.89123,0.1757329,105.926,0,81,210.9074
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,51.25816,51.25816,81,0,22.761,51.25816,0,0,0,0,0,0,0,29.74184,28.25475,137.7247,194.806,28.25475,0,28.25475,316.1485,75.27332,0.1757902,56.38398,0,81,194.806
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,12.73366,12.73366,81,0,22.761,12.73366,0,0,0,0,0,0,0,68.26634,64.85303,109.4699,220.2353,64.85303,0,64.85303,377.6735,89.92209,0.175886,14.00702,0,81,220.2353
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,30.09641,30.09641,0,0,0,30.09641,0,0,3.552714E-15,0,0,31.68044,30.09641,0,0,44.61691,278.603,0,31.68044,-31.68044,344.2794,81.97112,0.175886,33.10606,0,0,278.603
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,41.79555,41.79555,0,0,0,41.79555,2.134029,0,7.105427E-15,0,0.8919291,43.99532,41.79555,0,0,79.81739,246.9226,0,43.10339,-43.10339,298.8445,71.1533,0.175886,45.9751,0.7135432,0,247.8145
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,16.97421,16.97421,0,0,0,16.97421,137.4294,0,0,0,23.32755,17.86759,16.97421,0,0,127.71,203.8192,5.459962,0,5.459962,304.0242,72.38657,0.1758698,18.67163,18.66204,0,227.1467
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,88.0841,88.0841,81,0,22.761,88.0841,60.34988,0,0,0,53.15865,7.456946,7.084099,0,0,122.2501,208.7332,45.7017,0,45.7017,347.3807,82.70952,0.1759401,96.89251,42.52692,81,261.8918
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,59.57077,59.57077,0,0,0,59.57077,115.4657,0,0,0,68.78381,62.70608,59.57077,0,0,76.54838,249.8647,6.077733,0,6.077733,353.1465,84.08234,0.1759221,65.52785,55.02705,0,318.6485
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,22.273,22.273,0,0,0,22.273,378.5698,0,0,0,84.31887,23.44527,22.273,0,0,70.47064,255.3346,60.8736,0,60.8736,410.8963,97.83225,0.1757417,24.5003,67.45509,0,339.6535
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,57.01709,57.01709,0,0,0,57.01709,177.5063,31.59389,0,0,101.2089,60.01798,57.01709,0,0,9.597041,310.1209,9.597041,0,9.597041,420.0009,100,0.1757133,62.71879,80.96713,0,411.3298
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,53.92732,53.92732,0,0,0,53.92732,215.2808,59.32958,0,0,116.0952,56.7656,53.92732,0,0,0,318.7582,0,0,0,420.0009,100,0.1757133,59.32005,92.87614,0,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,34.53517,34.53517,0,0,0,34.53517,282.6405,61.25756,0,0,97.61037,36.35281,34.53517,0,0,0,318.7582,0,0,0,420.0009,100,0.1757133,37.98869,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1757133,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,46.41486,46.41486,0,0,0,46.41486,170.5505,30.30302,0,0,79.16076,48.85774,46.41486,0,0,0,318.7582,0,0,0,420.0009,100,0.1757133,51.05634,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1757133,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,25.9413,25.9413,0,0,0,25.9413,81.65209,0,0,0,21.18161,27.30663,25.9413,0,0,0,318.7582,0,6.125018,-6.125018,413.5445,98.46278,0.1757133,28.53543,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,63.87306,63.87306,65.49861,0,18.83915,63.87306,7.975926,0,0,0,5.094468,0,0,1.625552,1.544274,6.805575,312.6332,6.638742,0,6.638742,419.8426,99.96232,0.1757243,70.26037,4.075575,81,317.7277
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,29.16207,29.16207,0,0,0,29.16207,0,0,3.552714E-15,0,0,30.69691,29.16207,0,0,0.166833,318.6081,0,30.69691,-30.69691,387.4852,92.25819,0.1757243,32.07827,0,0,318.6081
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.27451,287.9112,0,0,0,387.4852,92.25819,0.1757243,0,0,0,287.9112
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,34.10211,34.10211,0,0,0,34.10211,0,0,0,0,0,35.89696,34.10211,0,0,34.27451,287.9112,0,35.89696,-35.89696,349.6465,83.24899,0.1757243,37.51232,0,0,287.9112
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,26.06652,26.06652,0,0,0,26.06652,0,0,3.552714E-15,0,0,27.43844,26.06652,0,0,74.16003,252.0142,0,27.43844,-27.43844,320.7238,76.36266,0.1757243,28.67317,0,0,252.0142
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,30.56201,30.56201,0,0,0,30.56201,0,0,3.552714E-15,0,0,32.17054,30.56201,0,0,104.6472,224.5758,0,32.17054,-32.17054,286.8131,68.2887,0.1757243,33.61821,0,0,224.5758
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,25.59006,25.59006,0,0,0,25.59006,0,0,3.552714E-15,0,0,26.9369,25.59006,0,0,140.3922,192.4052,0,26.9369,-26.9369,258.4191,61.52823,0.1757243,28.14907,0,0,192.4052
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.3221,165.4683,0,0,0,258.4191,61.52823,0.1757243,0,0,0,165.4683
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,32.69175,32.69175,0,0,0,32.69175,0,0,0,0,0,34.41237,32.69175,0,0,170.3221,165.4683,0,34.41237,-34.41237,222.1453,52.89162,0.1757243,35.96093,0,0,165.4683
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,30.28511,30.28511,0,0,0,30.28511,0,0,3.552714E-15,0,0,31.87906,30.28511,0,0,208.5581,131.056,0,31.87906,-31.87906,188.5418,44.89081,0.1757243,33.31362,0,0,131.056
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,71.35505,71.35505,81,0,22.761,71.35505,0,0,0,0,0,0,0,9.644948,9.162701,243.9793,99.17689,9.162701,0,9.162701,197.2343,46.96045,0.1757428,78.49055,0,81,99.17689
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,35.73995,35.73995,81,0,22.761,35.73995,0,0,0,0,0,0,0,45.26005,42.99705,234.8166,107.4233,42.99705,0,42.99705,238.0249,56.67247,0.1758297,39.31395,0,81,107.4233
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.881007,1.881007,74.1968,0,21.03979,1.881007,36.95668,0,0,0,0.6951579,0,0,72.31579,68.7,191.8195,146.1207,69.39516,0,69.39516,303.8589,72.34721,0.1758795,2.069108,0.5561264,81,146.8158
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,46.33307,46.33307,81,0,22.761,46.33307,12.74451,0,0,0,5.904922,0,0,34.66693,32.93358,122.4244,208.5763,38.8385,0,38.8385,340.7043,81.11992,0.1759549,50.96638,4.723938,81,214.4812
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,41.58536,41.58536,0,0,0,41.58536,30.90058,0,0,0,12.85012,43.77406,41.58536,0,0,83.58586,243.5309,0,30.92395,-30.92395,308.1076,73.35881,0.1759549,45.7439,10.28009,0,256.3811
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,0,0,0,0,0,0,0,12.74247,0,0,0,0,117.9458,212.607,12.74247,0,12.74247,320.1962,76.23704,0.1759173,0,10.19397,0,225.3495
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,34.23567,34.23567,0,0,0,34.23567,91.35459,0,0,0,31.27586,36.03755,34.23567,0,0,105.2033,224.0752,0,4.761692,-4.761692,315.1769,75.04198,0.1759173,37.65924,25.02069,0,255.3511
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,110.4941,219.3135,42.08218,0,42.08218,355.0996,84.54736,0.1757931,0,33.66575,0,261.3957
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.411131,2.411131,0,0,0,2.411131,1164.404,0,0,0,28.0753,2.538033,2.411131,0,0,68.41192,257.1875,25.53727,0,25.53727,379.3264,90.31562,0.1757178,2.652244,22.46024,0,285.2628
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,25.01657,25.01657,0,0,0,25.01657,51.6743,0,3.552714E-15,0,12.92713,26.33323,25.01657,0,0,42.87465,280.1711,0,13.40609,-13.40609,365.1951,86.95104,0.1757178,27.51822,10.34171,0,293.0982
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,58.62777,58.62777,0,0,0,58.62777,47.14774,0,0,0,27.64167,61.71344,58.62777,0,0,57.77031,266.765,0,34.07177,-34.07177,329.2803,78.39992,0.1757178,64.49055,22.11334,0,294.4066
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,95.62783,232.6932,20.19491,0,20.19491,348.4389,82.96147,0.1756583,0,16.15593,0,252.8881
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,75.43292,250.8686,16.2247,0,16.2247,363.831,86.62625,0.1756105,0,12.97976,0,267.0933
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,68.97585,68.97585,81,0,22.761,68.97585,8.809949,0,0,0,6.076737,0,0,12.02415,11.42294,59.20823,265.4708,17.49968,0,17.49968,380.4326,90.57902,0.1756429,75.87344,4.86139,81,271.5475
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,25.99484,25.99484,0,0,0,25.99484,19.34013,0,3.552714E-15,0,5.027434,27.36299,25.99484,0,0,41.70855,281.2205,0,22.33555,-22.33555,356.8889,84.97337,0.1756429,28.59432,4.021947,0,286.248
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,61.77626,61.77626,0,0,0,61.77626,0,0,1.421085E-14,0,0,65.02765,61.77626,0,0,66.52583,258.885,0,65.02765,-65.02765,288.3438,68.65314,0.1756429,67.95389,0,0,258.885
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,17.82684,17.82684,0,0,0,17.82684,0,0,0,0,0,18.7651,17.82684,0,0,138.7788,193.8573,0,18.7651,-18.7651,268.5636,63.94358,0.1756429,19.60953,0,0,193.8573
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,104.5955,104.5955,81,0,22.761,104.5955,0,0,0,0,0,24.83741,23.59554,0,0,159.6289,175.0922,0,24.83741,-24.83741,242.3827,57.71004,0.1756429,115.0551,0,81,175.0922
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,30.4325,30.4325,81,0,22.761,30.4325,0,0,0,0,0,0,0,50.5675,48.03913,187.226,150.2548,48.03913,0,48.03913,287.9566,68.56095,0.1757396,33.47575,0,81,150.2548
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.1869,193.49,68.7,0,68.7,353.1311,84.07867,0.1757825,0,0,81,193.49
