Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,56.73928,56.73928,0,0,0,56.73928,0,0,7.105427E-15,0,0,59.72556,56.73928,0,0,70.48687,255.32,0,59.72556,-59.72556,290.1749,69.08911,0.1757825,62.41321,0,0,255.32
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,60.98468,60.98468,0,0,0,60.98468,0,0,0,0,0,64.1944,60.98468,0,0,136.8486,195.5945,0,64.1944,-64.1944,222.508,52.97799,0.1757825,67.08315,0,0,195.5945
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,44.14963,44.14963,0,0,0,44.14963,0,0,7.105427E-15,0,0,46.4733,44.14963,0,0,208.1757,131.4001,0,46.4733,-46.4733,173.5209,41.31441,0.1757825,48.5646,0,0,131.4001
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,70.09335,70.09335,81,0,22.761,70.09335,0,0,0,0,0,0,0,10.90665,10.36131,259.8127,84.92678,10.36131,0,10.36131,183.3505,43.65479,0.1758033,77.10268,0,81,84.92678
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,59.17632,59.17632,81,0,22.761,59.17632,0,0,0,0,0,0,0,21.82368,20.73249,249.4514,94.25197,20.73249,0,20.73249,203.019,48.33777,0.1758449,65.09396,0,81,94.25197
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,8.773386,8.773386,81,0,22.761,8.773386,0,0,0,0,0,0,0,72.22662,68.61528,228.7189,112.9112,68.61528,0,68.61528,268.1132,63.83635,0.1759285,9.650724,0,81,112.9112
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,2.790347,2.790347,75.10613,0,21.26985,2.790347,40.85765,0,0,0,1.14007,0,0,72.31579,68.7,160.1036,174.665,69.84007,0,69.84007,334.3693,79.61158,0.1759808,3.069381,0.9120561,81,175.805
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,38.15282,38.15282,81,0,22.761,38.15282,46.30704,0,0,0,17.66745,0,0,42.84718,40.70482,90.26355,237.521,58.37226,0,58.37226,389.7461,92.79651,0.1760889,41.96811,14.13396,81,255.1885
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,21.75186,21.75186,0,0,0,21.75186,187.7482,0,0,0,40.83873,22.8967,21.75186,0,0,31.89129,290.0561,17.94203,0,17.94203,406.7674,96.84919,0.1760363,23.92705,32.67098,0,330.8948
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,45.50399,45.50399,0,0,0,45.50399,106.6484,0,0,0,48.52929,47.89894,45.50399,0,0,13.94926,306.2039,0.6303494,0,0.6303494,407.3654,96.99157,0.1760345,50.05439,38.82343,0,354.7332
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,55.62899,55.62899,0,0,0,55.62899,159.0702,16.61343,0,0,88.48917,58.55684,55.62899,0,0,13.31891,306.7712,13.31891,0,13.31891,420.0009,100,0.1759954,61.19189,70.79134,0,395.2604
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1759954,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,54.53095,54.53095,0,0,0,54.53095,168.8853,34.69374,0,0,92.09474,57.401,54.53095,0,0,0,318.7582,0,0,0,420.0009,100,0.1759954,59.98405,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,35.05524,35.05524,0,0,0,35.05524,278.9335,60.88056,0,0,97.78081,36.90025,35.05524,0,0,0,318.7582,0,0,0,420.0009,100,0.1759954,38.56076,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,75.43373,75.43373,20.25,0,7.39125,75.43373,91.74746,11.12039,0,0,69.20853,58.08814,55.18373,0,0,0,318.7582,0,0,0,420.0009,100,0.1759954,82.9771,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,40.60272,40.60272,0,0,0,40.60272,107.7902,1.02605,0,0,43.76576,42.73971,40.60272,0,0,0,318.7582,0,0,0,420.0009,100,0.1759954,44.66299,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,17.91026,17.91026,0,0,0,17.91026,203.6819,17.62704,0,0,36.47995,18.8529,17.91026,0,0,0,318.7582,0,0,0,420.0009,100,0.1759954,19.70128,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,31.19115,31.19115,0,0,0,31.19115,69.05429,0,3.552714E-15,0,21.53883,32.83279,31.19115,0,0,0,318.7582,0,11.29396,-11.29396,408.0959,97.16551,0.1759954,34.31026,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,54.06845,54.06845,0,0,0,54.06845,9.620059,0,0,0,5.201417,56.91417,54.06845,0,0,12.54885,307.4643,0,51.71275,-51.71275,353.5859,84.18696,0.1759954,59.4753,4.161134,0,312.6657
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,112.0553,112.0553,81,0,22.761,112.0553,0,0,0,0,0,32.68977,31.05528,0,0,70.00745,255.7515,0,32.68977,-32.68977,319.1279,75.98268,0.1759954,123.2608,0,81,255.7515
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,50.08109,50.08109,81,0,22.761,50.08109,0,0,0,0,0,0,0,30.91891,29.37297,106.3294,223.0618,29.37297,0,29.37297,346.9935,82.61735,0.176054,55.0892,0,81,223.0618
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,11.72235,11.72235,0,0,0,11.72235,0,0,0,0,0,12.33931,11.72235,0,0,76.95645,249.4974,0,12.33931,-12.33931,333.9868,79.5205,0.176054,12.89458,0,0,249.4974
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.6668,237.1581,0,0,0,333.9868,79.5205,0.176054,0,0,0,237.1581
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.46098,1.46098,0,0,0,1.46098,0,0,2.220446E-16,0,0,1.537873,1.46098,0,0,90.6668,237.1581,0,1.537873,-1.537873,332.3657,79.13453,0.176054,1.607078,0,0,237.1581
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,66.20803,66.20803,81,0,22.761,66.20803,0,0,0,0,0,0,0,14.79197,14.05237,92.37555,235.6202,14.05237,0,14.05237,345.697,82.30863,0.1760821,72.82883,0,81,235.6202
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,37.09046,37.09046,0,0,0,37.09046,0,0,0,0,0,39.04259,37.09046,0,0,78.32317,248.2674,0,39.04259,-39.04259,304.5424,72.50996,0.1760821,40.79951,0,0,248.2674
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,22.72911,22.72911,0,0,0,22.72911,0,0,0,0,0,23.92538,22.72911,0,0,121.7038,209.2248,0,23.92538,-23.92538,279.3229,66.50531,0.1760821,25.00202,0,0,209.2248
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,5.722565,5.722565,0,0,0,5.722565,0,0,8.881784E-16,0,0,6.023752,5.722565,0,0,148.2876,185.2994,0,6.023752,-6.023752,272.9733,64.99351,0.1760821,6.294821,0,0,185.2994
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,42.05647,42.05647,0,0,0,42.05647,0,0,7.105427E-15,0,0,44.26997,42.05647,0,0,154.9807,179.2756,0,44.26997,-44.26997,226.3086,53.8829,0.1760821,46.26212,0,0,179.2756
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,37.24986,37.24986,0,0,0,37.24986,0,0,0,0,0,39.21038,37.24986,0,0,204.1695,135.0057,0,39.21038,-39.21038,184.9773,44.04212,0.1760821,40.97485,0,0,135.0057
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,15.08429,15.08429,0,0,0,15.08429,9.194666,0,0,0,1.38695,15.8782,15.08429,0,0,247.7366,95.79529,0,14.49125,-14.49125,169.7021,40.40519,0.1760821,16.59272,1.10956,0,97.18224
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,263.838,81.30404,10.36949,0,10.36949,179.5395,42.74742,0.1760517,0,8.295591,0,91.67353
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,253.4685,90.63658,33.29737,0,33.29737,211.1282,50.26851,0.1759542,0,26.63789,0,123.9339
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,47.27131,47.27131,0,0,0,47.27131,125.2575,0,0,0,59.21085,49.75928,47.27131,0,0,220.1711,120.6042,9.451574,0,9.451574,220.0947,52.4034,0.1759266,51.99845,47.36868,0,179.8151
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,50.52302,50.52302,0,0,0,50.52302,170.2318,0,0,0,86.00625,53.18213,50.52302,0,0,210.7196,129.1106,32.82413,0,32.82413,251.2344,59.8176,0.1758306,55.57532,68.805,0,215.1169
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,47.37167,47.37167,0,0,0,47.37167,185.5803,0,0,0,87.91248,49.86491,47.37167,0,0,177.8954,158.6523,38.04757,0,38.04757,287.3295,68.41165,0.1757196,52.10883,70.32998,0,246.5648
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,32.82889,32.82889,0,0,0,32.82889,168.3161,0,0,0,55.25631,34.55673,32.82889,0,0,139.8479,192.8951,20.69958,0,20.69958,306.9669,73.0872,0.1756592,36.11178,44.20504,0,248.1515
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,44.55077,44.55077,0,0,0,44.55077,154.9286,0,0,0,69.0219,46.89554,44.55077,0,0,119.1483,211.5248,22.12636,0,22.12636,327.9578,78.08502,0.1755947,49.00584,55.21752,0,280.5467
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,19.68149,19.68149,0,0,0,19.68149,420.6286,0,0,0,82.78599,20.71736,19.68149,0,0,97.02193,231.4385,62.06863,0,62.06863,386.8412,92.10487,0.1754141,21.64964,66.22879,0,314.2245
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,23.73639,0,0,58.68969,0,0,0,0,34.9533,287.3003,34.9533,0,34.9533,420.0009,100,0.1753125,0,46.95176,0,345.99
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1753125,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1753125,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,6.374541,6.374541,0,0,0,6.374541,80.9208,0,0,0,5.158329,6.710043,6.374541,0,0,0,318.7582,0,1.551714,-1.551714,418.3652,99.61056,0.1753125,7.011995,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,74.39675,74.39675,76.21162,0,21.54954,74.39675,0,0,0,0,0,0,0,1.81487,1.724127,1.724127,317.2065,1.724127,0,1.724127,420.0009,100,0.1753159,81.83643,0,81,317.2065
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,73.65919,73.65919,73.65919,0,20.90378,73.65919,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1753159,81.02511,0,81,318.7582
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,27.43094,27.43094,0,0,0,27.43094,0,0,3.552714E-15,0,0,28.87468,27.43094,0,0,0,318.7582,0,28.87468,-28.87468,389.5643,92.75321,0.1753159,30.17404,0,0,318.7582
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,11.49529,11.49529,0,0,0,11.49529,0,0,0,0,0,12.10031,11.49529,0,0,32.08297,289.8835,0,12.10031,-12.10031,376.8094,89.71635,0.1753159,12.64482,0,0,289.8835
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,19.03587,19.03587,0,0,0,19.03587,0,0,3.552714E-15,0,0,20.03776,19.03587,0,0,45.52776,277.7832,0,20.03776,-20.03776,355.6878,84.68739,0.1753159,20.93946,0,0,277.7832
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.799285,1.799285,0,0,0,1.799285,0,0,2.220446E-16,0,0,1.893984,1.799285,0,0,67.79194,257.7455,0,1.893984,-1.893984,353.6913,84.21205,0.1753159,1.979214,0,0,257.7455
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,34.32024,34.32024,0,0,0,34.32024,0,0,7.105427E-15,0,0,36.12658,34.32024,0,0,69.89636,255.8515,0,36.12658,-36.12658,315.6106,75.14523,0.1753159,37.75227,0,0,255.8515
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,16.00683,16.00683,0,0,0,16.00683,0,0,0,0,0,16.8493,16.00683,0,0,110.037,219.7249,0,16.8493,-16.8493,297.8499,70.91649,0.1753159,17.60752,0,0,219.7249
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,13.85188,13.85188,0,0,0,13.85188,0,0,1.776357E-15,0,0,14.58092,13.85188,0,0,128.7584,202.8756,0,14.58092,-14.58092,282.4802,67.25706,0.1753159,15.23707,0,0,202.8756
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,28.29054,28.29054,0,0,0,28.29054,0,0,3.552714E-15,0,0,29.77952,28.29054,0,0,144.9595,188.2947,0,29.77952,-29.77952,251.0898,59.78318,0.1753159,31.1196,0,0,188.2947
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,15.891,15.891,0,0,0,15.891,0,0,1.776357E-15,0,0,16.72737,15.891,0,0,178.0478,158.5152,0,16.72737,-16.72737,233.4576,55.58504,0.1753159,17.4801,0,0,158.5152
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,86.02155,86.02155,81,0,22.761,86.02155,0.7866413,0,0,0,0.676681,5.285838,5.021546,0,0,196.6338,141.7878,0,4.609157,-4.609157,228.5992,54.42826,0.1753159,94.6237,0.5413448,81,142.4645
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,32.71098,32.71098,81,0,22.761,32.71098,23.54475,0,0,0,7.701719,0,0,48.28902,45.87457,201.7551,137.1786,53.57629,0,53.57629,279.4261,66.52989,0.1754192,35.98208,6.161375,81,144.8804
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,59.39187,59.39187,81,0,22.761,59.39187,23.49736,0,0,0,13.95552,0,0,21.60813,20.52773,148.1788,185.3973,34.48324,0,34.48324,312.1398,74.31884,0.1754813,65.33105,11.16442,81,199.3528
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,20.25637,20.25637,81,0,22.761,20.25637,74.80976,0,0,0,15.15374,0,0,60.74363,57.70645,113.6955,216.4322,72.86019,0,72.86019,381.261,90.77625,0.1755522,22.28201,12.12299,81,231.586
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,61.01356,61.01356,0,0,0,61.01356,33.59091,0,7.105427E-15,0,20.49501,64.2248,61.01356,0,0,40.83536,282.0064,0,43.72979,-43.72979,335.1658,79.80122,0.1755522,67.11492,16.39601,0,302.5014
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,56.53838,56.53838,0,0,0,56.53838,87.82351,0,0,0,49.654,59.51409,56.53838,0,0,89.42402,238.2766,0,9.860094,-9.860094,324.7723,77.32658,0.1755522,62.19222,39.72319,0,287.9306
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,3.830626,3.830626,0,0,0,3.830626,1158.501,0,0,0,44.37784,4.032238,3.830626,0,0,100.3797,228.4165,40.3456,0,40.3456,363.0475,86.43971,0.1754352,4.213689,35.50227,0,272.7943
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,5.076821,5.076821,0,0,0,5.076821,1180.092,0,0,0,59.91115,5.344022,5.076821,0,0,60.03408,264.7276,54.56713,0,54.56713,414.8144,98.76514,0.1752773,5.584503,47.92892,0,324.6387
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,48.1692,0,0,53.63616,0,0,0,0,5.466951,313.838,5.466951,0,5.466951,420.0009,100,0.1752615,0,42.90892,0,367.4741
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,16.14729,16.14729,0,0,0,16.14729,201.311,15.50913,0,0,32.50627,16.99714,16.14729,0,0,0,318.7582,0,0,0,420.0009,100,0.1752615,17.76202,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,17.59877,17.59877,0,0,0,17.59877,183.1617,13.70919,0,0,32.23421,18.52502,17.59877,0,0,0,318.7582,0,0,0,420.0009,100,0.1752615,19.35865,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,64.86948,64.86948,53.07576,0,15.69617,64.86948,19.13757,0,0,0,12.41444,12.41444,11.79372,0,0,0,318.7582,0,0,0,420.0009,100,0.1752615,71.35643,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,4.425485,0,0,4.425485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1752615,0,3.540388,0,323.1837
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.024761,2.024761,0,0,0,2.024761,0,0,0,0,0,2.131327,2.024761,0,0,0,318.7582,0,2.131327,-2.131327,417.7542,99.4651,0.1752615,2.227237,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,28.89016,28.89016,0,0,0,28.89016,0,0,3.552714E-15,0,0,30.41069,28.89016,0,0,2.368141,316.6269,0,30.41069,-30.41069,385.6985,91.8328,0.1752615,31.77917,0,0,316.6269
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,5.542842,5.542842,0,0,0,5.542842,0,0,8.881784E-16,0,0,5.834571,5.542842,0,0,36.1578,286.2162,0,5.834571,-5.834571,379.5484,90.36848,0.1752615,6.097126,0,0,286.2162
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,19.90888,19.90888,0,0,0,19.90888,0,0,3.552714E-15,0,0,20.95671,19.90888,0,0,42.64066,280.3816,0,20.95671,-20.95671,357.458,85.10889,0.1752615,21.89977,0,0,280.3816
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,71.75336,71.75336,81,0,22.761,71.75336,0,0,0,0,0,0,0,9.246641,8.784309,65.9259,259.4249,8.784309,0,8.784309,365.7916,87.09306,0.175279,78.9287,0,81,259.4249
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,72.51819,72.51819,81,0,22.761,72.51819,0,0,0,0,0,0,0,8.481813,8.057723,57.14159,267.3308,8.057723,0,8.057723,373.4358,88.91311,0.175295,79.77,0,81,267.3308
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.08386,274.5828,0,0,0,373.4358,88.91311,0.175295,0,0,0,274.5828
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,12.11467,12.11467,0,0,0,12.11467,0,0,0,0,0,12.75228,12.11467,0,0,49.08386,274.5828,0,12.75228,-12.75228,359.9937,85.71262,0.175295,13.32614,0,0,274.5828
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,4.261945,4.261945,0,0,0,4.261945,0,0,8.881784E-16,0,0,4.486259,4.261945,0,0,63.25307,261.8305,0,4.486259,-4.486259,355.2648,84.58669,0.175295,4.68814,0,0,261.8305
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.2378,257.3442,0,0,0,355.2648,84.58669,0.175295,0,0,0,257.3442
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,43.08088,43.08088,0,0,0,43.08088,0,0,7.105427E-15,0,0,45.34829,43.08088,0,0,68.2378,257.3442,0,45.34829,-45.34829,307.4635,73.20544,0.175295,47.38897,0,0,257.3442
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,50.53038,50.53038,0,0,0,50.53038,3.464674,0,1.421085E-14,0,1.750713,53.18987,50.53038,0,0,118.6248,211.9959,0,51.43916,-51.43916,253.2419,60.29556,0.175295,55.58342,1.40057,0,213.7466
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,49.3678,49.3678,0,0,0,49.3678,40.16376,0,0,0,19.82796,51.96611,49.3678,0,0,175.7794,160.5567,0,32.13814,-32.13814,219.3653,52.22972,0.175295,54.30458,15.86237,0,180.3847
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,92.43087,92.43087,81,0,22.761,92.43087,29.19576,0,0,0,26.9859,12.0325,11.43087,0,0,211.4885,128.4186,14.9534,0,14.9534,233.5513,55.60734,0.1753176,101.674,21.58872,81,155.4045
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,6.562089,6.562089,78.87788,0,22.2241,6.562089,858.4729,0,0,0,56.33376,0,0,72.31579,68.7,196.5351,141.8767,125.0338,0,125.0338,352.1688,83.84953,0.1752281,7.218298,45.06701,81,198.2104
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,27.63516,0,0,99.13647,0,0,0,0,71.5013,254.4071,71.5013,0,71.5013,420.0009,100,0.1750223,0,79.30917,0,353.5435
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,71.35503,71.35503,20.25,0,7.39125,71.35503,159.7778,60.21476,0,0,114.0095,53.79477,51.10503,0,0,0,318.7582,0,0,0,420.0009,100,0.1750223,78.49053,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,7.938472,7.938472,0,0,0,7.938472,1282.515,93.45579,0,0,101.8121,8.356286,7.938472,0,0,0,318.7582,0,0,0,420.0009,100,0.1750223,8.73232,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,58.13707,58.13707,0,0,0,58.13707,144.0592,22.55486,0,0,83.75178,61.19691,58.13707,0,0,0,318.7582,0,0,0,420.0009,100,0.1750223,63.95078,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,62.3612,62.3612,0,0,0,62.3612,117.7733,7.801501,0,0,73.44487,65.64336,62.3612,0,0,0,318.7582,0,0,0,420.0009,100,0.1750223,68.59732,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,69.9558,69.9558,20.25,0,7.39125,69.9558,103.6033,20.1546,0,0,72.47649,52.3219,49.7058,0,0,0,318.7582,0,0,0,420.0009,100,0.1750223,76.95138,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,47.82036,47.82036,0,0,0,47.82036,85.41459,0,0,0,40.84556,50.33722,47.82036,0,0,0,318.7582,0,9.491656,-9.491656,409.9958,97.61784,0.1750223,52.60239,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,7.684899,7.684899,0,0,0,7.684899,319.3834,5.908644,0,0,24.5443,8.089368,7.684899,0,0,10.54628,309.2666,10.54628,0,10.54628,420.0009,100,0.174992,8.453389,19.63544,0,333.8109
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,93.01796,93.01796,81,0,22.761,93.01796,5.62355,1.776357E-15,0,0,5.230912,12.65048,12.01796,0,0,0,318.7582,0,7.419571,-7.419571,412.1799,98.13788,0.174992,102.3198,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.243968,311.3387,0,0,0,412.1799,98.13788,0.174992,0,0,0,311.3387
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,48.5218,48.5218,0,0,0,48.5218,0,0,0,0,0,51.07558,48.5218,0,0,8.243968,311.3387,0,51.07558,-51.07558,358.3416,85.31924,0.174992,53.37398,0,0,311.3387
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,36.0784,36.0784,0,0,0,36.0784,0,0,0,0,0,37.97726,36.0784,0,0,64.99461,260.2631,0,37.97726,-37.97726,318.31,75.78794,0.174992,39.68624,0,0,260.2631
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,45.73209,45.73209,0,0,0,45.73209,0,0,7.105427E-15,0,0,48.13905,45.73209,0,0,107.1916,222.2858,0,48.13905,-48.13905,267.567,63.7063,0.174992,50.3053,0,0,222.2858
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,24.06319,24.06319,0,0,0,24.06319,0,0,3.552714E-15,0,0,25.32967,24.06319,0,0,160.6794,174.1468,0,25.32967,-25.32967,240.8672,57.34921,0.174992,26.46951,0,0,174.1468
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,33.3836,33.3836,0,0,0,33.3836,0,0,0,0,0,35.14064,33.3836,0,0,188.8235,148.8171,0,35.14064,-35.14064,203.8257,48.52983,0.174992,36.72196,0,0,148.8171
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.8686,113.6765,0,0,0,203.8257,48.52983,0.174992,0,0,0,113.6765
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,5.95393,5.95393,0,0,0,5.95393,0,0,8.881784E-16,0,0,6.267295,5.95393,0,0,227.8686,113.6765,0,6.267295,-6.267295,197.2194,46.9569,0.174992,6.549324,0,0,113.6765
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,28.81993,28.81993,0,0,0,28.81993,0,0,3.552714E-15,0,0,30.33677,28.81993,0,0,234.8323,107.4092,0,30.33677,-30.33677,165.2416,39.34316,0.174992,31.70193,0,0,107.4092
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,54.37215,54.37215,0,0,0,54.37215,0,0,7.105427E-15,0,0,57.23384,54.37215,0,0,268.5398,77.0724,0,57.23384,-57.23384,104.9118,24.97896,0.174992,59.80937,0,0,77.0724
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,32.84198,32.84198,81,0,22.761,32.84198,0,0,0,0,0,0,0,48.15802,45.75011,332.133,19.83855,45.75011,0,45.75011,148.3142,35.31284,0.1750828,36.12618,0,81,19.83855
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.184781,2.184781,74.50057,0,21.11664,2.184781,73.03784,0,0,0,1.595717,0,0,72.31579,68.7,286.3828,61.01366,70.29572,0,70.29572,215.0026,51.19099,0.175131,2.403259,1.276573,81,62.60938
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,25.14162,25.14162,81,0,22.761,25.14162,37.70318,0,0,0,9.479191,0,0,55.85838,53.06546,216.0871,124.2798,62.54465,0,62.54465,274.3376,65.31836,0.1752313,27.65578,7.583353,81,133.759
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,153.5425,180.57,97.01628,0,97.01628,366.3754,87.23206,0.1751927,0,22.65302,81,208.8863
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,45.89011,45.89011,0,0,0,45.89011,57.92408,0,7.105427E-15,0,26.58143,48.30539,45.89011,0,0,56.52621,267.8846,0,21.72396,-21.72396,343.4763,81.77991,0.1751927,50.47913,21.26514,0,294.4661
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,58.79334,58.79334,0,0,0,58.79334,62.02518,0,0,0,36.46667,61.88773,58.79334,0,0,80.66394,246.1607,0,25.42105,-25.42105,316.6802,75.39989,0.1751927,64.67268,29.17334,0,282.6273
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,88.8715,88.8715,81,0,22.761,88.8715,43.58208,0,0,0,38.73205,8.285789,7.8715,0,0,108.9095,220.7396,30.44626,0,30.44626,345.564,82.27699,0.1752384,97.75865,30.98564,81,259.4717
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,0,0,0,38.58441,0,0,0,0,78.46329,248.1413,38.58441,0,38.58441,382.1684,90.9923,0.1751279,0,30.86753,0,286.7257
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,2.260802,0,0,42.13968,0,0,0,0,39.87887,282.8672,39.87887,0,39.87887,420.0009,100,0.1750139,0,33.71174,0,325.0069
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,75.71554,75.71554,37.61998,0,11.78586,75.71554,52.96216,0,0,0,40.10058,40.10058,38.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.1750139,83.28709,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,51.40534,51.40534,0,0,0,51.40534,35.17981,0,7.105427E-15,0,18.0843,54.11089,51.40534,0,0,0,318.7582,0,36.02659,-36.02659,382.0255,90.95827,0.1750139,56.54588,14.46744,0,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,27.25361,27.25361,0,0,0,27.25361,62.5222,0,3.552714E-15,0,17.03956,28.68801,27.25361,0,0,40.02954,282.7316,0,11.64845,-11.64845,369.7469,88.03481,0.1750139,29.97897,13.63165,0,299.7712
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,46.60818,46.60818,0,0,0,46.60818,35.77483,0,0,0,16.674,49.06125,46.60818,0,0,52.97227,271.0832,0,32.38725,-32.38725,335.6078,79.90646,0.1750139,51.269,13.3392,0,287.7572
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,88.9581,238.6959,5.259987,0,5.259987,340.5978,81.09456,0.1749989,0,4.20799,0,243.9559
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,66.71177,66.71177,81,0,22.761,66.71177,0,0,0,0,0,0,0,14.28823,13.57382,83.69811,243.4299,13.57382,0,13.57382,353.4751,84.16057,0.1750257,73.38294,0,81,243.4299
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,38.83922,38.83922,0,0,0,38.83922,0,0,7.105427E-15,0,0,40.88339,38.83922,0,0,70.12429,255.6464,0,40.88339,-40.88339,310.3802,73.8999,0.1750257,42.72314,0,0,255.6464
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,32.93121,32.93121,0,0,0,32.93121,0,0,7.105427E-15,0,0,34.66443,32.93121,0,0,115.5503,214.763,0,34.66443,-34.66443,273.8407,65.20004,0.1750257,36.22433,0,0,214.763
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,6.668385,6.668385,0,0,0,6.668385,0,0,0,0,0,7.019352,6.668385,0,0,154.0663,180.0985,0,7.019352,-7.019352,266.4417,63.43836,0.1750257,7.335223,0,0,180.0985
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,10.69669,10.69669,0,0,0,10.69669,0,0,1.776357E-15,0,0,11.25967,10.69669,0,0,161.8656,173.0792,0,11.25967,-11.25967,254.5729,60.61248,0.1750257,11.76636,0,0,173.0792
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.3763,161.8195,0,0,0,254.5729,60.61248,0.1750257,0,0,0,161.8195
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,22.56285,22.56285,0,0,0,22.56285,0,0,0,0,0,23.75037,22.56285,0,0,174.3763,161.8195,0,23.75037,-23.75037,229.5378,54.65175,0.1750257,24.81914,0,0,161.8195
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,30.8432,30.8432,0,0,0,30.8432,0,0,7.105427E-15,0,0,32.46653,30.8432,0,0,200.7656,138.0691,0,32.46653,-32.46653,195.3151,46.5035,0.1750257,33.92752,0,0,138.0691
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.8396,105.6026,0,0,0,195.3151,46.5035,0.1750257,0,0,0,105.6026
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,12.67428,12.67428,0,0,0,12.67428,0,0,1.776357E-15,0,0,13.34135,12.67428,0,0,236.8396,105.6026,0,13.34135,-13.34135,181.2521,43.15517,0.1750257,13.94171,0,0,105.6026
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,3.575863,3.575863,0,0,0,3.575863,0,0,0,0,0,3.764066,3.575863,0,0,251.6633,92.26127,0,3.764066,-3.764066,177.2844,42.21049,0.1750257,3.933449,0,0,92.26127
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,40.83302,40.83302,0,0,0,40.83302,2.697572,0,0,0,1.1015,42.98213,40.83302,0,0,255.8456,88.49721,0,41.88063,-41.88063,133.1384,31.69954,0.1750257,44.91632,0.8812001,0,89.5987
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,18.04,18.04,0,0,0,18.04,127.8817,0,0,0,23.06986,18.98948,18.04,0,0,302.3796,46.61658,4.080384,0,4.080384,137.0094,32.62121,0.175014,19.844,18.45589,0,69.68644
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,0,0,0,0,0,0,0,0,34.57138,0,0,0,0,298.2992,50.28893,34.57138,0,34.57138,169.8066,40.43007,0.1749153,0,27.65711,0,84.86031
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,31.94863,31.94863,0,0,0,31.94863,87.7042,0,3.552714E-15,0,28.02029,33.63014,31.94863,0,0,263.7278,81.40317,0,5.609846,-5.609846,163.8933,39.02215,0.1749153,35.14349,22.41623,0,109.4235
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,14.23433,14.23433,0,0,0,14.23433,549.0242,0,0,0,78.14989,14.9835,14.23433,0,0,269.961,75.79333,63.16639,0,63.16639,223.8182,53.28995,0.1747353,15.65776,62.51991,0,153.9432
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,101.3596,101.3596,81,0,22.761,101.3596,107.3795,0,0,0,108.8395,21.43116,20.3596,0,0,206.7946,132.6431,87.40831,0,87.40831,306.7411,73.03344,0.1747079,111.4956,87.07157,81,241.4825
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,8.299288,8.299288,24.51533,0,8.470377,8.299288,1252.891,0,0,0,103.9811,0,0,16.21604,15.40524,119.3863,211.3105,119.3863,0,119.3863,420.0009,100,0.1743887,9.129216,83.18485,81,315.2916
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1743887,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,32.18954,32.18954,0,0,0,32.18954,98.04521,0,0,0,31.5603,33.88373,32.18954,0,0,0,318.7582,0,2.323425,-2.323425,417.5517,99.41688,0.1743887,35.4085,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,32.95248,32.95248,0,0,0,32.95248,123.9574,3.578619,0,0,40.84703,34.68682,32.95248,0,0,2.581583,316.4348,2.581583,0,2.581583,420.0009,100,0.1743814,36.24773,32.67762,0,357.2818
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,38.44535,38.44535,0,0,0,38.44535,93.61137,0,0,0,35.98922,40.4688,38.44535,0,0,0,318.7582,0,4.479573,-4.479573,415.279,98.87575,0.1743814,42.28989,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,38.16868,38.16868,0,0,0,38.16868,60.59859,0,0,0,23.12968,40.17756,38.16868,0,0,4.977303,314.2787,0,17.04788,-17.04788,397.3089,94.59717,0.1743814,41.98555,18.50375,0,337.4083
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,49.19232,49.19232,0,0,0,49.19232,10.4671,0,7.105427E-15,0,5.149009,51.78139,49.19232,0,0,23.91939,297.2308,0,46.63238,-46.63238,348.1541,82.89366,0.1743814,54.11155,4.119207,0,302.3798
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.73314,250.5984,0,0,0,348.1541,82.89366,0.1743814,0,0,0,250.5984
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,26.58817,26.58817,0,0,0,26.58817,0,0,0,0,0,27.98754,26.58817,0,0,75.73314,250.5984,0,27.98754,-27.98754,318.6526,75.86951,0.1743814,29.24698,0,0,250.5984
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.8304,222.6109,0,0,0,318.6526,75.86951,0.1743814,0,0,0,222.6109
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.8304,222.6109,0,0,0,318.6526,75.86951,0.1743814,0,0,0,222.6109
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.8304,222.6109,0,0,0,318.6526,75.86951,0.1743814,0,0,0,222.6109
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.68267,34.68267,0,0,0,34.68267,0,0,0,0,0,36.50807,34.68267,0,0,106.8304,222.6109,0,36.50807,-36.50807,280.1697,66.70695,0.1743814,38.15093,0,0,222.6109
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,23.90107,23.90107,0,0,0,23.90107,0,0,3.552714E-15,0,0,25.15902,23.90107,0,0,147.3949,186.1028,0,25.15902,-25.15902,253.6498,60.39268,0.1743814,26.29118,0,0,186.1028
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.3494,160.9438,0,0,0,253.6498,60.39268,0.1743814,0,0,0,160.9438
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,12.85514,12.85514,0,0,0,12.85514,0,0,1.776357E-15,0,0,13.53172,12.85514,0,0,175.3494,160.9438,0,13.53172,-13.53172,239.3861,56.99658,0.1743814,14.14065,0,0,160.9438
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,11.25397,11.25397,0,0,0,11.25397,0,0,1.776357E-15,0,0,11.84628,11.25397,0,0,190.3846,147.412,0,11.84628,-11.84628,226.899,54.02347,0.1743814,12.37936,0,0,147.412
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,44.41717,44.41717,0,0,0,44.41717,0,0,7.105427E-15,0,0,46.75491,44.41717,0,0,203.5472,135.5658,0,46.75491,-46.75491,177.615,42.28921,0.1743814,48.85888,0,0,135.5658
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,69.24406,69.24406,81,0,22.761,69.24406,2.385886,0,0,0,1.652084,0,0,11.75595,11.16815,255.4971,88.81084,12.82023,0,12.82023,189.7774,45.185,0.1744059,76.16846,1.321667,81,90.46293
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,67.86371,67.86371,81,0,22.761,67.86371,18.1493,0,0,0,12.31679,0,0,13.13629,12.47948,242.6768,100.3491,24.79627,0,24.79627,213.3012,50.78589,0.174449,74.65008,9.853432,81,112.6658
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,85.92928,85.92928,81,0,22.761,85.92928,43.61802,0,0,0,37.48064,5.188707,4.929272,0,0,217.8806,122.6657,32.29193,0,32.29193,243.936,58.07988,0.1744975,94.5222,29.98451,81,160.1463
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,30.86712,30.86712,81,0,22.761,30.86712,72.01413,0,0,0,22.22869,0,0,50.13288,47.62624,185.5887,151.7284,69.85492,0,69.85492,310.2062,73.85847,0.1745767,33.95383,17.78295,81,173.9571
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,5.122137,5.122137,77.43793,0,21.85979,5.122137,353.6906,0,0,0,18.11652,0,0,72.31579,68.7,115.7337,214.5979,86.81652,0,86.81652,392.5676,93.46828,0.1745916,5.63435,14.49321,81,232.7144
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,51.32287,51.32287,0,0,0,51.32287,41.03965,0,7.105427E-15,0,21.06273,54.02408,51.32287,0,0,28.91721,292.7327,0,32.96135,-32.96135,357.8232,85.19584,0.1745916,56.45516,16.85018,0,313.7955
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,33.55718,33.55718,0,0,0,33.55718,69.01115,0,0,0,23.1582,35.32335,33.55718,0,0,65.54093,259.7714,0,12.16515,-12.16515,345.0001,82.14271,0.1745916,36.9129,18.52656,0,282.9296
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,68.19805,68.19805,81,0,22.761,68.19805,82.57358,0,0,0,56.31357,0,0,12.80195,12.16185,79.05777,247.6062,68.47542,0,68.47542,409.9615,97.6097,0.1746744,75.01786,45.05086,81,303.9198
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,17.95276,0,0,28.53511,0,0,0,0,10.58235,309.2341,10.58235,0,10.58235,420.0009,100,0.1746445,0,22.82809,0,337.7692
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,50.78325,50.78325,0,0,0,50.78325,51.7635,0,7.105427E-15,0,26.28719,53.45605,50.78325,0,0,0,318.7582,0,27.16887,-27.16887,391.3623,93.18132,0.1746445,55.86158,21.02975,0,345.0454
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,56.5044,56.5044,0,0,0,56.5044,33.32129,0,0,0,18.82799,59.47832,56.5044,0,0,30.18763,291.5894,0,40.65033,-40.65033,348.5131,82.97915,0.1746445,62.15484,15.06239,0,310.4174
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.692924,2.692924,0,0,0,2.692924,417.559,0,0,0,11.24454,2.834656,2.692924,0,0,75.35466,250.939,8.409887,0,8.409887,356.4915,84.87875,0.1746208,2.962216,8.995635,0,262.1836
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,15.53109,15.53109,0,0,0,15.53109,20.42122,0,0,0,3.171638,16.34852,15.53109,0,0,66.94477,258.5079,0,13.17688,-13.17688,342.6018,81.57169,0.1746208,17.0842,2.53731,0,261.6796
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.10371,47.10371,0,0,0,47.10371,0,0,0,0,0,49.58285,47.10371,0,0,81.58575,245.3311,0,49.58285,-49.58285,290.3369,69.12769,0.1746208,51.81408,0,0,245.3311
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,19.53792,19.53792,0,0,0,19.53792,0,0,3.552714E-15,0,0,20.56623,19.53792,0,0,136.6778,195.7482,0,20.56623,-20.56623,268.6582,63.9661,0.1746208,21.49171,0,0,195.7482
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.209905,2.209905,0,0,0,2.209905,0,0,0,0,0,2.326216,2.209905,0,0,159.5292,175.182,0,2.326216,-2.326216,266.2061,63.38229,0.1746208,2.430896,0,0,175.182
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,39.15396,39.15396,0,0,0,39.15396,0,0,0,0,0,41.21469,39.15396,0,0,162.1139,172.8558,0,41.21469,-41.21469,222.762,53.03847,0.1746208,43.06935,0,0,172.8558
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,7.179056,7.179056,0,0,0,7.179056,0,0,8.881784E-16,0,0,7.556901,7.179056,0,0,207.908,131.6411,0,7.556901,-7.556901,214.7964,51.14189,0.1746208,7.896961,0,0,131.6411
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,18.47175,18.47175,0,0,0,18.47175,0,0,0,0,0,19.44395,18.47175,0,0,216.3045,124.0842,0,19.44395,-19.44395,194.3006,46.26196,0.1746208,20.31893,0,0,124.0842
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,16.7864,16.7864,0,0,0,16.7864,0,0,3.552714E-15,0,0,17.66989,16.7864,0,0,237.9089,104.6402,0,17.66989,-17.66989,175.6749,41.82728,0.1746208,18.46504,0,0,104.6402
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,45.02961,45.02961,0,0,0,45.02961,0,0,7.105427E-15,0,0,47.39959,45.02961,0,0,257.5421,86.97032,0,47.39959,-47.39959,125.7114,29.93122,0.1746208,49.53257,0,0,86.97032
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,35.01236,35.01236,81,0,22.761,35.01236,0,0,0,0,0,0,0,45.98764,43.68826,310.2083,39.57073,43.68826,0,43.68826,167.1577,39.79937,0.1747063,38.5136,0,81,39.57073
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,51.30285,51.30285,81,0,22.761,51.30285,0,0,0,0,0,0,0,29.69715,28.21229,266.5201,78.89017,28.21229,0,28.21229,193.9222,46.17187,0.1747615,56.43314,0,81,78.89017
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,54.65251,54.65251,81,0,22.761,54.65251,0,0,0,0,0,0,0,26.34749,25.03011,238.3078,104.2812,25.03011,0,25.03011,217.6679,51.82558,0.1748104,60.11776,0,81,104.2812
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,6.882208,6.882208,79.198,0,22.30509,6.882208,4.343408,0,0,0,0.2989223,0,0,72.31579,68.7,213.2777,126.8083,68.99892,0,68.99892,283.126,67.41082,0.1748831,7.570428,0.2391379,81,127.1072
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,33.0145,33.0145,81,0,22.761,33.0145,12.63344,0,0,0,4.170867,0,0,47.9855,45.58622,144.2787,188.9074,49.75709,0,49.75709,330.3297,78.64978,0.1749781,36.31595,3.336694,81,193.0782
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,20.80922,20.80922,81,0,22.761,20.80922,72.40513,0,0,0,15.06694,0,0,60.19078,57.18124,94.52165,233.6887,72.24818,0,72.24818,398.8704,94.96895,0.1750494,22.89014,12.05355,81,248.7557
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,163.9953,149.7,81,0,22.761,149.7,6.759882,0,14.29533,30.69487,10.11954,72.31579,68.7,0,0,22.27347,298.7121,0,62.19625,-62.19625,333.3098,79.35931,0.1750494,180.3949,8.095634,81,308.8316
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,51.20641,51.20641,81,0,22.761,51.20641,35.56043,0,0,0,18.20922,0,0,29.79359,28.30391,91.38041,236.5159,46.51313,0,46.51313,377.436,89.86553,0.1751313,56.32705,14.56738,81,254.7251
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,103.3622,103.3622,81,0,22.761,103.3622,17.29855,0,0,0,17.88016,23.53914,22.36218,0,0,44.86728,278.3777,0,5.658977,-5.658977,371.4709,88.44528,0.1751313,113.6984,14.30413,81,296.2578
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,0,0,0,0,0,0,0,23.11891,0,0,0,0,51.15503,272.7187,23.11891,0,23.11891,393.4034,93.6673,0.1750663,0,18.49513,0,295.8376
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,39.69921,39.69921,0,0,0,39.69921,96.27167,0,0,0,38.21909,41.78864,39.69921,0,0,28.03612,293.5257,0,3.56955,-3.56955,389.6408,92.77144,0.1750663,43.66912,30.57527,0,331.7448
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,15.24643,15.24643,0,0,0,15.24643,103.3352,0,0,0,15.75492,16.04887,15.24643,0,0,32.00228,289.9562,0,0.2939459,-0.2939459,389.331,92.69766,0.1750663,16.77107,12.60394,0,305.7111
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,85.99919,85.99919,81,0,22.761,85.99919,29.88096,0,0,0,25.69739,5.262306,4.999191,0,0,32.32889,289.6622,20.43508,0,20.43508,408.7174,97.31347,0.1750964,94.59911,20.55791,81,315.3596
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,43.73217,43.73217,0,0,0,43.73217,12.77425,0,0,0,5.586455,46.03386,43.73217,0,0,11.89381,308.0538,0,40.44741,-40.44741,366.0821,87.16222,0.1750964,48.10538,4.469164,0,313.6403
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,44.74125,44.74125,0,0,0,44.74125,21.72985,0,7.105427E-15,0,9.722207,47.09605,44.74125,0,0,56.83537,267.6064,0,37.37384,-37.37384,326.6866,77.78236,0.1750964,49.21537,7.777765,0,277.3286
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,39.52451,39.52451,0,0,0,39.52451,12.81925,0,0,0,5.066744,41.60475,39.52451,0,0,98.36186,230.2326,0,36.538,-36.538,288.1721,68.61228,0.1750964,43.47696,4.053395,0,235.2993
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.4926212,0.4926212,0,0,0,0.4926212,0,0,5.551115E-17,0,0,0.5185487,0.4926212,0,0,138.9596,193.6945,0,0.5185487,-0.5185487,287.6255,68.48214,0.1750964,0.5418833,0,0,193.6945
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,77.52845,77.52845,81,0,22.761,77.52845,0,0,0,0,0,0,0,3.471549,3.297971,139.5358,193.176,3.297971,0,3.297971,290.7543,69.22707,0.1751028,85.2813,0,81,193.176
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.2378,196.1442,68.7,0,68.7,355.9288,84.74479,0.1751447,0,0,81,196.1442
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,4.047333,4.047333,0,0,0,4.047333,0,0,8.881784E-16,0,0,4.260351,4.047333,0,0,67.53783,257.9742,0,4.260351,-4.260351,351.438,83.67555,0.1751447,4.452066,0,0,257.9742
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,17.16292,17.16292,0,0,0,17.16292,0,0,0,0,0,18.06623,17.16292,0,0,72.27155,253.7138,0,18.06623,-18.06623,332.3945,79.1414,0.1751447,18.87922,0,0,253.7138
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,9.467593,9.467593,0,0,0,9.467593,0,0,1.776357E-15,0,0,9.965888,9.467593,0,0,92.34515,235.6476,0,9.965888,-9.965888,321.8896,76.64022,0.1751447,10.41435,0,0,235.6476
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,20.2059,20.2059,0,0,0,20.2059,0,0,3.552714E-15,0,0,21.26937,20.2059,0,0,103.4184,225.6817,0,21.26937,-21.26937,299.4697,71.30216,0.1751447,22.22649,0,0,225.6817
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,13.1582,13.1582,0,0,0,13.1582,0,0,1.776357E-15,0,0,13.85074,13.1582,0,0,127.051,204.4123,0,13.85074,-13.85074,284.8697,67.82599,0.1751447,14.47402,0,0,204.4123
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,36.91897,36.91897,0,0,0,36.91897,0,0,0,0,0,38.86208,36.91897,0,0,142.4407,190.5616,0,38.86208,-38.86208,243.9055,58.07262,0.1751447,40.61087,0,0,190.5616
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,71.321,71.321,81,0,22.761,71.321,0,0,0,0,0,0,0,9.678997,9.195047,185.6208,151.6995,9.195047,0,9.195047,252.6287,60.14957,0.1751625,78.4531,0,81,151.6995
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,31.10414,31.10414,81,0,22.761,31.10414,0,0,0,0,0,0,0,49.89586,47.40107,176.4257,159.9751,47.40107,0,47.40107,297.5973,70.85635,0.1752542,34.21455,0,81,159.9751
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,7.604191,7.604191,79.91998,0,22.48775,7.604191,7.66381,0,0,0,0.5827708,0,0,72.31579,68.7,129.0247,202.636,69.28277,0,69.28277,363.3247,86.50571,0.1753283,8.364611,0.4662166,81,203.2188
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,18.60769,18.60769,0,0,0,18.60769,17.02957,0,3.552714E-15,0,3.168809,19.58705,18.60769,0,0,59.74189,264.9905,0,16.41824,-16.41824,346.0184,82.38516,0.1753283,20.46846,2.535048,0,268.1593
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,38.74918,38.74918,0,0,0,38.74918,22.82573,0,7.105427E-15,0,8.844782,40.78861,38.74918,0,0,77.98438,248.5723,0,31.94383,-31.94383,312.3466,74.3681,0.1753283,42.6241,7.075826,0,257.4171
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,35.84881,35.84881,0,0,0,35.84881,95.10417,0,7.105427E-15,0,34.09372,37.73559,35.84881,0,0,113.4775,216.6285,0,3.641877,-3.641877,308.5077,73.45408,0.1753283,39.43369,27.27497,0,250.7222
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,46.72358,46.72358,0,0,0,46.72358,92.24477,0,0,0,43.10006,49.18272,46.72358,0,0,117.524,212.9866,0,6.082658,-6.082658,302.096,71.92749,0.1753283,51.39594,34.48005,0,256.0866
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,65.60265,65.60265,81,0,22.761,65.60265,42.95053,0,0,0,28.17668,0,0,15.39735,14.62749,124.2826,206.9039,42.80417,0,42.80417,342.7036,81.59595,0.1753979,72.16291,22.54135,81,235.0806
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,11.6257,11.6257,0,0,0,11.6257,295.5025,0,0,0,34.35422,12.23757,11.6257,0,0,81.47839,245.4277,22.11665,0,22.11665,363.6854,86.59158,0.1753358,12.78826,27.48338,0,279.7819
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,60.20525,60.20525,0,0,0,60.20525,38.21782,0,7.105427E-15,0,23.00913,63.37394,60.20525,0,0,59.36174,265.3327,0,40.36481,-40.36481,321.1371,76.46106,0.1753358,66.22577,18.40731,0,288.3418
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,47.01881,47.01881,0,0,0,47.01881,62.31963,0,0,0,29.30195,49.49349,47.01881,0,0,104.2115,224.9678,0,20.19154,-20.19154,299.8534,71.39352,0.1753358,51.7207,23.44156,0,254.2698
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,26.49852,26.49852,0,0,0,26.49852,130.896,0,0,0,34.68549,27.89318,26.49852,0,0,126.6466,204.7763,6.792311,0,6.792311,306.2971,72.92773,0.1753168,29.14838,27.7484,0,239.4618
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,51.17276,51.17276,0,0,0,51.17276,36.32294,0,0,0,18.58745,53.86606,51.17276,0,0,119.8543,210.8894,0,35.27861,-35.27861,269.1102,64.07372,0.1753168,56.29004,14.86996,0,229.4768
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,159.0527,175.6108,5.689803,0,5.689803,274.508,65.35892,0.1753009,0,4.551842,0,181.3006
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,10.57283,10.57283,0,0,0,10.57283,44.53287,0,0,0,4.708385,11.12929,10.57283,0,0,153.3629,180.7316,0,6.42091,-6.42091,267.7398,63.74744,0.1753009,11.63011,3.766708,0,185.44
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,18.84425,18.84425,0,0,0,18.84425,0,0,3.552714E-15,0,0,19.83605,18.84425,0,0,160.4973,174.3107,0,19.83605,-19.83605,246.8307,58.7691,0.1753009,20.72868,0,0,174.3107
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,67.55715,67.55715,81,0,22.761,67.55715,0,0,0,0,0,0,0,13.44284,12.7707,182.5373,154.4746,12.7707,0,12.7707,258.9461,61.65371,0.1753255,74.31287,0,81,154.4746
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,169.7666,165.9683,68.7,0,68.7,324.1206,77.17142,0.1753668,0,0,81,165.9683
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,17.42351,17.42351,81,0,22.761,17.42351,0,0,0,0,0,0,0,63.57649,60.39766,101.0666,227.7983,60.39766,0,60.39766,381.4189,90.81384,0.1754703,19.16586,0,81,227.7983
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,63.45486,63.45486,81,0,22.761,63.45486,0,0,0,0,0,0,0,17.54514,16.66788,40.66895,282.1562,16.66788,0,16.66788,397.2314,94.57872,0.1755023,69.80035,0,81,282.1562
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,43.97374,43.97374,0,0,0,43.97374,0,0,7.105427E-15,0,0,46.28814,43.97374,0,0,24.00107,297.1573,0,46.28814,-46.28814,348.4395,82.96161,0.1755023,48.37111,0,0,297.1573
