Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,35.22476,35.22476,0,0,0,35.22476,0,0,7.105427E-15,0,0,37.07869,35.22476,0,0,75.43233,250.8691,0,37.07869,-37.07869,309.3551,73.65582,0.1755023,38.74723,0,0,250.8691
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.001894,1.001894,0,0,0,1.001894,0,0,2.220446E-16,0,0,1.054625,1.001894,0,0,116.6309,213.7904,0,1.054625,-1.054625,308.2434,73.39114,0.1755023,1.102083,0,0,213.7904
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.8027,212.7358,0,0,0,308.2434,73.39114,0.1755023,0,0,0,212.7358
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,16.2537,16.2537,0,0,0,16.2537,0,0,3.552714E-15,0,0,17.10916,16.2537,0,0,117.8027,212.7358,0,17.10916,-17.10916,290.2088,69.09718,0.1755023,17.87907,0,0,212.7358
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,46.53278,46.53278,0,0,0,46.53278,0,0,7.105427E-15,0,0,48.98188,46.53278,0,0,136.8129,195.6266,0,48.98188,-48.98188,238.5773,56.80401,0.1755023,51.18606,0,0,195.6266
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,30.382,30.382,0,0,0,30.382,3.858042,0,3.552714E-15,0,1.17215,31.98106,30.382,0,0,191.2372,146.6448,0,30.80891,-30.80891,206.1019,49.07178,0.1755023,33.4202,0.9377203,0,147.8169
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,103.8216,103.8216,81,0,22.761,103.8216,19.43244,0,0,0,20.17507,24.02275,22.82161,0,0,225.4693,115.8359,0,3.847676,-3.847676,202.0461,48.10611,0.1755023,114.2038,16.14006,81,136.0109
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,14.05244,14.05244,81,0,22.761,14.05244,366.7252,0,0,0,51.53383,0,0,66.94756,63.60018,229.7445,111.9882,115.134,0,115.134,311.2718,74.11218,0.1754525,15.45768,41.22706,81,163.522
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,39.05153,0,12.14804,0,0,0,0,0,77.51153,0,0,39.05153,37.09895,114.6105,215.6088,114.6105,0,114.6105,420.0009,100,0.175217,0,62.00922,81,293.1203
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,28.77216,28.77216,0,0,0,28.77216,337.354,66.77753,0,0,97.06402,30.28648,28.77216,0,0,0,318.7582,0,0,0,420.0009,100,0.175217,31.64937,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,42.95995,42.95995,0,0,0,42.95995,224.0074,51.01246,0,0,96.23345,45.221,42.95995,0,0,0,318.7582,0,0,0,420.0009,100,0.175217,47.25594,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,53.83559,53.83559,0,0,0,53.83559,165.8596,32.62243,0,0,89.29147,56.66904,53.83559,0,0,0,318.7582,0,0,0,420.0009,100,0.175217,59.21915,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,58.93084,58.93084,0,0,0,58.93084,88.45678,0,0,0,52.12832,62.03246,58.93084,0,0,0,318.7582,0,9.90414,-9.90414,409.561,97.51432,0.175217,64.82392,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,53.23774,53.23774,0,0,0,53.23774,168.4388,22.62868,0,0,89.673,56.03973,53.23774,0,0,11.0046,308.8541,11.0046,0,11.0046,420.0009,100,0.1751864,58.56151,71.7384,0,398.5271
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,47.068,47.068,0,0,0,47.068,155.9481,23.85639,0,0,73.40166,49.54526,47.068,0,0,0,318.7582,0,0,0,420.0009,100,0.1751864,51.7748,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,116.5098,116.5098,71.02863,0,20.23824,116.5098,41.09092,0,0,0,47.87497,47.87497,45.48122,0,0,0,318.7582,0,0,0,420.0009,100,0.1751864,128.1608,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,30.7582,0,0,30.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1751864,0,24.60656,0,349.5164
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,158.512,149.7,81,0,22.761,149.7,3.458371,0,8.811956,24.66315,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1751864,174.3632,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,68.42548,68.42548,81,0,22.761,68.42548,0,0,0,0,0,0,0,12.57452,11.94579,74.59845,251.6196,11.94579,0,11.94579,360.5633,85.84824,0.1752093,75.26803,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,73.49251,73.49251,81,0,22.761,73.49251,0,0,0,0,0,0,0,7.507491,7.132116,62.65266,262.3708,7.132116,0,7.132116,367.3294,87.45921,0.1752229,80.84176,0,81,262.3708
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,56.55865,56.55865,0,0,0,56.55865,0,0,0,0,0,59.53542,56.55865,0,0,55.52054,268.7897,0,59.53542,-59.53542,304.5736,72.51737,0.1752229,62.21452,0,0,268.7897
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,27.01191,27.01191,0,0,0,27.01191,0,0,3.552714E-15,0,0,28.43359,27.01191,0,0,121.671,209.2543,0,28.43359,-28.43359,274.602,65.38129,0.1752229,29.7131,0,0,209.2543
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,13.67093,13.67093,0,0,0,13.67093,0,0,0,0,0,14.39045,13.67093,0,0,153.2639,180.8207,0,14.39045,-14.39045,259.4331,61.76966,0.1752229,15.03802,0,0,180.8207
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,43.90135,43.90135,0,0,0,43.90135,0,0,7.105427E-15,0,0,46.21195,43.90135,0,0,169.2533,166.4303,0,46.21195,-46.21195,210.7214,50.17167,0.1752229,48.29149,0,0,166.4303
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,23.018,23.018,0,0,0,23.018,0,0,3.552714E-15,0,0,24.22948,23.018,0,0,220.5999,120.2183,0,24.22948,-24.22948,185.1813,44.0907,0.1752229,25.3198,0,0,120.2183
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.5215,95.98885,0,0,0,185.1813,44.0907,0.1752229,0,0,0,95.98885
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,24.07069,24.07069,0,0,0,24.07069,0,0,3.552714E-15,0,0,25.33757,24.07069,0,0,247.5215,95.98885,0,25.33757,-25.33757,158.4732,37.73163,0.1752229,26.47776,0,0,95.98885
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,28.51612,28.51612,0,0,0,28.51612,0,0,3.552714E-15,0,0,30.01697,28.51612,0,0,275.6744,70.65128,0,30.01697,-30.01697,126.8325,30.19815,0.1752229,31.36774,0,0,70.65128
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.0266,40.63431,0,0,0,126.8325,30.19815,0.1752229,0,0,0,40.63431
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,81.99918,81.99918,81,0,22.761,81.99918,1.129972,6.661338E-15,0,0,0.926568,1.051763,0.999175,0,0,309.0266,40.63431,0,0.1251952,-0.1251952,126.7005,30.16673,0.1752229,90.19909,0.7412544,81,41.56087
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,68.30584,68.30584,81,0,22.761,68.30584,24.02214,0,0,0,16.40853,0,0,12.69416,12.05945,309.1657,40.50911,28.46798,0,28.46798,153.7076,36.59698,0.1752699,75.13643,13.12682,81,56.91764
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,148.7504,148.7504,81,0,22.761,148.7504,28.92093,0,0,13.92546,43.02,71.31623,67.75042,0,0,280.6977,66.13029,0,28.29623,-28.29623,123.8808,29.49536,0.1752699,163.6255,34.416,81,109.1503
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,59.39207,59.39207,81,0,22.761,59.39207,125.6259,0,0,0,74.61182,0,0,21.60793,20.52753,312.138,37.83406,95.13936,0,95.13936,214.1379,50.98511,0.1752763,65.33128,59.68946,81,112.4459
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,28.17842,28.17842,81,0,22.761,28.17842,343.8602,0,0,0,96.89439,0,0,52.82158,50.1805,216.9986,123.4595,147.0749,0,147.0749,353.6654,84.20588,0.1751387,30.99627,77.51552,81,220.3539
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,62.22206,62.22206,0,0,0,62.22206,157.7483,0,0,0,98.15422,65.4969,62.22206,0,0,69.92371,255.8269,32.65732,0,32.65732,384.6469,91.5824,0.1750484,68.44426,78.52338,0,353.9811
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,5.183718,5.183718,0,0,0,5.183718,1989.398,60.40182,0,0,103.1248,5.456545,5.183718,0,0,37.26639,285.2185,37.26639,0,37.26639,420.0009,100,0.1749453,5.702089,82.49981,0,388.3432
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,77.01147,77.01147,20.25,0,7.39125,77.01147,145.0018,51.91909,0,0,111.668,59.74892,56.76147,0,0,0,318.7582,0,0,0,420.0009,100,0.1749453,84.71262,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,53.32298,53.32298,0,0,0,53.32298,165.6094,32.17842,0,0,88.30788,56.12946,53.32298,0,0,0,318.7582,0,0,0,420.0009,100,0.1749453,58.65528,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,47.48032,47.48032,0,0,0,47.48032,127.3093,10.4676,0,0,60.44688,49.97928,47.48032,0,0,0,318.7582,0,0,0,420.0009,100,0.1749453,52.22835,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,25.99559,25.99559,0,0,0,25.99559,197.0861,23.86992,0,0,51.23371,27.36378,25.99559,0,0,0,318.7582,0,0,0,420.0009,100,0.1749453,28.59515,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,101.8664,101.8664,75.18218,0,21.28909,101.8664,27.57398,0,1.421085E-14,0,28.08861,28.08861,26.68418,0,0,0,318.7582,0,0,0,420.0009,100,0.1749453,112.053,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,141.4443,141.4443,81,0,22.761,141.4443,3.675257,0,0,5.888697,5.19844,63.62555,60.44427,0,0,0,318.7582,0,58.42711,-58.42711,358.4133,85.33632,0.1749453,155.5887,4.158752,81,323.9567
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.91901,260.3311,0,0,0,358.4133,85.33632,0.1749453,0,0,0,260.3311
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,13.48413,13.48413,0,0,0,13.48413,0,0,1.776357E-15,0,0,14.19382,13.48413,0,0,64.91901,260.3311,0,14.19382,-14.19382,343.4517,81.77404,0.1749453,14.83255,0,0,260.3311
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,20.68115,20.68115,0,0,0,20.68115,0,0,3.552714E-15,0,0,21.76963,20.68115,0,0,80.68993,246.1373,0,21.76963,-21.76963,320.5045,76.31043,0.1749453,22.74926,0,0,246.1373
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,33.3082,33.3082,0,0,0,33.3082,0,0,0,0,0,35.06127,33.3082,0,0,104.8784,224.3677,0,35.06127,-35.06127,283.5466,67.51097,0.1749453,36.63903,0,0,224.3677
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.57053,41.57053,0,0,0,41.57053,0,0,0,0,0,43.75845,41.57053,0,0,143.8354,189.3064,0,43.75845,-43.75845,237.4212,56.52874,0.1749453,45.72758,0,0,189.3064
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,14.47579,14.47579,0,0,0,14.47579,0,0,1.776357E-15,0,0,15.23767,14.47579,0,0,192.4559,145.5479,0,15.23767,-15.23767,221.3593,52.70448,0.1749453,15.92337,0,0,145.5479
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,3.765096,3.765096,0,0,0,3.765096,0,0,4.440892E-16,0,0,3.963259,3.765096,0,0,209.3866,130.3103,0,3.963259,-3.963259,217.1816,51.7098,0.1749453,4.141605,0,0,130.3103
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,21.75891,21.75891,0,0,0,21.75891,0,0,3.552714E-15,0,0,22.90411,21.75891,0,0,213.7902,126.347,0,22.90411,-22.90411,193.0386,45.96147,0.1749453,23.9348,0,0,126.347
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,23.82917,23.82917,0,0,0,23.82917,0,0,3.552714E-15,0,0,25.08334,23.82917,0,0,239.2392,103.4429,0,25.08334,-25.08334,166.5984,39.66621,0.1749453,26.21209,0,0,103.4429
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,21.04644,21.04644,0,0,0,21.04644,0,0,3.552714E-15,0,0,22.15415,21.04644,0,0,267.1096,78.35957,0,22.15415,-22.15415,143.2459,34.10609,0.1749453,23.15109,0,0,78.35957
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,29.94401,29.94401,0,0,0,29.94401,0,0,0,0,0,31.52001,29.94401,0,0,291.7253,56.20542,0,31.52001,-31.52001,110.0209,26.19539,0.1749453,32.93842,0,0,56.20542
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,326.7476,24.6854,1.489381,0,1.489381,111.4338,26.53181,0.1749412,0,1.191504,0,26.17478
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,54.61803,54.61803,81,0,22.761,54.61803,35.48415,0,0,0,19.38074,0,0,26.38197,25.06287,325.2582,26.02584,44.44362,0,44.44362,153.5967,36.57058,0.1750172,60.07983,15.5046,81,45.40659
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,55.38167,55.38167,81,0,22.761,55.38167,46.38732,3.552714E-15,0,0,25.69007,0,0,25.61833,24.33741,280.8146,66.0251,50.02748,0,50.02748,201.057,47.87061,0.1751009,60.91984,20.55206,81,91.71517
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,54.88553,54.88553,81,0,22.761,54.88553,71.99798,0,0,0,39.51647,0,0,26.11447,24.80875,230.7871,111.0498,64.32522,0,64.32522,262.0812,62.40017,0.1751925,60.37408,31.61318,81,150.5663
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,38.96436,38.96436,81,0,22.761,38.96436,121.2176,0,0,0,47.23165,0,0,42.03564,39.93386,166.4619,168.9425,87.16551,0,87.16551,344.7737,82.08881,0.1752209,42.86079,37.78532,81,216.1742
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,10.52163,10.52163,0,0,0,10.52163,628.5355,0,0,0,66.13216,11.0754,10.52163,0,0,79.29637,247.3915,55.05676,0,55.05676,397.0051,94.52484,0.1750693,11.57379,52.90572,0,313.5237
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,34.40161,34.40161,0,0,0,34.40161,301.5594,43.28946,0,0,103.7413,36.21222,34.40161,0,0,24.23961,296.9426,24.23961,0,24.23961,420.0009,100,0.1750026,37.84177,82.99303,0,400.6839
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,81.86294,81.86294,20.25,0,7.39125,81.86294,116.1709,30.24516,0,0,95.10088,64.85573,61.61294,0,0,0,318.7582,0,0,0,420.0009,100,0.1750026,90.04923,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,115.3419,115.3419,69.67854,0,19.89667,115.3419,41.67324,1.421085E-14,0,0,48.06672,48.06672,45.66338,0,0,0,318.7582,0,0,0,420.0009,100,0.1750026,126.8761,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,37.04089,37.04089,0,0,0,37.04089,109.8814,1.710643,0,0,40.70105,38.99041,37.04089,0,0,0,318.7582,0,0,0,420.0009,100,0.1750026,40.74498,32.56084,0,359.4593
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,27.52737,27.52737,0,0,0,27.52737,124.5079,5.297578,0,0,34.27376,28.97618,27.52737,0,0,0,318.7582,0,0,0,420.0009,100,0.1750026,30.28011,27.419,0,353.032
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,34.25002,34.25002,0,0,0,34.25002,80.75116,0,0,0,27.65729,36.05265,34.25002,0,0,0,318.7582,0,8.395364,-8.395364,411.1513,97.89298,0.1750026,37.67502,22.12583,0,346.4155
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,9.328181,310.3629,4.949774,0,4.949774,415.8471,99.01102,0.174989,0,3.959819,0,315.3126
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,60.27396,60.27396,0,0,0,60.27396,0,0,7.105427E-15,0,0,63.44628,60.27396,0,0,4.378408,314.8177,0,63.44628,-63.44628,348.9689,83.08766,0.174989,66.30136,0,0,314.8177
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.7435,55.7435,0,0,0,55.7435,0,0,7.105427E-15,0,0,58.67737,55.7435,0,0,74.87428,251.3714,0,58.67737,-58.67737,287.1175,68.36117,0.174989,61.31785,0,0,251.3714
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,52.11808,52.11808,0,0,0,52.11808,0,0,7.105427E-15,0,0,54.86114,52.11808,0,0,140.0714,192.694,0,54.86114,-54.86114,229.2888,54.59245,0.174989,57.32989,0,0,192.694
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,8.366914,8.366914,0,0,0,8.366914,0,0,1.776357E-15,0,0,8.807278,8.366914,0,0,201.0282,137.8329,0,8.807278,-8.807278,220.0051,52.38206,0.174989,9.203605,0,0,137.8329
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,78.99085,78.99085,81,0,22.761,78.99085,0,0,0,0,0,0,0,2.009144,1.908687,210.814,129.0256,1.908687,0,1.908687,221.8158,52.81319,0.1749926,86.88994,0,81,129.0256
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.7171871,0.7171871,73.03297,0,20.74534,0.7171871,0,0,0,0,0,0,0,72.31579,68.7,208.9053,130.7434,68.7,0,68.7,286.9904,68.3309,0.1750368,0.7889058,0,81,130.7434
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,11.6406,11.6406,81,0,22.761,11.6406,0,0,0,0,0,0,0,69.3594,65.89143,140.2054,192.5734,65.89143,0,65.89143,349.5005,83.21423,0.1751237,12.80466,0,81,192.5734
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,17.25118,17.25118,0,0,0,17.25118,0,0,0,0,0,18.15914,17.25118,0,0,74.31392,251.8757,0,18.15914,-18.15914,330.359,78.65676,0.1751237,18.9763,0,0,251.8757
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,20.03619,20.03619,0,0,0,20.03619,0,0,0,0,0,21.09073,20.03619,0,0,94.49075,233.7166,0,21.09073,-21.09073,308.1275,73.36353,0.1751237,22.03981,0,0,233.7166
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,44.55696,44.55696,0,0,0,44.55696,0,0,7.105427E-15,0,0,46.90207,44.55696,0,0,117.9249,212.6258,0,46.90207,-46.90207,258.6884,61.59234,0.1751237,49.01266,0,0,212.6258
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,22.29279,22.29279,0,0,0,22.29279,0,0,3.552714E-15,0,0,23.4661,22.29279,0,0,170.0383,165.7238,0,23.4661,-23.4661,233.9529,55.70296,0.1751237,24.52207,0,0,165.7238
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,33.29653,33.29653,0,0,0,33.29653,4.575329,0,7.105427E-15,0,1.523426,35.04898,33.29653,0,0,196.1117,142.2577,0,33.52555,-33.52555,198.6139,47.28893,0.1751237,36.62618,1.218741,0,143.7811
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,77.72968,77.72968,81,0,22.761,77.72968,19.53644,0,0,0,15.18561,0,0,3.270326,3.10681,233.3624,108.7321,18.29242,0,18.29242,215.9676,51.42075,0.1751515,85.50264,12.14849,81,123.9177
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,44.77143,44.77143,81,0,22.761,44.77143,81.42266,0,0,0,36.45409,0,0,36.22857,34.41714,215.0699,125.1953,70.87123,0,70.87123,283.2019,67.4289,0.1752245,49.24857,29.16327,81,161.6494
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,3.84004,3.84004,76.15583,0,21.53543,3.84004,1228.968,0,0,0,47.19286,0,0,72.31579,68.7,144.1987,188.9794,115.8929,0,115.8929,393.1476,93.60638,0.1751528,4.224045,37.75429,81,236.1723
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,21.79097,0,0,50.09681,0,0,0,0,28.30584,293.283,28.30584,0,28.30584,420.0009,100,0.1750753,0,40.07745,0,343.3798
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,5.433439,5.433439,0,0,0,5.433439,1035.385,50.53758,0,0,56.25699,5.719409,5.433439,0,0,0,318.7582,0,0,0,420.0009,100,0.1750753,5.976783,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,74.48289,74.48289,20.25,0,7.39125,74.48289,87.40128,8.011748,0,0,65.09901,57.08726,54.23289,0,0,0,318.7582,0,0,0,420.0009,100,0.1750753,81.93118,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1750753,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,23.61653,23.61653,0,0,0,23.61653,242.5543,32.42341,0,0,57.28291,24.8595,23.61653,0,0,0,318.7582,0,0,0,420.0009,100,0.1750753,25.97818,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,6.176468,6.176468,0,0,0,6.176468,217.7647,6.94862,0,0,13.45017,6.501545,6.176468,0,0,0,318.7582,0,0,0,420.0009,100,0.1750753,6.794115,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,42.27841,42.27841,0,0,0,42.27841,72.20455,0,0,0,30.52694,44.50359,42.27841,0,0,0,318.7582,0,13.97665,-13.97665,405.2682,96.49223,0.1750753,46.50625,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,15.52961,304.7816,9.352702,0,9.352702,414.1409,98.60478,0.1750498,0,7.482162,0,314.1343
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,25.64214,25.64214,0,0,0,25.64214,20.5019,0,0,0,5.257124,26.99172,25.64214,0,0,6.176913,313.199,0,21.7346,-21.7346,391.2306,93.14996,0.1750498,28.20635,4.2057,0,318.4561
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,23.01021,23.01021,0,0,0,23.01021,0,0,3.552714E-15,0,0,24.22128,23.01021,0,0,30.32647,291.4644,0,24.22128,-24.22128,365.6992,87.07105,0.1750498,25.31123,0,0,291.4644
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,123.3329,123.3329,81,0,22.761,123.3329,0,0,0,0,0,44.561,42.33295,0,0,57.239,267.2431,0,44.561,-44.561,318.7278,75.88741,0.1750498,135.6662,0,81,267.2431
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,19.11004,19.11004,81,0,22.761,19.11004,0,0,0,0,0,0,0,61.88996,58.79546,106.7512,222.6821,58.79546,0,58.79546,374.506,89.16792,0.1751556,21.02104,0,81,222.6821
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,14.34986,14.34986,0,0,0,14.34986,0,0,1.776357E-15,0,0,15.10511,14.34986,0,0,47.95575,275.5981,0,15.10511,-15.10511,358.5838,85.37693,0.1751556,15.78484,0,0,275.5981
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,19.50329,19.50329,0,0,0,19.50329,0,0,3.552714E-15,0,0,20.52978,19.50329,0,0,64.73921,260.493,0,20.52978,-20.52978,336.9435,80.22449,0.1751556,21.45362,0,0,260.493
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,63.07424,63.07424,81,0,22.761,63.07424,0,0,0,0,0,0,0,17.92576,17.02947,87.55008,239.9632,17.02947,0,17.02947,353.0991,84.07105,0.1751877,69.38166,0,81,239.9632
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,65.62924,65.62924,81,0,22.761,65.62924,0,0,0,0,0,0,0,15.37076,14.60222,70.52061,255.2897,14.60222,0,14.60222,366.952,87.36935,0.1752152,72.19216,0,81,255.2897
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,57.01618,57.01618,0,0,0,57.01618,0,0,7.105427E-15,0,0,60.01703,57.01618,0,0,55.91838,268.4317,0,60.01703,-60.01703,303.6885,72.30664,0.1752152,62.7178,0,0,268.4317
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.04857,39.04857,0,0,0,39.04857,0,0,0,0,0,41.10376,39.04857,0,0,122.604,208.4147,0,41.10376,-41.10376,260.3613,61.99067,0.1752152,42.95343,0,0,208.4147
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,44.409,44.409,0,0,0,44.409,0,0,0,0,0,46.74632,44.409,0,0,168.2748,167.3109,0,46.74632,-46.74632,211.0864,50.25856,0.1752152,48.84991,0,0,167.3109
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.2152,120.5646,0,0,0,211.0864,50.25856,0.1752152,0,0,0,120.5646
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,3.281941,3.281941,0,0,0,3.281941,22.85727,0,0,0,0.7501622,3.454675,3.281941,0,0,220.2152,120.5646,0,2.704513,-2.704513,208.2356,49.5798,0.1752152,3.610136,0.6001298,0,121.3147
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,32.89857,32.89857,0,0,0,32.89857,18.82677,0,0,0,6.193737,34.63007,32.89857,0,0,223.2202,117.8601,0,28.43633,-28.43633,178.261,42.44302,0.1752152,36.18842,4.954989,0,124.0538
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,32.0575,32.0575,0,0,0,32.0575,54.43617,0,0,0,17.45087,33.74474,32.0575,0,0,254.8161,89.42372,0,16.29386,-16.29386,161.0858,38.35369,0.1752152,35.26325,13.9607,0,106.8746
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,97.47968,97.47968,81,0,22.761,97.47968,31.35209,0,0,0,30.56191,17.34704,16.47969,0,0,272.9204,73.12986,13.21488,0,13.21488,173.6225,41.33862,0.1752341,107.2277,24.44953,81,103.6918
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,52.07178,52.07178,81,0,22.761,52.07178,68.93365,0,0,0,35.89499,0,0,28.92822,27.48181,259.7055,85.02325,63.37679,0,63.37679,233.747,55.65395,0.1753272,57.27896,28.71599,81,120.9182
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,38.88127,38.88127,81,0,22.761,38.88127,128.3427,0,0,0,49.90126,0,0,42.11873,40.01279,196.3287,142.0624,89.91405,0,89.91405,319.047,75.96342,0.1753476,42.7694,39.92101,81,191.9636
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,79.5718,79.5718,81,0,22.761,79.5718,53.27793,0,0,0,42.39421,0,0,1.428201,1.356791,106.4147,222.985,43.751,0,43.751,360.5529,85.84574,0.1754106,87.52898,33.91537,81,265.3792
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,15.26916,15.26916,0,0,0,15.26916,440.3854,0,0,0,67.24313,16.0728,15.26916,0,0,62.66369,262.3609,51.17034,0,51.17034,409.0973,97.40392,0.1752712,16.79607,53.79451,0,329.604
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,80.9431,80.9431,58.07193,0,16.9602,80.9431,43.9423,1.776357E-15,0,0,35.56826,24.07491,22.87117,0,0,11.49335,308.4142,11.49335,0,11.49335,420.0009,100,0.1752875,89.03741,28.45461,81,343.9825
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,33.57786,33.57786,0,0,0,33.57786,45.35951,0,7.105427E-15,0,15.23075,35.34512,33.57786,0,0,0,318.7582,0,20.11436,-20.11436,398.7984,94.95182,0.1752875,36.93565,12.1846,0,333.989
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,42.7399,42.7399,0,0,0,42.7399,5.519878,0,0,0,2.35919,44.98937,42.7399,0,0,22.34929,298.6439,0,42.63018,-42.63018,353.8623,84.25275,0.1752875,47.01389,1.887352,0,301.0031
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,86.47516,86.47516,81,0,22.761,86.47516,13.31875,0,0,0,11.51741,5.763325,5.475159,0,0,69.71616,256.0137,5.754089,0,5.754089,359.3211,85.55247,0.1752957,95.12267,9.213931,81,267.5311
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,26.42313,26.42313,0,0,0,26.42313,15.81746,0,3.552714E-15,0,4.17947,27.81382,26.42313,0,0,63.96207,261.1924,0,23.63435,-23.63435,334.4083,79.62086,0.1752957,29.06544,3.343575,0,265.3718
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,83.97696,83.97696,81,0,22.761,83.97696,0,0,0,0,0,3.133639,2.976957,0,0,90.22246,237.558,0,3.133639,-3.133639,331.1052,78.8344,0.1752957,92.37465,0,81,237.558
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,27.85465,27.85465,81,0,22.761,27.85465,0,0,0,0,0,0,0,53.14535,50.48808,93.70428,234.4244,50.48808,0,50.48808,379.0023,90.23847,0.1753902,30.64011,0,81,234.4244
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,150.5423,149.7,81,0,22.761,149.7,0,0,0.8423478,15.89658,0,72.31579,68.7,0,0,43.2162,279.8636,0,72.31579,-72.31579,302.7748,72.0891,0.1753902,165.5966,0,81,279.8636
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,80.51698,80.51698,81,0,22.761,80.51698,0,0,0,0,0,0,0,0.4830231,0.458872,123.5671,207.5479,0.458872,0,0.458872,303.2101,72.19275,0.1753911,88.56867,0,81,207.5479
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.5512,49.5512,81,0,22.761,49.5512,0,0,0,0,0,0,0,31.4488,29.87636,123.1082,207.9608,29.87636,0,29.87636,331.5533,78.94112,0.1754469,54.50632,0,81,207.9608
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.951592,1.951592,74.26738,0,21.05765,1.951592,0,0,0,0,0,0,0,72.31579,68.7,93.23184,234.8496,68.7,0,68.7,396.7279,94.45883,0.1754955,2.146751,0,81,234.8496
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,74.22282,74.22282,81,0,22.761,74.22282,0,0,0,0,0,0,0,6.777184,6.438325,24.53184,296.6796,6.438325,0,6.438325,402.8358,95.9131,0.1755075,81.6451,0,81,296.6796
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,48.432,48.432,0,0,0,48.432,0,0,0,0,0,50.98106,48.432,0,0,18.09352,302.4741,0,50.98106,-50.98106,349.0971,83.11819,0.1755075,53.2752,0,0,302.4741
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,59.3444,59.3444,0,0,0,59.3444,0,0,7.105427E-15,0,0,62.46779,59.3444,0,0,74.73914,251.493,0,62.46779,-62.46779,283.2502,67.4404,0.1755075,65.27884,0,0,251.493
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,48.18805,48.18805,0,0,0,48.18805,0,0,7.105427E-15,0,0,50.72427,48.18805,0,0,144.1478,189.0252,0,50.72427,-50.72427,229.7822,54.70993,0.1755075,53.00686,0,0,189.0252
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,55.23352,55.23352,0,0,0,55.23352,0,0,7.105427E-15,0,0,58.14054,55.23352,0,0,200.5081,138.3009,0,58.14054,-58.14054,168.4967,40.11817,0.1755075,60.75687,0,0,138.3009
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,58.03814,58.03814,0,0,0,58.03814,2.434235,0,1.421085E-14,0,1.412785,61.09278,58.03814,0,0,265.1087,80.1604,0,59.67999,-59.67999,105.5884,25.14005,0.1755075,63.84195,1.130228,0,81.57319
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,46.36018,46.36018,81,0,22.761,46.36018,34.73008,0,0,0,16.10092,0,0,34.63982,32.90783,331.4198,20.48041,49.00875,0,49.00875,152.0822,36.20998,0.1755916,50.99619,12.88074,81,36.58134
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,28.90005,28.90005,81,0,22.761,28.90005,104.815,0,0,0,30.29159,0,0,52.09995,49.49495,282.411,64.58829,79.78654,0,79.78654,227.7744,54.23188,0.1756391,31.79006,24.23327,81,94.87988
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,72.31579,0,20.56389,0,0,0,0,0,48.94603,0,0,72.31579,68.7,202.6245,136.3962,117.646,0,117.646,339.3832,80.80536,0.1755461,0,39.15683,81,185.3422
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,53.94621,53.94621,0,0,0,53.94621,89.26608,0,0,0,48.15567,56.78548,53.94621,0,0,84.97847,242.2776,0,8.629818,-8.629818,330.2866,78.6395,0.1755461,59.34083,38.52453,0,290.4333
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,61.6838,61.6838,0,0,0,61.6838,76.53017,0,0,0,47.20671,64.93031,61.6838,0,0,94.56715,233.6478,0,17.7236,-17.7236,311.6042,74.19134,0.1755461,67.85218,37.76537,0,280.8545
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,13.85387,13.85387,0,0,0,13.85387,380.1392,0,0,0,52.66398,14.58302,13.85387,0,0,114.26,215.9242,38.08096,0,38.08096,347.731,82.79293,0.1754429,15.23926,42.13119,0,268.5882
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,0,0,0,12.80732,0,0,0,0,76.17908,250.1971,12.80732,0,12.80732,359.8811,85.68581,0.1754083,0,10.24585,0,263.0044
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,49.17971,49.17971,0,0,0,49.17971,99.7524,7.105427E-15,0,0,49.05793,51.76811,49.17971,0,0,63.37176,261.7236,0,2.710177,-2.710177,357.0243,85.00562,0.1754083,54.09768,39.24635,0,310.7816
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,38.06347,38.06347,0,0,0,38.06347,52.76118,0,0,0,20.08274,40.06681,38.06347,0,0,66.38307,259.0135,0,19.98407,-19.98407,335.9593,79.99014,0.1754083,41.86981,16.06619,0,279.0962
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,4.033957,4.033957,0,0,0,4.033957,508.4357,0,0,0,20.51007,4.24627,4.033957,0,0,88.58759,239.0294,16.26381,0,16.26381,351.3885,83.66376,0.1753643,4.437352,16.40806,0,259.5395
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,41.79991,41.79991,0,0,0,41.79991,27.5318,0,7.105427E-15,0,11.50827,43.9999,41.79991,0,0,72.32378,253.6668,0,32.49164,-32.49164,317.1393,75.5092,0.1753643,45.9799,9.206613,0,265.1751
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,98.36303,98.36303,81,0,22.761,98.36303,4.927756,0,0,0,4.84709,18.27687,17.36303,0,0,108.4256,221.1752,0,13.42978,-13.42978,302.983,72.13868,0.1753643,108.1993,3.877672,81,226.0223
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,76.32977,76.32977,81,0,22.761,76.32977,0,0,0,0,0,0,0,4.670233,4.436721,123.3476,207.7454,4.436721,0,4.436721,307.1921,73.14083,0.1753725,83.96275,0,81,207.7454
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,65.21062,65.21062,81,0,22.761,65.21062,0,0,0,0,0,0,0,15.78938,14.99992,118.9109,211.7384,14.99992,0,14.99992,321.4223,76.52895,0.1754004,71.73167,0,81,211.7384
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,32.07911,32.07911,81,0,22.761,32.07911,0,0,0,0,0,0,0,48.92089,46.47485,103.9109,225.2384,46.47485,0,46.47485,365.5122,87.02654,0.1754867,35.28702,0,81,225.2384
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.4361,267.0657,0,0,0,365.5122,87.02654,0.1754867,0,0,0,267.0657
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,6.888465,6.888465,0,0,0,6.888465,0,0,8.881784E-16,0,0,7.251016,6.888465,0,0,57.4361,267.0657,0,7.251016,-7.251016,357.8689,85.20672,0.1754867,7.577312,0,0,267.0657
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,59.74957,59.74957,0,0,0,59.74957,0,0,7.105427E-15,0,0,62.89429,59.74957,0,0,65.49279,259.8147,0,62.89429,-62.89429,291.5725,69.42189,0.1754867,65.72453,0,0,259.8147
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,67.70074,67.70074,81,0,22.761,67.70074,0,0,0,0,0,0,0,13.29926,12.63429,135.3753,196.9204,12.63429,0,12.63429,303.5585,72.27568,0.1755101,74.47082,0,81,196.9204
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,28.16718,28.16718,81,0,22.761,28.16718,0,0,0,0,0,0,0,52.83282,50.19118,122.741,208.2913,50.19118,0,50.19118,351.174,83.61269,0.1756031,30.9839,0,81,208.2913
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,6.022244,6.022244,0,0,0,6.022244,0,0,0,0,0,6.339205,6.022244,0,0,72.54986,253.4633,0,6.339205,-6.339205,344.4919,82.02171,0.1756031,6.624469,0,0,253.4633
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,15.53577,15.53577,0,0,0,15.53577,0,0,1.776357E-15,0,0,16.35344,15.53577,0,0,79.59342,247.1241,0,16.35344,-16.35344,327.2538,77.91743,0.1756031,17.08935,0,0,247.1241
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,4.112865,4.112865,0,0,0,4.112865,0,0,8.881784E-16,0,0,4.329332,4.112865,0,0,97.76391,230.7707,0,4.329332,-4.329332,322.6903,76.83088,0.1756031,4.524152,0,0,230.7707
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,39.96151,39.96151,0,0,0,39.96151,1.40344,0,7.105427E-15,0,0.5608358,42.06475,39.96151,0,0,102.5743,226.4414,0,41.50391,-41.50391,278.9414,66.41448,0.1756031,43.95766,0.4486687,0,227.0022
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,41.84154,41.84154,0,0,0,41.84154,37.83713,0,7.105427E-15,0,15.83164,44.04372,41.84154,0,0,148.6897,184.9375,0,28.21209,-28.21209,249.2032,59.33398,0.1756031,46.02569,12.66531,0,200.7691
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,48.3046,48.3046,0,0,0,48.3046,84.61704,0,0,0,40.87392,50.84694,48.3046,0,0,180.0365,156.7254,0,9.973023,-9.973023,238.6907,56.83101,0.1756031,53.13506,32.69913,0,197.5993
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,46.78324,46.78324,0,0,0,46.78324,127.3958,0,0,0,59.5999,49.24551,46.78324,0,0,191.1176,146.7523,10.35439,0,10.35439,248.5138,59.16982,0.1755751,51.46156,47.67992,0,206.3522
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,18.84319,18.84319,0,0,0,18.84319,379.6698,0,0,0,71.54189,19.83493,18.84319,0,0,180.7633,156.0713,51.70695,0,51.70695,297.5673,70.84921,0.1754355,20.72751,57.23351,0,227.6132
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,18.33512,18.33512,0,0,0,18.33512,511.4362,0,0,0,93.77245,19.30013,18.33512,0,0,129.0563,202.6076,74.47233,0,74.47233,368.2179,87.67076,0.1752349,20.16863,75.01797,0,296.38
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,43.279,0,0,97.86298,0,0,0,0,54.58397,269.6327,54.58397,0,54.58397,420.0009,100,0.1750882,0,78.29038,0,367.4956
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,31.88774,31.88774,0,0,0,31.88774,273.1945,53.54953,0,0,87.11558,33.56605,31.88774,0,0,0,318.7582,0,0,0,420.0009,100,0.1750882,35.07652,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1750882,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,56.65588,56.65588,0,0,0,56.65588,112.0332,3.835631,0,0,63.4734,59.63777,56.65588,0,0,0,318.7582,0,0,0,420.0009,100,0.1750882,62.32146,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,49.00548,49.00548,0,0,0,49.00548,57.03223,0,0,0,27.94892,51.58472,49.00548,0,0,0,318.7582,0,23.6358,-23.6358,395.0865,94.06803,0.1750882,53.90603,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,84.96361,84.96361,81,0,22.761,84.96361,27.17069,0,0,0,23.0852,4.172215,3.963605,0,0,26.262,295.1224,18.91299,0,18.91299,413.029,98.34003,0.1751149,93.45997,18.46816,81,318.2076
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,58.43574,58.43574,0,0,0,58.43574,8.968415,0,0,0,5.24076,61.51131,58.43574,0,0,7.349009,312.1441,0,56.27055,-56.27055,353.7146,84.21759,0.1751149,64.27931,4.192608,0,317.3849
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,70.3185,70.3185,81,0,22.761,70.3185,0,0,0,0,0,0,0,10.6815,10.14743,69.87183,255.8736,10.14743,0,10.14743,363.3413,86.50966,0.1751337,77.35034,0,81,255.8736
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,74.7941,74.7941,81,0,22.761,74.7941,0,8.881784E-16,0,0,0,0,0,6.205902,5.895607,59.72441,265.0063,5.895607,0,5.895607,368.9344,87.84134,0.1751446,82.27351,0,81,265.0063
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,90.04287,90.04287,81,0,22.761,90.04287,0,0,0,0,0,9.518808,9.042869,0,0,53.8288,270.3123,0,9.518808,-9.518808,358.9006,85.45236,0.1751446,99.04716,0,81,270.3123
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,9.079725,9.079725,0,0,0,9.079725,0,0,1.776357E-15,0,0,9.557606,9.079725,0,0,64.40526,260.7935,0,9.557606,-9.557606,348.826,83.05366,0.1751446,9.987698,0,0,260.7935
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,14.06468,14.06468,0,0,0,14.06468,0,0,1.776357E-15,0,0,14.80493,14.06468,0,0,75.02482,251.2359,0,14.80493,-14.80493,333.2203,79.33801,0.1751446,15.47115,0,0,251.2359
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,13.41311,13.41311,0,0,0,13.41311,0,0,1.776357E-15,0,0,14.11906,13.41311,0,0,91.47474,236.431,0,14.11906,-14.11906,318.3375,75.79449,0.1751446,14.75442,0,0,236.431
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,65.42425,65.42425,81,0,22.761,65.42425,0,0,0,0,0,0,0,15.57575,14.79696,107.1626,222.3119,14.79696,0,14.79696,332.3751,79.13677,0.175172,71.96667,0,81,222.3119
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,29.15052,29.15052,81,0,22.761,29.15052,0,0,0,0,0,0,0,51.84948,49.25701,92.36562,235.6292,49.25701,0,49.25701,379.1044,90.26278,0.1752631,32.06557,0,81,235.6292
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,32.69307,32.69307,0,0,0,32.69307,0,0,0,0,0,34.41376,32.69307,0,0,43.1086,279.9605,0,34.41376,-34.41376,342.8291,81.62582,0.1752631,35.96238,0,0,279.9605
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,12.20197,12.20197,0,0,0,12.20197,0,0,1.776357E-15,0,0,12.84418,12.20197,0,0,81.34612,245.5467,0,12.84418,-12.84418,329.2902,78.40227,0.1752631,13.42217,0,0,245.5467
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,58.44322,58.44322,0,0,0,58.44322,0,0,7.105427E-15,0,0,61.51918,58.44322,0,0,95.61742,232.7025,0,61.51918,-61.51918,264.4433,62.96256,0.1752631,64.28754,0,0,232.7025
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,34.9226,34.9226,0,0,0,34.9226,3.494031,0,7.105427E-15,0,1.220206,36.76064,34.9226,0,0,163.9721,171.1834,0,35.54043,-35.54043,226.9804,54.04284,0.1752631,38.41486,0.9761652,0,172.4036
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,68.93766,68.93766,81,0,22.761,68.93766,21.04955,0,0,0,14.51107,0,0,12.06234,11.45922,203.4614,135.6429,25.97029,0,25.97029,251.618,59.90892,0.1753046,75.83143,11.60886,81,150.154
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,18.84258,18.84258,81,0,22.761,18.84258,210.6475,0,0,0,39.69142,0,0,62.15742,59.04955,177.4911,159.0162,98.74097,0,98.74097,345.2919,82.21219,0.1753011,20.72683,31.75314,81,198.7076
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,30.89058,30.89058,0,0,0,30.89058,224.6044,0,0,0,69.38161,32.5164,30.89058,0,0,78.75016,247.8831,36.86521,0,36.86521,380.2653,90.53917,0.1752023,33.97964,55.50529,0,317.2647
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,27.45586,0,0,69.34082,0,0,0,0,41.88495,281.0618,41.88495,0,41.88495,420.0009,100,0.1750903,0,55.47266,0,350.4026
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1750903,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,63.49403,63.49403,20.25,0,7.39125,63.49403,76.55934,3.09058,0,0,48.61061,45.52003,43.24403,0,0,0,318.7582,0,0,0,420.0009,100,0.1750903,69.84344,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1750903,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,4.387681,4.387681,0,0,0,4.387681,866.6329,33.40648,0,0,38.02509,4.618612,4.387681,0,0,0,318.7582,0,0,0,420.0009,100,0.1750903,4.826449,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,36.26517,36.26517,0,0,0,36.26517,102.447,0,0,0,37.15257,38.17387,36.26517,0,0,0,318.7582,0,1.021301,-1.021301,418.9243,99.74368,0.1750903,39.89169,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,87.09672,87.09672,72.39198,0,20.58317,87.09672,19.07472,0,0,0,16.61346,15.47868,14.70475,0,0,1.134779,317.7369,1.134779,0,1.134779,420.0009,100,0.1750919,95.8064,13.29077,81,334.3504
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,55.55012,55.55012,0,0,0,55.55012,20.40517,0,7.105427E-15,0,11.3351,58.47381,55.55012,0,0,0,318.7582,0,47.13871,-47.13871,370.3123,88.16941,0.1750919,61.10513,9.068079,0,330.0933
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,93.37231,93.37231,81,0,22.761,93.37231,4.932804,0,0,0,4.605873,13.02349,12.37232,0,0,52.37634,271.6195,0,8.417618,-8.417618,361.4393,86.05681,0.1750919,102.7095,3.684698,81,276.2254
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,36.94141,36.94141,0,0,0,36.94141,0,0,0,0,0,38.8857,36.94141,0,0,61.72925,263.2019,0,38.8857,-38.8857,320.4502,76.29752,0.1750919,40.63556,0,0,263.2019
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.9356,224.3162,0,0,0,320.4502,76.29752,0.1750919,0,0,0,224.3162
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,58.42128,58.42128,0,0,0,58.42128,0,0,0,0,0,61.49608,58.42128,0,0,104.9356,224.3162,0,61.49608,-61.49608,255.6276,60.8636,0.1750919,64.2634,0,0,224.3162
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,39.12966,39.12966,0,0,0,39.12966,0,0,0,0,0,41.18911,39.12966,0,0,173.2646,162.8201,0,41.18911,-41.18911,212.2105,50.52621,0.1750919,43.04263,0,0,162.8201
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,5.222447,5.222447,0,0,0,5.222447,0,0,8.881784E-16,0,0,5.497313,5.222447,0,0,219.0302,121.631,0,5.497313,-5.497313,206.4158,49.14653,0.1750919,5.744692,0,0,121.631
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,38.26789,38.26789,0,0,0,38.26789,0,0,7.105427E-15,0,0,40.28199,38.26789,0,0,225.1384,116.1337,0,40.28199,-40.28199,163.9549,39.0368,0.1750919,42.09468,0,0,116.1337
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,25.04574,25.04574,0,0,0,25.04574,0,0,3.552714E-15,0,0,26.36393,25.04574,0,0,269.8961,75.8517,0,26.36393,-26.36393,136.1649,32.42014,0.1750919,27.55031,0,0,75.8517
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,49.60507,49.60507,81,0,22.761,49.60507,0,0,0,0,0,0,0,31.39493,29.82519,299.1894,49.48777,29.82519,0,29.82519,164.4595,39.15695,0.1751469,54.56557,0,81,49.48777
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,87.37621,87.37621,81,0,22.761,87.37621,0,0,0,0,0,6.711792,6.376202,0,0,269.3642,76.33043,0,6.711792,-6.711792,157.3847,37.47246,0.1751469,96.11382,0,81,76.33043
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,30.89566,30.89566,81,0,22.761,30.89566,0,0,0,0,0,0,0,50.10434,47.59912,276.8217,69.61864,47.59912,0,47.59912,202.5412,48.22399,0.1752345,33.98522,0,81,69.61864
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,229.2226,112.4579,68.7,0,68.7,267.7157,63.7417,0.1752741,0,0,81,112.4579
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,9.259054,9.259054,81,0,22.761,9.259054,10.98091,0,0,0,1.016729,0,0,71.74094,68.1539,160.5226,174.2879,69.17062,0,69.17062,333.3367,79.36572,0.1753495,10.18496,0.8133829,81,175.3046
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,45.2401,45.2401,81,0,22.761,45.2401,25.76527,7.105427E-15,0,0,11.65623,0,0,35.7599,33.97191,91.35201,236.5414,45.62814,0,45.62814,376.6234,89.67205,0.1754281,49.76411,9.324986,81,248.1976
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,5.115676,5.115676,0,0,0,5.115676,238.2345,0,0,0,12.18731,5.384923,5.115676,0,0,45.72387,277.6068,6.802386,0,6.802386,383.0767,91.20855,0.1754099,5.627244,9.749846,0,289.794
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,102.3094,102.3094,81,0,22.761,102.3094,18.0566,0,0,0,18.4736,22.43095,21.3094,0,0,38.92148,283.7289,0,3.957346,-3.957346,378.9053,90.21536,0.1754099,112.5403,14.77888,81,302.2025
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,61.72133,61.72133,0,0,0,61.72133,43.7589,0,7.105427E-15,0,27.00857,64.96983,61.72133,0,0,43.31853,279.7715,0,37.96125,-37.96125,338.8906,80.68808,0.1754099,67.89346,21.60686,0,306.7801
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,85.4977,241.8103,11.54225,0,11.54225,349.8405,83.2952,0.1753791,0,9.2338,0,253.3525
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,52.92668,52.92668,0,0,0,52.92668,53.62796,0,0,0,28.3835,55.7123,52.92668,0,0,73.95545,252.1983,0,27.3288,-27.3288,321.0334,76.43639,0.1753791,58.21935,22.7068,0,280.5818
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,75.99835,75.99835,81,0,22.761,75.99835,35.42113,0,0,0,26.91947,0,0,5.001647,4.751565,104.3208,224.8695,31.67104,0,31.67104,351.0793,83.59013,0.1754254,83.59819,21.53558,81,251.789
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,0,0,0,51.1713,0,0,0,0,72.64974,253.3735,51.1713,0,51.1713,399.6246,95.14852,0.175289,0,40.93704,0,304.5448
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,10.97019,10.97019,0,0,0,10.97019,342.8708,4.587558,0,0,37.61356,11.54756,10.97019,0,0,21.47844,299.4276,21.47844,0,21.47844,420.0009,100,0.1752319,12.06721,30.09085,0,337.0412
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1752319,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1752319,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,51.68572,51.68572,0,0,0,51.68572,10.13472,0,0,0,5.238204,54.40602,51.68572,0,0,0,318.7582,0,49.16782,-49.16782,368.1734,87.66016,0.1752319,56.85429,4.190563,0,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,21.1819,21.1819,0,0,0,21.1819,0,0,0,0,0,22.29674,21.1819,0,0,54.63091,269.5904,0,22.29674,-22.29674,344.6706,82.06426,0.1752319,23.30009,0,0,269.5904
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,78.74536,78.74536,81,0,22.761,78.74536,0,0,0,0,0,0,0,2.254636,2.141904,79.40507,247.2937,2.141904,0,2.141904,346.7026,82.54807,0.1752358,86.6199,0,81,247.2937
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,75.49435,75.49435,81,0,22.761,75.49435,0,0,0,0,0,0,0,5.505643,5.230361,77.26316,249.2214,5.230361,0,5.230361,351.6645,83.72948,0.1752454,83.04379,0,81,249.2214
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,23.79691,23.79691,0,0,0,23.79691,0,0,3.552714E-15,0,0,25.04938,23.79691,0,0,72.0328,253.9287,0,25.04938,-25.04938,325.2602,77.44274,0.1752454,26.1766,0,0,253.9287
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,66.1432,66.1432,81,0,22.761,66.1432,0,0,0,0,0,0,0,14.8568,14.11396,99.86544,228.8793,14.11396,0,14.11396,338.6498,80.63075,0.1752712,72.75751,0,81,228.8793
