Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,85.34502,85.34502,81,0,22.761,85.34502,0,0,0,0,0,4.573712,4.345026,0,0,85.75148,241.5819,0,4.573712,-4.573712,333.8287,79.48287,0.1752712,93.87953,0,81,241.5819
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,18.32053,18.32053,81,0,22.761,18.32053,0,0,0,0,0,0,0,62.67947,59.54549,90.83338,237.0082,59.54549,0,59.54549,390.3185,92.9328,0.1753719,20.15259,0,81,237.0082
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,13.912,13.912,0,0,0,13.912,0,0,1.776357E-15,0,0,14.64421,13.912,0,0,31.28789,290.5991,0,14.64421,-14.64421,374.8822,89.25748,0.1753719,15.3032,0,0,290.5991
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,53.48475,53.48475,0,0,0,53.48475,0,0,0,0,0,56.29973,53.48475,0,0,47.55923,275.9549,0,56.29973,-56.29973,315.537,75.12772,0.1753719,58.83322,0,0,275.9549
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.1145,219.6552,0,0,0,315.537,75.12772,0.1753719,0,0,0,219.6552
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,21.95822,21.95822,0,0,0,21.95822,0,0,3.552714E-15,0,0,23.11391,21.95822,0,0,110.1145,219.6552,0,23.11391,-23.11391,291.1729,69.32673,0.1753719,24.15404,0,0,219.6552
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,14.27578,14.27578,0,0,0,14.27578,2.7244,0,0,0,0.3889295,15.02714,14.27578,0,0,135.7966,196.5413,0,14.63821,-14.63821,275.7428,65.65292,0.1753719,15.70336,0.3111436,0,196.9302
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,52.61229,52.61229,0,0,0,52.61229,13.1718,0,0,0,6.929986,55.38136,52.61229,0,0,152.0613,181.9031,0,48.45137,-48.45137,224.6706,53.49289,0.1753719,57.87352,5.543989,0,188.833
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,133.3388,133.3388,81,0,22.761,133.3388,8.790802,0,0,0,11.72155,55.09351,52.33883,0,0,205.8961,133.4517,0,43.37196,-43.37196,178.9525,42.60766,0.1753719,146.6727,9.377242,81,145.1732
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,11.17724,11.17724,81,0,22.761,11.17724,170.0314,0,0,0,19.00482,0,0,69.82276,66.33162,254.0872,90.07973,85.33644,0,85.33644,259.9098,61.88316,0.1754039,12.29496,15.20386,81,109.0845
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,72.31579,0,20.56389,0,0,0,0,0,14.46858,0,0,72.31579,68.7,168.7508,166.8825,83.16859,0,83.16859,338.8105,80.66899,0.1754046,0,11.57487,81,181.3511
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,39.91113,39.91113,0,0,0,39.91113,26.53885,0,7.105427E-15,0,10.59195,42.01171,39.91113,0,0,85.58219,241.7343,0,31.41976,-31.41976,305.6911,72.78345,0.1754046,43.90224,8.473562,0,252.3262
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,57.885,57.885,0,0,0,57.885,16.08601,0,0,0,9.311387,60.93158,57.885,0,0,120.493,210.3145,0,51.62019,-51.62019,251.2787,59.82813,0.1754046,63.6735,7.44911,0,219.6259
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,67.56366,67.56366,81,0,22.761,67.56366,31.4365,0,0,0,21.23965,0,0,13.43634,12.76452,177.8488,158.6943,34.00417,0,34.00417,283.5378,67.50887,0.1754573,74.32002,16.99172,81,179.934
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,74.94962,74.94962,81,0,22.761,74.94962,16.50667,0,0,0,12.37169,0,0,6.050375,5.747857,143.8446,189.2981,18.11955,0,18.11955,300.7276,71.60165,0.1754849,82.44459,9.897352,81,201.6698
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,72.31579,0,20.56389,0,0,0,0,0,14.08038,0,0,72.31579,68.7,125.7251,205.6057,82.78038,0,82.78038,379.2599,90.2998,0.1754865,0,11.2643,81,219.686
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,26.49881,26.49881,0,0,0,26.49881,29.11125,0,7.105427E-15,0,7.714136,27.89349,26.49881,0,0,42.9447,280.108,0,20.17935,-20.17935,357.989,85.23531,0.1754865,29.14869,6.171309,0,287.8221
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,85.10584,85.10584,81,0,22.761,85.10584,7.182374,0,0,0,6.112619,4.321939,4.105842,0,0,65.3662,259.9286,1.790681,0,1.790681,359.6878,85.63978,0.175489,93.61642,4.890096,81,266.0413
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,14.43621,14.43621,0,0,0,14.43621,36.50614,0,0,0,5.270103,15.19601,14.43621,0,0,63.57552,261.5403,0,9.925909,-9.925909,349.225,83.14864,0.175489,15.87983,4.216083,0,266.8104
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,4.137656,4.137656,0,0,0,4.137656,0,0,8.881784E-16,0,0,4.355428,4.137656,0,0,74.60431,251.6143,0,4.355428,-4.355428,344.6339,82.05554,0.175489,4.551422,0,0,251.6143
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.44368,247.2589,0,0,0,344.6339,82.05554,0.175489,0,0,0,247.2589
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.44368,247.2589,0,0,0,344.6339,82.05554,0.175489,0,0,0,247.2589
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.44368,247.2589,0,0,0,344.6339,82.05554,0.175489,0,0,0,247.2589
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,53.01469,53.01469,0,0,0,53.01469,0,0,7.105427E-15,0,0,55.80493,53.01469,0,0,79.44368,247.2589,0,55.80493,-55.80493,285.8104,68.04996,0.175489,58.31615,0,0,247.2589
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,70.00934,70.00934,81,0,22.761,70.00934,0,0,0,0,0,0,0,10.99066,10.44113,141.4492,191.454,10.44113,0,10.44113,295.7157,70.40836,0.175508,77.01028,0,81,191.454
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,23.65303,23.65303,81,0,22.761,23.65303,0,0,0,0,0,0,0,57.34697,54.47962,131.008,200.851,54.47962,0,54.47962,347.3996,82.71403,0.1756069,26.01834,0,81,200.851
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,26.21791,26.21791,0,0,0,26.21791,0,0,0,0,0,27.5978,26.21791,0,0,76.52841,249.8827,0,27.5978,-27.5978,318.309,75.7877,0.1756069,28.8397,0,0,249.8827
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,38.40347,38.40347,0,0,0,38.40347,0,0,0,0,0,40.42471,38.40347,0,0,107.1926,222.2849,0,40.42471,-40.42471,275.6976,65.64215,0.1756069,42.24382,0,0,222.2849
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,19.02419,19.02419,0,0,0,19.02419,0,0,3.552714E-15,0,0,20.02547,19.02419,0,0,152.109,181.8602,0,20.02547,-20.02547,254.5889,60.61628,0.1756069,20.92661,0,0,181.8602
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.3595,161.8347,0,0,0,254.5889,60.61628,0.1756069,0,0,0,161.8347
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,174.3595,161.8347,0.6501261,0,0.6501261,255.2057,60.76313,0.1756052,0,0.5201009,0,162.4848
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,60.06362,60.06362,0,0,0,60.06362,8.315203,0,7.105427E-15,0,4.994412,63.22486,60.06362,0,0,173.7094,162.4198,0,58.23045,-58.23045,193.8254,46.14881,0.1756052,66.06998,3.995529,0,167.4142
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,59.95627,59.95627,0,0,0,59.95627,9.870946,0,1.421085E-14,0,5.918251,63.11186,59.95627,0,0,238.4099,104.1893,0,57.19361,-57.19361,133.538,31.7947,0.1756052,65.9519,4.734601,0,110.1076
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,66.14956,66.14956,81,0,22.761,66.14956,16.62788,0,0,0,10.99927,0,0,14.85044,14.10792,301.9583,46.99574,25.10719,0,25.10719,157.3568,37.46583,0.1756459,72.76451,8.799414,81,57.995
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,97.69184,97.69184,81,0,22.761,97.69184,6.31076,7.105427E-15,0,0,6.165098,17.57036,16.69184,0,0,276.8511,69.5922,0,11.40526,-11.40526,145.3346,34.6034,0.1756459,107.461,4.932078,81,75.7573
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,289.5237,58.18694,72.63411,0,72.63411,214.2414,51.00975,0.1756742,0,3.147288,81,62.12106
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,70.98846,70.98846,81,0,22.761,70.98846,10.30243,0,0,0,7.313539,0,0,10.01154,9.51096,216.8895,123.5576,16.8245,0,16.8245,230.2025,54.81001,0.1757015,78.08731,5.850831,81,130.8712
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,200.065,138.6997,82.12401,0,82.12401,308.1122,73.35989,0.1757046,0,10.73921,81,152.1237
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,27.11772,27.11772,81,0,22.761,27.11772,58.86848,0,0,0,15.96379,0,0,53.88229,51.18817,117.941,212.6113,67.15195,0,67.15195,371.8181,88.52794,0.1757839,29.82949,12.77103,81,228.5751
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,37.88738,37.88738,0,0,0,37.88738,21.4493,0,7.105427E-15,0,8.126578,39.88146,37.88738,0,0,50.78907,273.0481,0,31.75488,-31.75488,338.3455,80.5583,0.1757839,41.67612,6.501262,0,281.1746
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,97.27151,97.27151,81,0,22.761,97.27151,7.447166,0,0,0,7.243972,17.12791,16.27151,0,0,86.07227,241.2932,0,9.883937,-9.883937,327.9269,78.07768,0.1757839,106.9987,5.795177,81,248.5372
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,97.05443,231.4092,75.21928,0,75.21928,399.2862,95.06796,0.1758051,0,5.215426,81,237.9285
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,65.33511,65.33511,81,0,22.761,65.33511,7.740022,0,0,0,5.056952,0,0,15.66489,14.88164,21.83514,299.1066,19.93859,0,19.93859,418.2016,99.57162,0.1758388,71.86862,4.045562,81,304.1635
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,128.3958,128.3958,81,0,22.761,128.3958,0,0,0,0,0,49.89027,47.39576,0,0,1.896549,317.0513,0,49.89027,-49.89027,365.6126,87.05045,0.1758388,141.2353,0,81,317.0513
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,18.49749,18.49749,0,0,0,18.49749,0,0,0,0,0,19.47104,18.49749,0,0,57.33019,267.1611,0,19.47104,-19.47104,345.0884,82.16373,0.1758388,20.34724,0,0,267.1611
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,52.98822,52.98822,0,0,0,52.98822,0,0,7.105427E-15,0,0,55.77707,52.98822,0,0,78.96468,247.69,0,55.77707,-55.77707,286.2942,68.16515,0.1758388,58.28704,0,0,247.69
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,21.97696,21.97696,0,0,0,21.97696,0,0,3.552714E-15,0,0,23.13365,21.97696,0,0,140.9392,191.9129,0,23.13365,-23.13365,261.9092,62.3592,0.1758388,24.17466,0,0,191.9129
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.00465,46.00465,0,0,0,46.00465,0,0,7.105427E-15,0,0,48.42595,46.00465,0,0,166.6432,168.7793,0,48.42595,-48.42595,210.8637,50.20555,0.1758388,50.60512,0,0,168.7793
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,49.89073,49.89073,0,0,0,49.89073,0,0,7.105427E-15,0,0,52.51656,49.89073,0,0,220.4499,120.3533,0,52.51656,-52.51656,155.5064,37.02526,0.1758388,54.8798,0,0,120.3533
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,24.88918,24.88918,0,0,0,24.88918,0,0,3.552714E-15,0,0,26.19914,24.88918,0,0,278.8016,67.83679,0,26.19914,-26.19914,127.8901,30.44996,0.1758388,27.3781,0,0,67.83679
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,58.77598,58.77598,81,0,22.761,58.77598,0,0,0,0,0,0,0,22.22402,21.11282,307.9117,41.63765,21.11282,0,21.11282,147.9195,35.21886,0.1758768,64.65357,0,81,41.63765
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,25.49605,25.49605,81,0,22.761,25.49605,0,0,0,0,0,0,0,55.50394,52.72875,286.7989,60.63919,52.72875,0,52.72875,197.9424,47.12904,0.1759716,28.04566,0,81,60.63919
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,234.0702,108.0951,68.7,0,68.7,263.1169,62.64676,0.1760097,0,0,81,108.0951
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,9.9753,9.9753,81,0,22.761,9.9753,0,0,0,0,0,0,0,71.0247,67.47346,165.3702,169.9251,67.47346,0,67.47346,327.1279,77.88743,0.1760875,10.97283,0,81,169.9251
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,64.15908,64.15908,81,0,22.761,64.15908,0.1956085,0,0,0,0.1255006,0,0,16.84092,15.99887,97.89671,230.6512,16.12437,0,16.12437,342.4248,81.52955,0.1761163,70.57499,0.1004005,81,230.7767
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,94.23209,94.23209,81,0,22.761,94.23209,3.083152,0,1.421085E-14,0,2.905318,13.92851,13.23208,0,0,81.77234,245.1631,0,11.02319,-11.02319,330.8053,78.76302,0.1761163,103.6553,2.324255,81,248.0684
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,87.89388,87.89388,81,0,22.761,87.89388,4.82877,0,1.421085E-14,0,4.244193,7.256708,6.893873,0,0,94.02033,234.1399,0,3.012515,-3.012515,327.6299,78.00695,0.1761163,96.68326,3.395354,81,238.3841
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,67.97691,67.97691,81,0,22.761,67.97691,16.97694,0,0,0,11.5404,0,0,13.02309,12.37193,97.36757,231.1274,23.91233,0,23.91233,350.3151,83.40819,0.1761542,74.7746,9.232322,81,242.6678
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,88.45135,88.45135,81,0,22.761,88.45135,20.40436,0,0,0,18.04793,7.843522,7.451346,0,0,73.45524,252.6485,10.20441,0,10.20441,359.9958,85.71312,0.176168,97.29648,14.43834,81,270.6964
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,0,0,0,0,0,0,0,19.38934,0,0,0,0,63.25083,261.8325,19.38934,0,19.38934,378.3902,90.09272,0.176117,0,15.51147,0,281.2218
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,64.70041,64.70041,81,0,22.761,64.70041,22.59303,0,0,0,14.61779,0,0,16.29959,15.48461,43.86148,279.2829,30.10239,0,30.10239,406.9478,96.89214,0.1761645,71.17046,11.69423,81,293.9007
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,20.70687,20.70687,0,0,0,20.70687,35.79708,0,0,0,7.412454,21.7967,20.70687,0,0,13.75909,306.375,0,14.38425,-14.38425,391.7855,93.28207,0.1761645,22.77755,5.929963,0,313.7875
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,22.12311,22.12311,0,0,0,22.12311,11.77753,0,3.552714E-15,0,2.605555,23.28748,22.12311,0,0,29.74159,291.9908,0,20.68192,-20.68192,369.9848,88.09145,0.1761645,24.33542,2.084444,0,294.5963
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,52.7215,271.3089,6.783357,0,6.783357,376.4201,89.62365,0.1761467,0,5.426686,0,278.0922
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,30.07678,30.07678,0,0,0,30.07678,12.3922,0,0,0,3.727176,31.65977,30.07678,0,0,45.93814,277.4139,0,27.9326,-27.9326,346.9765,82.6133,0.1761467,33.08446,2.981741,0,281.1411
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,42.22089,42.22089,0,0,0,42.22089,5.499006,0,7.105427E-15,0,2.321729,44.44305,42.22089,0,0,76.97437,249.4813,0,42.12132,-42.12132,302.5768,72.04195,0.1761467,46.44299,1.857384,0,251.803
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,123.7758,207.36,5.219855,0,5.219855,307.5288,73.22099,0.176133,0,4.175884,0,212.5798
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,48.24803,48.24803,0,0,0,48.24803,0,0,0,0,0,50.7874,48.24803,0,0,118.556,212.0578,0,50.7874,-50.7874,253.9942,60.47468,0.176133,53.07283,0,0,212.0578
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.9864,161.2704,0,0,0,253.9942,60.47468,0.176133,0,0,0,161.2704
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,45.14526,45.14526,0,0,0,45.14526,0,0,7.105427E-15,0,0,47.52133,45.14526,0,0,174.9864,161.2704,0,47.52133,-47.52133,203.9023,48.54806,0.176133,49.65979,0,0,161.2704
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,11.52514,11.52514,0,0,0,11.52514,0,0,1.776357E-15,0,0,12.13172,11.52514,0,0,227.7879,113.7491,0,12.13172,-12.13172,191.1143,45.50331,0.176133,12.67765,0,0,113.7491
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,30.1436,30.1436,0,0,0,30.1436,0,0,0,0,0,31.73011,30.1436,0,0,241.2676,101.6174,0,31.73011,-31.73011,157.6678,37.53989,0.176133,33.15796,0,0,101.6174
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,42.39587,42.39587,0,0,0,42.39587,0,0,7.105427E-15,0,0,44.62723,42.39587,0,0,276.5233,69.88729,0,44.62723,-44.62723,110.6266,26.33962,0.176133,46.63545,0,0,69.88729
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,16.33052,16.33052,0,0,0,16.33052,0,0,3.552714E-15,0,0,17.19002,16.33052,0,0,326.1091,25.26007,0,17.19002,-17.19002,92.50674,22.02537,0.176133,17.96357,0,0,25.26007
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.35663,39.35663,81,0,22.761,39.35663,0,0,0,0,0,0,0,41.64337,39.5612,345.2091,8.070048,39.5612,0,39.5612,130.0378,30.96132,0.1762037,43.29229,0,81,8.070048
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,57.79789,57.79789,81,0,22.761,57.79789,0,0,0,0,0,0,0,23.20211,22.042,305.6479,43.67513,22.042,0,22.042,150.9487,35.94009,0.176243,63.57768,0,81,43.67513
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,16.66271,16.66271,81,0,22.761,16.66271,0,0,0,0,0,0,0,64.33729,61.12043,283.6059,63.51293,61.12043,0,61.12043,208.9326,49.74576,0.1763369,18.32898,0,81,63.51293
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,48.5362,48.5362,81,0,22.761,48.5362,0,0,0,0,0,0,0,32.4638,30.84061,222.4855,118.5213,30.84061,0,30.84061,238.1906,56.71193,0.1763919,53.38982,0,81,118.5213
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,63.59559,63.59559,81,0,22.761,63.59559,2.310267,3.552714E-15,0,0,1.469228,0,0,17.40441,16.53419,191.6449,146.2779,18.00341,0,18.00341,255.2701,60.77848,0.1764233,69.95515,1.175382,81,147.7471
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,23.62357,23.62357,81,0,22.761,23.62357,73.62409,0,0,0,17.39264,0,0,57.37643,54.50761,173.6414,162.4809,71.90025,0,71.90025,323.4807,77.01906,0.1764886,25.98593,13.91411,81,179.8736
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,25.33669,25.33669,81,0,22.761,25.33669,101.2855,0,0,0,25.6624,0,0,55.66331,52.88015,101.7412,227.1912,78.54255,0,78.54255,397.9927,94.75997,0.1765364,27.87036,20.52992,81,252.8536
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,69.64182,69.64182,46.96826,0,14.15097,69.64182,67.58231,0,0,0,47.06554,23.86691,22.67356,0,0,23.19864,297.8795,23.19864,0,23.19864,420.0009,100,0.1765675,76.606,37.65244,81,344.945
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,77.76257,77.76257,25.47662,0,8.713584,77.76257,70.77679,0,0,0,55.03785,55.03785,52.28596,0,0,0,318.7582,0,0,0,420.0009,100,0.1765675,85.53883,44.03028,81,373.7961
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,21.01672,21.01672,0,0,0,21.01672,315.0776,44.09612,0,0,66.21899,22.12286,21.01672,0,0,0,318.7582,0,0,0,420.0009,100,0.1765675,23.11839,52.97519,0,384.9772
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,34.14741,34.14741,0,0,0,34.14741,223.4461,40.35643,0,0,76.30107,35.94464,34.14741,0,0,0,318.7582,0,0,0,420.0009,100,0.1765675,37.56215,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,97.1729,97.1729,35.45534,0,11.2382,97.1729,66.85594,1.421085E-14,0,0,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.1765675,106.8902,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,60.95048,60.95048,0,0,0,60.95048,92.16154,0,0,0,56.1729,64.15839,60.95048,0,0,0,318.7582,0,7.985499,-7.985499,411.5834,97.99585,0.1765675,67.04552,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,54.44212,54.44212,0,0,0,54.44212,78.98479,0,0,0,43.001,57.30749,54.44212,0,0,8.872777,310.7727,0,14.30649,-14.30649,396.503,94.40529,0.1765675,59.88633,34.40079,0,353.7737
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,35.55372,35.55372,0,0,0,35.55372,57.27806,0,7.105427E-15,0,20.36448,37.42496,35.55372,0,0,24.76888,296.4662,0,17.06049,-17.06049,378.5197,90.12355,0.1765675,39.10909,16.29158,0,316.8307
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,49.30822,49.30822,0,0,0,49.30822,48.61432,0,0,0,23.97086,51.90339,49.30822,0,0,43.72498,279.4057,0,27.93253,-27.93253,349.0762,83.11321,0.1765675,54.23905,19.17669,0,303.3766
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,98.28172,98.28172,81,0,22.761,98.28172,5.285892,3.552714E-15,0,0,5.195065,18.19128,17.28171,0,0,74.76113,251.4732,0,12.99621,-12.99621,335.377,79.85151,0.1765675,108.1099,4.156052,81,256.6683
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.20136,238.477,68.7,0,68.7,400.5515,95.36922,0.1766047,0,0,81,238.477
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,45.82367,45.82367,0,0,0,45.82367,0,0,7.105427E-15,0,0,48.23544,45.82367,0,0,20.50136,300.307,0,48.23544,-48.23544,349.7069,83.26339,0.1766047,50.40603,0,0,300.307
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,38.57688,38.57688,0,0,0,38.57688,0,0,0,0,0,40.60724,38.57688,0,0,74.09629,252.0716,0,40.60724,-40.60724,306.9031,73.07203,0.1766047,42.43457,0,0,252.0716
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.22181,41.22181,0,0,0,41.22181,0,0,0,0,0,43.39138,41.22181,0,0,119.2154,211.4643,0,43.39138,-43.39138,261.1646,62.18192,0.1766047,45.344,0,0,211.4643
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,21.475,21.475,0,0,0,21.475,0,0,0,0,0,22.60527,21.475,0,0,167.4281,168.0729,0,22.60527,-22.60527,237.3366,56.50859,0.1766047,23.6225,0,0,168.0729
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.5451,145.4677,0,0,0,237.3366,56.50859,0.1766047,0,0,0,145.4677
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.5451,145.4677,0,0,0,237.3366,56.50859,0.1766047,0,0,0,145.4677
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,3.413244,3.413244,0,0,0,3.413244,0,0,4.440892E-16,0,0,3.592889,3.413244,0,0,192.5451,145.4677,0,3.592889,-3.592889,233.5493,55.60687,0.1766047,3.754569,0,0,145.4677
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.5372,141.8748,0,0,0,233.5493,55.60687,0.1766047,0,0,0,141.8748
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.5372,141.8748,0,0,0,233.5493,55.60687,0.1766047,0,0,0,141.8748
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.18538,46.18538,0,0,0,46.18538,0,0,0,0,0,48.61619,46.18538,0,0,196.5372,141.8748,0,48.61619,-48.61619,182.3034,43.40548,0.1766047,50.80392,0,0,141.8748
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,21.94108,21.94108,0,0,0,21.94108,3.221248,0,0,0,0.7067766,23.09587,21.94108,0,0,250.5551,93.25859,0,22.3891,-22.3891,158.7032,37.7864,0.1766047,24.13519,0.5654213,0,93.96537
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,62.74167,62.74167,81,0,22.761,62.74167,34.55123,0,0,0,21.67802,0,0,18.25833,17.34541,275.4319,70.8695,39.02343,0,39.02343,195.7241,46.60087,0.1766645,69.01584,17.34242,81,92.54752
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,236.4085,105.9906,116.8515,0,116.8515,306.5791,72.99487,0.1765755,0,38.52116,81,154.142
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,46.04081,46.04081,81,0,22.761,46.04081,158.4227,0,0,0,72.93909,0,0,34.95919,33.21123,119.557,211.1569,106.1503,0,106.1503,407.2821,96.97174,0.1765509,50.64489,58.35127,81,284.096
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,47.87497,47.87497,0,0,0,47.87497,171.8908,18.49123,0,0,82.29265,50.3947,47.87497,0,0,13.40672,306.6922,13.40672,0,13.40672,420.0009,100,0.176516,52.66246,65.83412,0,388.9848
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,19.62931,19.62931,0,0,0,19.62931,550.7324,87.44253,0,0,108.105,20.66243,19.62931,0,0,0,318.7582,0,0,0,420.0009,100,0.176516,21.59224,86.48396,0,426.8632
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,60.35728,60.35728,0,0,0,60.35728,189.4919,50.83817,0,0,114.3721,63.53398,60.35728,0,0,0,318.7582,0,0,0,420.0009,100,0.176516,66.39301,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,82.8689,82.8689,20.25,0,7.39125,82.8689,137.8434,48.31464,0,0,114.2293,65.91463,62.6189,0,0,0,318.7582,0,0,0,420.0009,100,0.176516,91.15579,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,7.932781,7.932781,0,0,0,7.932781,1103.11,79.15704,0,0,87.50733,8.350296,7.932781,0,0,0,318.7582,0,0,0,420.0009,100,0.176516,8.726059,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,66.16658,66.16658,20.25,0,7.39125,66.16658,108.3415,23.35264,0,0,71.68589,48.33324,45.91658,0,0,0,318.7582,0,0,0,420.0009,100,0.176516,72.78324,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176516,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,28.4831,28.4831,0,0,0,28.4831,90.32851,3.552714E-15,0,0,25.72836,29.98222,28.4831,0,0,0,318.7582,0,4.253851,-4.253851,415.5169,98.9324,0.176516,31.33142,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,41.14306,41.14306,0,0,0,41.14306,12.50313,0,0,0,5.144169,43.30849,41.14306,0,0,4.726501,314.5044,0,38.16432,-38.16432,375.2882,89.35415,0.176516,45.25737,4.115335,0,319.6485
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.1313,276.3401,0,0,0,375.2882,89.35415,0.176516,0,0,0,276.3401
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,11.99597,11.99597,0,0,0,11.99597,0,0,0,0,0,12.62733,11.99597,0,0,47.1313,276.3401,0,12.62733,-12.62733,361.9778,86.18501,0.176516,13.19556,0,0,276.3401
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,29.26565,29.26565,0,0,0,29.26565,0,0,3.552714E-15,0,0,30.80594,29.26565,0,0,61.16167,263.7127,0,30.80594,-30.80594,329.5055,78.45353,0.176516,32.19221,0,0,263.7127
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,37.1048,37.1048,0,0,0,37.1048,0,0,7.105427E-15,0,0,39.05769,37.1048,0,0,95.3905,232.9068,0,39.05769,-39.05769,288.3351,68.65106,0.176516,40.81528,0,0,232.9068
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.987173,2.987173,0,0,0,2.987173,0,0,4.440892E-16,0,0,3.144392,2.987173,0,0,138.7879,193.8491,0,3.144392,-3.144392,285.0206,67.86191,0.176516,3.28589,0,0,193.8491
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,14.71548,14.71548,0,0,0,14.71548,0,0,1.776357E-15,0,0,15.48998,14.71548,0,0,142.2817,190.7047,0,15.48998,-15.48998,268.6927,63.97432,0.176516,16.18703,0,0,190.7047
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,91.14175,91.14175,81,0,22.761,91.14175,0,0,0,0,0,10.67552,10.14175,0,0,159.4928,175.2147,0,10.67552,-10.67552,257.4397,61.29505,0.176516,100.2559,0,81,175.2147
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,21.746,21.746,81,0,22.761,21.746,0,0,0,0,0,0,0,59.254,56.2913,171.3545,164.5392,56.2913,0,56.2913,310.8423,74.00993,0.1766152,23.9206,0,81,164.5392
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,45.34377,45.34377,81,0,22.761,45.34377,0,0,0,0,0,0,0,35.65623,33.87342,115.0632,215.2014,33.87342,0,33.87342,342.9775,81.66114,0.1766748,49.87814,0,81,215.2014
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.18975,245.6875,0,0,0,342.9775,81.66114,0.1766748,0,0,0,245.6875
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,8.900489,8.900489,0,0,0,8.900489,0,0,1.776357E-15,0,0,9.368936,8.900489,0,0,81.18975,245.6875,0,9.368936,-9.368936,333.1017,79.30978,0.1766748,9.790538,0,0,245.6875
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,43.09666,43.09666,0,0,0,43.09666,3.212328,7.105427E-15,0,0,1.384406,45.36491,43.09666,0,0,91.59969,236.3185,0,43.9805,-43.9805,286.7422,68.27182,0.1766748,47.40633,1.107525,0,237.7029
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,11.20973,11.20973,0,0,0,11.20973,158.4665,0,0,0,17.76367,11.79972,11.20973,0,0,140.4669,192.338,5.963955,0,5.963955,292.4001,69.61894,0.1766592,12.33071,14.21094,0,210.1017
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,59.6858,59.6858,0,0,0,59.6858,64.80806,0,0,0,38.68121,62.82716,59.6858,0,0,134.5029,197.7056,0,24.14595,-24.14595,266.9481,63.55894,0.1766592,65.65438,30.94497,0,236.3868
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,31.28506,31.28506,0,0,0,31.28506,199.8815,0,0,0,62.53306,32.93164,31.28506,0,0,161.3318,173.5596,29.60142,0,29.60142,295.0304,70.2452,0.1765821,34.41357,50.02645,0,236.0927
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,32.2594,32.2594,0,0,0,32.2594,124.5883,0,0,0,40.19144,33.95727,32.2594,0,0,131.7304,200.2009,6.234169,0,6.234169,300.9447,71.65336,0.1765659,35.48534,32.15315,0,240.3923
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,10.21911,10.21911,0,0,0,10.21911,421.0919,0,0,0,43.03186,10.75696,10.21911,0,0,125.4962,205.8116,32.2749,0,32.2749,331.5634,78.9435,0.1764819,11.24102,34.42549,0,248.8435
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,30.58172,30.58172,0,0,0,30.58172,265.9543,0,0,0,81.3334,32.19129,30.58172,0,0,93.2213,234.8591,49.14212,0,49.14212,378.1837,90.04355,0.1763542,33.6399,65.06673,0,316.1925
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,14.20733,14.20733,0,0,0,14.20733,602.588,26.57743,0,0,85.61169,14.95509,14.20733,0,0,44.07918,279.087,44.07918,0,44.07918,420.0009,100,0.1762398,15.62807,68.48936,0,364.6987
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,32.27526,32.27526,0,0,0,32.27526,236.8899,42.48286,0,0,76.45683,33.97396,32.27526,0,0,0,318.7582,0,0,0,420.0009,100,0.1762398,35.50279,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,6.05958,6.05958,0,0,0,6.05958,840.0961,44.52779,0,0,50.90629,6.378505,6.05958,0,0,0,318.7582,0,0,0,420.0009,100,0.1762398,6.665538,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,17.16106,17.16106,0,0,0,17.16106,179.6946,12.77322,0,0,30.8375,18.06428,17.16106,0,0,0,318.7582,0,0,0,420.0009,100,0.1762398,18.87717,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,38.12088,38.12088,0,0,0,38.12088,39.91594,0,7.105427E-15,0,15.21631,40.12724,38.12088,0,0,0,318.7582,0,24.91093,-24.91093,393.7424,93.74801,0.1762398,41.93297,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,29.09621,29.09621,0,0,0,29.09621,17.49792,0,0,0,5.091231,30.62759,29.09621,0,0,27.67882,293.8473,0,25.53636,-25.53636,366.8247,87.33904,0.1762398,32.00583,4.072985,0,298.9385
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,48.91683,48.91683,0,0,0,48.91683,0,0,7.105427E-15,0,0,51.4914,48.91683,0,0,56.05255,268.3109,0,51.4914,-51.4914,312.548,74.41605,0.1762398,53.80851,0,0,268.3109
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,57.56535,57.56535,0,0,0,57.56535,0,0,7.105427E-15,0,0,60.59511,57.56535,0,0,113.2652,216.8195,0,60.59511,-60.59511,248.6752,59.20826,0.1762398,63.32189,0,0,216.8195
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.5931,156.2244,0,0,0,248.6752,59.20826,0.1762398,0,0,0,156.2244
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.5931,156.2244,0,0,0,248.6752,59.20826,0.1762398,0,0,0,156.2244
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.5931,156.2244,0,0,0,248.6752,59.20826,0.1762398,0,0,0,156.2244
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,63.98129,63.98129,81,0,22.761,63.98129,0,0,0,0,0,0,0,17.01871,16.16777,180.5931,156.2244,16.16777,0,16.16777,264.0133,62.86018,0.1762682,70.37942,0,81,156.2244
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.4253,170.7754,68.7,0,68.7,329.1878,78.37789,0.1763054,0,0,81,170.7754
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,7.083875,7.083875,79.39967,0,22.35612,7.083875,0,0,0,0,0,0,0,72.31579,68.7,95.72533,232.6054,68.7,0,68.7,394.3624,93.89561,0.1763717,7.792262,0,81,232.6054
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,17.8073,17.8073,0,0,0,17.8073,0,0,0,0,0,18.74452,17.8073,0,0,27.02534,294.4354,0,18.74452,-18.74452,374.6039,89.19122,0.1763717,19.58803,0,0,294.4354
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,24.27708,24.27708,0,0,0,24.27708,0,0,3.552714E-15,0,0,25.55482,24.27708,0,0,47.85258,275.6909,0,25.55482,-25.55482,347.6667,82.77763,0.1763717,26.70479,0,0,275.6909
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.742937,1.742937,0,0,0,1.742937,0,0,2.220446E-16,0,0,1.834671,1.742937,0,0,76.24683,250.1361,0,1.834671,-1.834671,345.7328,82.31718,0.1763717,1.917231,0,0,250.1361
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,89.57977,89.57977,81,0,22.761,89.57977,1.320407,0,0,0,1.182817,9.03133,8.579763,0,0,78.28535,248.3014,0,7.848513,-7.848513,337.4598,80.3474,0.1763717,98.53774,0.9462537,81,249.4842
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,16.20966,16.20966,0,0,0,16.20966,99.60123,0,3.552714E-15,0,16.14502,17.0628,16.20966,0,0,87.00593,240.4529,0,0.9177797,-0.9177797,336.4923,80.11707,0.1763717,17.83063,12.91602,0,256.5979
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,133.0834,133.0834,81,0,22.761,133.0834,19.1063,0,0,0,25.42732,54.82466,52.08343,0,0,88.02568,239.5351,0,29.39734,-29.39734,305.5048,72.7391,0.1763717,146.3918,20.34186,81,264.9624
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,78.01487,78.01487,81,0,22.761,78.01487,32.66959,0,0,0,25.48714,0,0,2.985129,2.835873,120.6894,210.1378,28.32301,0,28.32301,332.3744,79.1366,0.1764106,85.81636,20.38971,81,235.6249
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,74.58537,74.58537,81,0,22.761,74.58537,38.53909,0,0,0,28.74452,0,0,6.414636,6.093904,92.36639,235.6285,34.83842,0,34.83842,365.425,87.00578,0.1764595,82.0439,22.99562,81,264.373
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,0,0,0,0,0,0,0,42.74297,0,0,0,0,57.52796,266.9831,42.74297,0,42.74297,405.9746,96.66042,0.1763489,0,34.19438,0,309.726
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,42.82092,42.82092,0,0,0,42.82092,142.1065,0.991658,0,0,60.8513,45.07465,42.82092,0,0,14.78499,305.4518,14.78499,0,14.78499,420.0009,100,0.1763107,47.10301,48.68104,0,366.303
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,36.52018,36.52018,0,0,0,36.52018,130.2545,9.126866,0,0,47.56916,38.4423,36.52018,0,0,0,318.7582,0,0,0,420.0009,100,0.1763107,40.1722,38.05533,0,366.3274
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,27.57816,27.57816,0,0,0,27.57816,120.7586,4.273345,0,0,33.30298,29.02964,27.57816,0,0,0,318.7582,0,0,0,420.0009,100,0.1763107,30.33597,26.64239,0,352.0612
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,64.59518,64.59518,26.91484,0,9.077454,64.59518,61.40322,0,0,0,39.66352,39.66352,37.68035,0,0,0,318.7582,0,0,0,420.0009,100,0.1763107,71.0547,31.73082,81,358.4218
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,21.2927,21.2927,0,0,0,21.2927,128.3692,4.919891,0,0,27.33326,22.41336,21.2927,0,0,0,318.7582,0,0,0,420.0009,100,0.1763107,23.42197,21.8666,0,346.0915
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,80.18172,80.18172,62.15815,0,17.99401,80.18172,23.66149,0,0,0,18.97219,18.97219,18.02358,0,0,0,318.7582,0,0,0,420.0009,100,0.1763107,88.1999,15.17775,81,337.7304
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,63.3004,63.3004,58.44243,0,17.05393,63.3004,8.078394,0,0,0,5.113656,5.113656,4.857973,0,0,0,318.7582,0,0,0,420.0009,100,0.1763107,69.63044,4.090925,81,323.8719
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,23.80241,23.80241,0,0,0,23.80241,0,0,3.552714E-15,0,0,25.05517,23.80241,0,0,0,318.7582,0,25.05517,-25.05517,393.5904,93.71181,0.1763107,26.18265,0,0,318.7582
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,43.05398,43.05398,0,0,0,43.05398,0,0,0,0,0,45.31998,43.05398,0,0,27.83908,293.7031,0,45.31998,-45.31998,345.8189,82.33767,0.1763107,47.35938,0,0,293.7031
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.19461,248.3831,0,0,0,345.8189,82.33767,0.1763107,0,0,0,248.3831
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.3891332,0.3891332,0,0,0,0.3891332,0,0,0,0,0,0.4096138,0.3891332,0,0,78.19461,248.3831,0,0.4096138,-0.4096138,345.3871,82.23487,0.1763107,0.4280465,0,0,248.3831
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.022383,1.022383,0,0,0,1.022383,0,0,0,0,0,1.076193,1.022383,0,0,78.64973,247.9735,0,1.076193,-1.076193,344.2527,81.96478,0.1763107,1.124622,0,0,247.9735
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,31.40188,31.40188,0,0,0,31.40188,0,0,7.105427E-15,0,0,33.05461,31.40188,0,0,79.8455,246.8973,0,33.05461,-33.05461,309.4101,73.66893,0.1763107,34.54206,0,0,246.8973
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.372094,1.372094,0,0,0,1.372094,0,0,0,0,0,1.444309,1.372094,0,0,116.5729,213.8427,0,1.444309,-1.444309,307.8877,73.30644,0.1763107,1.509303,0,0,213.8427
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,52.59592,52.59592,0,0,0,52.59592,0,0,7.105427E-15,0,0,55.36413,52.59592,0,0,118.1776,212.3983,0,55.36413,-55.36413,249.5288,59.4115,0.1763107,57.85551,0,0,212.3983
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,35.51827,35.51827,0,0,0,35.51827,0,0,0,0,0,37.38765,35.51827,0,0,179.6933,157.0342,0,37.38765,-37.38765,210.1187,50.02817,0.1763107,39.0701,0,0,157.0342
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,42.52555,42.52555,0,0,0,42.52555,0,0,0,0,0,44.76374,42.52555,0,0,221.2352,119.6466,0,44.76374,-44.76374,162.9336,38.79364,0.1763107,46.77811,0,0,119.6466
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,29.66421,29.66421,0,0,0,29.66421,0,0,3.552714E-15,0,0,31.22549,29.66421,0,0,270.9727,74.88283,0,31.22549,-31.22549,130.019,30.95685,0.1763107,32.63063,0,0,74.88283
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,79.90974,79.90974,81,0,22.761,79.90974,1.643485,0,0,0,1.313304,0,0,1.090252,1.03574,305.6677,43.65734,2.349044,0,2.349044,132.2475,31.48745,0.1763143,87.90072,1.050644,81,44.97065
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,40.99811,40.99811,81,0,22.761,40.99811,44.81269,0,0,0,18.37236,0,0,40.00189,38.00179,303.3186,45.77148,56.37415,0,56.37415,185.7288,44.22105,0.1764052,45.09792,14.69789,81,64.14384
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,246.9445,96.50822,105.4975,0,105.4975,285.8125,68.05045,0.1763471,0,29.43798,81,133.3057
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,14.62735,14.62735,81,0,22.761,14.62735,312.6987,0,0,0,45.73952,0,0,66.37265,63.05402,141.447,191.4559,108.7935,0,108.7935,389.0231,92.62436,0.1763164,16.09008,36.59162,81,237.1955
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,83.64793,83.64793,81,0,22.761,83.64793,19.96415,0,0,0,16.69959,2.7873,2.647935,0,0,32.65343,289.3701,13.9123,0,13.9123,402.2214,95.76682,0.1763348,92.01273,13.35968,81,306.0697
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,32.22627,32.22627,0,0,0,32.22627,72.54986,0,0,0,23.38012,33.92239,32.22627,0,0,18.74113,301.8912,0,10.54228,-10.54228,391.1089,93.12098,0.1763348,35.4489,18.70409,0,325.2713
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,3.075949,3.075949,0,0,0,3.075949,1766.454,20.64261,0,0,54.33522,3.237842,3.075949,0,0,30.45477,291.3489,30.45477,0,30.45477,420.0009,100,0.1762564,3.383544,43.46818,0,345.6841
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,103.0428,103.0428,34.34281,0,10.95673,103.0428,70.24903,0.07078499,0,0,72.38657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1762564,113.3471,57.90926,81,391.1448
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,65.67368,65.67368,20.25,0,7.39125,65.67368,125.9667,34.91254,0,0,82.72694,47.8144,45.42368,0,0,0,318.7582,0,0,0,420.0009,100,0.1762564,72.24104,66.18156,81,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,37.55627,37.55627,0,0,0,37.55627,91.35612,0,7.105427E-15,0,34.30996,39.53292,37.55627,0,0,0,318.7582,0,5.222962,-5.222962,414.4954,98.68917,0.1762564,41.3119,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,39.14135,39.14135,0,0,0,39.14135,65.81002,0,0,0,25.75892,41.20142,39.14135,0,0,5.803291,313.5353,0,15.44249,-15.44249,398.2175,94.81351,0.1762564,43.05548,20.60714,0,339.2942
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,75.18002,75.18002,77.93712,0,21.98609,75.18002,26.68183,0,0,0,20.0594,0,0,2.757103,2.619247,22.96161,298.0928,22.67865,0,22.67865,419.7324,99.93608,0.1762876,82.69801,16.04752,81,318.1522
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,4.70725,0,0,4.990216,0,0,0,0,0.2829658,318.5036,0.2829658,0,0.2829658,420.0009,100,0.1762868,0,3.992172,0,323.4938
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,3.375015,3.375015,0,0,0,3.375015,0,0,4.440892E-16,0,0,3.552648,3.375015,0,0,0,318.7582,0,3.552648,-3.552648,416.256,99.10838,0.1762868,3.712517,0,0,318.7582
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,91.46131,91.46131,81,0,22.761,91.46131,0,0,0,0,0,11.0119,10.46131,0,0,3.947387,315.2056,0,11.0119,-11.0119,404.6485,96.34468,0.1762868,100.6074,0,81,315.2056
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,139.1771,139.1771,81,0,22.761,139.1771,0,0,0,3.394825,0,61.23907,58.17711,0,0,16.18283,304.1937,0,61.23907,-61.23907,340.0968,80.97527,0.1762868,153.0948,0,81,304.1937
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.22624,242.9546,0,0,0,340.0968,80.97527,0.1762868,0,0,0,242.9546
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,4.886268,4.886268,0,0,0,4.886268,0,0,8.881784E-16,0,0,5.14344,4.886268,0,0,84.22624,242.9546,0,5.14344,-5.14344,334.6751,79.6844,0.1762868,5.374895,0,0,242.9546
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,40.03464,40.03464,0,0,0,40.03464,0,0,0,0,0,42.14172,40.03464,0,0,89.94118,237.8112,0,42.14172,-42.14172,290.2539,69.10793,0.1762868,44.0381,0,0,237.8112
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,74.66395,74.66395,81,0,22.761,74.66395,0,0,0,0,0,0,0,6.336052,6.019249,136.7653,195.6694,6.019249,0,6.019249,295.9642,70.46754,0.1762973,82.13034,0,81,195.6694
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,96.14203,96.14203,81,0,22.761,96.14203,0,0,0,0,0,15.93898,15.14203,0,0,130.7461,201.0868,0,15.93898,-15.93898,279.1631,66.46726,0.1762973,105.7562,0,81,201.0868
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.456,185.1478,68.7,0,68.7,344.3376,81.98499,0.1763341,0,0,81,185.1478
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,43.70258,43.70258,0,0,0,43.70258,0,0,0,0,0,46.00272,43.70258,0,0,79.75604,246.9778,0,46.00272,-46.00272,295.8465,70.4395,0.1763341,48.07284,0,0,246.9778
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,9.046084,9.046084,0,0,0,9.046084,0,0,1.776357E-15,0,0,9.522194,9.046084,0,0,130.8702,200.9751,0,9.522194,-9.522194,285.8092,68.04968,0.1763341,9.950693,0,0,200.9751
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,93.90801,93.90801,81,0,22.761,93.90801,0.4782011,0,0,0,0.4490692,13.58738,12.90801,0,0,141.4504,191.4529,0,13.13831,-13.13831,271.9602,64.7523,0.1763341,103.2988,0.3592553,81,191.9019
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,7.799743,7.799743,80.11553,0,22.53723,7.799743,238.0595,0,0,0,18.56803,0,0,72.31579,68.7,156.0485,178.3146,87.26803,0,87.26803,354.7499,84.4641,0.1763551,8.579717,14.85442,81,196.8826
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,86.34843,86.34843,81,0,22.761,86.34843,42.40123,0,0,0,36.6128,5.629933,5.348436,0,0,68.78048,256.8558,30.98287,0,30.98287,384.1429,91.46241,0.176396,94.98328,29.29024,81,293.4686
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,29.09305,29.09305,0,0,0,29.09305,196.6515,0,0,0,57.21191,30.62426,29.09305,0,0,37.79761,284.7404,26.58765,0,26.58765,409.3661,97.46793,0.1763278,32.00235,45.76953,0,341.9523
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,69.11147,0,0,80.32143,0,0,0,0,11.20996,308.6693,11.20996,0,11.20996,420.0009,100,0.176299,0,64.25714,0,388.9907
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,96.1496,96.1496,27.44961,0,9.21275,96.1496,86.45399,10.80938,0,0,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.176299,105.7646,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176299,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,129.3244,129.3244,60.62435,0,17.60596,129.3244,87.31081,40.59835,0,0,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.176299,142.2568,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176299,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,29.18694,29.18694,0,0,0,29.18694,207.7421,29.91047,0,0,60.63356,30.72309,29.18694,0,0,0,318.7582,0,0,0,420.0009,100,0.176299,32.10563,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,75.59823,75.59823,40.04763,0,12.40005,75.59823,49.50074,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.176299,83.15805,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,40.2355,40.2355,0,0,0,40.2355,55.54554,0,0,0,22.34902,42.35315,40.2355,0,0,0,318.7582,0,20.00413,-20.00413,398.9146,94.97948,0.176299,44.25904,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,62.85792,62.85792,79.23336,0,22.31404,62.85792,7.937748,0,0,0,4.989503,0,0,16.37544,15.55667,22.22681,298.7541,20.54618,0,20.54618,418.4064,99.62038,0.1763327,69.14371,3.991602,81,303.7436
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,50.74498,50.74498,0,0,0,50.74498,0,0,7.105427E-15,0,0,53.41577,50.74498,0,0,1.680638,317.2457,0,53.41577,-53.41577,362.1013,86.21442,0.1763327,55.81948,0,0,317.2457
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.03149,263.8299,0,0,0,362.1013,86.21442,0.1763327,0,0,0,263.8299
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,59.16193,59.16193,0,0,0,59.16193,0,0,0,0,0,62.27571,59.16193,0,0,61.03149,263.8299,0,62.27571,-62.27571,296.4569,70.58484,0.1763327,65.07812,0,0,263.8299
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,38.84929,38.84929,0,0,0,38.84929,0,0,7.105427E-15,0,0,40.89399,38.84929,0,0,130.2267,201.5542,0,40.89399,-40.89399,253.3509,60.32151,0.1763327,42.73421,0,0,201.5542
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,41.06725,41.06725,0,0,0,41.06725,0,0,7.105427E-15,0,0,43.22868,41.06725,0,0,175.6645,160.6602,0,43.22868,-43.22868,207.7838,49.47224,0.1763327,45.17397,0,0,160.6602
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,80.83455,80.83455,81,0,22.761,80.83455,0,0,0,0,0,0,0,0.1654486,0.1571762,223.6964,117.4315,0.1571762,0,0.1571762,207.933,49.50775,0.1763329,88.91801,0,81,117.4315
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,21.69385,21.69385,81,0,22.761,21.69385,0,0,0,0,0,0,0,59.30615,56.34084,223.5392,117.573,56.34084,0,56.34084,261.3826,62.23382,0.1764307,23.86323,0,81,117.573
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,27.11145,27.11145,81,0,22.761,27.11145,0,0,0,0,0,0,0,53.88855,51.19412,167.1983,168.2797,51.19412,0,51.19412,309.9496,73.79737,0.1765195,29.8226,0,81,168.2797
