Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,76.13755,76.13755,81,0,22.761,76.13755,0,0,0,0,0,0,0,4.862447,4.619324,116.0042,214.3544,4.619324,0,4.619324,314.3318,74.84077,0.1765275,83.75131,0,81,214.3544
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,31.28412,31.28412,81,0,22.761,31.28412,0,0,0,0,0,0,0,49.71588,47.23008,111.3849,218.5118,47.23008,0,47.23008,359.1382,85.50893,0.1766092,34.41253,0,81,218.5118
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,7.899718,7.899718,0,0,0,7.899718,0,0,8.881784E-16,0,0,8.315493,7.899718,0,0,64.15481,261.0189,0,8.315493,-8.315493,350.373,83.42197,0.1766092,8.68969,0,0,261.0189
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,67.84183,67.84183,81,0,22.761,67.84183,0.5095012,0,0,0,0.3456549,0,0,13.15817,12.50026,73.39424,252.7034,12.84592,0,12.84592,362.5597,86.32355,0.1766313,74.62601,0.2765239,81,253.0491
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,67.28535,67.28535,81,0,22.761,67.28535,14.149,0,0,0,9.520206,0,0,13.71465,13.02892,60.54832,264.2647,22.54912,0,22.54912,383.9516,91.41687,0.1766663,74.01389,7.616165,81,273.7849
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,52.3447,52.3447,0,0,0,52.3447,52.51704,0,0,0,27.48989,55.09969,52.3447,0,0,37.9992,284.5589,0,27.6098,-27.6098,354.8484,84.48753,0.1766663,57.57917,21.99191,0,312.0488
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,42.41067,42.41067,0,0,0,42.41067,17.27675,0,7.105427E-15,0,7.327185,44.64281,42.41067,0,0,68.67675,256.9492,0,37.31562,-37.31562,315.5142,75.12228,0.1766663,46.65173,5.861748,0,264.2763
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,83.96733,83.96733,81,0,22.761,83.96733,15.53486,0,0,0,13.04421,3.123509,2.967334,0,0,110.1386,219.6335,9.920698,0,9.920698,324.9258,77.36314,0.1766793,92.36407,10.43537,81,232.6777
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,50.9899,50.9899,81,0,22.761,50.9899,109.5031,-3.552714E-15,0,0,55.83551,0,0,30.0101,28.50959,100.2179,228.5621,84.3451,0,84.3451,404.9426,96.41472,0.1767108,56.08889,44.6684,81,284.3976
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,101.2751,101.2751,42.00871,0,12.8962,101.2751,77.27312,0,0,0,78.25842,62.38566,59.26637,0,0,15.87276,304.4727,15.87276,0,15.87276,420.0009,100,0.1767086,111.4026,62.60674,81,382.7312
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,34.58332,34.58332,0,0,0,34.58332,260.0416,53.52752,0,0,89.93102,36.4035,34.58332,0,0,0,318.7582,0,0,0,420.0009,100,0.1767086,38.04166,71.94481,0,408.6892
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,68.22282,0,0,68.22282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1767086,0,54.57826,0,386.981
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,40.58676,40.58676,0,0,0,40.58676,108.0747,1.141095,0,0,43.864,42.7229,40.58676,0,0,0,318.7582,0,0,0,420.0009,100,0.1767086,44.64544,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,46.17326,46.17326,0,0,0,46.17326,88.49224,0,0,0,40.85975,48.60343,46.17326,0,0,0,318.7582,0,7.743679,-7.743679,411.8383,98.05654,0.1767086,50.79058,32.6878,0,359.618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,101.8058,101.8058,81,0,22.761,101.8058,16.36504,0,1.421085E-14,0,16.66057,21.90086,20.80582,0,0,8.604088,311.0146,0,5.240297,-5.240297,406.3145,96.74136,0.1767086,111.9864,13.32845,81,327.6751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,119.3542,119.3542,81,0,22.761,119.3542,3.517474,0,0,0,4.198254,40.37285,38.35421,0,0,14.42664,305.7743,0,36.17459,-36.17459,368.1832,87.66248,0.1767086,131.2896,3.358603,81,309.9725
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,84.89172,84.89172,81,0,22.761,84.89172,0,0,0,0,0,4.096552,3.891725,0,0,54.62064,269.5996,0,4.096552,-4.096552,363.865,86.63435,0.1767086,93.3809,0,81,269.5996
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,59.99989,59.99989,0,0,0,59.99989,0,0,0,0,0,63.15778,59.99989,0,0,59.17236,265.5031,0,63.15778,-63.15778,297.2909,70.7834,0.1767086,65.99988,0,0,265.5031
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,88.58365,88.58365,81,0,22.761,88.58365,0,0,0,0,0,7.982786,7.583646,0,0,129.3477,202.3453,0,7.982786,-7.982786,288.8763,68.77993,0.1767086,97.44201,0,81,202.3453
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,46.0495,46.0495,81,0,22.761,46.0495,0,7.105427E-15,0,0,0,0,0,34.9505,33.20298,138.2174,194.3625,33.20298,0,33.20298,320.3754,76.2797,0.1767658,50.65445,0,81,194.3625
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,90.83472,90.83472,81,0,22.761,90.83472,0,0,0,0,0,10.35234,9.834727,0,0,105.0145,224.2452,0,10.35234,-10.35234,309.463,73.68153,0.1767658,99.9182,0,81,224.2452
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.5171,213.8929,68.7,0,68.7,374.6376,89.19925,0.1768018,0,0,81,213.8929
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,62.8126,62.8126,81,0,22.761,62.8126,0,0,0,0,0,0,0,18.1874,17.27803,47.81706,275.7229,17.27803,0,17.27803,391.029,93.10195,0.1768315,69.09386,0,81,275.7229
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.20676,2.20676,0,0,0,2.20676,0,0,0,0,0,2.322906,2.20676,0,0,30.53903,291.2731,0,2.322906,-2.322906,388.5804,92.51896,0.1768315,2.427437,0,0,291.2731
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,42.29543,42.29543,0,0,0,42.29543,0,0,7.105427E-15,0,0,44.52151,42.29543,0,0,33.12003,288.9502,0,44.52151,-44.52151,341.6506,81.34522,0.1768315,46.52497,0,0,288.9502
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,55.97226,55.97226,0,0,0,55.97226,0,0,0,0,0,58.91817,55.97226,0,0,82.58838,244.4287,0,58.91817,-58.91817,279.5454,66.5583,0.1768315,61.56948,0,0,244.4287
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.053,185.5105,0,0,0,279.5454,66.5583,0.1768315,0,0,0,185.5105
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,50.73449,50.73449,0,0,0,50.73449,2.522563,0,7.105427E-15,0,1.279809,53.40473,50.73449,0,0,148.053,185.5105,0,52.12492,-52.12492,224.6009,53.47631,0.1768315,55.80795,1.023847,0,186.7903
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,57.86102,57.86102,0,0,0,57.86102,32.17243,0,7.105427E-15,0,18.6153,60.90634,57.86102,0,0,205.9696,133.3856,0,42.29104,-42.29104,180.0223,42.86236,0.1768315,63.64713,14.89224,0,152.0009
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,15.42488,15.42488,0,0,0,15.42488,211.9738,0,0,0,32.69672,16.23672,15.42488,0,0,252.9596,91.09456,16.46,0,16.46,195.6376,46.58028,0.1767895,16.96737,26.15738,0,123.7913
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,90.75463,90.75463,81,0,22.761,90.75463,69.1867,0,0,0,62.79014,10.26804,9.754635,0,0,236.4996,105.9086,52.5221,0,52.5221,245.4644,58.44379,0.1768579,99.8301,50.23211,81,168.6987
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,27.36171,27.36171,81,0,22.761,27.36171,337.6597,0,0,0,92.38946,0,0,53.63829,50.95638,183.9775,153.1785,143.3458,0,143.3458,381.4542,90.82225,0.1767388,30.09788,73.91157,81,245.5679
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.6893568,0.6893568,0,0,0,0.6893568,13594.87,52.35985,0,0,93.71719,0.7256387,0.6893568,0,0,40.63169,282.1897,40.63169,0,40.63169,420.0009,100,0.1766354,0.7582925,74.97375,0,375.9069
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,88.32504,88.32504,20.25,0,7.39125,88.32504,99.6254,16.33624,0,0,87.99416,71.65793,68.07504,0,0,0,318.7582,0,0,0,420.0009,100,0.1766354,97.15754,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,71.21754,71.21754,20.25,0,7.39125,71.21754,78.95776,2.581726,0,0,56.23177,53.65005,50.96754,0,0,0,318.7582,0,0,0,420.0009,100,0.1766354,78.3393,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,55.74403,55.74403,0,0,0,55.74403,96.83208,0,7.105427E-15,0,53.9781,58.67792,55.74403,0,0,0,318.7582,0,4.699818,-4.699818,415.0468,98.82047,0.1766354,61.31843,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,62.19254,62.19254,0,0,0,62.19254,94.12632,0,0,0,58.53955,65.46583,62.19254,0,0,5.22202,314.0584,0,6.926281,-6.926281,407.7458,97.08215,0.1766354,68.4118,46.83164,0,372.598
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,37.02946,37.02946,0,0,0,37.02946,142.4888,0.8665527,0,0,52.76282,38.97838,37.02946,0,0,12.91789,307.1321,12.91789,0,12.91789,420.0009,100,0.1766026,40.73241,42.21025,0,359.895
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,87.27228,87.27228,60.73798,0,17.63471,87.27228,32.00425,0,0,0,27.93084,27.93084,26.5343,0,0,0,318.7582,0,0,0,420.0009,100,0.1766026,95.9995,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,44.49054,44.49054,0,0,0,44.49054,11.01125,0,7.105427E-15,0,4.898964,46.83215,44.49054,0,0,0,318.7582,0,41.93319,-41.93319,375.7994,89.47587,0.1766026,48.93959,3.919171,0,323.6572
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,61.51632,61.51632,0,0,0,61.51632,0,0,7.105427E-15,0,0,64.75402,61.51632,0,0,46.59243,276.825,0,64.75402,-64.75402,307.5427,73.2243,0.1766026,67.66795,0,0,276.825
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,40.25629,40.25629,0,0,0,40.25629,0,0,0,0,0,42.37504,40.25629,0,0,118.5413,212.071,0,42.37504,-42.37504,262.8754,62.58926,0.1766026,44.28191,0,0,212.071
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,31.10777,31.10777,0,0,0,31.10777,0,0,3.552714E-15,0,0,32.74502,31.10777,0,0,165.6247,169.696,0,32.74502,-32.74502,228.3592,54.37112,0.1766026,34.21854,0,0,169.696
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,71.93148,71.93148,81,0,22.761,71.93148,0,0,0,0,0,0,0,9.06852,8.615093,202.0081,136.951,8.615093,0,8.615093,236.5322,56.31707,0.1766174,79.12463,0,81,136.951
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.543022,1.543022,73.85881,0,20.95428,1.543022,0,0,0,0,0,0,0,72.31579,68.7,193.393,144.7045,68.7,0,68.7,301.7067,71.83479,0.1766596,1.697324,0,81,144.7045
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,21.30134,21.30134,81,0,22.761,21.30134,0,0,0,0,0,0,0,59.69866,56.71373,124.693,206.5345,56.71373,0,56.71373,355.5101,84.64508,0.1767567,23.43147,0,81,206.5345
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,61.88968,61.88968,0,0,0,61.88968,0,0,7.105427E-15,0,0,65.14703,61.88968,0,0,67.97925,257.5769,0,65.14703,-65.14703,286.8391,68.29488,0.1767567,68.07865,0,0,257.5769
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.86372,45.86372,0,0,0,45.86372,0,0,7.105427E-15,0,0,48.2776,45.86372,0,0,140.3648,192.4299,0,48.2776,-48.2776,235.95,56.17846,0.1767567,50.45009,0,0,192.4299
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,15.86885,15.86885,0,0,0,15.86885,0,0,1.776357E-15,0,0,16.70405,15.86885,0,0,194.0066,144.1523,0,16.70405,-16.70405,218.3424,51.98618,0.1767567,17.45574,0,0,144.1523
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,18.65104,18.65104,0,0,0,18.65104,0,0,3.552714E-15,0,0,19.63267,18.65104,0,0,212.5667,127.4482,0,19.63267,-19.63267,197.6477,47.05889,0.1767567,20.51614,0,0,127.4482
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,12.86635,12.86635,0,0,0,12.86635,0,0,1.776357E-15,0,0,13.54353,12.86635,0,0,234.3808,107.8155,0,13.54353,-13.54353,183.3716,43.65982,0.1767567,14.15299,0,0,107.8155
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,43.34418,43.34418,0,0,0,43.34418,0,0,7.105427E-15,0,0,45.62545,43.34418,0,0,249.4291,94.27202,0,45.62545,-45.62545,135.2782,32.20902,0.1767567,47.6786,0,0,94.27202
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,105.501,105.501,81,0,22.761,105.501,3.860236,0,0,0,4.072588,25.79053,24.501,0,0,300.1241,48.64656,0,21.71794,-21.71794,112.3854,26.75838,0.1767567,116.0511,3.25807,81,52.71915
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,84.48347,84.48347,81,0,22.761,84.48347,14.64743,0,0,0,12.37466,3.666812,3.483472,0,0,324.2551,26.92863,8.707847,0,8.707847,120.6464,28.72528,0.176768,92.93182,9.899727,81,39.30329
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,54.35055,54.35055,81,0,22.761,54.35055,20.47018,0,0,0,11.12566,0,0,26.64945,25.31697,315.5473,34.76569,36.44263,0,36.44263,155.2189,36.95682,0.1768257,59.78561,8.900527,81,45.89135
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,29.52924,29.52924,81,0,22.761,29.52924,53.56836,0,0,0,15.81833,0,0,51.47076,48.89722,279.1046,67.56406,64.71555,0,64.71555,216.6135,51.57454,0.1769065,32.48217,12.65467,81,83.38239
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,28.89189,28.89189,81,0,22.761,28.89189,69.56284,0,0,0,20.09802,0,0,52.10812,49.50271,214.3891,125.8081,69.60072,0,69.60072,282.6425,67.29571,0.1769747,31.78107,16.07841,81,145.9061
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,70.74422,70.74422,81,0,22.761,70.74422,23.16142,0,0,0,16.38536,0,0,10.25577,9.742986,144.7883,188.4487,26.12835,0,26.12835,307.4301,73.19749,0.1770124,77.81865,13.10829,81,204.8341
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,24.74006,24.74006,81,0,22.761,24.74006,102.521,0,0,0,25.36377,0,0,56.25994,53.44694,118.66,211.9642,78.81071,0,78.81071,382.1965,90.99898,0.1770572,27.21407,20.29102,81,237.328
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,11.33848,11.33848,0,0,0,11.33848,178.921,0,0,0,20.28692,11.93524,11.33848,0,0,39.84929,282.8939,8.35168,0,8.35168,390.1196,92.88543,0.177036,12.47233,16.22954,0,303.1808
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,4.382113,4.382113,0,0,0,4.382113,487.0157,0,0,0,21.34158,4.61275,4.382113,0,0,31.49761,290.4104,16.72882,0,16.72882,405.9899,96.66408,0.1769937,4.820324,17.07326,0,311.752
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,89.43573,89.43573,81,0,22.761,89.43573,10.37632,0,0,0,9.280132,8.879712,8.435727,0,0,14.76879,305.4663,0.4004202,0,0.4004202,406.3698,96.75452,0.1769942,98.3793,7.424106,81,314.7465
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,70.48071,70.48071,73.07922,0,20.75704,70.48071,16.50535,0,0,0,11.63309,0,0,2.598515,2.468589,14.36837,305.8267,14.10168,0,14.10168,419.7478,99.93976,0.1770134,77.52878,9.30647,81,317.4598
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,116.4497,116.4497,81,0,22.761,116.4497,4.176742,0,1.421085E-14,0,4.863805,37.31552,35.44975,0,0,0.2666897,318.5182,0,32.45172,-32.45172,385.5407,91.79523,0.1770134,128.0947,3.891044,81,323.382
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,70.6813,70.6813,81,0,22.761,70.6813,0,0,0,0,0,0,0,10.31871,9.802771,36.32415,286.0665,9.802771,0,9.802771,394.8405,94.00945,0.17703,77.74942,0,81,286.0665
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.52138,294.889,0,0,0,394.8405,94.00945,0.17703,0,0,0,294.889
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,22.26132,22.26132,0,0,0,22.26132,0,0,3.552714E-15,0,0,23.43296,22.26132,0,0,26.52138,294.889,0,23.43296,-23.43296,370.1399,88.12838,0.17703,24.48745,0,0,294.889
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.55801,271.456,0,0,0,370.1399,88.12838,0.17703,0,0,0,271.456
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,36.34809,36.34809,0,0,0,36.34809,0,0,0,0,0,38.26115,36.34809,0,0,52.55801,271.456,0,38.26115,-38.26115,329.8091,78.52583,0.17703,39.98291,0,0,271.456
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.34182,32.34182,0,0,0,32.34182,0,0,0,0,0,34.04402,32.34182,0,0,95.0704,233.1949,0,34.04402,-34.04402,293.9236,69.98167,0.17703,35.576,0,0,233.1949
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,15.9916,15.9916,0,0,0,15.9916,0,0,1.776357E-15,0,0,16.83326,15.9916,0,0,132.8971,199.1508,0,16.83326,-16.83326,276.1798,65.75696,0.17703,17.59075,0,0,199.1508
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.6007,182.3176,0,0,0,276.1798,65.75696,0.17703,0,0,0,182.3176
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.961495,2.961495,0,0,0,2.961495,0,0,4.440892E-16,0,0,3.117363,2.961495,0,0,151.6007,182.3176,0,3.117363,-3.117363,272.8938,64.97458,0.17703,3.257645,0,0,182.3176
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.32164,28.32164,0,0,0,28.32164,0,0,0,0,0,29.81225,28.32164,0,0,155.0645,179.2002,0,29.81225,-29.81225,241.4689,57.49249,0.17703,31.1538,0,0,179.2002
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.1892,149.388,0,0,0,241.4689,57.49249,0.17703,0,0,0,149.388
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,25.38457,25.38457,0,0,0,25.38457,0,0,3.552714E-15,0,0,26.7206,25.38457,0,0,188.1892,149.388,0,26.7206,-26.7206,213.3029,50.78631,0.17703,27.92303,0,0,149.388
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,19.02693,19.02693,0,0,0,19.02693,36.67258,0,3.552714E-15,0,6.977667,20.02835,19.02693,0,0,217.8787,122.6674,0,13.05068,-13.05068,199.5463,47.51093,0.17703,20.92962,5.582133,0,129.6451
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,3.425087,3.425087,0,0,0,3.425087,456.0274,0,0,0,15.61934,3.605355,3.425087,0,0,232.3795,109.6167,12.01398,0,12.01398,210.9438,50.22461,0.1769996,3.767596,12.49547,0,125.236
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,62.61598,62.61598,81,0,22.761,62.61598,61.96771,0,0,0,38.80169,0,0,18.38402,17.46482,220.3655,120.4293,56.26651,0,56.26651,264.3229,62.93389,0.1770792,68.87758,31.04135,81,159.231
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,59.50238,59.50238,81,0,22.761,59.50238,113.2234,0,0,0,67.37061,0,0,21.49762,20.42274,164.099,171.0691,87.79334,0,87.79334,347.611,82.76434,0.177101,65.45262,53.89648,81,238.4397
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,0,0,0,0,0,0,0,36.44552,0,0,0,0,76.30565,250.0831,36.44552,0,36.44552,382.1862,90.99654,0.177009,0,29.15641,0,286.5287
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,107.8274,107.8274,81,0,22.761,107.8274,50.09056,0,0,0,54.01133,28.23933,26.82736,0,0,39.86013,282.8841,25.772,0,25.772,406.6357,96.81783,0.1770421,118.6101,43.20906,81,336.8954
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,17.84491,0,0,31.93303,0,0,0,0,14.08813,306.0789,14.08813,0,14.08813,420.0009,100,0.1770066,0,25.54643,0,338.0119
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,23.19501,0,0,23.19501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770066,0,18.55601,0,341.9532
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,82.5655,82.5655,40.26183,0,12.45424,82.5655,53.93316,0,0,0,44.53018,44.53018,42.30367,0,0,0,318.7582,0,0,0,420.0009,100,0.1770066,90.82205,35.62414,81,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,72.47525,72.47525,45.36975,0,13.74655,72.47525,39.36807,0,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.1770066,79.72277,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770066,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,40.20859,40.20859,0,0,0,40.20859,4.569289,0,0,0,1.837247,42.32483,40.20859,0,0,0,318.7582,0,40.48759,-40.48759,377.3232,89.83867,0.1770066,44.22945,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,72.60247,72.60247,81,0,22.761,72.60247,0,0,0,0,0,0,0,8.397533,7.977656,44.98621,278.2706,7.977656,0,7.977656,384.8914,91.64064,0.1770201,79.86272,0,81,278.2706
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.839017,1.839017,0,0,0,1.839017,0,0,2.220446E-16,0,0,1.935807,1.839017,0,0,37.00855,285.4505,0,1.935807,-1.935807,382.8509,91.1548,0.1770201,2.022918,0,0,285.4505
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,33.70967,33.70967,0,0,0,33.70967,0,0,7.105427E-15,0,0,35.48386,33.70967,0,0,39.15945,283.5147,0,35.48386,-35.48386,345.4477,82.24928,0.1770201,37.08064,0,0,283.5147
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,10.31688,10.31688,0,0,0,10.31688,0,0,0,0,0,10.85988,10.31688,0,0,78.58596,248.0309,0,10.85988,-10.85988,334.0003,79.52373,0.1770201,11.34857,0,0,248.0309
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.95621,48.95621,0,0,0,48.95621,0,0,7.105427E-15,0,0,51.53285,48.95621,0,0,90.65249,237.171,0,51.53285,-51.53285,279.6799,66.59033,0.1770201,53.85183,0,0,237.171
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,22.17416,22.17416,0,0,0,22.17416,0,0,3.552714E-15,0,0,23.34122,22.17416,0,0,147.9112,185.6381,0,23.34122,-23.34122,255.0761,60.73229,0.1770201,24.39158,0,0,185.6381
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.9643683,0.9643683,0,0,0,0.9643683,0,0,2.220446E-16,0,0,1.015125,0.9643683,0,0,173.8459,162.2969,0,1.015125,-1.015125,254.0061,60.47752,0.1770201,1.060805,0,0,162.2969
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,54.81919,54.81919,0,0,0,54.81919,0,0,7.105427E-15,0,0,57.70441,54.81919,0,0,174.9738,161.2818,0,57.70441,-57.70441,193.1803,45.99522,0.1770201,60.30111,0,0,161.2818
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,19.36258,19.36258,0,0,0,19.36258,0,0,3.552714E-15,0,0,20.38166,19.36258,0,0,239.0898,103.5774,0,20.38166,-20.38166,171.6962,40.87996,0.1770201,21.29883,0,0,103.5774
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.28861,25.28861,0,0,0,25.28861,0,0,3.552714E-15,0,0,26.61959,25.28861,0,0,261.7361,83.19572,0,26.61959,-26.61959,143.6366,34.19913,0.1770201,27.81747,0,0,83.19572
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,43.86016,43.86016,0,0,0,43.86016,0,0,7.105427E-15,0,0,46.16859,43.86016,0,0,291.3134,56.57612,0,46.16859,-46.16859,94.97067,22.61202,0.1770201,48.24618,0,0,56.57612
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,40.0149,40.0149,81,0,22.761,40.0149,0,0,0,0,0,0,0,40.9851,38.93584,342.6119,10.40753,38.93584,0,38.93584,131.9085,31.40671,0.177086,44.01639,0,81,10.40753
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,10.63454,10.63454,81,0,22.761,10.63454,160.6927,0,0,0,17.08893,0,0,70.36546,66.84719,303.676,45.44979,83.93612,0,83.93612,211.5372,50.36591,0.1771174,11.69799,13.67114,81,62.53872
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,57.40615,57.40615,81,0,22.761,57.40615,61.65341,0,0,0,35.39285,0,0,23.59385,22.41416,219.7399,120.9923,57.807,0,57.807,266.3778,63.42316,0.1772005,63.14677,28.31428,81,156.3851
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,32.01553,32.01553,81,0,22.761,32.01553,216.0673,0,0,0,69.17507,0,0,48.98447,46.53525,161.9329,173.0186,115.7103,0,115.7103,376.1502,89.5594,0.1771519,35.21708,55.34006,81,242.1937
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,3.219021,3.219021,0,0,0,3.219021,2073.577,17.13785,0,0,66.74889,3.388443,3.219021,0,0,46.22259,277.1579,46.22259,0,46.22259,420.0009,100,0.1770358,3.540924,53.39911,0,343.9068
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,87.28883,87.28883,20.25,0,7.39125,87.28883,115.5116,30.26153,0,0,100.8287,70.5672,67.03883,0,0,0,318.7582,0,0,0,420.0009,100,0.1770358,96.01772,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,22.29217,22.29217,0,0,0,22.29217,496.1833,87.1446,0,0,110.61,23.46545,22.29217,0,0,0,318.7582,0,0,0,420.0009,100,0.1770358,24.52139,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,34.8335,34.8335,0,0,0,34.8335,264.2499,55.38065,0,0,92.04749,36.66684,34.8335,0,0,0,318.7582,0,0,0,420.0009,100,0.1770358,38.31685,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,53.37476,53.37476,0,0,0,53.37476,174.1829,36.78577,0,0,92.96973,56.18396,53.37476,0,0,0,318.7582,0,0,0,420.0009,100,0.1770358,58.71223,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,11.77295,11.77295,0,0,0,11.77295,576.7133,55.50362,0,0,67.8962,12.39258,11.77295,0,0,0,318.7582,0,0,0,420.0009,100,0.1770358,12.95025,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,121.5375,121.5375,68.47456,0,19.59207,121.5375,45.95758,7.105427E-15,0,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.1770358,133.6912,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,42.25852,42.25852,0,0,0,42.25852,74.80833,0,0,0,31.61289,44.48265,42.25852,0,0,0,318.7582,0,12.86976,-12.86976,406.4349,96.77003,0.1770358,46.48437,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,90.69545,90.69545,81,0,22.761,90.69545,5.268136,0,0,0,4.777959,10.20573,9.695447,0,0,14.29974,305.8885,0,5.427774,-5.427774,400.7135,95.4078,0.1770358,99.76499,3.822367,81,310.6664
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,40.77448,40.77448,0,0,0,40.77448,0,0,7.105427E-15,0,0,42.9205,40.77448,0,0,20.3306,300.4607,0,42.9205,-42.9205,355.4714,84.63587,0.1770358,44.85192,0,0,300.4607
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,39.5232,39.5232,0,0,0,39.5232,0,0,7.105427E-15,0,0,41.60337,39.5232,0,0,68.02004,257.5402,0,41.60337,-41.60337,311.6176,74.19451,0.1770358,43.47552,0,0,257.5402
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,33.72701,33.72701,0,0,0,33.72701,0,0,0,0,0,35.50212,33.72701,0,0,114.246,215.9368,0,35.50212,-35.50212,274.195,65.2844,0.1770358,37.09971,0,0,215.9368
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,20.37251,20.37251,0,0,0,20.37251,0,0,0,0,0,21.44475,20.37251,0,0,153.6928,180.4347,0,21.44475,-21.44475,251.5903,59.90233,0.1770358,22.40976,0,0,180.4347
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,16.3949,16.3949,0,0,0,16.3949,0,0,0,0,0,17.25779,16.3949,0,0,177.5203,158.9899,0,17.25779,-17.25779,233.399,55.57108,0.1770358,18.03439,0,0,158.9899
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,38.68789,38.68789,0,0,0,38.68789,0,0,0,0,0,40.72409,38.68789,0,0,196.6956,141.7322,0,40.72409,-40.72409,190.472,45.35039,0.1770358,42.55667,0,0,141.7322
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,19.89275,19.89275,0,0,0,19.89275,0,0,0,0,0,20.93974,19.89275,0,0,241.9446,101.0081,0,20.93974,-20.93974,168.3996,40.09507,0.1770358,21.88202,0,0,101.0081
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.211,80.06834,0,0,0,168.3996,40.09507,0.1770358,0,0,0,80.06834
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,28.5684,28.5684,0,0,0,28.5684,0,0,0,0,0,30.07199,28.5684,0,0,265.211,80.06834,0,30.07199,-30.07199,136.7009,32.54778,0.1770358,31.42524,0,0,80.06834
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,49.10201,49.10201,81,0,22.761,49.10201,0,0,0,0,0,0,0,31.89799,30.30309,298.6243,49.99635,30.30309,0,30.30309,165.449,39.39254,0.1770868,54.01221,0,81,49.99635
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,32.37305,32.37305,81,0,22.761,32.37305,0,0,0,0,0,0,0,48.62695,46.1956,268.3212,77.26913,46.1956,0,46.1956,209.274,49.82704,0.1771646,35.61036,0,81,77.26913
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,6.83043,6.83043,79.14622,0,22.29199,6.83043,0,0,0,0,0,0,0,72.31579,68.7,222.1256,118.8452,68.7,0,68.7,274.4485,65.34476,0.1772266,7.513473,0,81,118.8452
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,153.4256,180.6752,89.09708,0,89.09708,358.9734,85.4697,0.1772103,0,16.31767,81,201.0723
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,68.24715,68.24715,81,0,22.761,68.24715,70.46767,0,0,0,48.09217,0,0,12.75285,12.11521,64.32854,260.8625,60.20738,0,60.20738,416.0912,99.06913,0.1772916,75.07186,38.47374,81,308.9547
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,96.47673,96.47673,33.9246,0,10.85092,96.47673,72.5206,0,0,0,69.9655,65.84435,62.55213,0,0,4.121153,315.0492,4.121153,0,4.121153,420.0009,100,0.1772968,106.1244,55.9724,81,385.0147
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,64.68393,64.68393,20.25,0,7.39125,64.68393,130.1787,37.43212,0,0,84.20468,46.77256,44.43393,0,0,0,318.7582,0,0,0,420.0009,100,0.1772968,71.15232,67.36374,81,402.9629
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,33.44418,33.44418,0,0,0,33.44418,246.4999,47.23548,0,0,82.43987,35.2044,33.44418,0,0,0,318.7582,0,0,0,420.0009,100,0.1772968,36.78859,65.9519,0,401.1981
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,102.9956,102.9956,34.29563,0,10.94479,102.9956,91.74365,22.17616,0,0,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1772968,113.2952,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,13.41317,13.41317,0,0,0,13.41317,671.2711,75.91961,0,0,90.03873,14.11913,13.41317,0,0,0,318.7582,0,0,0,420.0009,100,0.1772968,14.75449,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,22.26759,22.26759,0,0,0,22.26759,457.4375,78.42076,0,0,101.8603,23.43957,22.26759,0,0,0,318.7582,0,0,0,420.0009,100,0.1772968,24.49435,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,50.32975,50.32975,0,0,0,50.32975,115.6462,5.225771,0,0,58.20446,52.97869,50.32975,0,0,0,318.7582,0,0,0,420.0009,100,0.1772968,55.36273,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,39.32397,39.32397,0,0,0,39.32397,99.74713,7.105427E-15,0,0,39.22453,41.39365,39.32397,0,0,0,318.7582,0,2.169122,-2.169122,417.7144,99.4556,0.1772968,43.25637,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,114.6744,114.6744,81,0,22.761,114.6744,23.2011,7.105427E-15,0,0,26.60572,35.44677,33.67443,0,0,2.410136,316.5891,0,8.841046,-8.841046,408.3951,97.23673,0.1772968,126.1419,21.28458,81,343.1948
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,12.23352,307.748,4.65492,0,4.65492,412.8112,98.28817,0.1772851,0,3.723936,0,312.403
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,42.88797,42.88797,0,0,0,42.88797,0,0,0,0,0,45.14523,42.88797,0,0,7.5786,311.9375,0,45.14523,-45.14523,365.2239,86.95789,0.1772851,47.17677,0,0,311.9375
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.73997,266.7923,0,0,0,365.2239,86.95789,0.1772851,0,0,0,266.7923
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,48.06263,48.06263,0,0,0,48.06263,0,0,0,0,0,50.59225,48.06263,0,0,57.73997,266.7923,0,50.59225,-50.59225,311.895,74.26056,0.1772851,52.8689,0,0,266.7923
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.9536,216.2,0,0,0,311.895,74.26056,0.1772851,0,0,0,216.2
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,27.70011,27.70011,0,0,0,27.70011,0,0,3.552714E-15,0,0,29.15801,27.70011,0,0,113.9536,216.2,0,29.15801,-29.15801,281.1598,66.94267,0.1772851,30.47012,0,0,216.2
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,30.95399,30.95399,0,0,0,30.95399,0,0,0,0,0,32.58315,30.95399,0,0,146.3514,187.042,0,32.58315,-32.58315,246.8141,58.76514,0.1772851,34.04939,0,0,187.042
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,39.36605,39.36605,0,0,0,39.36605,0,0,7.105427E-15,0,0,41.43795,39.36605,0,0,182.5549,154.4589,0,41.43795,-41.43795,203.1347,48.3653,0.1772851,43.30265,0,0,154.4589
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,14.85058,14.85058,0,0,0,14.85058,0,0,1.776357E-15,0,0,15.63219,14.85058,0,0,228.597,113.0209,0,15.63219,-15.63219,186.6569,44.44203,0.1772851,16.33563,0,0,113.0209
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.9661,97.38873,0,0,0,186.6569,44.44203,0.1772851,0,0,0,97.38873
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.9661,97.38873,0,0,0,186.6569,44.44203,0.1772851,0,0,0,97.38873
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,14.51648,14.51648,0,0,0,14.51648,0,0,1.776357E-15,0,0,15.2805,14.51648,0,0,245.9661,97.38873,0,15.2805,-15.2805,170.5498,40.60702,0.1772851,15.96812,0,0,97.38873
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,7.200545,7.200545,0,0,0,7.200545,0,0,8.881784E-16,0,0,7.579521,7.200545,0,0,262.9445,82.10822,0,7.579521,-7.579521,162.5603,38.70476,0.1772851,7.920599,0,0,82.10822
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,51.61891,51.61891,0,0,0,51.61891,12.27642,0,0,0,6.336953,54.3357,51.61891,0,0,271.3661,74.5287,0,47.99874,-47.99874,111.9652,26.65833,0.1772851,56.7808,5.069562,0,80.86565
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,16.74105,16.74105,0,0,0,16.74105,63.73198,0,0,0,10.66941,17.62216,16.74105,0,0,324.6981,26.52996,0,6.952756,-6.952756,104.6364,24.91337,0.1772851,18.41516,8.535525,0,37.19936
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,0,0,0,0,0,0,0,23.64535,0,0,0,0,332.4234,19.5772,23.64535,0,23.64535,127.0683,30.2543,0.177226,0,18.91628,0,43.22255
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,308.778,40.85802,39.68246,0,39.68246,164.7144,39.21763,0.1771268,0,31.74597,0,80.54047
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,19.56083,19.56083,0,0,0,19.56083,264.1079,0,0,0,51.66171,20.59035,19.56083,0,0,269.0956,76.57223,31.07136,0,31.07136,194.1913,46.23592,0.1770493,21.51692,41.32937,0,128.2339
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,238.0242,104.5365,46.88874,0,46.88874,238.6738,56.82699,0.1769323,0,37.51099,0,151.4252
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,0,0,0,44.18341,0,0,0,0,191.1355,146.7363,44.18341,0,44.18341,280.5899,66.80698,0.1768223,0,35.34673,0,190.9197
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,25.31296,25.31296,0,0,0,25.31296,86.49876,0,3.552714E-15,0,21.8954,26.64522,25.31296,0,0,146.9521,186.5014,0,4.749824,-4.749824,275.5831,65.6149,0.1768223,27.84426,17.51632,0,208.3968
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,53.96875,53.96875,0,0,0,53.96875,54.04479,0,0,0,29.1673,56.80921,53.96875,0,0,152.2296,181.7516,0,27.64191,-27.64191,246.446,58.6775,0.1768223,59.36562,23.33384,0,210.9189
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,101.7774,101.7774,81,0,22.761,101.7774,9.36498,0,1.421085E-14,0,9.531434,21.87096,20.77742,0,0,182.9429,154.1096,0,12.33953,-12.33953,233.439,55.5806,0.1768223,111.9552,7.625147,81,163.6411
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,40.4965,40.4965,81,0,22.761,40.4965,37.10981,0,0,0,15.02817,0,0,40.5035,38.47832,196.6535,141.7701,53.5065,0,53.5065,284.1997,67.66647,0.1769058,44.54615,12.02254,81,156.7983
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,42.42504,42.42504,81,0,22.761,42.42504,8.479996,0,0,0,3.597641,0,0,38.57496,36.64622,143.147,189.926,40.24386,0,40.24386,322.3784,76.75661,0.1769717,46.66754,2.878113,81,193.5236
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,12.09911,12.09911,81,0,22.761,12.09911,0,0,0,0,0,0,0,68.90089,65.45585,102.9031,226.1454,65.45585,0,65.45585,384.4753,91.54154,0.1770488,13.30902,0,81,226.1454
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,9.660556,9.660556,0,0,0,9.660556,0,0,1.776357E-15,0,0,10.16901,9.660556,0,0,37.44725,285.0557,0,10.16901,-10.16901,373.7562,88.98939,0.1770488,10.62661,0,0,285.0557
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,54.89923,54.89923,0,0,0,54.89923,0,0,7.105427E-15,0,0,57.78866,54.89923,0,0,48.74615,274.8867,0,57.78866,-57.78866,312.8416,74.48594,0.1770488,60.38915,0,0,274.8867
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,26.53539,26.53539,0,0,0,26.53539,0,0,3.552714E-15,0,0,27.93199,26.53539,0,0,112.9558,217.098,0,27.93199,-27.93199,283.3987,67.47574,0.1770488,29.18893,0,0,217.098
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,17.40546,17.40546,0,0,0,17.40546,0,0,0,0,0,18.32154,17.40546,0,0,143.9913,189.166,0,18.32154,-18.32154,264.0861,62.87751,0.1770488,19.14601,0,0,189.166
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,58.31244,58.31244,0,0,0,58.31244,0,0,7.105427E-15,0,0,61.38151,58.31244,0,0,164.3486,170.8445,0,61.38151,-61.38151,199.3843,47.47235,0.1770488,64.14368,0,0,170.8445
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.5503,109.463,0,0,0,199.3843,47.47235,0.1770488,0,0,0,109.463
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.5503,109.463,0,0,0,199.3843,47.47235,0.1770488,0,0,0,109.463
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,48.35072,48.35072,0,0,0,48.35072,0,0,7.105427E-15,0,0,50.8955,48.35072,0,0,232.5503,109.463,0,50.8955,-50.8955,145.7357,34.69891,0.1770488,53.18579,0,0,109.463
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.1008,58.56749,0,0,0,145.7357,34.69891,0.1770488,0,0,0,58.56749
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.594581,1.594581,0,0,0,1.594581,0,0,2.220446E-16,0,0,1.678506,1.594581,0,0,289.1008,58.56749,0,1.678506,-1.678506,143.9664,34.27765,0.1770488,1.754039,0,0,58.56749
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,68.89809,68.89809,81,0,22.761,68.89809,0,1.776357E-15,0,0,0,0,0,12.10191,11.49681,290.9658,56.88898,11.49681,0,11.49681,154.8732,36.87451,0.177068,75.7879,0,81,56.88898
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,60.66419,60.66419,81,0,22.761,60.66419,20.4282,0,0,0,12.3926,0,0,20.33581,19.31902,279.469,67.23611,31.71162,0,31.71162,184.9575,44.03742,0.1771159,66.73061,9.914081,81,79.62872
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,18.27401,18.27401,81,0,22.761,18.27401,219.4604,-7.105427E-15,0,0,40.10423,0,0,62.72599,59.58969,247.7574,95.77657,99.69392,0,99.69392,279.5355,66.55594,0.1771078,20.10141,32.08338,81,135.8808
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,83.96185,83.96185,81,0,22.761,83.96185,57.84128,0,0,0,48.56461,3.117729,2.961843,0,0,148.0635,185.5011,45.44688,0,45.44688,322.6502,76.82132,0.177165,92.35802,38.85168,81,234.0657
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,67.85774,67.85774,81,0,22.761,67.85774,101.9773,0,0,0,69.19952,0,0,13.14226,12.48515,102.6166,226.4033,81.68466,0,81.68466,400.1431,95.27197,0.1772015,74.64352,55.35961,81,295.6028
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,19.48392,19.48392,0,0,0,19.48392,344.7264,25.72489,0,0,67.16622,20.50939,19.48392,0,0,20.93194,299.9195,20.93194,0,20.93194,420.0009,100,0.1771496,21.43232,53.73298,0,367.0857
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,56.41532,56.41532,0,0,0,56.41532,134.9098,16.72523,0,0,76.10978,59.38454,56.41532,0,0,0,318.7582,0,0,0,420.0009,100,0.1771496,62.05685,60.88782,0,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,118.9979,118.9979,61.86953,0,17.92099,118.9979,50.53461,0,0,0,60.13513,60.13513,57.12837,0,0,0,318.7582,0,0,0,420.0009,100,0.1771496,130.8977,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,76.17401,76.17401,20.25,0,7.39125,76.17401,94.75987,13.31501,0,0,72.1824,58.86738,55.92401,0,0,0,318.7582,0,0,0,420.0009,100,0.1771496,83.79141,57.74592,81,390.9406
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,51.36517,51.36517,0,0,0,51.36517,140.2374,17.96457,0,0,72.03316,54.0686,51.36517,0,0,0,318.7582,0,0,0,420.0009,100,0.1771496,56.50168,57.62653,0,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,56.57336,56.57336,0,0,0,56.57336,82.9826,0,0,0,46.94604,59.5509,56.57336,0,0,0,318.7582,0,12.60486,-12.60486,406.7141,96.83651,0.1771496,62.23069,37.55684,0,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,4.604422,4.604422,0,0,0,4.604422,425.8218,0.7544754,0,0,19.60663,4.84676,4.604422,0,0,14.0054,306.1534,14.0054,0,14.0054,420.0009,100,0.1771149,5.064864,15.68531,0,325.76
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,94.9727,94.9727,81,0,22.761,94.9727,4.820921,0,1.421085E-14,0,4.578559,14.70811,13.9727,0,0,0,318.7582,0,10.12955,-10.12955,409.3234,97.45775,0.1771149,104.47,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,20.65137,20.65137,0,0,0,20.65137,0,0,0,0,0,21.73829,20.65137,0,0,11.25506,308.6287,0,21.73829,-21.73829,386.4092,92.00201,0.1771149,22.71651,0,0,308.6287
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,20.85514,20.85514,0,0,0,20.85514,0,0,3.552714E-15,0,0,21.95278,20.85514,0,0,35.40871,286.8904,0,21.95278,-21.95278,363.2689,86.49243,0.1771149,22.94066,0,0,286.8904
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,36.221,36.221,0,0,0,36.221,0,0,0,0,0,38.12737,36.221,0,0,59.80069,264.9376,0,38.12737,-38.12737,323.0791,76.92345,0.1771149,39.84311,0,0,264.9376
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,42.42644,42.42644,0,0,0,42.42644,0,0,7.105427E-15,0,0,44.65941,42.42644,0,0,102.1644,226.8102,0,44.65941,-44.65941,276.004,65.7151,0.1771149,46.66908,0,0,226.8102
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,20.90606,20.90606,0,0,0,20.90606,0,0,3.552714E-15,0,0,22.00638,20.90606,0,0,151.786,182.1508,0,22.00638,-22.00638,252.8072,60.19208,0.1771149,22.99667,0,0,182.1508
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,76.3597,76.3597,81,0,22.761,76.3597,0,0,0,0,0,0,0,4.640298,4.408283,176.2375,160.1444,4.408283,0,4.408283,256.9893,61.18781,0.1771223,83.99567,0,81,160.1444
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,67.02962,67.02962,81,0,22.761,67.02962,0,0,0,0,0,0,0,13.97038,13.27186,171.8293,164.1119,13.27186,0,13.27186,269.5801,64.18561,0.1771443,73.73257,0,81,164.1119
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,24.67593,24.67593,81,0,22.761,24.67593,0,7.105427E-15,0,0,0,0,0,56.32407,53.50787,158.5574,176.0566,53.50787,0,53.50787,320.3421,76.27178,0.1772331,27.14352,0,81,176.0566
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,31.05697,31.05697,81,0,22.761,31.05697,0,0,0,0,0,0,0,49.94303,47.44588,105.0495,224.2137,47.44588,0,47.44588,365.3532,86.98869,0.1773117,34.16267,0,81,224.2137
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,71.15466,71.15466,81,0,22.761,71.15466,0,0,0,0,0,0,0,9.845337,9.35307,57.60364,266.9149,9.35307,0,9.35307,374.2263,89.10133,0.1773272,78.27013,0,81,266.9149
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,5.919241,5.919241,0,0,0,5.919241,0,0,0,0,0,6.23078,5.919241,0,0,48.25057,275.3327,0,6.23078,-6.23078,367.6585,87.53757,0.1773272,6.511165,0,0,275.3327
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,59.13005,59.13005,0,0,0,59.13005,0,0,7.105427E-15,0,0,62.24215,59.13005,0,0,55.17366,269.1019,0,62.24215,-62.24215,302.0495,71.9164,0.1773272,65.04305,0,0,269.1019
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,0,0,0,0,0,0,0,0,20.46321,0,0,0,0,124.3316,206.8598,20.46321,0,20.46321,321.4626,76.53857,0.1772765,0,16.37057,0,227.323
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,45.47855,45.47855,0,0,0,45.47855,111.7399,0,0,0,50.81771,47.87216,45.47855,0,0,103.8684,225.2767,2.945544,0,2.945544,324.257,77.2039,0.1772692,50.02641,40.65417,0,276.0944
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,11.50653,11.50653,0,0,0,11.50653,538.7327,0,0,0,61.98943,12.11213,11.50653,0,0,100.9229,227.9277,49.87729,0,49.87729,371.5748,88.47001,0.1771459,12.65718,49.59154,0,289.9171
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,104.9067,104.9067,64.92516,0,18.69407,104.9067,88.77544,0,0,0,93.13137,42.08581,39.98152,0,0,51.04556,272.8172,51.04556,0,51.04556,420.0009,100,0.1771324,115.3973,74.5051,81,365.9486
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1771324,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,9.424441,9.424441,0,0,0,9.424441,1083.683,92.21062,0,0,102.1311,9.920465,9.424441,0,0,0,318.7582,0,0,0,420.0009,100,0.1771324,10.36689,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,6.859793,6.859793,0,0,0,6.859793,1313.483,82.88138,0,0,90.10221,7.220834,6.859793,0,0,0,318.7582,0,0,0,420.0009,100,0.1771324,7.545772,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,81.0819,81.0819,20.25,0,7.39125,81.0819,91.61517,10.24974,0,0,74.28333,64.03358,60.8319,0,0,0,318.7582,0,0,0,420.0009,100,0.1771324,89.19009,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,91.16438,91.16438,28.17784,0,9.396994,91.16438,72.72755,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.1771324,100.2808,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,24.75412,24.75412,0,0,0,24.75412,175.9513,17.49822,0,0,43.55519,26.05697,24.75412,0,0,0,318.7582,0,0,0,420.0009,100,0.1771324,27.22953,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1771324,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,18.48084,18.48084,0,0,0,18.48084,20.59788,0,0,0,3.806662,19.45352,18.48084,0,0,0,318.7582,0,15.64686,-15.64686,403.5076,96.07304,0.1771324,20.32893,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,9.363811,9.363811,0,0,0,9.363811,0,0,0,0,0,9.856642,9.363811,0,0,17.3854,303.1114,0,9.856642,-9.856642,393.1178,93.59929,0.1771324,10.30019,0,0,303.1114
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.33722,293.2547,0,0,0,393.1178,93.59929,0.1771324,0,0,0,293.2547
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,9.424683,9.424683,0,0,0,9.424683,0,0,1.776357E-15,0,0,9.920718,9.424683,0,0,28.33722,293.2547,0,9.920718,-9.920718,382.6604,91.10944,0.1771324,10.36715,0,0,293.2547
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,15.55088,15.55088,0,0,0,15.55088,0,0,3.552714E-15,0,0,16.36934,15.55088,0,0,39.36024,283.334,0,16.36934,-16.36934,365.4056,87.00117,0.1771324,17.10597,0,0,283.334
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,32.35319,32.35319,0,0,0,32.35319,0,0,0,0,0,34.05599,32.35319,0,0,57.5484,266.9647,0,34.05599,-34.05599,329.5075,78.454,0.1771324,35.58851,0,0,266.9647
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,62.34396,62.34396,0,0,0,62.34396,0,0,1.421085E-14,0,0,65.62521,62.34396,0,0,95.38839,232.9087,0,65.62521,-65.62521,260.3324,61.98378,0.1771324,68.57835,0,0,232.9087
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.39717,36.39717,0,0,0,36.39717,0,0,7.105427E-15,0,0,38.31281,36.39717,0,0,168.3053,167.2835,0,38.31281,-38.31281,219.9472,52.36827,0.1771324,40.03689,0,0,167.2835
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,9.142864,9.142864,0,0,0,9.142864,0,0,1.776357E-15,0,0,9.624068,9.142864,0,0,210.8751,128.9706,0,9.624068,-9.624068,209.8025,49.95288,0.1771324,10.05715,0,0,128.9706
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,41.79799,41.79799,0,0,0,41.79799,0,0,0,0,0,43.99788,41.79799,0,0,221.5685,119.3466,0,43.99788,-43.99788,163.4247,38.91056,0.1771324,45.97779,0,0,119.3466
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,17.20088,17.20088,0,0,0,17.20088,0,0,0,0,0,18.10619,17.20088,0,0,270.455,75.34869,0,18.10619,-18.10619,144.3391,34.36637,0.1771324,18.92097,0,0,75.34869
