Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,33.13983,33.13983,0,0,0,33.13983,0,0,0,0,0,34.88403,33.13983,0,0,290.573,57.2425,0,34.88403,-34.88403,107.5681,25.61139,0.1771324,36.45381,0,0,57.2425
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,12.3792,12.3792,0,0,0,12.3792,0,0,1.776357E-15,0,0,13.03074,12.3792,0,0,329.3331,22.35848,0,13.03074,-13.03074,93.83247,22.34102,0.1771324,13.61713,0,0,22.35848
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,66.89875,66.89875,81,0,22.761,66.89875,22.3528,0,0,0,14.95375,0,0,14.10125,13.39619,343.8116,9.327734,28.34993,0,28.34993,120.7276,28.7446,0.1771733,73.58862,11.963,81,24.28148
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,27.31388,27.31388,81,0,22.761,27.31388,54.24481,0,0,0,14.81636,0,0,53.68612,51.00181,315.4617,34.84267,65.81818,0,65.81818,183.1682,43.61138,0.1772487,30.04527,11.85309,81,49.65904
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,64.10385,64.10385,81,0,22.761,64.10385,23.57038,0,0,0,15.10952,0,0,16.89615,16.05134,249.6436,94.07903,31.16086,0,31.16086,212.73,50.64989,0.1772941,70.51424,12.08762,81,109.1886
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,53.27925,53.27925,81,0,22.761,53.27925,108.5429,0,0,0,57.83086,0,0,27.72074,26.33471,218.4827,122.1238,84.16557,0,84.16557,292.5764,69.66092,0.177324,58.60718,46.26469,81,179.9547
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,49.77903,49.77903,81,0,22.761,49.77903,121.8034,0,0,0,60.63256,0,0,31.22097,29.65992,134.3171,197.8728,90.29249,0,90.29249,378.2354,90.05587,0.1773388,54.75693,48.50605,81,258.5054
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,33.28289,33.28289,0,0,0,33.28289,201.9118,0,0,0,67.20211,35.03463,33.28289,0,0,44.02464,279.136,32.16748,0,32.16748,408.7522,97.32175,0.1772597,36.61118,53.76168,0,346.3382
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,26.51219,26.51219,0,0,0,26.51219,345.9828,51.96289,0,0,91.72761,27.90756,26.51219,0,0,11.85715,308.0868,11.85715,0,11.85715,420.0009,100,0.1772306,29.1634,73.38209,0,399.8144
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,15.67849,15.67849,0,0,0,15.67849,198.2191,14.57409,0,0,31.07776,16.50368,15.67849,0,0,0,318.7582,0,0,0,420.0009,100,0.1772306,17.24634,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,163.4875,149.7,81,0,22.761,149.7,8.468431,0,13.78746,30.13621,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.1772306,179.8362,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,140.1874,140.1874,81,0,22.761,140.1874,12.42289,0,0,4.506163,17.41533,62.30255,59.18742,0,0,66.26505,259.1197,0,44.88722,-44.88722,309.821,73.76676,0.1772306,154.2062,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,26.10057,26.10057,81,0,22.761,26.10057,71.97743,0,0,0,18.78652,0,0,54.89943,52.15446,116.1397,214.2325,70.94098,0,70.94098,377.1215,89.79066,0.177293,28.71062,15.02921,81,233.019
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,45.05487,45.05487,0,0,0,45.05487,9.639343,0,0,0,4.342994,47.42618,45.05487,0,0,45.19876,278.0793,0,43.08318,-43.08318,331.7079,78.97791,0.177293,49.56036,3.474395,0,282.4223
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.06897,234.9962,0,0,0,331.7079,78.97791,0.177293,0,0,0,234.9962
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,64.56245,64.56245,81,0,22.761,64.56245,0,0,0,0,0,0,0,16.43755,15.61567,93.06897,234.9962,15.61567,0,15.61567,346.5222,82.50512,0.1773186,71.0187,0,81,234.9962
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,120.2731,120.2731,81,0,22.761,120.2731,0,0,0,0,0,41.3401,39.27309,0,0,77.4533,249.0503,0,41.3401,-41.3401,302.9459,72.12983,0.1773186,132.3004,0,81,249.0503
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,28.31849,28.31849,81,0,22.761,28.31849,0,0,0,0,0,0,0,52.68151,50.04744,123.3867,207.7102,50.04744,0,50.04744,350.4251,83.43437,0.1774008,31.15034,0,81,207.7102
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,40.09782,40.09782,0,0,0,40.09782,0,0,7.105427E-15,0,0,42.20823,40.09782,0,0,73.3393,252.7529,0,42.20823,-42.20823,305.9337,72.84121,0.1774008,44.1076,0,0,252.7529
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,75.99052,75.99052,81,0,22.761,75.99052,0,0,0,0,0,0,0,5.009475,4.759001,120.2373,210.5446,4.759001,0,4.759001,310.4485,73.91615,0.1774086,83.58958,0,81,210.5446
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,20.57951,20.57951,81,0,22.761,20.57951,0,0,0,0,0,0,0,60.42049,57.39947,115.4783,214.8277,57.39947,0,57.39947,364.9024,86.88135,0.1775027,22.63746,0,81,214.8277
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.07887,266.4872,0,0,0,364.9024,86.88135,0.1775027,0,0,0,266.4872
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,62.68787,62.68787,81,0,22.761,62.68787,0,0,0,0,0,0,0,18.31213,17.39652,58.07887,266.4872,17.39652,0,17.39652,381.4062,90.81081,0.1775311,68.95666,0,81,266.4872
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,26.95054,26.95054,0,0,0,26.95054,0,0,3.552714E-15,0,0,28.36899,26.95054,0,0,40.68235,282.1441,0,28.36899,-28.36899,351.5026,83.69093,0.1775311,29.64559,0,0,282.1441
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.20345,253.7751,0,0,0,351.5026,83.69093,0.1775311,0,0,0,253.7751
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.20345,253.7751,0,0,0,351.5026,83.69093,0.1775311,0,0,0,253.7751
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,112.5935,112.5935,81,0,22.761,112.5935,10.04851,0,0,0,11.31396,33.2563,31.59348,0,0,72.20345,253.7751,0,21.94233,-21.94233,328.3734,78.18398,0.1775311,123.8528,9.051171,81,265.0891
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,30.79578,30.79578,81,0,22.761,30.79578,69.86626,7.105427E-15,0,0,21.51586,0,0,50.20422,47.69401,96.58382,231.8328,69.20987,0,69.20987,394.0316,93.81686,0.1775973,33.87536,17.21269,81,253.3486
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,71.44686,71.44686,64.1061,0,18.48684,71.44686,49.12891,0,0,0,35.10106,7.727112,7.340757,0,0,27.37395,294.1217,27.37395,0,27.37395,420.0009,100,0.1776311,78.59155,28.08085,81,329.2227
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,31.19507,31.19507,0,0,0,31.19507,194.5161,27.8425,0,0,60.67941,32.83691,31.19507,0,0,0,318.7582,0,0,0,420.0009,100,0.1776311,34.31457,48.54353,0,379.4377
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,95.5705,95.5705,42.93456,0,13.13044,95.5705,57.97422,0,0,0,55.40625,55.40625,52.63593,0,0,0,318.7582,0,0,0,420.0009,100,0.1776311,105.1275,44.325,81,374.1645
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,44.91875,44.91875,0,0,0,44.91875,124.5105,8.645682,0,0,55.92857,47.28289,44.91875,0,0,0,318.7582,0,0,0,420.0009,100,0.1776311,49.41062,44.74286,0,374.6868
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,49.10176,49.10176,0,0,0,49.10176,138.6023,16.37008,0,0,68.05614,51.68606,49.10176,0,0,0,318.7582,0,0,0,420.0009,100,0.1776311,54.01194,54.44492,0,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,103.1607,103.1607,34.4607,0,10.98656,103.1607,74.52484,4.564561,0,0,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1776311,113.4768,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,43.76766,43.76766,0,0,0,43.76766,124.357,8.356938,0,0,54.42816,46.07122,43.76766,0,0,0,318.7582,0,0,0,420.0009,100,0.1776311,48.14442,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776311,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,48.91626,48.91626,0,0,0,48.91626,29.43078,0,0,0,14.39644,51.4908,48.91626,0,0,0,318.7582,0,37.09436,-37.09436,380.8999,90.69028,0.1776311,53.80789,11.51715,0,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,35.71013,35.71013,0,0,0,35.71013,9.910049,0,0,0,3.538891,37.58961,35.71013,0,0,41.21596,281.6638,0,34.05072,-34.05072,345.0073,82.14444,0.1776311,39.28114,2.831113,0,285.2028
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,63.49856,63.49856,81,0,22.761,63.49856,0,0,0,0,0,0,0,17.50144,16.62637,79.05009,247.6131,16.62637,0,16.62637,360.7805,85.89995,0.1776583,69.84841,0,81,247.6131
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,60.88008,60.88008,0,0,0,60.88008,0,0,7.105427E-15,0,0,64.0843,60.88008,0,0,62.42372,262.5769,0,64.0843,-64.0843,293.2297,69.81646,0.1776583,66.96809,0,0,262.5769
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,57.61484,57.61484,0,0,0,57.61484,0,0,0,0,0,60.6472,57.61484,0,0,133.6285,198.4926,0,60.6472,-60.6472,229.302,54.5956,0.1776583,63.37632,0,0,198.4926
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,8.554408,8.554408,0,0,0,8.554408,0,0,0,0,0,9.00464,8.554408,0,0,201.0143,137.8454,0,9.00464,-9.00464,219.8102,52.33567,0.1776583,9.409849,0,0,137.8454
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,7.711046,7.711046,0,0,0,7.711046,0,0,1.776357E-15,0,0,8.116891,7.711046,0,0,211.0194,128.8407,0,8.116891,-8.116891,211.2543,50.29854,0.1776583,8.482151,0,0,128.8407
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,36.59701,36.59701,0,0,0,36.59701,0,0,7.105427E-15,0,0,38.52317,36.59701,0,0,220.0382,120.7238,0,38.52317,-38.52317,170.6473,40.63023,0.1776583,40.25671,0,0,120.7238
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,15.36786,15.36786,0,0,0,15.36786,0,0,0,0,0,16.17669,15.36786,0,0,262.8417,82.20068,0,16.17669,-16.17669,153.5956,36.5703,0.1776583,16.90464,0,0,82.20068
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,20.22359,20.22359,0,0,0,20.22359,0,0,3.552714E-15,0,0,21.28799,20.22359,0,0,280.8158,66.02399,0,21.28799,-21.28799,131.1561,31.22757,0.1776583,22.24595,0,0,66.02399
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,30.3863,30.3863,0,0,0,30.3863,0,0,3.552714E-15,0,0,31.98558,30.3863,0,0,304.4691,44.736,0,31.98558,-31.98558,97.44029,23.20002,0.1776583,33.42493,0,0,44.736
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,19.71203,19.71203,81,0,22.761,19.71203,0,0,0,0,0,0,0,61.28797,58.22358,340.0087,12.75042,58.22358,0,58.22358,152.676,36.35136,0.1777512,21.68323,0,81,12.75042
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,8.812531,8.812531,81,0,22.761,8.812531,0,0,0,0,0,0,0,72.18747,68.57809,281.7851,65.15163,68.57809,0,68.57809,217.7349,51.84154,0.1778185,9.693785,0,81,65.15163
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,213.207,126.8719,68.7,0,68.7,282.9095,67.35926,0.1778519,0,0,81,126.8719
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,44.13475,44.13475,81,0,22.761,44.13475,34.08842,-7.105427E-15,0,0,15.04484,0,0,36.86525,35.02199,144.507,188.7019,50.06683,0,50.06683,330.407,78.66818,0.1779272,48.54822,12.03587,81,203.7468
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,39.70863,39.70863,81,0,22.761,39.70863,92.16759,0,0,0,36.59849,0,0,41.29137,39.2268,94.44017,233.7621,75.82529,0,75.82529,402.3412,95.79533,0.1779765,43.67949,29.27879,81,270.3606
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,0,0,0,0,48.50093,0,0,67.11581,0,0,0,0,18.61488,302.0048,18.61488,0,18.61488,420.0009,100,0.177931,0,53.69265,0,369.1206
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,70.74995,70.74995,20.25,0,7.39125,70.74995,139.0857,45.24521,0,0,98.40305,53.15784,50.49995,0,0,0,318.7582,0,0,0,420.0009,100,0.177931,77.82494,78.72244,81,417.1613
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,4.615567,4.615567,0,0,0,4.615567,2497.039,110.394,0,0,115.2525,4.858492,4.615567,0,0,0,318.7582,0,0,0,420.0009,100,0.177931,5.077124,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,56.53209,56.53209,0,0,0,56.53209,208.579,58.40662,0,0,117.9141,59.50746,56.53209,0,0,0,318.7582,0,0,0,420.0009,100,0.177931,62.18529,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,25.11695,25.11695,0,0,0,25.11695,490.2888,96.70668,0,0,123.1456,26.43889,25.11695,0,0,0,318.7582,0,0,0,420.0009,100,0.177931,27.62864,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,76.33479,76.33479,20.25,0,7.39125,76.33479,144.9203,51.58799,0,0,110.6246,59.03662,56.08479,0,0,0,318.7582,0,0,0,420.0009,100,0.177931,83.96827,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,84.77397,84.77397,20.25,0,7.39125,84.77397,108.713,24.24038,0,0,92.16035,67.91997,64.52397,0,0,0,318.7582,0,0,0,420.0009,100,0.177931,93.25137,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,6.056011,6.056011,0,0,0,6.056011,995.5182,53.91394,0,0,60.28869,6.374748,6.056011,0,0,0,318.7582,0,0,0,420.0009,100,0.177931,6.661612,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,94.47753,94.47753,74.05852,0,21.0048,94.47753,22.75006,0,0,0,21.4937,21.4937,20.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.177931,103.9253,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,108.3154,108.3154,81,0,22.761,108.3154,3.177492,0,0,0,3.441714,28.75309,27.31543,0,0,0,318.7582,0,25.31137,-25.31137,393.3203,93.64751,0.177931,119.147,2.753371,81,322.2
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,76.24078,76.24078,81,0,22.761,76.24078,0,0,0,0,0,0,0,4.759227,4.521266,28.12375,293.4468,4.521266,0,4.521266,397.6096,94.66875,0.1779383,83.86485,0,81,293.4468
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,28.73707,28.73707,0,0,0,28.73707,0,0,3.552714E-15,0,0,30.24955,28.73707,0,0,23.60248,297.516,0,30.24955,-30.24955,365.7237,87.0769,0.1779383,31.61078,0,0,297.516
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.2131,267.2664,0,0,0,365.7237,87.0769,0.1779383,0,0,0,267.2664
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,13.62539,13.62539,0,0,0,13.62539,0,0,1.776357E-15,0,0,14.34251,13.62539,0,0,57.2131,267.2664,0,14.34251,-14.34251,350.6054,83.47731,0.1779383,14.98793,0,0,267.2664
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,11.85813,11.85813,0,0,0,11.85813,0,0,0,0,0,12.48224,11.85813,0,0,73.14922,252.9239,0,12.48224,-12.48224,337.448,80.34459,0.1779383,13.04394,0,0,252.9239
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,37.58884,37.58884,0,0,0,37.58884,0,0,0,0,0,39.5672,37.58884,0,0,87.01838,240.4417,0,39.5672,-39.5672,295.7405,70.41425,0.1779383,41.34772,0,0,240.4417
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,32.32135,32.32135,0,0,0,32.32135,0,0,7.105427E-15,0,0,34.02247,32.32135,0,0,130.9819,200.8745,0,34.02247,-34.02247,259.8776,61.8755,0.1779383,35.55349,0,0,200.8745
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,19.664,19.664,0,0,0,19.664,0,0,3.552714E-15,0,0,20.69895,19.664,0,0,168.7847,166.852,0,20.69895,-20.69895,238.059,56.68061,0.1779383,21.6304,0,0,166.852
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.7835,146.1531,0,0,0,238.059,56.68061,0.1779383,0,0,0,146.1531
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,74.35635,74.35635,81,0,22.761,74.35635,0,0,0,0,0,0,0,6.643658,6.311475,191.7835,146.1531,6.311475,0,6.311475,244.0466,58.10622,0.1779485,81.79198,0,81,146.1531
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,21.32614,21.32614,81,0,22.761,21.32614,0,0,0,0,0,0,0,59.67387,56.69017,185.472,151.8334,56.69017,0,56.69017,297.8276,70.9112,0.1780404,23.45875,0,81,151.8334
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,36.9521,36.9521,81,0,22.761,36.9521,0,0,0,0,0,0,0,44.0479,41.8455,128.7819,202.8545,41.8455,0,41.8455,337.5258,80.36311,0.178108,40.64731,0,81,202.8545
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,43.08915,43.08915,0,0,0,43.08915,25.79759,0,0,0,11.11596,45.35701,43.08915,0,0,86.93636,240.5155,0,34.24104,-34.24104,301.4325,71.76951,0.178108,47.39807,8.892771,0,251.6315
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,7.489607,7.489607,0,0,0,7.489607,223.0159,0,0,0,16.70302,7.883797,7.489607,0,0,124.982,206.2745,8.81922,0,8.81922,309.7992,73.76156,0.1780865,8.238567,13.36241,0,222.9775
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,116.1628,214.2117,36.71442,0,36.71442,344.6295,82.05449,0.1779968,0,29.37153,0,250.9262
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,73.83599,73.83599,81,0,22.761,73.83599,39.01825,0,0,0,28.80951,0,0,7.164006,6.805806,79.44833,247.2547,35.61531,0,35.61531,378.4172,90.09915,0.178043,81.21959,23.04761,81,276.0642
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,36.4497,36.4497,0,0,0,36.4497,129.5536,0,0,0,47.22189,38.3681,36.4497,0,0,43.83302,279.3085,8.853783,0,8.853783,386.8166,92.09901,0.1780214,40.09467,37.77751,0,326.5304
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,56.0555,56.0555,0,0,0,56.0555,80.9136,0,0,0,45.35652,59.00579,56.0555,0,0,34.97923,287.2769,0,13.64926,-13.64926,372.429,88.6734,0.1780214,61.66105,36.28522,0,332.6335
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,8.682013,8.682013,0,0,0,8.682013,170.1521,0,0,0,14.77262,9.138961,8.682013,0,0,50.14508,273.6277,5.633664,0,5.633664,377.7736,89.94592,0.1780076,9.550214,11.8181,0,288.4003
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,67.99872,67.99872,81,0,22.761,67.99872,8.207899,0,0,0,5.581265,0,0,13.00129,12.35122,44.51142,278.6979,17.93249,0,17.93249,394.7859,93.99644,0.1780344,74.79858,4.465013,81,284.2792
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,25.99253,25.99253,0,0,0,25.99253,72.36352,0,0,0,18.80911,27.36056,25.99253,0,0,26.57893,294.8372,0,8.551449,-8.551449,385.7718,91.85025,0.1780344,28.59179,15.04729,0,313.6463
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,36.08054,286.2857,27.00166,0,27.00166,411.3878,97.9493,0.1779686,0,21.60133,0,313.2874
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,84.5132,84.5132,74.06368,0,21.00611,84.5132,23.75768,3.552714E-15,0,0,20.07837,10.99949,10.44952,0,0,9.078879,310.5872,9.078879,0,9.078879,420.0009,100,0.1779796,92.96452,16.0627,81,330.6656
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,41.21384,41.21384,0,0,0,41.21384,10.13184,0,0,0,4.175721,43.38298,41.21384,0,0,0,318.7582,0,39.20726,-39.20726,378.6728,90.16,0.1779796,45.33522,3.340576,0,322.934
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,79.39082,79.39082,81,0,22.761,79.39082,0,0,0,0,0,0,0,1.609179,1.52872,43.56363,279.551,1.52872,0,1.52872,380.123,90.5053,0.1779821,87.3299,0,81,279.551
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.03491,280.9268,0,0,0,380.123,90.5053,0.1779821,0,0,0,280.9268
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,18.85137,18.85137,0,0,0,18.85137,0,0,3.552714E-15,0,0,19.84354,18.85137,0,0,42.03491,280.9268,0,19.84354,-19.84354,359.2061,85.52509,0.1779821,20.7365,0,0,280.9268
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,86.77422,86.77422,81,0,22.761,86.77422,0,0,0,0,0,6.078127,5.77422,0,0,64.08329,261.0833,0,6.078127,-6.078127,352.7992,83.99964,0.1779821,95.45164,0,81,261.0833
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,40.95631,40.95631,0,0,0,40.95631,0,0,0,0,0,43.11191,40.95631,0,0,70.83676,255.0051,0,43.11191,-43.11191,307.3553,73.17967,0.1779821,45.05194,0,0,255.0051
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,58.35437,58.35437,0,0,0,58.35437,0,0,7.105427E-15,0,0,61.42565,58.35437,0,0,118.7389,211.8932,0,61.42565,-61.42565,242.6069,57.76344,0.1779821,64.1898,0,0,211.8932
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,37.10507,37.10507,0,0,0,37.10507,0,0,7.105427E-15,0,0,39.05797,37.10507,0,0,186.9896,150.4676,0,39.05797,-39.05797,201.4362,47.96091,0.1779821,40.81558,0,0,150.4676
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,66.26,66.26,81,0,22.761,66.26,0,0,0,0,0,0,0,14.74,14.003,230.3874,111.4096,14.003,0,14.003,214.7206,51.12385,0.1780047,72.886,0,81,111.4096
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,38.60033,38.60033,81,0,22.761,38.60033,0,0,0,0,0,0,0,42.39967,40.27968,216.3844,124.0123,40.27968,0,40.27968,252.9333,60.22209,0.1780697,42.46037,0,81,124.0123
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,59.06075,59.06075,81,0,22.761,59.06075,0,0,0,0,0,0,0,21.93925,20.84229,176.1047,160.264,20.84229,0,20.84229,272.706,64.92987,0.1781033,64.96682,0,81,160.264
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,12.27335,12.27335,81,0,22.761,12.27335,0,0,0,0,0,0,0,68.72665,65.29031,155.2624,179.0221,65.29031,0,65.29031,334.6458,79.67742,0.1781778,13.50069,0,81,179.0221
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,65.70387,65.70387,81,0,22.761,65.70387,0,0,0,0,0,0,0,15.29613,14.53132,89.97207,237.7834,14.53132,0,14.53132,348.4315,82.95971,0.1782011,72.27426,0,81,237.7834
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,16.31423,16.31423,0,0,0,16.31423,127.3355,0,0,0,20.77381,17.17287,16.31423,0,0,75.44075,250.8616,3.600934,0,3.600934,351.8476,83.77307,0.1781924,17.94565,16.61904,0,271.6353
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,65.64499,65.64499,81,0,22.761,65.64499,70.33111,0,0,0,46.16885,0,0,15.35501,14.58726,71.83981,254.1024,60.75611,0,60.75611,409.4859,97.49645,0.1782718,72.20949,36.93508,81,300.2712
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,3.34434,3.34434,0,0,0,3.34434,2240.226,60.31671,0,0,74.92077,3.520358,3.34434,0,0,11.0837,308.7829,11.0837,0,11.0837,420.0009,100,0.1782448,3.678774,59.93661,0,383.7037
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1782448,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,33.27159,33.27159,0,0,0,33.27159,281.358,58.58953,0,0,93.61226,35.02272,33.27159,0,0,0,318.7582,0,0,0,420.0009,100,0.1782448,36.59874,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,106.1603,106.1603,37.46026,0,11.74545,106.1603,108.3783,42.73893,0,0,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1782448,116.7763,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1782448,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1782448,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1782448,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,28.99932,28.99932,0,0,0,28.99932,137.507,9.350499,0,0,39.8761,30.5256,28.99932,0,0,0,318.7582,0,0,0,420.0009,100,0.1782448,31.89925,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,12.31132,12.31132,0,0,0,12.31132,108.9645,0.4556789,0,0,13.41496,12.95928,12.31132,0,0,0,318.7582,0,0,0,420.0009,100,0.1782448,13.54245,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,122.5306,122.5306,81,0,22.761,122.5306,3.24626,0,0,0,3.977661,43.71642,41.53059,0,0,0,318.7582,0,39.73875,-39.73875,378.1125,90.02661,0.1782448,134.7836,3.182129,81,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,74.38647,74.38647,81,0,22.761,74.38647,0,0,0,0,0,0,0,6.613536,6.282859,44.15417,279.0195,6.282859,0,6.282859,384.073,91.44576,0.1782549,81.82511,0,81,279.0195
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,75.2084,75.2084,81,0,22.761,75.2084,0,0,0,0,0,0,0,5.791592,5.502012,37.87131,284.674,5.502012,0,5.502012,389.2926,92.68854,0.1782638,82.72925,0,81,284.674
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,66.18696,66.18696,81,0,22.761,66.18696,0,0,0,0,0,0,0,14.81304,14.07239,32.3693,289.6259,14.07239,0,14.07239,402.6429,95.86716,0.1782864,72.80565,0,81,289.6259
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,30.24365,30.24365,0,0,0,30.24365,0,0,3.552714E-15,0,0,31.83542,30.24365,0,0,18.29691,302.291,0,31.83542,-31.83542,369.0854,87.8773,0.1782864,33.26801,0,0,302.291
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.66959,270.4556,0,0,0,369.0854,87.8773,0.1782864,0,0,0,270.4556
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.66959,270.4556,0,0,0,369.0854,87.8773,0.1782864,0,0,0,270.4556
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.74506,29.74506,0,0,0,29.74506,0,0,3.552714E-15,0,0,31.31059,29.74506,0,0,53.66959,270.4556,0,31.31059,-31.31059,336.0811,80.01916,0.1782864,32.71956,0,0,270.4556
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,64.24389,64.24389,81,0,22.761,64.24389,0,0,0,0,0,0,0,16.75611,15.91831,88.45914,239.145,15.91831,0,15.91831,351.1826,83.61473,0.1783119,70.66827,0,81,239.145
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.23806,42.23806,0,0,0,42.23806,0,0,7.105427E-15,0,0,44.46112,42.23806,0,0,72.54082,253.4715,0,44.46112,-44.46112,304.3164,72.45615,0.1783119,46.46187,0,0,253.4715
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,50.80836,50.80836,0,0,0,50.80836,0,0,7.105427E-15,0,0,53.48249,50.80836,0,0,121.9421,209.0104,0,53.48249,-53.48249,247.9409,59.03344,0.1783119,55.8892,0,0,209.0104
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,16.81953,16.81953,0,0,0,16.81953,0,0,0,0,0,17.70477,16.81953,0,0,181.3671,155.5279,0,17.70477,-17.70477,229.2785,54.59,0.1783119,18.50148,0,0,155.5279
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,79.64276,79.64276,81,0,22.761,79.64276,0,0,0,0,0,0,0,1.357237,1.289375,201.039,137.8231,1.289375,0,1.289375,230.5017,54.88124,0.178314,87.60704,0,81,137.8231
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,7.87133,7.87133,80.18712,0,22.55534,7.87133,43.67736,0,0,0,3.437989,0,0,72.31579,68.7,199.7496,138.9836,72.13799,0,72.13799,298.9378,71.17552,0.1783683,8.658463,2.750391,81,142.4215
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,14.34645,14.34645,81,0,22.761,14.34645,42.50935,0,0,0,6.098581,0,0,66.65355,63.32087,127.6117,203.9077,69.41946,0,69.41946,364.7949,86.85575,0.1784322,15.78109,4.878865,81,210.0063
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,27.7834,27.7834,0,0,0,27.7834,49.96597,0,0,0,13.88224,29.24568,27.7834,0,0,58.1922,266.3853,0,15.36344,-15.36344,348.6004,82.99992,0.1784322,30.56174,11.10579,0,280.2675
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,42.16789,42.16789,0,0,0,42.16789,25.8243,0,7.105427E-15,0,10.88956,44.38725,42.16789,0,0,75.26269,251.0218,0,33.49769,-33.49769,313.2907,74.59288,0.1784322,46.38468,8.711648,0,261.9114
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,112.4823,217.5241,6.940847,0,6.940847,319.8754,76.16065,0.1784153,0,5.552678,0,224.465
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,105.5415,223.7709,15.41773,0,15.41773,334.5019,79.64316,0.1783779,0,12.33419,0,239.1886
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,28.05297,28.05297,0,0,0,28.05297,150.9972,0,0,0,42.3592,29.52944,28.05297,0,0,90.12376,237.6468,12.82976,0,12.82976,346.6733,82.5411,0.1783468,30.85826,33.88736,0,280.006
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,32.67634,32.67634,0,0,0,32.67634,91.63733,0,0,0,29.94373,34.39615,32.67634,0,0,77.294,249.1936,0,4.452423,-4.452423,341.98,81.42366,0.1783468,35.94397,23.95498,0,279.1374
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,124.3788,124.3788,81,0,22.761,124.3788,13.29033,0,1.421085E-14,0,16.53035,45.66188,43.37878,0,0,82.24113,244.7412,0,29.13152,-29.13152,311.2727,74.1124,0.1783468,136.8167,13.22428,81,261.2715
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,50.46925,50.46925,81,0,22.761,50.46925,25.54851,0,0,0,12.89414,0,0,30.53075,29.00421,114.6095,215.6097,41.89835,0,41.89835,351.021,83.57626,0.1784087,55.51617,10.31531,81,228.5038
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,29.8963,29.8963,0,0,0,29.8963,48.18253,0,0,0,14.40479,31.46979,29.8963,0,0,72.71114,253.3182,0,17.065,-17.065,333.0329,79.29339,0.1784087,32.88593,11.52384,0,267.723
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,90.69089,90.69089,81,0,22.761,90.69089,4.380711,0,1.421085E-14,0,3.972905,10.20094,9.690891,0,0,91.67225,236.2532,0,6.228033,-6.228033,326.468,77.73032,0.1784087,99.75998,3.178324,81,240.2261
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,19.2986,19.2986,81,0,22.761,19.2986,0,0,0,0,0,0,0,61.7014,58.61633,98.59229,230.0252,58.61633,0,58.61633,382.0763,90.97037,0.1784987,21.22845,0,81,230.0252
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,34.78637,34.78637,0,0,0,34.78637,0,0,0,0,0,36.61723,34.78637,0,0,39.97595,282.7799,0,36.61723,-36.61723,343.4784,81.7804,0.1784987,38.265,0,0,282.7799
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,56.70125,56.70125,0,0,0,56.70125,0,0,7.105427E-15,0,0,59.68552,56.70125,0,0,80.66176,246.1626,0,59.68552,-59.68552,280.5643,66.8009,0.1784987,62.37137,0,0,246.1626
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.979,186.4771,0,0,0,280.5643,66.8009,0.1784987,0,0,0,186.4771
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.44088,30.44088,0,0,0,30.44088,0,0,3.552714E-15,0,0,32.04303,30.44088,0,0,146.979,186.4771,0,32.04303,-32.04303,246.788,58.75893,0.1784987,33.48497,0,0,186.4771
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,86.38554,86.38554,81,0,22.761,86.38554,0,0,0,0,0,5.668989,5.38554,0,0,182.5824,154.4341,0,5.668989,-5.668989,240.8123,57.33616,0.1784987,95.02409,0,81,154.4341
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,11.22497,11.22497,81,0,22.761,11.22497,0,0,0,0,0,0,0,69.77503,66.28629,188.8813,148.7651,66.28629,0,66.28629,303.697,72.30867,0.1785699,12.34746,0,81,148.7651
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,54.90949,54.90949,81,0,22.761,54.90949,0,0,0,0,0,0,0,26.09051,24.78599,122.595,208.4227,24.78599,0,24.78599,327.2111,77.90725,0.1786094,60.40044,0,81,208.4227
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,28.37161,28.37161,81,0,22.761,28.37161,0,0,0,0,0,0,0,52.62839,49.99697,97.80899,230.7301,49.99697,0,49.99697,374.6424,89.20039,0.1786889,31.20877,0,81,230.7301
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,18.94124,18.94124,0,0,0,18.94124,0,0,0,0,0,19.93815,18.94124,0,0,47.81202,275.7274,0,19.93815,-19.93815,353.6257,84.19643,0.1786889,20.83537,0,0,275.7274
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,15.17246,15.17246,0,0,0,15.17246,0,0,0,0,0,15.97101,15.17246,0,0,69.96552,255.7893,0,15.97101,-15.97101,336.7908,80.18813,0.1786889,16.6897,0,0,255.7893
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.71107,239.8183,0,0,0,336.7908,80.18813,0.1786889,0,0,0,239.8183
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,39.32678,39.32678,0,0,0,39.32678,2.377522,0,7.105427E-15,0,0.9350027,41.39661,39.32678,0,0,87.71107,239.8183,0,40.46161,-40.46161,294.1405,70.03332,0.1786889,43.25946,0.7480022,0,240.7533
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,63.46952,63.46952,81,0,22.761,63.46952,14.71316,0,0,0,9.338375,0,0,17.53048,16.65395,132.6684,199.3566,25.99233,0,25.99233,318.799,75.90437,0.1787266,69.81647,7.4707,81,208.695
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,62.65203,62.65203,81,0,22.761,62.65203,13.69502,0,0,0,8.580209,0,0,18.34797,17.43057,106.6761,222.7497,26.01078,0,26.01078,343.475,81.7796,0.1787645,68.91723,6.864167,81,231.33
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,36.67027,36.67027,0,0,0,36.67027,72.73374,0,0,0,26.67166,38.60028,36.67027,0,0,80.66531,246.1595,0,11.92863,-11.92863,330.9011,78.78583,0.1787645,40.3373,21.33733,0,272.8311
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,77.7413,77.7413,81,0,22.761,77.7413,28.73648,0,0,0,22.34011,0,0,3.258697,3.095762,93.91933,234.2308,25.43587,0,25.43587,355.0317,84.5312,0.1787962,85.51543,17.87209,81,256.5709
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,0,0,0,0,0,0,0,6.678251,0,0,0,0,68.48346,257.1231,6.678251,0,6.678251,361.3673,86.03966,0.17878,0,5.342601,0,263.8014
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,16.54399,16.54399,0,0,0,16.54399,124.6891,0,0,0,20.62856,17.41473,16.54399,0,0,61.80521,263.1335,3.213828,0,3.213828,364.4162,86.76558,0.1787722,18.19839,16.50285,0,283.7621
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,28.87413,28.87413,0,0,0,28.87413,84.39835,0,0,0,24.36929,30.39382,28.87413,0,0,58.59138,266.026,0,6.024532,-6.024532,358.0658,85.25358,0.1787722,31.76154,19.49543,0,290.3953
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,52.54747,52.54747,0,0,0,52.54747,23.36343,0,0,0,12.27689,55.31313,52.54747,0,0,65.28531,260.0015,0,43.03624,-43.03624,312.7016,74.45261,0.1787722,57.80222,9.821514,0,272.2784
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,39.97486,39.97486,0,0,0,39.97486,52.16351,0,0,0,20.85229,42.0788,39.97486,0,0,113.1033,216.9652,0,21.22651,-21.22651,290.3269,69.12531,0.1787722,43.97234,16.68183,0,237.8175
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,45.19434,45.19434,0,0,0,45.19434,33.89043,0,0,0,15.31656,47.57299,45.19434,0,0,136.6884,195.7387,0,32.25644,-32.25644,256.3256,61.02979,0.1787722,49.71378,12.25324,0,211.0553
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,172.5288,163.4823,3.92023,0,3.92023,260.0447,61.91527,0.1787627,0,3.136184,0,167.4025
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,16.24792,16.24792,0,0,0,16.24792,0,0,3.552714E-15,0,0,17.10308,16.24792,0,0,168.6086,167.0105,0,17.10308,-17.10308,242.0164,57.62284,0.1787627,17.87272,0,0,167.0105
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,44.72567,44.72567,0,0,0,44.72567,0,0,7.105427E-15,0,0,47.07965,44.72567,0,0,187.612,149.9074,0,47.07965,-47.07965,192.3901,45.80708,0.1787627,49.19823,0,0,149.9074
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,74.92387,74.92387,81,0,22.761,74.92387,0,0,0,0,0,0,0,6.076125,5.772318,239.9228,102.8277,5.772318,0,5.772318,197.8662,47.11091,0.1787719,82.41626,0,81,102.8277
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,63.61989,63.61989,81,0,22.761,63.61989,0,0,0,0,0,0,0,17.38011,16.51111,234.1504,108.0228,16.51111,0,16.51111,213.53,50.84039,0.1787981,69.98187,0,81,108.0228
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,35.35559,35.35559,81,0,22.761,35.35559,0,0,0,0,0,0,0,45.64441,43.36219,217.6393,122.8828,43.36219,0,43.36219,254.667,60.63489,0.1788668,38.89115,0,81,122.8828
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.2771,161.9088,68.7,0,68.7,319.8416,76.1526,0.1788985,0,0,81,161.9088
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,14.57856,14.57856,81,0,22.761,14.57856,0,0,0,0,0,0,0,66.42144,63.10037,105.5771,223.7388,63.10037,0,63.10037,379.7038,90.40549,0.1789768,16.03641,0,81,223.7388
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,11.69528,11.69528,0,0,0,11.69528,0,0,1.776357E-15,0,0,12.31082,11.69528,0,0,42.47677,280.5291,0,12.31082,-12.31082,366.7271,87.3158,0.1789768,12.86481,0,0,280.5291
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,44.97712,44.97712,0,0,0,44.97712,0,0,7.105427E-15,0,0,47.34433,44.97712,0,0,56.15546,268.2183,0,47.34433,-47.34433,316.8218,75.43361,0.1789768,49.47483,0,0,268.2183
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,22.69357,22.69357,0,0,0,22.69357,0,0,3.552714E-15,0,0,23.88797,22.69357,0,0,108.7603,220.874,0,23.88797,-23.88797,291.6417,69.43835,0.1789768,24.96293,0,0,220.874
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.370769,2.370769,0,0,0,2.370769,0,0,4.440892E-16,0,0,2.495546,2.370769,0,0,135.3025,196.986,0,2.495546,-2.495546,289.0111,68.81203,0.1789768,2.607846,0,0,196.986
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,35.39181,35.39181,0,0,0,35.39181,0,0,0,0,0,37.25454,35.39181,0,0,138.0753,194.4905,0,37.25454,-37.25454,249.7414,59.46212,0.1789768,38.93099,0,0,194.4905
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,179.4692,157.2359,20.60631,0,20.60631,269.2903,64.1166,0.1789269,0,16.48505,0,177.8422
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,158.8629,175.7816,33.23322,0,33.23322,300.8181,71.6232,0.1788467,0,26.58657,0,209.0148
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,14.74997,14.74997,0,0,0,14.74997,384.2386,0,0,0,56.67509,15.52629,14.74997,0,0,125.6297,205.6915,41.1488,0,41.1488,339.8552,80.91775,0.1787474,16.22497,45.34007,0,262.3666
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,51.20565,51.20565,0,0,0,51.20565,150.7893,0,0,0,77.21262,53.90068,51.20565,0,0,84.48089,242.7254,23.31194,0,23.31194,361.9709,86.18337,0.1786911,56.32621,61.7701,0,319.938
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,94.73945,94.73945,74.39185,0,21.08914,94.73945,87.17327,7.105427E-15,0,0,82.58748,21.41853,20.3476,0,0,61.16895,263.7062,61.16895,0,61.16895,420.0009,100,0.178727,104.2134,66.06998,81,346.2936
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.178727,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.178727,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,6.863895,6.863895,0,0,0,6.863895,1585.162,101.5787,0,0,108.8039,7.225152,6.863895,0,0,0,318.7582,0,0,0,420.0009,100,0.178727,7.550284,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,32.11401,32.11401,0,0,0,32.11401,272.1866,53.60583,0,0,87.41006,33.80422,32.11401,0,0,0,318.7582,0,0,0,420.0009,100,0.178727,35.32541,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,76.55709,76.55709,20.25,0,7.39125,76.55709,81.28307,2.957332,0,0,62.22795,59.27062,56.30709,0,0,0,318.7582,0,0,0,420.0009,100,0.178727,84.2128,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,7.711432,7.711432,0,0,0,7.711432,340.0216,18.10324,0,0,26.22053,8.117297,7.711432,0,0,0,318.7582,0,0,0,420.0009,100,0.178727,8.482575,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,88.27248,88.27248,81,0,22.761,88.27248,4.359667,7.993606E-15,0,0,3.848386,7.655239,7.272477,0,0,0,318.7582,0,3.806853,-3.806853,415.9881,99.04458,0.178727,97.09972,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,7.38328,7.38328,0,0,0,7.38328,0,0,0,0,0,7.771874,7.38328,0,0,4.229836,314.9514,0,7.771874,-7.771874,407.7958,97.09404,0.178727,8.121608,0,0,314.9514
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,12.47452,12.47452,0,0,0,12.47452,0,0,1.776357E-15,0,0,13.13107,12.47452,0,0,12.86525,307.1795,0,13.13107,-13.13107,393.9544,93.79848,0.178727,13.72197,0,0,307.1795
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,10.58293,10.58293,0,0,0,10.58293,0,0,1.776357E-15,0,0,11.13992,10.58293,0,0,27.45533,294.0484,0,11.13992,-11.13992,382.2119,91.00266,0.178727,11.64122,0,0,294.0484
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,57.20102,57.20102,0,0,0,57.20102,0,0,7.105427E-15,0,0,60.21159,57.20102,0,0,39.83303,282.9085,0,60.21159,-60.21159,318.7433,75.89111,0.178727,62.92112,0,0,282.9085
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.10784,30.10784,0,0,0,30.10784,0,0,3.552714E-15,0,0,31.69247,30.10784,0,0,106.7348,222.6969,0,31.69247,-31.69247,285.3365,67.93713,0.178727,33.11863,0,0,222.6969
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,21.35027,21.35027,0,0,0,21.35027,0,0,0,0,0,22.47397,21.35027,0,0,141.9487,191.0044,0,22.47397,-22.47397,261.6469,62.29675,0.178727,23.4853,0,0,191.0044
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,17.84464,17.84464,0,0,0,17.84464,0,0,3.552714E-15,0,0,18.78383,17.84464,0,0,166.9197,168.5305,0,18.78383,-18.78383,241.847,57.5825,0.178727,19.6291,0,0,168.5305
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,27.7221,27.7221,0,0,0,27.7221,0,0,3.552714E-15,0,0,29.18116,27.7221,0,0,187.7906,149.7466,0,29.18116,-29.18116,211.0874,50.25879,0.178727,30.49431,0,0,149.7466
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,70.44873,70.44873,81,0,22.761,70.44873,0,0,0,0,0,0,0,10.55127,10.02371,220.2142,120.5655,10.02371,0,10.02371,220.5967,52.52291,0.1787429,77.4936,0,81,120.5655
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,47.84053,47.84053,81,0,22.761,47.84053,0,0,0,0,0,0,0,33.15947,31.50149,210.1904,129.5868,31.50149,0,31.50149,250.4816,59.63836,0.1787926,52.62459,0,81,129.5868
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.6734595,0.6734595,72.98925,0,20.73428,0.6734595,0,0,0,0,0,0,0,72.31579,68.7,178.6889,157.9382,68.7,0,68.7,315.6562,75.15607,0.1788268,0.7408055,0,81,157.9382
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.0732,41.0732,81,0,22.761,41.0732,0,0,0,0,0,0,0,39.9268,37.93045,109.989,219.7682,37.93045,0,37.93045,351.6401,83.72368,0.1788865,45.18053,0,81,219.7682
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,34.70309,34.70309,0,0,0,34.70309,52.44145,7.105427E-15,0,0,18.1988,36.52957,34.70309,0,0,72.05849,253.9056,0,18.33076,-18.33076,332.3178,79.12313,0.1788865,38.1734,14.55904,0,272.1044
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,92.42601,235.5748,32.3912,0,32.3912,363.0468,86.43954,0.1788086,0,25.91296,0,267.966
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,19.02252,19.02252,0,0,0,19.02252,194.6631,0,0,0,37.02982,20.0237,19.02252,0,0,60.03481,264.7269,17.00611,0,17.00611,379.1802,90.28083,0.1787677,20.92477,29.62385,0,301.7567
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.022413,1.022413,0,0,0,1.022413,5343.694,10.5297,0,0,54.63462,1.076224,1.022413,0,0,43.02869,280.0324,43.02869,0,43.02869,420.0009,100,0.1786644,1.124654,43.7077,0,334.667
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,18.06176,18.06176,0,0,0,18.06176,396.322,52.57034,0,0,71.58273,19.01238,18.06176,0,0,0,318.7582,0,0,0,420.0009,100,0.1786644,19.86793,57.26618,0,390.3409
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1786644,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,72.33438,72.33438,33.97073,0,10.8626,72.33438,55.82793,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1786644,79.56782,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,118.2169,118.2169,49.51687,0,14.79577,118.2169,62.28078,1.310605,0,0,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1786644,130.0386,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,52.61171,52.61171,0,0,0,52.61171,95.83408,7.105427E-15,0,0,50.41994,55.38074,52.61171,0,0,0,318.7582,0,4.960802,-4.960802,414.7717,98.75497,0.1786644,57.87288,40.33595,0,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,25.16757,0,0,30.67957,0,0,0,0,5.512002,313.7974,5.512002,0,5.512002,420.0009,100,0.1786512,0,24.54366,0,344.477
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1786512,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,51.98109,51.98109,0,0,0,51.98109,7.06834,0,7.105427E-15,0,3.6742,54.71693,51.98109,0,0,0,318.7582,0,51.04273,-51.04273,366.1971,87.18961,0.1786512,57.1792,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,58.84167,58.84167,0,0,0,58.84167,0,0,7.105427E-15,0,0,61.9386,58.84167,0,0,56.71415,267.7155,0,61.9386,-61.9386,300.9081,71.64463,0.1786512,64.72584,0,0,267.7155
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,26.94103,26.94103,0,0,0,26.94103,0,0,3.552714E-15,0,0,28.35897,26.94103,0,0,125.5348,205.7769,0,28.35897,-28.35897,271.0151,64.52727,0.1786512,29.63513,0,0,205.7769
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,79.42559,79.42559,81,0,22.761,79.42559,0,0,0,0,0,0,0,1.574409,1.495689,157.0448,177.4179,1.495689,0,1.495689,272.434,64.86511,0.1786535,87.36815,0,81,177.4179
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,54.81932,54.81932,81,0,22.761,54.81932,0,0,0,0,0,0,0,26.18068,24.87164,155.5491,178.764,24.87164,0,24.87164,296.0293,70.48303,0.1786927,60.30126,0,81,178.764
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,63.56238,63.56238,81,0,22.761,63.56238,0,0,0,0,0,0,0,17.43762,16.56574,130.6775,201.1485,16.56574,0,16.56574,311.745,74.22485,0.1787188,69.91862,0,81,201.1485
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,12.49928,12.49928,81,0,22.761,12.49928,0,0,0,0,0,0,0,68.50072,65.07568,114.1117,216.0577,65.07568,0,65.07568,373.4812,88.92391,0.1787918,13.7492,0,81,216.0577
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,9.7504,9.7504,0,0,0,9.7504,0,0,1.776357E-15,0,0,10.26358,9.7504,0,0,49.03603,274.6258,0,10.26358,-10.26358,362.6624,86.34802,0.1787918,10.72544,0,0,274.6258
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.44001,264.3622,0,0,0,362.6624,86.34802,0.1787918,0,0,0,264.3622
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,45.24059,45.24059,0,0,0,45.24059,0,0,0,0,0,47.62168,45.24059,0,0,60.44001,264.3622,0,47.62168,-47.62168,312.4648,74.39622,0.1787918,49.76466,0,0,264.3622
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,50.32007,50.32007,0,0,0,50.32007,0,0,7.105427E-15,0,0,52.9685,50.32007,0,0,113.353,216.7405,0,52.9685,-52.9685,256.6311,61.10251,0.1787918,55.35208,0,0,216.7405
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.75983,42.75983,0,0,0,42.75983,0,0,7.105427E-15,0,0,45.01035,42.75983,0,0,172.2069,163.772,0,45.01035,-45.01035,209.186,49.80609,0.1787918,47.03582,0,0,163.772
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,21.39112,21.39112,0,0,0,21.39112,0,0,3.552714E-15,0,0,22.51697,21.39112,0,0,222.2184,118.7617,0,22.51697,-22.51697,185.451,44.15491,0.1787918,23.53023,0,0,118.7617
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,108.6496,108.6496,81,0,22.761,108.6496,12.65733,0,0,0,13.75214,29.10483,27.64959,0,0,247.2372,96.24473,0,15.35269,-15.35269,169.2679,40.30179,0.1787918,119.5145,11.00171,81,109.9969
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,22.61021,22.61021,81,0,22.761,22.61021,166.601,0,0,0,37.66885,0,0,58.38979,55.4703,264.2958,80.89204,93.13914,0,93.13914,257.6274,61.33974,0.1787975,24.87123,30.13508,81,118.5609
