Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,10.73572,10.73572,81,0,22.761,10.73572,413.0057,0,0,0,44.33913,0,0,70.26428,66.75107,171.1566,164.7173,111.0902,0,111.0902,363.0168,86.4324,0.1787603,11.80929,35.47131,81,209.0564
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,60.06642,264.6985,50.32284,0,50.32284,410.7573,97.79916,0.17864,0,40.25827,0,315.0213
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,81.40263,81.40263,20.25,0,7.39125,81.40263,110.4769,15.81631,0,0,89.93108,64.37119,61.15263,0,0,9.743578,309.989,9.743578,0,9.743578,420.0009,100,0.1786167,89.54289,71.94486,81,399.9201
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1786167,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,87.38015,87.38015,20.25,0,7.39125,87.38015,102.6089,18.99647,0,0,89.65979,70.66331,67.13015,0,0,0,318.7582,0,0,0,420.0009,100,0.1786167,96.11816,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,15.98221,15.98221,0,0,0,15.98221,373.2673,42.83299,0,0,59.65637,16.82338,15.98221,0,0,0,318.7582,0,0,0,420.0009,100,0.1786167,17.58043,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,28.53429,28.53429,0,0,0,28.53429,80.20398,0,3.552714E-15,0,22.88564,30.0361,28.53429,0,0,0,318.7582,0,7.15046,-7.15046,412.4636,98.20542,0.1786167,31.38772,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,38.39051,38.39051,0,0,0,38.39051,15.56705,0,0,0,5.976269,40.41106,38.39051,0,0,7.944956,311.6078,0,34.4348,-34.4348,376.1661,89.56319,0.1786167,42.22956,4.781015,0,317.584
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,5.933105,5.933105,0,0,0,5.933105,138.0146,0,0,0,8.188553,6.245374,5.933105,0,0,46.20584,277.173,1.943178,0,1.943178,378.0096,90.00211,0.1786121,6.526416,6.550842,0,285.3615
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,101.0259,101.0259,81,0,22.761,101.0259,1.118735,3.552714E-15,0,0,1.130212,21.07989,20.0259,0,0,44.26266,278.9218,0,19.94968,-19.94968,356.9808,84.99525,0.1786121,111.1285,0.9041698,81,280.052
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,39.58861,39.58861,0,0,0,39.58861,0,0,7.105427E-15,0,0,41.67222,39.58861,0,0,66.42897,258.9721,0,41.67222,-41.67222,313.0544,74.53661,0.1786121,43.54747,0,0,258.9721
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,104.6556,104.6556,81,0,22.761,104.6556,0,0,0,0,0,24.90065,23.65562,0,0,112.7314,217.2999,0,24.90065,-24.90065,286.8068,68.2872,0.1786121,115.1212,0,81,217.2999
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.63356,29.63356,81,0,22.761,29.63356,0,0,0,0,0,0,0,51.36644,48.79811,140.3988,192.3993,48.79811,0,48.79811,333.1008,79.30955,0.1786886,32.59692,0,81,192.3993
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,69.41792,69.41792,81,0,22.761,69.41792,0,0,0,0,0,0,0,11.58208,11.00298,91.60072,236.3176,11.00298,0,11.00298,343.5391,81.79486,0.1787058,76.35971,0,81,236.3176
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,42.84797,42.84797,0,0,0,42.84797,0,0,7.105427E-15,0,0,45.10313,42.84797,0,0,80.59774,246.2203,0,45.10313,-45.10313,295.9962,70.47515,0.1787058,47.13277,0,0,246.2203
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,52.39439,52.39439,0,0,0,52.39439,0,0,0,0,0,55.15199,52.39439,0,0,130.7123,201.1171,0,55.15199,-55.15199,237.8609,56.63344,0.1787058,57.63383,0,0,201.1171
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,16.12522,16.12522,0,0,0,16.12522,0,0,3.552714E-15,0,0,16.97392,16.12522,0,0,191.9923,145.9651,0,16.97392,-16.97392,219.9689,52.37343,0.1787058,17.73774,0,0,145.9651
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.8522,128.9912,0,0,0,219.9689,52.37343,0.1787058,0,0,0,128.9912
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.088947,2.088947,0,0,0,2.088947,0,0,4.440892E-16,0,0,2.198891,2.088947,0,0,210.8522,128.9912,0,2.198891,-2.198891,217.651,51.82157,0.1787058,2.297842,0,0,128.9912
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,34.18136,34.18136,0,0,0,34.18136,0,0,7.105427E-15,0,0,35.98038,34.18136,0,0,213.2954,126.7923,0,35.98038,-35.98038,179.7244,42.79143,0.1787058,37.5995,0,0,126.7923
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,34.13063,34.13063,0,0,0,34.13063,0,0,7.105427E-15,0,0,35.92698,34.13063,0,0,253.2736,90.81195,0,35.92698,-35.92698,141.854,33.7747,0.1787058,37.54369,0,0,90.81195
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.27976,1.27976,0,0,0,1.27976,0,0,2.220446E-16,0,0,1.347116,1.27976,0,0,293.1925,54.88497,0,1.347116,-1.347116,140.434,33.43661,0.1787058,1.407736,0,0,54.88497
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,29.41349,29.41349,0,0,0,29.41349,77.52687,0,3.552714E-15,0,22.80336,30.96157,29.41349,0,0,294.6893,53.53786,0,8.15821,-8.15821,131.8345,31.38911,0.1787058,32.35484,18.24269,0,76.34122
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,26.55468,26.55468,0,0,0,26.55468,167.9718,0,0,0,44.60438,27.9523,26.55468,0,0,303.754,45.37965,16.65208,0,16.65208,147.6321,35.15042,0.178666,29.21015,35.6835,0,89.98402
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,34.17449,34.17449,0,0,0,34.17449,140.9122,0,0,0,48.15601,35.97315,34.17449,0,0,287.1019,60.36652,12.18286,0,12.18286,159.1897,37.90224,0.178637,37.59194,38.52481,0,108.5225
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,274.919,71.33109,41.14595,0,41.14595,198.2242,47.19615,0.1785389,0,32.91676,0,112.4771
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,19.09946,19.09946,0,0,0,19.09946,367.4171,0,0,0,70.17466,20.10469,19.09946,0,0,233.7731,108.3624,50.06997,0,50.06997,245.7248,58.50578,0.1784197,21.0094,56.13973,0,178.5371
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,26.33091,26.33091,0,0,0,26.33091,212.5811,0,0,0,55.97453,27.71675,26.33091,0,0,183.7031,153.4254,28.25779,0,28.25779,272.5324,64.88855,0.1783525,28.964,44.77963,0,209.4
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,12.41478,12.41478,0,0,0,12.41478,506.6909,0,0,0,62.90458,13.06819,12.41478,0,0,155.4453,178.8574,49.83638,0,49.83638,319.8114,76.14542,0.1782341,13.65626,50.32366,0,241.762
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,44.57349,44.57349,0,0,0,44.57349,118.2869,0,0,0,52.72459,46.91946,44.57349,0,0,105.6089,223.7102,5.805132,0,5.805132,325.3186,77.45667,0.1782203,49.03084,42.17968,0,276.4348
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,23.36829,23.36829,0,0,0,23.36829,311.1906,0,0,0,72.71992,24.59821,23.36829,0,0,99.80381,228.9348,48.12172,0,48.12172,370.9709,88.32623,0.1781062,25.70512,58.17594,0,301.6547
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,17.2419,17.2419,0,0,0,17.2419,197.5577,0,0,0,34.06269,18.14937,17.2419,0,0,51.68209,272.2444,15.91333,0,15.91333,386.0676,91.92068,0.1780684,18.96609,27.25016,0,306.307
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,0,0,0,20.2913,0,0,0,0,35.76876,286.5663,20.2913,0,20.2913,405.3176,96.50401,0.1780204,0,16.23304,0,306.8576
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,0,0,0,2.969816,0,0,0,0,15.47747,304.8285,2.969816,0,2.969816,408.135,97.17481,0.1780133,0,2.375853,0,307.7983
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,66.20303,66.20303,79.36897,0,22.34835,66.20303,0,0,0,0,0,0,0,13.16595,12.50765,12.50765,307.5013,12.50765,0,12.50765,420.0009,100,0.1780329,72.82333,0,81,307.5013
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,58.31982,58.31982,0,0,0,58.31982,0,0,7.105427E-15,0,0,61.38928,58.31982,0,0,0,318.7582,0,61.38928,-61.38928,355.2909,84.5929,0.1780329,64.15179,0,0,318.7582
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,18.62239,18.62239,0,0,0,18.62239,0,0,0,0,0,19.60251,18.62239,0,0,68.21031,257.369,0,19.60251,-19.60251,334.628,79.67317,0.1780329,20.48463,0,0,257.369
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,37.08388,37.08388,0,0,0,37.08388,0,0,0,0,0,39.03566,37.08388,0,0,89.99088,237.7664,0,39.03566,-39.03566,293.4808,69.87624,0.1780329,40.79227,0,0,237.7664
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,29.3707,29.3707,0,0,0,29.3707,0,0,3.552714E-15,0,0,30.91653,29.3707,0,0,133.3638,198.7308,0,30.91653,-30.91653,260.8919,62.117,0.1780329,32.30777,0,0,198.7308
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,39.77993,39.77993,0,0,0,39.77993,0,0,0,0,0,41.87361,39.77993,0,0,167.7155,167.8142,0,41.87361,-41.87361,216.7533,51.60781,0.1780329,43.75792,0,0,167.8142
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,25.08314,25.08314,0,0,0,25.08314,0,0,3.552714E-15,0,0,26.4033,25.08314,0,0,214.2418,125.9406,0,26.4033,-26.4033,188.9217,44.98127,0.1780329,27.59145,0,0,125.9406
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,33.13783,33.13783,0,0,0,33.13783,0,0,0,0,0,34.88193,33.13783,0,0,243.5788,99.53733,0,34.88193,-34.88193,152.1529,36.22682,0.1780329,36.45161,0,0,99.53733
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,6.544138,6.544138,0,0,0,6.544138,0,0,8.881784E-16,0,0,6.888566,6.544138,0,0,282.3365,64.6554,0,6.888566,-6.888566,144.8918,34.49797,0.1780329,7.198552,0,0,64.6554
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,60.50958,60.50958,81,0,22.761,60.50958,0,0,0,0,0,0,0,20.49042,19.46589,289.9904,57.76683,19.46589,0,19.46589,163.3587,38.89486,0.1780635,66.56054,0,81,57.76683
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.462031,2.462031,74.77782,0,21.18679,2.462031,0,0,0,0,0,0,0,72.31579,68.7,270.5245,75.28614,68.7,0,68.7,228.5333,54.41257,0.1781046,2.708234,0,81,75.28614
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,201.8245,137.1161,69.87455,0,69.87455,294.8221,70.19559,0.1781337,0,0.9396383,81,138.2907
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,12.93675,12.93675,81,0,22.761,12.93675,70.58961,0,0,0,9.132002,0,0,68.06325,64.66009,131.95,200.0032,73.79209,0,73.79209,364.8274,86.86349,0.1781858,14.23042,7.305601,81,209.1352
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,52.69028,52.69028,0,0,0,52.69028,16.69851,0,7.105427E-15,0,8.798492,55.46346,52.69028,0,0,58.1579,266.4161,0,46.66496,-46.66496,315.6382,75.15181,0.1781858,57.95931,7.038794,0,275.2146
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,113.8018,113.8018,81,0,22.761,113.8018,7.965077,0,1.421085E-14,0,9.064397,34.52816,32.80175,0,0,110.0079,219.7511,0,25.46376,-25.46376,288.7971,68.76106,0.1781858,125.1819,7.251518,81,228.8156
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,51.82714,51.82714,81,0,22.761,51.82714,48.17002,0,0,0,24.96514,0,0,29.17286,27.71421,138.3009,194.2874,52.67936,0,52.67936,338.7731,80.6601,0.1782585,57.00986,19.97211,81,219.2525
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,16.44866,16.44866,0,0,0,16.44866,205.1803,0,0,0,33.74941,17.31438,16.44866,0,0,85.62157,241.6988,16.43503,0,16.43503,354.3647,84.37238,0.1782196,18.09352,26.99953,0,275.4482
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,9.650567,9.650567,0,0,0,9.650567,373.2821,0,0,0,36.02384,10.15849,9.650567,0,0,69.18654,256.4903,25.86535,0,25.86535,378.9027,90.21476,0.1781586,10.61562,28.81907,0,292.5142
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,39.18019,39.18019,0,0,0,39.18019,40.86889,0,0,0,16.01251,41.2423,39.18019,0,0,43.32119,279.7692,0,25.22979,-25.22979,352.3082,83.88274,0.1781586,43.09821,12.81001,0,295.7816
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.8991246,0.8991246,0,0,0,0.8991246,3424.791,0,0,0,30.79313,0.9464469,0.8991246,0,0,71.35429,254.5394,29.84669,0,29.84669,380.6233,90.6244,0.1780882,0.989037,24.6345,0,285.3325
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,29.49488,29.49488,0,0,0,29.49488,90.06652,0,3.552714E-15,0,26.56501,31.04724,29.49488,0,0,41.50761,281.4014,0,4.48223,-4.48223,375.8986,89.49948,0.1780882,32.44437,21.25201,0,307.9664
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,12.43787,12.43787,0,0,0,12.43787,117.2327,0,0,0,14.58125,13.09249,12.43787,0,0,46.48787,276.9192,1.48876,0,1.48876,377.3109,89.83575,0.1780847,13.68165,11.665,0,291.5004
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,8.389396,8.389396,0,0,0,8.389396,161.3076,0,0,0,13.53273,8.830942,8.389396,0,0,44.99911,278.259,4.701787,0,4.701787,381.7715,90.89778,0.1780736,9.228334,10.82618,0,291.7917
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,51.27652,51.27652,0,0,0,51.27652,6.728273,0,0,0,3.450024,53.97528,51.27652,0,0,40.29732,282.4906,0,50.52526,-50.52526,328.5132,78.21726,0.1780736,56.40417,2.760019,0,285.9407
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,4.684663,4.684663,0,0,0,4.684663,0,0,0,0,0,4.931224,4.684663,0,0,96.4365,231.9654,0,4.931224,-4.931224,323.3152,76.97965,0.1780736,5.153129,0,0,231.9654
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,36.33014,36.33014,0,0,0,36.33014,0,0,0,0,0,38.24226,36.33014,0,0,101.9156,227.0341,0,38.24226,-38.24226,283.0043,67.38184,0.1780736,39.96316,0,0,227.0341
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,47.37649,47.37649,0,0,0,47.37649,0,0,7.105427E-15,0,0,49.86999,47.37649,0,0,144.407,188.7919,0,49.86999,-49.86999,230.4367,54.86578,0.1780736,52.11414,0,0,188.7919
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,33.68616,33.68616,0,0,0,33.68616,0,0,7.105427E-15,0,0,35.45912,33.68616,0,0,199.8181,138.9219,0,35.45912,-35.45912,193.0595,45.96646,0.1780736,37.05478,0,0,138.9219
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,64.48833,64.48833,81,0,22.761,64.48833,0,0,0,0,0,0,0,16.51167,15.68608,239.2171,103.4628,15.68608,0,15.68608,207.9407,49.50958,0.1780981,70.93716,0,81,103.4628
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,223.5311,117.5803,68.7,0,68.7,273.1152,65.0273,0.1781298,0,0,81,117.5803
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,80.15276,80.15276,81,0,22.761,80.15276,0,0,0,0,0,0,0,0.8472383,0.8048764,154.8311,179.4103,0.8048764,0,0.8048764,273.8788,65.2091,0.1781311,88.16804,0,81,179.4103
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,58.75338,58.75338,81,0,22.761,58.75338,0,0,0,0,0,0,0,22.24662,21.13429,154.0262,180.1347,21.13429,0,21.13429,293.9285,69.98284,0.178164,64.62872,0,81,180.1347
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,34.37059,34.37059,81,0,22.761,34.37059,0,0,0,0,0,0,0,46.62941,44.29794,132.8919,199.1555,44.29794,0,44.29794,335.9532,79.9887,0.1782329,37.80765,0,81,199.1555
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,58.18256,58.18256,81,0,22.761,58.18256,0,0,0,0,0,0,0,22.81744,21.67657,88.59396,239.0237,21.67657,0,21.67657,356.5174,84.88493,0.1782666,64.00082,0,81,239.0237
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,47.32575,47.32575,0,0,0,47.32575,0,0,7.105427E-15,0,0,49.81657,47.32575,0,0,66.9174,258.5326,0,49.81657,-49.81657,304.0061,72.38227,0.1782666,52.05832,0,0,258.5326
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,24.01116,24.01116,0,0,0,24.01116,4.491448,0,0,0,1.078449,25.27491,24.01116,0,0,122.2691,208.716,0,24.19646,-24.19646,278.5008,66.30959,0.1782666,26.41228,0.8627592,0,209.7944
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,47.5695,47.5695,0,0,0,47.5695,14.88418,0,7.105427E-15,0,7.080329,50.07316,47.5695,0,0,149.1541,184.5195,0,42.99283,-42.99283,233.1824,55.51951,0.1782666,52.32645,5.664264,0,191.5999
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,102.5825,102.5825,81,0,22.761,102.5825,15.00964,7.105427E-15,0,0,15.39727,22.71846,21.58254,0,0,196.9239,141.5267,0,7.321192,-7.321192,225.4652,53.68208,0.1782666,112.8408,12.31781,81,156.924
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,63.85925,63.85925,81,0,22.761,63.85925,80.07704,0,0,0,51.1366,0,0,17.14075,16.28371,205.0586,134.2055,67.42031,0,67.42031,289.4257,68.91074,0.1783333,70.24518,40.90928,81,185.3421
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,120.5023,120.5023,81,0,22.761,120.5023,36.2094,0,0,0,43.63317,41.5814,39.50233,0,0,137.6383,194.8838,2.051775,0,2.051775,291.3722,69.37419,0.1783357,132.5526,34.90654,81,238.517
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,24.20411,24.20411,81,0,22.761,24.20411,43.42694,0,0,0,10.51111,0,0,56.79589,53.95609,135.5865,196.7304,64.4672,0,64.4672,352.5312,83.93582,0.1784093,26.62452,8.408885,81,207.2415
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,36.15313,36.15313,0,0,0,36.15313,65.58435,0,7.105427E-15,0,23.7108,38.05593,36.15313,0,0,71.11929,254.7509,0,14.34513,-14.34513,337.4101,80.33557,0.1784093,39.76844,18.96864,0,278.4617
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,50.54752,50.54752,0,0,0,50.54752,70.09425,0,0,0,35.4309,53.20792,50.54752,0,0,87.05833,240.4057,0,17.77701,-17.77701,318.6714,75.874,0.1784093,55.60227,28.34472,0,275.8366
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,44.83051,44.83051,0,0,0,44.83051,85.44827,0,0,0,38.30689,47.19001,44.83051,0,0,106.8106,222.6287,0,8.883118,-8.883118,309.3078,73.64457,0.1784093,49.31356,30.64551,0,260.9356
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,15.6918,15.6918,0,0,0,15.6918,235.4621,0,0,0,36.94825,16.51768,15.6918,0,0,116.6807,213.7456,20.43056,0,20.43056,328.6899,78.25935,0.1783613,17.26098,29.5586,0,250.6938
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,96.25013,232.1331,30.26721,0,30.26721,357.404,85.09601,0.1782901,0,24.21377,0,262.4003
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,30.36774,30.36774,0,0,0,30.36774,37.83239,0,0,0,11.48884,31.96604,30.36774,0,0,65.98292,259.3736,0,20.4772,-20.4772,335.8191,79.95676,0.1782901,33.40451,9.191073,0,270.8624
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,57.34828,57.34828,0,0,0,57.34828,5.850068,0,1.421085E-14,0,3.354913,60.36661,57.34828,0,0,88.73536,238.8964,0,57.0117,-57.0117,275.7235,65.64832,0.1782901,63.08311,2.683931,0,242.2513
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,90.24911,90.24911,81,0,22.761,90.24911,0,0,0,0,0,9.735909,9.249113,0,0,152.0817,181.8847,0,9.735909,-9.735909,265.4609,63.20486,0.1782901,99.27402,0,81,181.8847
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,32.99903,32.99903,81,0,22.761,32.99903,0,0,0,0,0,0,0,48.00097,45.60092,162.8994,172.1488,45.60092,0,45.60092,308.7218,73.50504,0.1783608,36.29893,0,81,172.1488
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,5.428777,5.428777,77.74457,0,21.93738,5.428777,0,0,0,0,0,0,0,72.31579,68.7,117.2984,213.1896,68.7,0,68.7,373.8963,89.02275,0.1784122,5.971655,0,81,213.1896
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.59845,275.0196,0,0,0,373.8963,89.02275,0.1784122,0,0,0,275.0196
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.75658,47.75658,0,0,0,47.75658,0,0,0,0,0,50.27009,47.75658,0,0,48.59845,275.0196,0,50.27009,-50.27009,320.907,76.40627,0.1784122,52.53224,0,0,275.0196
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,11.92203,11.92203,0,0,0,11.92203,0,0,1.776357E-15,0,0,12.5495,11.92203,0,0,104.4541,224.7495,0,12.5495,-12.5495,307.6786,73.25668,0.1784122,13.11423,0,0,224.7495
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.398,212.2,0,0,0,307.6786,73.25668,0.1784122,0,0,0,212.2
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,88.22518,88.22518,81,0,22.761,88.22518,0,0,0,0,0,7.605453,7.225181,0,0,118.398,212.2,0,7.605453,-7.605453,299.6618,71.3479,0.1784122,97.0477,0,81,212.2
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.8485,204.5946,68.7,0,68.7,364.8363,86.86562,0.1784435,0,0,81,204.5946
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,24.91055,24.91055,0,0,0,24.91055,0,0,3.552714E-15,0,0,26.22164,24.91055,0,0,58.14849,266.4246,0,26.22164,-26.22164,337.1963,80.28468,0.1784435,27.40161,0,0,266.4246
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,26.73889,26.73889,0,0,0,26.73889,0,0,3.552714E-15,0,0,28.1462,26.73889,0,0,87.28365,240.2029,0,28.1462,-28.1462,307.5276,73.22071,0.1784435,29.41278,0,0,240.2029
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,118.5572,212.0567,0.8752444,0,0.8752444,308.3579,73.41841,0.1784414,0,0.7001955,0,212.932
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,87.5069,87.5069,81,0,22.761,87.5069,12.20619,0,0,0,10.68126,6.849373,6.506905,0,0,117.682,212.8445,3.831886,0,3.831886,311.9932,74.28394,0.1784459,96.2576,8.545008,81,223.5257
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,84.91804,84.91804,81,0,22.761,84.91804,35.49277,0,0,0,30.13976,4.124247,3.918035,0,0,113.8501,216.2932,26.01551,0,26.01551,336.6736,80.16023,0.1784762,93.40984,24.11181,81,246.4329
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,82.53436,82.53436,81,0,22.761,82.53436,55.39826,0,0,0,45.7226,1.615117,1.534361,0,0,87.83456,239.7071,44.10748,0,44.10748,378.5177,90.12308,0.1785275,90.7878,36.57808,81,285.4297
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,27.15158,27.15158,0,0,0,27.15158,231.6584,0,0,0,62.89893,28.58061,27.15158,0,0,43.72708,279.4038,34.31832,0,34.31832,411.0749,97.87478,0.178447,29.86674,50.31915,0,342.3028
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.731172,2.731172,0,0,0,2.731172,2889.56,66.63519,0,0,78.91888,2.874918,2.731172,0,0,9.408764,310.2903,9.408764,0,9.408764,420.0009,100,0.178425,3.00429,63.1351,0,389.2092
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,36.65925,36.65925,0,0,0,36.65925,88.08422,0,0,0,32.29101,38.58868,36.65925,0,0,0,318.7582,0,6.297671,-6.297671,413.3625,98.41945,0.178425,40.32517,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,12.9636,12.9636,0,0,0,12.9636,351.8117,24.96415,0,0,45.60746,13.64589,12.9636,0,0,6.997412,312.4605,6.997412,0,6.997412,420.0009,100,0.1784086,14.25996,36.48596,0,358.068
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,24.47325,24.47325,0,0,0,24.47325,169.0314,15.60616,0,0,41.36748,25.76132,24.47325,0,0,0,318.7582,0,0,0,420.0009,100,0.1784086,26.92058,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,11.21339,11.21339,0,0,0,11.21339,300.6337,21.90766,0,0,33.71123,11.80357,11.21339,0,0,0,318.7582,0,0,0,420.0009,100,0.1784086,12.33473,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,18.85524,18.85524,0,0,0,18.85524,137.5556,6.088825,0,0,25.93645,19.84762,18.85524,0,0,0,318.7582,0,0,0,420.0009,100,0.1784086,20.74076,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,97.85785,97.85785,71.46902,0,20.34966,97.85785,28.38577,7.105427E-15,0,0,27.77771,27.77771,26.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1784086,107.6436,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,35.01724,35.01724,0,0,0,35.01724,9.766745,0,0,0,3.420044,36.86025,35.01724,0,0,0,318.7582,0,33.44021,-33.44021,384.7518,91.60738,0.1784086,38.51896,2.736036,0,322.1783
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,75.48737,75.48737,81,0,22.761,75.48737,0,0,0,0,0,0,0,5.512625,5.236994,37.15578,285.318,5.236994,0,5.236994,389.72,92.79029,0.1784167,83.03611,0,81,285.318
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,27.64334,27.64334,0,0,0,27.64334,0,0,3.552714E-15,0,0,29.09826,27.64334,0,0,31.91879,290.0313,0,29.09826,-29.09826,359.0478,85.48739,0.1784167,30.40768,0,0,290.0313
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,29.87021,29.87021,0,0,0,29.87021,0,0,3.552714E-15,0,0,31.44232,29.87021,0,0,64.25019,260.933,0,31.44232,-31.44232,325.9046,77.59619,0.1784167,32.85723,0,0,260.933
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,46.57074,46.57074,0,0,0,46.57074,0,0,0,0,0,49.02183,46.57074,0,0,99.1861,229.4907,0,49.02183,-49.02183,274.2311,65.29298,0.1784167,51.22781,0,0,229.4907
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.6548,180.4689,0,0,0,274.2311,65.29298,0.1784167,0,0,0,180.4689
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.6548,180.4689,0,0,0,274.2311,65.29298,0.1784167,0,0,0,180.4689
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.6548,180.4689,0,0,0,274.2311,65.29298,0.1784167,0,0,0,180.4689
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,22.32347,22.32347,0,0,0,22.32347,0,0,3.552714E-15,0,0,23.49838,22.32347,0,0,153.6548,180.4689,0,23.49838,-23.49838,249.4616,59.39551,0.1784167,24.55581,0,0,180.4689
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.7641,156.9705,0,0,0,249.4616,59.39551,0.1784167,0,0,0,156.9705
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.9704,44.9704,0,0,0,44.9704,0,0,7.105427E-15,0,0,47.33726,44.9704,0,0,179.7641,156.9705,0,47.33726,-47.33726,199.5638,47.51509,0.1784167,49.46743,0,0,156.9705
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,12.9564,12.9564,0,0,0,12.9564,0,0,1.776357E-15,0,0,13.63832,12.9564,0,0,232.3611,109.6333,0,13.63832,-13.63832,185.1877,44.09223,0.1784167,14.25204,0,0,109.6333
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,247.5148,95.99494,0.6398274,0,0.6398274,185.7947,44.23675,0.1784152,0,0.511862,0,96.63477
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,88.51592,88.51592,81,0,22.761,88.51592,1.868748,0,0,0,1.65414,7.911499,7.515924,0,0,246.8749,96.57079,0,6.257359,-6.257359,179.1989,42.66631,0.1784152,97.36752,1.323312,81,98.22493
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,86.00546,86.00546,81,0,22.761,86.00546,4.928236,3.552714E-15,0,0,4.238553,5.268911,5.005466,0,0,253.8275,90.31343,0,1.030359,-1.030359,178.1128,42.40772,0.1784152,94.60601,3.390842,81,94.55198
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,51.63667,51.63667,81,0,22.761,51.63667,11.75104,0,0,0,6.067848,0,0,29.36333,27.89516,254.9724,89.28307,33.96301,0,33.96301,210.3329,50.07917,0.1784652,56.80034,4.854279,81,95.35092
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,221.0094,119.8498,81.23601,0,81.23601,287.4002,68.42847,0.1784671,0,10.02881,81,132.3858
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,22.5791,22.5791,81,0,22.761,22.5791,83.66092,0,0,0,18.88988,0,0,58.4209,55.49985,139.7734,192.9622,74.38974,0,74.38974,357.9725,85.23137,0.1785168,24.83701,15.11191,81,211.8521
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,9.064953,9.064953,0,0,0,9.064953,202.8354,0,0,0,18.38694,9.542055,9.064953,0,0,65.38364,259.913,8.84488,0,8.84488,366.3635,87.22923,0.1784962,9.971448,14.70955,0,278.2999
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,86.66985,86.66985,81,0,22.761,86.66985,9.514941,0,0,0,8.246585,5.968255,5.669842,0,0,56.53876,267.8734,2.278329,0,2.278329,368.5249,87.74384,0.1784988,95.33683,6.597268,81,276.1199
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,30.19541,30.19541,0,0,0,30.19541,14.69362,0,0,0,4.436798,31.78465,30.19541,0,0,54.26043,269.9238,0,27.34785,-27.34785,339.6977,80.88025,0.1784988,33.21495,3.549439,0,274.3606
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,50.87368,50.87368,0,0,0,50.87368,27.38978,0,7.105427E-15,0,13.93419,53.55124,50.87368,0,0,84.64693,242.576,0,39.61705,-39.61705,297.9377,70.9374,0.1784988,55.96104,11.14735,0,256.5102
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,26.59887,26.59887,0,0,0,26.59887,36.79581,0,0,0,9.787267,27.99881,26.59887,0,0,128.6659,202.9589,0,18.21154,-18.21154,278.741,66.36678,0.1784988,29.25875,7.829813,0,212.7462
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,95.37177,95.37177,81,0,22.761,95.37177,3.442442,3.552714E-15,0,0,3.283118,15.12817,14.37177,0,0,148.9009,184.7474,0,11.84506,-11.84506,266.2552,63.39398,0.1784988,104.9089,2.626494,81,188.0305
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,19.96931,19.96931,81,0,22.761,19.96931,15.66334,0,0,0,3.127861,0,0,61.03069,57.97916,162.0621,172.9023,61.10702,0,61.10702,324.2265,77.19662,0.1785795,21.96624,2.502288,81,176.0302
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,65.82941,65.82941,81,0,22.761,65.82941,0,0,0,0,0,0,0,15.1706,14.41207,100.9551,227.8987,14.41207,0,14.41207,337.899,80.45197,0.1786016,72.41235,0,81,227.8987
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,59.29145,59.29145,0,0,0,59.29145,0,0,7.105427E-15,0,0,62.41205,59.29145,0,0,86.543,240.8695,0,62.41205,-62.41205,272.1109,64.78817,0.1786016,65.2206,0,0,240.8695
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,83.11109,83.11109,81,0,22.761,83.11109,0,0,0,0,0,2.222201,2.111091,0,0,155.8897,178.4575,0,2.222201,-2.222201,269.7685,64.23045,0.1786016,91.4222,0,81,178.4575
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,158.3588,176.2353,68.7,0,68.7,334.943,79.74818,0.1786325,0,0,81,176.2353
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.32013,39.32013,81,0,22.761,39.32013,0,0,0,0,0,0,0,41.67987,39.59587,89.65884,238.0653,39.59587,0,39.59587,372.507,88.69196,0.1786931,43.25215,0,81,238.0653
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.06296,273.7016,0,0,0,372.507,88.69196,0.1786931,0,0,0,273.7016
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,29.03719,29.03719,0,0,0,29.03719,0,0,3.552714E-15,0,0,30.56546,29.03719,0,0,50.06296,273.7016,0,30.56546,-30.56546,340.2881,81.02082,0.1786931,31.94091,0,0,273.7016
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,5.706618,5.706618,0,0,0,5.706618,0,0,8.881784E-16,0,0,6.006966,5.706618,0,0,84.02459,243.1361,0,6.006966,-6.006966,333.9562,79.51323,0.1786931,6.27728,0,0,243.1361
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,11.78872,11.78872,0,0,0,11.78872,0,0,1.776357E-15,0,0,12.40918,11.78872,0,0,90.699,237.1291,0,12.40918,-12.40918,320.8758,76.39884,0.1786931,12.9676,0,0,237.1291
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.49415,26.49415,0,0,0,26.49415,0,0,3.552714E-15,0,0,27.88858,26.49415,0,0,104.487,224.7199,0,27.88858,-27.88858,291.4786,69.39954,0.1786931,29.14357,0,0,224.7199
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.916887,2.916887,0,0,0,2.916887,0,0,4.440892E-16,0,0,3.070407,2.916887,0,0,135.4743,196.8314,0,3.070407,-3.070407,288.2422,68.62894,0.1786931,3.208575,0,0,196.8314
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,34.96467,34.96467,0,0,0,34.96467,1.350045,0,0,0,0.4720387,36.80492,34.96467,0,0,138.8859,193.761,0,36.33288,-36.33288,249.9439,59.51034,0.1786931,38.46114,0.3776309,0,194.233
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,7.947134,7.947134,0,0,0,7.947134,30.87952,0,1.776357E-15,0,2.454037,8.365404,7.947134,0,0,179.2557,157.4281,0,5.911367,-5.911367,243.7128,58.02674,0.1786931,8.741848,1.96323,0,159.8821
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,67.9455,67.9455,81,0,22.761,67.9455,11.00123,0,0,0,7.474843,0,0,13.05451,12.40178,185.8239,151.5167,19.87663,0,19.87663,262.5694,62.5164,0.1787207,74.74004,5.979874,81,158.9915
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,63.73935,63.73935,81,0,22.761,63.73935,20.74374,0,0,0,13.22193,0,0,17.26065,16.39762,165.9473,169.4057,29.61954,0,29.61954,290.669,69.20676,0.178761,70.11328,10.57754,81,182.6276
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,10.46425,10.46425,81,0,22.761,10.46425,34.7463,0,0,0,3.63594,0,0,70.53575,67.00896,136.3277,196.0633,70.64491,0,70.64491,357.6886,85.16379,0.178819,11.51067,2.908752,81,199.6992
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,10.65365,10.65365,0,0,0,10.65365,66.70487,0,0,0,7.106502,11.21437,10.65365,0,0,65.68284,259.6437,0,4.107863,-4.107863,353.3586,84.13282,0.178819,11.71901,5.685201,0,266.7502
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,47.16958,47.16958,0,0,0,47.16958,43.85382,0,0,0,20.68566,49.65219,47.16958,0,0,70.24713,255.5358,0,28.96653,-28.96653,322.8252,76.86298,0.178819,51.88654,16.54853,0,276.2215
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,35.25419,35.25419,0,0,0,35.25419,67.88542,0,0,0,23.93246,37.10967,35.25419,0,0,102.4322,226.5693,0,13.17722,-13.17722,308.9352,73.55584,0.178819,38.77961,19.14596,0,250.5017
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,84.46662,84.46662,81,0,22.761,84.46662,30.53552,0,0,0,25.79232,3.649076,3.466622,0,0,117.0735,213.3921,22.14324,0,22.14324,329.9421,78.55748,0.1788445,92.91328,20.63386,81,239.1844
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,50.18452,50.18452,81,0,22.761,50.18452,45.73225,0,0,0,22.95051,0,0,30.81548,29.2747,94.93027,233.321,52.22521,0,52.22521,379.4873,90.35393,0.1789155,55.20298,18.36041,81,256.2715
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,51.38261,51.38261,0,0,0,51.38261,18.25814,0,7.105427E-15,0,9.381509,54.08696,51.38261,0,0,42.70506,280.3237,0,44.70545,-44.70545,332.3636,79.13403,0.1789155,56.52087,7.505207,0,289.7052
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,48.92234,48.92234,0,0,0,48.92234,24.99033,0,0,0,12.22586,51.4972,48.92234,0,0,92.37778,235.6182,0,39.27134,-39.27134,290.968,69.27795,0.1789155,53.81458,9.780684,0,247.8441
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,11.22343,11.22343,0,0,0,11.22343,23.67822,1.776357E-15,0,0,2.657509,11.81414,11.22343,0,0,136.0126,196.3469,0,9.156631,-9.156631,281.316,66.97987,0.1789155,12.34578,2.126007,0,199.0044
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.1866,187.1902,0,0,0,281.316,66.97987,0.1789155,0,0,0,187.1902
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,83.15257,83.15257,81,0,22.761,83.15257,0,0,0,0,0,2.265856,2.152563,0,0,146.1866,187.1902,0,2.265856,-2.265856,278.9276,66.4112,0.1789155,91.46782,0,81,187.1902
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,50.67132,50.67132,81,0,22.761,50.67132,0,0,0,0,0,0,0,30.32868,28.81225,148.7043,184.9244,28.81225,0,28.81225,306.2613,72.91921,0.1789593,55.73845,0,81,184.9244
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,119.892,210.8554,68.7,0,68.7,371.4358,88.43693,0.1789898,0,0,81,210.8554
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,7.489093,7.489093,0,0,0,7.489093,0,0,8.881784E-16,0,0,7.883256,7.489093,0,0,51.19201,272.6854,0,7.883256,-7.883256,363.1262,86.45844,0.1789898,8.238003,0,0,272.6854
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,70.18604,70.18604,81,0,22.761,70.18604,0,0,0,0,0,0,0,10.81396,10.27327,59.95118,264.8022,10.27327,0,10.27327,372.8722,88.77892,0.1790054,77.20464,0,81,264.8022
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,57.56034,57.56034,0,0,0,57.56034,0,0,7.105427E-15,0,0,60.58983,57.56034,0,0,49.67792,274.0481,0,60.58983,-60.58983,309.0049,73.57246,0.1790054,63.31638,0,0,274.0481
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,21.70903,21.70903,0,0,0,21.70903,0,0,3.552714E-15,0,0,22.85162,21.70903,0,0,117,213.4583,0,22.85162,-22.85162,284.9172,67.8373,0.1790054,23.87994,0,0,213.4583
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,14.44332,14.44332,0,0,0,14.44332,0,0,1.776357E-15,0,0,15.20349,14.44332,0,0,142.3906,190.6067,0,15.20349,-15.20349,268.8913,64.02161,0.1790054,15.88765,0,0,190.6067
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.01029,38.01029,0,0,0,38.01029,0,0,0,0,0,40.01083,38.01029,0,0,159.2834,175.4032,0,40.01083,-40.01083,226.7162,53.97994,0.1790054,41.81131,0,0,175.4032
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.07208,34.07208,0,0,0,34.07208,0,0,7.105427E-15,0,0,35.86535,34.07208,0,0,203.7399,135.3923,0,35.86535,-35.86535,188.9108,44.97868,0.1790054,37.47929,0,0,135.3923
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,243.5903,99.52699,1.307743,0,1.307743,190.1515,45.27406,0.1790024,0,1.046195,0,100.8347
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,19.30247,19.30247,0,0,0,19.30247,101.5912,0,0,0,19.60962,20.31839,19.30247,0,0,242.2825,100.7039,0,0.7087703,-0.7087703,189.4043,45.09618,0.1790024,21.23271,15.68769,0,120.3136
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,72.70624,72.70624,81,0,22.761,72.70624,64.92612,0,0,0,47.20534,0,0,8.293759,7.879071,243.0701,99.99518,55.08441,0,55.08441,241.662,57.53846,0.1790684,79.97687,37.76427,81,147.2005
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,19.52053,19.52053,81,0,22.761,19.52053,318.8514,0,0,0,62.24148,0,0,61.47947,58.4055,187.9856,149.5712,120.647,0,120.647,356.1178,84.78978,0.1790096,21.47258,49.79319,81,211.8126
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,6.364741,6.364741,0,0,0,6.364741,1013.444,0,0,0,64.50311,6.699728,6.364741,0,0,67.33866,258.1534,57.80339,0,57.80339,410.9549,97.84621,0.1788755,7.001215,51.60249,0,322.6566
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,49.69084,49.69084,0,0,0,49.69084,130.6777,3.09342,0,0,64.93484,52.30615,49.69084,0,0,9.535272,310.1765,9.535272,0,9.535272,420.0009,100,0.1788534,54.65992,51.94787,0,375.1113
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1788534,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1788534,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,18.05718,18.05718,0,0,0,18.05718,231.2023,22.74106,0,0,41.74862,19.00756,18.05718,0,0,0,318.7582,0,0,0,420.0009,100,0.1788534,19.8629,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,65.3628,65.3628,21.29005,0,7.654382,65.3628,70.97672,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1788534,71.89908,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,56.00623,56.00623,0,0,0,56.00623,55.49147,0,0,0,31.07868,58.95393,56.00623,0,0,0,318.7582,0,27.87525,-27.87525,390.6177,93.00404,0.1788534,61.60686,24.86295,0,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,41.30963,41.30963,0,0,0,41.30963,25.97282,7.105427E-15,0,0,10.72927,43.48382,41.30963,0,0,30.9725,290.883,0,32.75454,-32.75454,356.0914,84.7835,0.1788534,45.44059,8.58342,0,301.6122
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,67.36644,258.1284,2.127666,0,2.127666,358.1099,85.26409,0.1788484,0,1.702133,0,260.2561
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,44.81305,44.81305,0,0,0,44.81305,0,0,0,0,0,47.17163,44.81305,0,0,65.23877,260.0433,0,47.17163,-47.17163,308.3867,73.42525,0.1788484,49.29435,0,0,260.0433
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,130.2101,130.2101,81,0,22.761,130.2101,0,0,0,0,0,51.80009,49.21009,0,0,117.6517,212.8717,0,51.80009,-51.80009,253.7845,60.42477,0.1788484,143.2311,0,81,212.8717
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,175.2074,161.0716,68.7,0,68.7,318.9591,75.94249,0.1788789,0,0,81,161.0716
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.973373,2.973373,75.28916,0,21.31616,2.973373,0,0,0,0,0,0,0,72.31579,68.7,106.5074,222.9016,68.7,0,68.7,384.1336,91.46021,0.1789201,3.27071,0,81,222.9016
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,5.507658,5.507658,0,0,0,5.507658,0,0,8.881784E-16,0,0,5.797534,5.507658,0,0,37.80735,284.7316,0,5.797534,-5.797534,378.0225,90.00517,0.1789201,6.058424,0,0,284.7316
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,64.18961,64.18961,81,0,22.761,64.18961,0,0,0,0,0,0,0,16.81039,15.96987,44.24906,278.9341,15.96987,0,15.96987,393.1729,93.6124,0.1789442,70.60857,0,81,278.9341
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,18.86837,18.86837,0,0,0,18.86837,0,0,0,0,0,19.86145,18.86837,0,0,28.27919,293.3069,0,19.86145,-19.86145,372.237,88.62769,0.1789442,20.75521,0,0,293.3069
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,38.97268,38.97268,0,0,0,38.97268,0,0,0,0,0,41.02388,38.97268,0,0,50.34747,273.4455,0,41.02388,-41.02388,328.9941,78.33176,0.1789442,42.86995,0,0,273.4455
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,14.78976,14.78976,0,0,0,14.78976,0,0,1.776357E-15,0,0,15.56817,14.78976,0,0,95.92955,232.4216,0,15.56817,-15.56817,312.5838,74.42456,0.1789442,16.26874,0,0,232.4216
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,43.16655,43.16655,0,0,0,43.16655,0,0,0,0,0,45.43847,43.16655,0,0,113.2275,216.8535,0,45.43847,-45.43847,264.6874,63.02069,0.1789442,47.4832,0,0,216.8535
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,47.48739,47.48739,0,0,0,47.48739,0,0,7.105427E-15,0,0,49.98673,47.48739,0,0,163.7147,171.415,0,49.98673,-49.98673,211.9968,50.47533,0.1789442,52.23613,0,0,171.415
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,42.78109,42.78109,0,0,0,42.78109,2.434795,0,0,0,1.041632,45.03272,42.78109,0,0,219.2555,121.4283,0,43.99109,-43.99109,165.6261,39.43471,0.1789442,47.05919,0.8333053,0,122.4699
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,268.1345,77.43716,14.49181,0,14.49181,179.3743,42.70807,0.1789107,0,11.59345,0,91.92898
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,53.89262,53.89262,0,0,0,53.89262,79.71992,0,0,0,42.96315,56.72907,53.89262,0,0,253.6427,90.4798,0,13.76592,-13.76592,164.8637,39.25318,0.1789107,59.28188,34.37052,0,133.4429
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,50.1554,50.1554,0,0,0,50.1554,72.07042,0,7.105427E-15,0,36.14721,52.79516,50.1554,0,0,268.9382,76.71387,0,16.64795,-16.64795,147.3152,35.07498,0.1789107,55.17094,28.91777,0,112.8611
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,132.1149,132.1149,81,0,22.761,132.1149,44.35429,0,0,0,58.59865,53.80521,51.11495,0,0,287.4359,60.06593,4.793437,0,4.793437,151.8627,36.15771,0.1789161,145.3264,46.87892,81,118.6646
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,282.6425,64.38002,159.7498,0,159.7498,303.4146,72.24144,0.1787362,0,72.83985,81,155.4298
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,40.11303,40.11303,57.26985,0,16.75727,40.11303,261.3436,0,0,0,104.8328,0,0,17.15683,16.29898,122.8926,208.1549,121.1318,0,121.1318,418.3304,99.60227,0.1785913,44.12433,83.86626,81,312.9877
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,80.28604,0,0,82.04688,0,0,0,0,1.760832,317.1735,1.760832,0,1.760832,420.0009,100,0.1785872,0,65.6375,0,399.2203
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,64.45543,64.45543,20.25,0,7.39125,64.45543,128.2874,36.15615,0,0,82.68818,46.53203,44.20543,0,0,0,318.7582,0,0,0,420.0009,100,0.1785872,70.90097,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,18.26682,18.26682,0,0,0,18.26682,346.0633,43.98652,0,0,63.21474,19.22823,18.26682,0,0,0,318.7582,0,0,0,420.0009,100,0.1785872,20.0935,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,69.35316,69.35316,32.58735,0,10.5126,69.35316,55.80259,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1785872,76.28848,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,66.07611,66.07611,55.04391,0,16.19411,66.07611,17.57495,0,0,0,11.61284,11.61284,11.0322,0,0,0,318.7582,0,0,0,420.0009,100,0.1785872,72.68372,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,56.12659,56.12659,0,0,0,56.12659,2.93911,0,7.105427E-15,0,1.649622,59.08062,56.12659,0,0,0,318.7582,0,57.431,-57.431,359.4633,85.58632,0.1785872,61.73925,1.319698,0,320.4078
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,10.14476,10.14476,0,0,0,10.14476,0,0,1.776357E-15,0,0,10.6787,10.14476,0,0,63.81223,261.3272,0,10.6787,-10.6787,348.2069,82.90624,0.1785872,11.15924,0,0,261.3272
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,20.10384,20.10384,0,0,0,20.10384,0,0,0,0,0,21.16193,20.10384,0,0,75.67744,250.6485,0,21.16193,-21.16193,325.9003,77.59515,0.1785872,22.11422,0,0,250.6485
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,29.81905,29.81905,0,0,0,29.81905,0,0,3.552714E-15,0,0,31.38848,29.81905,0,0,99.1907,229.4866,0,31.38848,-31.38848,292.8139,69.71746,0.1785872,32.80096,0,0,229.4866
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,47.11306,47.11306,0,0,0,47.11306,0,0,0,0,0,49.5927,47.11306,0,0,134.0668,198.0981,0,49.5927,-49.5927,240.5386,57.27098,0.1785872,51.82437,0,0,198.0981
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,28.6708,28.6708,0,0,0,28.6708,0,0,3.552714E-15,0,0,30.17978,28.6708,0,0,189.1698,148.5054,0,30.17978,-30.17978,208.7263,49.69665,0.1785872,31.53788,0,0,148.5054
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,62.0498,62.0498,0,0,0,62.0498,0,0,0,0,0,65.31557,62.0498,0,0,222.7029,118.3256,0,65.31557,-65.31557,139.8777,33.30414,0.1785872,68.25478,0,0,118.3256
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,7.701134,7.701134,0,0,0,7.701134,0,0,1.776357E-15,0,0,8.106457,7.701134,0,0,295.2758,53.01006,0,8.106457,-8.106457,131.3327,31.26963,0.1785872,8.471248,0,0,53.01006
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,41.27922,41.27922,81,0,22.761,41.27922,0,0,0,0,0,0,0,39.72078,37.73474,304.2829,44.9036,37.73474,0,37.73474,167.131,39.79302,0.1786442,45.40715,0,81,44.9036
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,16.47627,16.47627,81,0,22.761,16.47627,0,0,0,0,0,0,0,64.52374,61.29755,266.5482,78.86486,61.29755,0,61.29755,225.283,53.6387,0.1787231,18.12389,0,81,78.86486
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,14.42882,14.42882,81,0,22.761,14.42882,0,0,0,0,0,0,0,66.57118,63.24263,205.2506,134.0327,63.24263,0,63.24263,285.2802,67.92372,0.1787973,15.8717,0,81,134.0327
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.008,190.951,68.7,0,68.7,350.4547,83.44144,0.1788276,0,0,81,190.951
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,16.05027,16.05027,0,0,0,16.05027,8.801177,0,3.552714E-15,0,1.412613,16.89502,16.05027,0,0,73.30801,252.781,0,15.48241,-15.48241,334.1349,79.55576,0.1788276,17.6553,1.13009,0,254.1936
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,12.86919,12.86919,0,0,0,12.86919,110.4276,0,0,0,14.21113,13.54651,12.86919,0,0,90.51069,237.2986,0.6646156,0,0.6646156,334.7654,79.70588,0.178826,14.15611,11.3689,0,251.5097
