Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,64.60258,64.60258,81,0,22.761,64.60258,30.22534,0,0,0,19.52635,0,0,16.39741,15.57754,89.84607,237.8968,35.10389,0,35.10389,368.0678,87.63503,0.1788716,71.06284,15.62108,81,257.4231
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,85.79362,85.79362,81,0,22.761,85.79362,49.5842,0,0,0,42.54008,5.045918,4.793622,0,0,54.74218,269.4903,37.49416,0,37.49416,403.6379,96.10408,0.178914,94.37299,34.03206,81,312.0303
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,64.59672,64.59672,52.64927,0,15.58826,64.59672,46.16996,0,0,0,29.82428,12.57627,11.94745,0,0,17.24801,303.235,17.24801,0,17.24801,420.0009,100,0.1789335,71.05639,23.85942,81,333.0593
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,72.62742,72.62742,53.11889,0,15.70708,72.62742,28.27485,0,0,0,20.53529,20.53529,19.50853,0,0,0,318.7582,0,0,0,420.0009,100,0.1789335,79.89016,16.42823,81,339.2935
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,0,0,0,0,22.42924,0,0,22.42924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1789335,0,17.94339,0,341.1875
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,47.89434,0,0,47.89434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1789335,0,38.31548,0,366.6526
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,18.96808,18.96808,0,0,0,18.96808,230.1284,23.68454,0,0,43.65094,19.9664,18.96808,0,0,0,318.7582,0,0,0,420.0009,100,0.1789335,20.86489,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,14.25109,14.25109,0,0,0,14.25109,214.4561,15.5612,0,0,30.56235,15.00115,14.25109,0,0,0,318.7582,0,0,0,420.0009,100,0.1789335,15.6762,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,5.576896,5.576896,0,0,0,5.576896,408.5768,16.91549,0,0,22.78591,5.870417,5.576896,0,0,0,318.7582,0,0,0,420.0009,100,0.1789335,6.134585,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,86.35289,86.35289,76.37868,0,21.5918,86.35289,12.15845,0,0,0,10.49918,10.49918,9.974217,0,0,0,318.7582,0,0,0,420.0009,100,0.1789335,94.98818,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,22.35259,22.35259,0,0,0,22.35259,12.29652,0,0,0,2.748591,23.52905,22.35259,0,0,0,318.7582,0,20.78045,-20.78045,398.0963,94.78465,0.1789335,24.58785,2.198873,0,321.5068
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,57.36663,57.36663,0,0,0,57.36663,0,0,7.105427E-15,0,0,60.38593,57.36663,0,0,23.08939,297.9778,0,60.38593,-60.38593,334.444,79.62936,0.1789335,63.10329,0,0,297.9778
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,45.80323,45.80323,0,0,0,45.80323,0,0,0,0,0,48.21392,45.80323,0,0,90.18487,237.5918,0,48.21392,-48.21392,283.622,67.52892,0.1789335,50.38355,0,0,237.5918
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,30.28381,30.28381,0,0,0,30.28381,0,0,3.552714E-15,0,0,31.8777,30.28381,0,0,143.7559,189.3779,0,31.8777,-31.8777,250.02,59.52845,0.1789335,33.31219,0,0,189.3779
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,6.539785,6.539785,0,0,0,6.539785,0,0,8.881784E-16,0,0,6.883985,6.539785,0,0,179.1756,157.5002,0,6.883985,-6.883985,242.7636,57.80075,0.1789335,7.193764,0,0,157.5002
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,41.81367,41.81367,0,0,0,41.81367,0,0,7.105427E-15,0,0,44.01439,41.81367,0,0,186.8244,150.6162,0,44.01439,-44.01439,196.3684,46.75429,0.1789335,45.99503,0,0,150.6162
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.7293,106.6019,0,0,0,196.3684,46.75429,0.1789335,0,0,0,106.6019
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.7293,106.6019,0,0,0,196.3684,46.75429,0.1789335,0,0,0,106.6019
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,38.93744,38.93744,0,0,0,38.93744,0,0,7.105427E-15,0,0,40.98678,38.93744,0,0,235.7293,106.6019,0,40.98678,-40.98678,153.1645,36.46767,0.1789335,42.83118,0,0,106.6019
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,9.917132,9.917132,0,0,0,9.917132,0,0,0,0,0,10.43909,9.917132,0,0,281.2702,65.61508,0,10.43909,-10.43909,142.1608,33.84774,0.1789335,10.90885,0,0,65.61508
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.8691,55.17599,0,0,0,142.1608,33.84774,0.1789335,0,0,0,55.17599
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,18.49037,18.49037,0,0,0,18.49037,0,0,0,0,0,19.46354,18.49037,0,0,292.8691,55.17599,0,19.46354,-19.46354,121.6444,28.96289,0.1789335,20.33941,0,0,55.17599
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,16.23384,16.23384,0,0,0,16.23384,9.621894,0,0,0,1.562003,17.08826,16.23384,0,0,314.4953,35.71245,0,15.52625,-15.52625,105.2783,25.06621,0.1789335,17.85723,1.249603,0,37.27445
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,25.25817,25.25817,81,0,22.761,25.25817,33.34152,0,0,0,8.421459,0,0,55.74183,52.95474,331.7467,20.1862,61.37619,0,61.37619,163.5049,38.92965,0.1790117,27.78399,6.737167,81,28.60765
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,13.42354,13.42354,81,0,22.761,13.42354,167.7262,0,0,0,22.5148,0,0,67.57645,64.19763,270.3705,75.42477,86.71243,0,86.71243,245.7675,58.51595,0.1790316,14.7659,18.01184,81,97.93957
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,57.68265,57.68265,81,0,22.761,57.68265,61.74597,-3.552714E-15,0,0,35.61671,0,0,23.31735,22.15149,183.6581,153.466,57.76819,0,57.76819,300.5712,71.56443,0.1791049,63.45091,28.49337,81,189.0827
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,32.83019,32.83019,81,0,22.761,32.83019,146.4865,0,0,0,48.09182,0,0,48.16981,45.76131,125.8899,205.4573,93.85313,0,93.85313,389.6081,92.76365,0.1791083,36.11321,38.47345,81,253.5491
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,10.48887,10.48887,0,0,0,10.48887,219.9325,0,0,0,23.06843,11.04091,10.48887,0,0,32.03675,289.9251,12.02751,0,12.02751,401.0184,95.48038,0.1790808,11.53776,18.45474,0,312.9936
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,20.00923,300.7499,14.39984,0,14.39984,414.6793,98.73297,0.1790478,0,11.51987,0,315.1497
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,54.5679,54.5679,0,0,0,54.5679,57.14322,0,0,0,31.18186,57.4399,54.5679,0,0,5.609394,313.7098,0,26.25804,-26.25804,387.0009,92.14288,0.1790478,60.02469,24.94548,0,344.8916
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,5.662741,5.662741,0,0,0,5.662741,266.3813,0,0,0,15.08448,5.96078,5.662741,0,0,34.78499,287.4517,9.1237,0,9.1237,395.6564,94.20371,0.1790269,6.229015,12.06758,0,302.5362
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,25.66129,295.6631,19.81478,0,19.81478,414.4543,98.67941,0.1789816,0,15.85182,0,315.4778
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1995253,0.1995253,0,0,0,0.1995253,9649.245,13.19614,0,0,19.25268,0.2100266,0.1995253,0,0,5.846517,313.4964,5.846517,0,5.846517,420.0009,100,0.1789683,0.2194778,15.40215,0,332.7491
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,62.47406,62.47406,57.53525,0,16.82442,62.47406,8.321445,2.664535E-15,0,0,5.198744,5.198744,4.938807,0,0,0,318.7582,0,0,0,420.0009,100,0.1789683,68.72146,4.158995,81,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,104.0232,104.0232,81,0,22.761,104.0232,2.526938,0,0,0,2.628603,24.235,23.02325,0,0,0,318.7582,0,21.60639,-21.60639,397.2257,94.57736,0.1789683,114.4256,2.102883,81,321.3868
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,36.57303,36.57303,0,0,0,36.57303,0,0,7.105427E-15,0,0,38.49793,36.57303,0,0,24.0071,297.1518,0,38.49793,-38.49793,356.6453,84.91538,0.1789683,40.23034,0,0,297.1518
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,74.24744,74.24744,81,0,22.761,74.24744,0,0,0,0,0,0,0,6.752562,6.414933,66.78259,258.6539,6.414933,0,6.414933,362.731,86.36436,0.1789778,81.67218,0,81,258.6539
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,116.6057,116.6057,81,0,22.761,116.6057,0,0,0,0,0,37.47968,35.6057,0,0,60.36765,264.4273,0,37.47968,-37.47968,323.224,76.95794,0.1789778,128.2663,0,81,264.4273
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,44.6416,44.6416,81,0,22.761,44.6416,0,0,0,0,0,0,0,36.3584,34.54048,102.0117,226.9477,34.54048,0,34.54048,355.992,84.75983,0.1790294,49.10576,0,81,226.9477
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,12.76777,12.76777,0,0,0,12.76777,0,0,1.776357E-15,0,0,13.43976,12.76777,0,0,67.47126,258.0341,0,13.43976,-13.43976,341.8252,81.3868,0.1790294,14.04455,0,0,258.0341
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,59.89518,59.89518,0,0,0,59.89518,0,0,0,0,0,63.04756,59.89518,0,0,82.40433,244.5943,0,63.04756,-63.04756,275.3673,65.56351,0.1790294,65.8847,0,0,244.5943
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,7.836669,7.836669,0,0,0,7.836669,0,0,8.881784E-16,0,0,8.249125,7.836669,0,0,152.4572,181.5468,0,8.249125,-8.249125,266.6719,63.49319,0.1790294,8.620337,0,0,181.5468
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,25.73427,25.73427,0,0,0,25.73427,0,0,0,0,0,27.08871,25.73427,0,0,161.6229,173.2977,0,27.08871,-27.08871,238.1179,56.69463,0.1790294,28.3077,0,0,173.2977
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,6.102639,6.102639,0,0,0,6.102639,0,0,8.881784E-16,0,0,6.42383,6.102639,0,0,191.7214,146.2089,0,6.42383,-6.42383,231.3466,55.08242,0.1790294,6.712903,0,0,146.2089
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,11.00832,11.00832,0,0,0,11.00832,0,0,0,0,0,11.58771,11.00832,0,0,198.859,139.7851,0,11.58771,-11.58771,219.1321,52.17421,0.1790294,12.10915,0,0,139.7851
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,59.5733,59.5733,0,0,0,59.5733,0,0,7.105427E-15,0,0,62.70874,59.5733,0,0,211.7343,128.1974,0,62.70874,-62.70874,153.0313,36.43595,0.1790294,65.53063,0,0,128.1974
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,22.74667,22.74667,0,0,0,22.74667,6.92256,0,0,0,1.574652,23.94386,22.74667,0,0,281.4106,65.48866,0,22.36921,-22.36921,129.4521,30.82186,0.1790294,25.02133,1.259721,0,67.06332
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,77.50734,77.50734,81,0,22.761,77.50734,25.05983,0,0,0,19.42321,0,0,3.49266,3.318027,306.2653,43.11946,22.74123,0,22.74123,151.0263,35.95857,0.1790562,85.25807,15.53856,81,62.54266
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,55.35488,55.35488,81,0,22.761,55.35488,79.2551,0,0,0,43.87157,0,0,25.64512,24.36287,283.5241,63.58656,68.23444,0,68.23444,215.7592,51.37112,0.1791182,60.89037,35.09725,81,107.4581
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,72.31579,0,20.56389,0,0,0,0,0,67.99487,0,0,72.31579,68.7,215.2896,124.9976,136.6949,0,136.6949,345.4393,82.24729,0.1789928,0,54.3959,81,192.9924
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,92.63487,92.63487,81,0,22.761,92.63487,87.67955,0,0,0,81.22184,12.24724,11.63487,0,0,78.59476,248.0229,68.9746,0,68.9746,410.8744,97.82703,0.1790398,101.8984,64.97747,81,329.2448
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,33.02739,33.02739,0,0,0,33.02739,275.3856,46.56683,0,0,90.95267,34.76567,33.02739,0,0,9.620154,310.1001,9.620154,0,9.620154,420.0009,100,0.1790179,36.33013,72.76213,0,401.0528
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,106.6248,106.6248,37.92484,0,11.86298,106.6248,111.5089,46.58044,0,0,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1790179,117.2873,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,25.23254,25.23254,0,0,0,25.23254,487.8911,96.54674,0,0,123.1073,26.56057,25.23254,0,0,0,318.7582,0,0,0,420.0009,100,0.1790179,27.75579,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,24.08187,24.08187,0,0,0,24.08187,461.4645,85.77996,0,0,111.1293,25.34934,24.08187,0,0,0,318.7582,0,0,0,420.0009,100,0.1790179,26.49006,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,15.76542,15.76542,0,0,0,15.76542,549.8906,70.09738,0,0,86.69256,16.59518,15.76542,0,0,0,318.7582,0,0,0,420.0009,100,0.1790179,17.34196,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,9.89853,9.89853,0,0,0,9.89853,474.9644,36.59499,0,0,47.0145,10.41951,9.89853,0,0,0,318.7582,0,0,0,420.0009,100,0.1790179,10.88838,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1790179,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,44.53047,44.53047,0,0,0,44.53047,5.388781,0,7.105427E-15,0,2.399649,46.87418,44.53047,0,0,0,318.7582,0,44.47453,-44.47453,373.1206,88.83805,0.1790179,48.98351,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.41614,274.2837,0,0,0,373.1206,88.83805,0.1790179,0,0,0,274.2837
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.41614,274.2837,0,0,0,373.1206,88.83805,0.1790179,0,0,0,274.2837
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,83.31109,83.31109,81,0,22.761,83.31109,0,0,0,0,0,2.432723,2.311086,0,0,49.41614,274.2837,0,2.432723,-2.432723,370.5562,88.2275,0.1790179,91.6422,0,81,274.2837
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,48.77121,48.77121,0,0,0,48.77121,0,0,7.105427E-15,0,0,51.33811,48.77121,0,0,52.11916,271.851,0,51.33811,-51.33811,316.4411,75.34298,0.1790179,53.64833,0,0,271.851
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,10.58197,10.58197,0,0,0,10.58197,0,0,0,0,0,11.13892,10.58197,0,0,109.1615,220.5129,0,11.13892,-11.13892,304.6997,72.5474,0.1790179,11.64017,0,0,220.5129
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,16.7393,16.7393,0,0,0,16.7393,0,0,3.552714E-15,0,0,17.62032,16.7393,0,0,121.5381,209.3739,0,17.62032,-17.62032,286.1263,68.12516,0.1790179,18.41323,0,0,209.3739
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,36.86894,36.86894,0,0,0,36.86894,0,0,7.105427E-15,0,0,38.80941,36.86894,0,0,141.1162,191.7536,0,38.80941,-38.80941,245.2175,58.38501,0.1790179,40.55583,0,0,191.7536
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.2378,152.9442,0,0,0,245.2175,58.38501,0.1790179,0,0,0,152.9442
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.2378,152.9442,0,0,0,245.2175,58.38501,0.1790179,0,0,0,152.9442
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,71.5516,71.5516,81,0,22.761,71.5516,0,0,0,0,0,0,0,9.448406,8.975986,184.2378,152.9442,8.975986,0,8.975986,253.7329,60.41248,0.1790312,78.70676,0,81,152.9442
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,34.65347,34.65347,81,0,22.761,34.65347,0,0,0,0,0,0,0,46.34653,44.02921,175.2618,161.0226,44.02921,0,44.02921,295.5027,70.35764,0.1790966,38.11881,0,81,161.0226
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,19.44625,19.44625,81,0,22.761,19.44625,5.911429,0,0,0,1.149551,0,0,61.55376,58.47607,131.2326,200.6489,59.62562,0,59.62562,352.0685,83.82567,0.1791779,21.39087,0.9196408,81,201.7984
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,71.60697,254.312,18.38566,0,18.38566,369.5107,87.97855,0.1791361,0,14.70853,0,272.6976
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,60.49343,60.49343,0,0,0,60.49343,71.86534,0,7.105427E-15,0,43.47381,63.6773,60.49343,0,0,53.22131,270.859,0,20.20349,-20.20349,348.2143,82.908,0.1791361,66.54277,34.77905,0,314.3329
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,27.7682,27.7682,0,0,0,27.7682,258.0714,0,0,0,71.66177,29.22968,27.7682,0,0,75.66962,250.6556,42.43209,0,42.43209,388.4689,92.49242,0.1790396,30.54502,57.32942,0,322.3173
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,55.27388,55.27388,0,0,0,55.27388,144.0765,0,0,0,79.63667,58.18304,55.27388,0,0,33.23753,288.8445,21.45364,0,21.45364,408.8217,97.33829,0.1789909,60.80127,63.70934,0,368.4811
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,25.4095,25.4095,0,0,0,25.4095,306.1532,39.26126,0,0,77.79201,26.74684,25.4095,0,0,11.7839,308.1527,11.7839,0,11.7839,420.0009,100,0.1789641,27.95045,62.2336,0,385.9447
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,64.61308,64.61308,20.25,0,7.39125,64.61308,131.4589,38.24165,0,0,84.93963,46.69798,44.36308,0,0,0,318.7582,0,0,0,420.0009,100,0.1789641,71.07439,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1789641,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,37.14586,37.14586,0,0,0,37.14586,231.745,46.98277,0,0,86.08368,39.10091,37.14586,0,0,0,318.7582,0,0,0,420.0009,100,0.1789641,40.86045,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,16.80481,16.80481,0,0,0,16.80481,492.6094,65.0928,0,0,82.78208,17.68928,16.80481,0,0,0,318.7582,0,0,0,420.0009,100,0.1789641,18.48529,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,51.96741,51.96741,0,0,0,51.96741,110.6825,2.816288,0,0,57.51883,54.70254,51.96741,0,0,0,318.7582,0,0,0,420.0009,100,0.1789641,57.16415,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,52.23307,52.23307,0,0,0,52.23307,44.67731,0,7.105427E-15,0,23.33633,54.98217,52.23307,0,0,0,318.7582,0,31.64585,-31.64585,386.6432,92.05772,0.1789641,57.45637,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,13.68382,13.68382,0,0,0,13.68382,17.71893,0,1.776357E-15,0,2.424626,14.40402,13.68382,0,0,35.16205,287.1124,0,11.97939,-11.97939,374.0158,89.0512,0.1789641,15.0522,1.939701,0,289.537
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,58.74809,58.74809,0,0,0,58.74809,0,0,7.105427E-15,0,0,61.84009,58.74809,0,0,48.47249,275.133,0,61.84009,-61.84009,308.8306,73.53095,0.1789641,64.62289,0,0,275.133
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,15.67432,15.67432,0,0,0,15.67432,0,0,0,0,0,16.49929,15.67432,0,0,117.1837,213.2929,0,16.49929,-16.49929,291.4388,69.39006,0.1789641,17.24175,0,0,213.2929
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.5162,196.7936,0,0,0,291.4388,69.39006,0.1789641,0,0,0,196.7936
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,3.85693,3.85693,0,0,0,3.85693,0,0,0,0,0,4.059927,3.85693,0,0,135.5162,196.7936,0,4.059927,-4.059927,287.1593,68.37112,0.1789641,4.242624,0,0,196.7936
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.7121407,0.7121407,0,0,0,0.7121407,0,0,1.110223E-16,0,0,0.7496218,0.7121407,0,0,140.0273,192.7337,0,0.7496218,-0.7496218,286.3691,68.18299,0.1789641,0.7833548,0,0,192.7337
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,52.36062,52.36062,0,0,0,52.36062,0,0,7.105427E-15,0,0,55.11644,52.36062,0,0,140.8602,191.9841,0,55.11644,-55.11644,228.2713,54.3502,0.1789641,57.59668,0,0,191.9841
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,24.08239,24.08239,0,0,0,24.08239,0,0,0,0,0,25.34988,24.08239,0,0,202.1007,136.8676,0,25.34988,-25.34988,201.5502,47.98804,0.1789641,26.49063,0,0,136.8676
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,11.19619,11.19619,0,0,0,11.19619,0,0,1.776357E-15,0,0,11.78547,11.19619,0,0,230.2672,111.5177,0,11.78547,-11.78547,189.1272,45.0302,0.1789641,12.31581,0,0,111.5177
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,24.62715,24.62715,0,0,0,24.62715,0,0,3.552714E-15,0,0,25.92332,24.62715,0,0,243.3622,99.73226,0,25.92332,-25.92332,161.8016,38.52412,0.1789641,27.08986,0,0,99.73226
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,23.08989,23.08989,0,0,0,23.08989,0,0,3.552714E-15,0,0,24.30515,23.08989,0,0,272.1659,73.80895,0,24.30515,-24.30515,136.1818,32.42416,0.1789641,25.39888,0,0,73.80895
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,47.38646,47.38646,81,0,22.761,47.38646,0,0,0,0,0,0,0,33.61354,31.93286,299.1716,49.5038,31.93286,0,31.93286,166.4759,39.63705,0.1790115,52.12511,0,81,49.5038
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,55.54961,55.54961,81,0,22.761,55.54961,2.749684,3.552714E-15,0,0,1.527439,0,0,25.45039,24.17787,267.2387,78.24338,25.70531,0,25.70531,190.8621,45.44327,0.179049,61.10457,1.221951,81,79.77082
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,241.5334,101.3782,87.49696,0,87.49696,273.869,65.20678,0.179036,0,15.03757,81,120.1751
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,23.58118,23.58118,81,0,22.761,23.58118,210.7734,0,0,0,49.70287,0,0,57.41882,54.54787,154.0365,180.1254,104.2507,0,104.2507,372.77,88.75458,0.1790159,25.9393,39.76229,81,229.8283
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,112.3548,112.3548,79.83988,0,22.46749,112.3548,74.7738,0,0,0,84.01198,34.22628,32.51496,0,0,49.78571,273.9511,49.78571,0,49.78571,420.0009,100,0.1790318,123.5903,67.20959,81,357.9631
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,59.3097,59.3097,0,0,0,59.3097,166.3813,36.24895,0,0,98.68022,62.43126,59.3097,0,0,0,318.7582,0,0,0,420.0009,100,0.1790318,65.24067,78.94418,0,417.4384
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,76.26654,76.26654,20.25,0,7.39125,76.26654,152.5636,57.39017,0,0,116.3549,58.96478,56.01654,0,0,0,318.7582,0,0,0,420.0009,100,0.1790318,83.8932,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1790318,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,35.37932,35.37932,0,0,0,35.37932,226.4915,42.88976,0,0,80.13115,37.24139,35.37932,0,0,0,318.7582,0,0,0,420.0009,100,0.1790318,38.91726,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,36.57334,36.57334,0,0,0,36.57334,219.4663,41.7679,0,0,80.26616,38.49826,36.57334,0,0,0,318.7582,0,0,0,420.0009,100,0.1790318,40.23068,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,12.81591,12.81591,0,0,0,12.81591,365.2781,33.32329,0,0,46.81372,13.49044,12.81591,0,0,0,318.7582,0,0,0,420.0009,100,0.1790318,14.0975,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,25.60891,25.60891,0,0,0,25.60891,159.8142,13.96994,0,0,40.92668,26.95674,25.60891,0,0,0,318.7582,0,0,0,420.0009,100,0.1790318,28.1698,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01009508,0.01009508,0,0,0,0.01009508,163682.7,16.51327,0,0,16.5239,0.0106264,0.01009508,0,0,0,318.7582,0,0,0,420.0009,100,0.1790318,0.01110459,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,35.19975,35.19975,0,0,0,35.19975,6.42711,0,7.105427E-15,0,2.262327,37.05237,35.19975,0,0,0,318.7582,0,34.79005,-34.79005,383.3289,91.26861,0.1790318,38.71973,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,42.29448,42.29448,0,0,0,42.29448,0,0,7.105427E-15,0,0,44.5205,42.29448,0,0,38.65561,283.9682,0,44.5205,-44.5205,336.4002,80.09512,0.1790318,46.52392,0,0,283.9682
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,34.1234,34.1234,0,0,0,34.1234,0,0,0,0,0,35.91937,34.1234,0,0,88.12283,239.4477,0,35.91937,-35.91937,298.5378,71.0803,0.1790318,37.53574,0,0,239.4477
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,9.9868,9.9868,0,0,0,9.9868,0,0,0,0,0,10.51242,9.9868,0,0,128.0332,203.5283,0,10.51242,-10.51242,287.4568,68.44196,0.1790318,10.98548,0,0,203.5283
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.7137,193.0159,0,0,0,287.4568,68.44196,0.1790318,0,0,0,193.0159
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,20.69661,20.69661,0,0,0,20.69661,0,0,3.552714E-15,0,0,21.7859,20.69661,0,0,139.7137,193.0159,0,21.7859,-21.7859,264.4924,62.97426,0.1790318,22.76627,0,0,193.0159
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.885372,1.885372,0,0,0,1.885372,0,0,2.220446E-16,0,0,1.984602,1.885372,0,0,163.9203,171.23,0,1.984602,-1.984602,262.4005,62.47618,0.1790318,2.073909,0,0,171.23
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,68.99117,68.99117,81,0,22.761,68.99117,0,0,0,0,0,0,0,12.00883,11.40839,166.1254,169.2454,11.40839,0,11.40839,273.2234,65.05306,0.1790487,75.89029,0,81,169.2454
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,39.37722,39.37722,81,0,22.761,39.37722,0,0,0,0,0,0,0,41.62278,39.54164,154.717,179.5129,39.54164,0,39.54164,310.7359,73.9846,0.179107,43.31494,0,81,179.5129
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,31.49598,31.49598,81,0,22.761,31.49598,0,0,0,0,0,0,0,49.50402,47.02882,115.1753,215.1004,47.02882,0,47.02882,355.3514,84.6073,0.1791763,34.64558,0,81,215.1004
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,17.5012,17.5012,0,0,0,17.5012,0,0,3.552714E-15,0,0,18.42232,17.5012,0,0,68.14653,257.4264,0,18.42232,-18.42232,335.9325,79.98378,0.1791763,19.25132,0,0,257.4264
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,4.898704,4.898704,0,0,0,4.898704,0,0,8.881784E-16,0,0,5.15653,4.898704,0,0,88.61577,239.004,0,5.15653,-5.15653,330.4971,78.68962,0.1791763,5.388574,0,0,239.004
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,11.39328,11.39328,0,0,0,11.39328,12.55673,1.776357E-15,0,0,1.430623,11.99292,11.39328,0,0,94.34525,233.8475,0,10.5623,-10.5623,319.3634,76.03876,0.1791763,12.5326,1.144498,0,235.2781
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,83.79121,83.79121,81,0,22.761,83.79121,26.4173,0,0,0,22.13537,2.93811,2.791204,0,0,106.0811,223.2852,19.19726,0,19.19726,337.5756,80.37497,0.1791976,92.17033,17.7083,81,245.4206
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,58.96255,58.96255,0,0,0,58.96255,73.90356,0,0,0,43.57542,62.06584,58.96255,0,0,86.88387,240.5627,0,18.49042,-18.49042,318.0849,75.73436,0.1791976,64.8588,34.86034,0,284.1382
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,0,0,0,78.40181,0,0,0,0,107.4288,222.0723,78.40181,0,78.40181,392.4634,93.44349,0.1790205,0,62.72145,0,300.4741
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,33.21021,33.21021,0,0,0,33.21021,259.5179,22.20135,0,0,86.18644,34.95812,33.21021,0,0,29.02697,292.6339,29.02697,0,29.02697,420.0009,100,0.178955,36.53123,68.94915,0,378.8204
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,78.93597,78.93597,20.25,0,7.39125,78.93597,145.0039,52.68552,0,0,114.4602,61.7747,58.68596,0,0,0,318.7582,0,0,0,420.0009,100,0.178955,86.82956,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,7.793489,7.793489,0,0,0,7.793489,1611.248,117.3688,0,0,125.5725,8.203672,7.793489,0,0,0,318.7582,0,0,0,420.0009,100,0.178955,8.572838,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,17.62392,17.62392,0,0,0,17.62392,638.4172,93.96266,0,0,112.5142,18.5515,17.62392,0,0,0,318.7582,0,0,0,420.0009,100,0.178955,19.38631,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,70.58538,70.58538,20.25,0,7.39125,70.58538,144.0673,48.70584,0,0,101.6905,52.98462,50.33538,0,0,0,318.7582,0,0,0,420.0009,100,0.178955,77.64392,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,61.35398,61.35398,0,0,0,61.35398,88.79794,0,0,0,54.48108,64.58315,61.35398,0,0,0,318.7582,0,10.10207,-10.10207,409.3523,97.46465,0.178955,67.48939,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,38.97603,38.97603,0,0,0,38.97603,117.3474,0,0,0,45.73734,41.0274,38.97603,0,0,11.22452,308.6562,4.709946,0,4.709946,413.8206,98.52851,0.1789444,42.87363,36.58987,0,354.3935
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,61.80476,61.80476,0,0,0,61.80476,35.50821,0,0,0,21.94577,65.05764,61.80476,0,0,6.514573,312.8951,0,43.11187,-43.11187,368.3767,87.70856,0.1789444,67.98524,17.55661,0,334.8409
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,7.738827,7.738827,0,0,0,7.738827,26.79001,0,8.881784E-16,0,2.073233,8.146134,7.738827,0,0,54.41666,269.7832,0,6.072901,-6.072901,361.9753,86.18442,0.1789444,8.512711,1.658586,0,271.8565
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1164695,0.1164695,0,0,0,0.1164695,0,0,1.387779E-17,0,0,0.1225995,0.1164695,0,0,61.16432,263.7103,0,0.1225995,-0.1225995,361.846,86.15365,0.1789444,0.1281164,0,0,263.7103
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,58.84112,58.84112,0,0,0,58.84112,0,0,7.105427E-15,0,0,61.93802,58.84112,0,0,61.30054,263.5877,0,61.93802,-61.93802,296.5576,70.60882,0.1789444,64.72523,0,0,263.5877
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,30.42216,30.42216,0,0,0,30.42216,0,0,7.105427E-15,0,0,32.02333,30.42216,0,0,130.1206,201.6497,0,32.02333,-32.02333,262.8021,62.5718,0.1789444,33.46438,0,0,201.6497
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,25.22877,25.22877,0,0,0,25.22877,0,0,3.552714E-15,0,0,26.5566,25.22877,0,0,165.7021,169.6264,0,26.5566,-26.5566,234.809,55.90678,0.1789444,27.75164,0,0,169.6264
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,49.09912,49.09912,0,0,0,49.09912,0,0,0,0,0,51.68329,49.09912,0,0,195.2094,143.0698,0,51.68329,-51.68329,180.33,42.93563,0.1789444,54.00904,0,0,143.0698
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,28.86633,28.86633,0,0,0,28.86633,0,0,3.552714E-15,0,0,30.3856,28.86633,0,0,252.6353,91.38649,0,30.3856,-30.3856,148.3008,35.30963,0.1789444,31.75296,0,0,91.38649
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.54108,47.54108,0,0,0,47.54108,0,0,7.105427E-15,0,0,50.04324,47.54108,0,0,286.397,61.00089,0,50.04324,-50.04324,95.55054,22.75008,0.1789444,52.29519,0,0,61.00089
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,49.62055,49.62055,81,0,22.761,49.62055,0,0,0,0,0,0,0,31.37945,29.81048,342.0006,10.95764,29.81048,0,29.81048,123.8312,29.48357,0.1789883,54.58261,0,81,10.95764
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,49.17195,49.17195,81,0,22.761,49.17195,0,0,0,0,0,0,0,31.82805,30.23665,312.1902,37.78708,30.23665,0,30.23665,152.5163,36.31332,0.1790328,54.08914,0,81,37.78708
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,29.40335,29.40335,81,0,22.761,29.40335,0,7.105427E-15,0,0,0,0,0,51.59665,49.01682,281.9535,65.00006,49.01682,0,49.01682,199.0177,47.38507,0.1791049,32.34369,0,81,65.00006
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,18.74792,18.74792,81,0,22.761,18.74792,0,0,0,0,0,0,0,62.25208,59.13948,232.9367,109.1152,59.13948,0,59.13948,255.1223,60.74329,0.1791865,20.62271,0,81,109.1152
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,47.29018,47.29018,81,0,22.761,47.29018,2.961491,0,0,0,1.400495,0,0,33.70982,32.02432,173.7972,162.3407,33.42482,0,33.42482,286.8319,68.29317,0.179235,52.0192,1.120396,81,163.7412
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,8.260329,8.260329,80.57612,0,22.65376,8.260329,267.145,0,0,0,22.06706,0,0,72.31579,68.7,140.3724,192.4231,90.76706,0,90.76706,372.9411,88.79532,0.1792437,9.086363,17.65365,81,214.4901
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,61.50114,61.50114,0,0,0,61.50114,62.70463,0,0,0,38.56406,64.73804,61.50114,0,0,49.60534,274.1134,0,26.17398,-26.17398,345.3513,82.22633,0.1792437,67.65125,30.85125,0,312.6775
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,73.99256,73.99256,81,0,22.761,73.99256,84.83101,0,0,0,62.76864,0,0,7.007435,6.657063,78.68755,247.9394,69.4257,0,69.4257,411.2143,97.90797,0.1793018,81.39182,50.21491,81,310.7081
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,68.79861,68.79861,20.25,0,7.39125,68.79861,117.9301,20.76861,0,0,81.13425,51.1038,48.54861,0,0,9.261841,310.4226,9.261841,0,9.261841,420.0009,100,0.179281,75.67847,64.9074,81,391.5568
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,137.3029,137.3029,68.60287,0,19.62453,137.3029,77.75053,34.43792,0,1.333156,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.179281,151.0332,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,71.70235,71.70235,20.25,0,7.39125,71.70235,143.4072,48.66599,0,0,102.8264,54.16037,51.45235,0,0,0,318.7582,0,0,0,420.0009,100,0.179281,78.87259,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,35.9331,35.9331,0,0,0,35.9331,210.3676,37.76729,0,0,75.59161,37.82431,35.9331,0,0,0,318.7582,0,0,0,420.0009,100,0.179281,39.52641,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,39.50119,39.50119,0,0,0,39.50119,217.5878,44.36958,0,0,85.94978,41.5802,39.50119,0,0,0,318.7582,0,0,0,420.0009,100,0.179281,43.45131,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,11.51876,11.51876,0,0,0,11.51876,740.3116,73.1497,0,0,85.27471,12.12501,11.51876,0,0,0,318.7582,0,0,0,420.0009,100,0.179281,12.67063,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,8.187252,8.187252,0,0,0,8.187252,678.7009,46.94879,0,0,55.56695,8.61816,8.187252,0,0,0,318.7582,0,0,0,420.0009,100,0.179281,9.005977,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,69.04565,69.04565,48.29144,0,14.48573,69.04565,31.64072,0,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.179281,75.95021,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,64.19421,64.19421,62.2236,0,18.01057,64.19421,3.231322,5.329071E-15,0,0,2.074321,2.074321,1.970605,0,0,0,318.7582,0,0,0,420.0009,100,0.179281,70.61362,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,89.08899,89.08899,81,0,22.761,89.08899,0,0,0,0,0,8.514729,8.088993,0,0,0,318.7582,0,8.514729,-8.514729,411.0255,97.86302,0.179281,97.99789,0,81,318.7582
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,69.63008,69.63008,79.58883,0,22.40397,69.63008,0,3.552714E-15,0,0,0,0,0,9.958748,9.460811,9.460811,310.2435,9.460811,0,9.460811,420.0009,100,0.1792948,76.59309,0,81,310.2435
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,108.0488,108.0488,81,0,22.761,108.0488,0,0,0,0,0,28.47247,27.04884,0,0,0,318.7582,0,28.47247,-28.47247,389.9882,92.85416,0.1792948,118.8537,0,81,318.7582
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,48.14114,48.14114,0,0,0,48.14114,0,0,7.105427E-15,0,0,50.67488,48.14114,0,0,31.63607,290.2858,0,50.67488,-50.67488,336.5722,80.13608,0.1792948,52.95525,0,0,290.2858
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,72.47819,72.47819,81,0,22.761,72.47819,0,0,0,0,0,0,0,8.521811,8.095721,87.9415,239.6109,8.095721,0,8.095721,344.2525,81.96471,0.1793066,79.72601,0,81,239.6109
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.84578,246.897,0,0,0,344.2525,81.96471,0.1793066,0,0,0,246.897
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,42.47298,42.47298,0,0,0,42.47298,0,0,7.105427E-15,0,0,44.7084,42.47298,0,0,79.84578,246.897,0,44.7084,-44.7084,297.1257,70.74407,0.1793066,46.72028,0,0,246.897
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,38.24294,38.24294,0,0,0,38.24294,0,0,7.105427E-15,0,0,40.25573,38.24294,0,0,129.5218,202.1886,0,40.25573,-40.25573,254.6924,60.64093,0.1793066,42.06724,0,0,202.1886
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,13.07183,13.07183,0,0,0,13.07183,0,0,1.776357E-15,0,0,13.75982,13.07183,0,0,174.2504,161.9329,0,13.75982,-13.75982,240.1883,57.18758,0.1793066,14.37901,0,0,161.9329
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,79.42043,79.42043,81,0,22.761,79.42043,0,0,0,0,0,0,0,1.579563,1.500585,189.539,148.1731,1.500585,0,1.500585,241.6119,57.52652,0.1793088,87.36248,0,81,148.1731
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,39.53163,39.53163,81,0,22.761,39.53163,0,0,0,0,0,0,0,41.46837,39.39495,188.0385,149.5236,39.39495,0,39.39495,278.9852,66.42492,0.1793664,43.48479,0,81,149.5236
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,148.6435,184.9791,69.56233,0,69.56233,344.9778,82.13742,0.1793934,0,0.6898648,81,185.8414
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,102.2404,102.2404,81,0,22.761,102.2404,24.48464,0,0,0,25.0332,22.35832,21.24041,0,0,79.08118,247.5852,2.674873,0,2.674873,347.5154,82.74161,0.1793963,112.4644,20.02656,81,272.6183
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.655691,2.655691,0,0,0,2.655691,1964.58,0,0,0,52.17318,2.795464,2.655691,0,0,76.40631,249.9925,49.37772,0,49.37772,394.3593,93.89487,0.1792855,2.92126,41.73854,0,302.1657
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,92.96441,92.96441,43.12126,0,13.17768,92.96441,85.51129,0,0,0,79.49506,52.46647,49.84315,0,0,27.02859,294.4325,27.02859,0,27.02859,420.0009,100,0.1792912,102.2608,63.59605,81,373.9276
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1792912,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,27.12602,27.12602,0,0,0,27.12602,438.8988,90.50208,0,0,119.0558,28.55371,27.12602,0,0,0,318.7582,0,0,0,420.0009,100,0.1792912,29.83863,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1792912,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,78.74978,78.74978,20.25,0,7.39125,78.74978,126.8802,38.33915,0,0,99.91786,61.57872,58.49978,0,0,0,318.7582,0,0,0,420.0009,100,0.1792912,86.62476,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,15.7713,15.7713,0,0,0,15.7713,441.819,53.07925,0,0,69.68063,16.60137,15.7713,0,0,0,318.7582,0,0,0,420.0009,100,0.1792912,17.34843,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,34.21721,34.21721,0,0,0,34.21721,164.7591,20.35784,0,0,56.37596,36.01812,34.21721,0,0,0,318.7582,0,0,0,420.0009,100,0.1792912,37.63893,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,32.03738,32.03738,0,0,0,32.03738,126.7379,6.879939,0,0,40.6035,33.72356,32.03738,0,0,0,318.7582,0,0,0,420.0009,100,0.1792912,35.24112,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1792912,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1792912,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,57.98315,57.98315,0,0,0,57.98315,0,0,7.105427E-15,0,0,61.0349,57.98315,0,0,0,318.7582,0,61.0349,-61.0349,355.6644,84.68183,0.1792912,63.78147,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,82.88751,82.88751,81,0,22.761,82.88751,0,0,0,0,0,1.986855,1.887512,0,0,67.81655,257.7233,0,1.986855,-1.986855,353.5701,84.18318,0.1792912,91.17626,0,81,257.7233
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,105.6207,105.6207,81,0,22.761,105.6207,0,0,0,0,0,25.91656,24.62073,0,0,70.02417,255.7365,0,25.91656,-25.91656,326.2516,77.6788,0.1792912,116.1828,0,81,255.7365
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,49.68076,49.68076,81,0,22.761,49.68076,0,0,0,0,0,0,0,31.31924,29.75328,98.82034,229.8199,29.75328,0,29.75328,354.4781,84.39938,0.1793346,54.64883,0,81,229.8199
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,24.60608,24.60608,0,0,0,24.60608,0,0,0,0,0,25.90114,24.60608,0,0,69.06706,256.5979,0,25.90114,-25.90114,327.1759,77.89886,0.1793346,27.06669,0,0,256.5979
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,3.763785,3.763785,0,0,0,3.763785,0,0,4.440892E-16,0,0,3.961879,3.763785,0,0,97.84611,230.6967,0,3.961879,-3.961879,322.9997,76.90453,0.1793346,4.140163,0,0,230.6967
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,38.21586,38.21586,0,0,0,38.21586,0,0,7.105427E-15,0,0,40.22722,38.21586,0,0,102.2482,226.7348,0,40.22722,-40.22722,280.5965,66.80855,0.1793346,42.03744,0,0,226.7348
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,55.48106,55.48106,0,0,0,55.48106,0,0,7.105427E-15,0,0,58.40112,55.48106,0,0,146.9451,186.5076,0,58.40112,-58.40112,219.0363,52.15139,0.1793346,61.02917,0,0,186.5076
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,16.31821,16.31821,0,0,0,16.31821,0,0,0,0,0,17.17707,16.31821,0,0,211.8352,128.1065,0,17.17707,-17.17707,200.9301,47.8404,0.1793346,17.95004,0,0,128.1065
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,67.80214,67.80214,81,0,22.761,67.80214,0,0,0,0,0,0,0,13.19786,12.53796,230.9209,110.9294,12.53796,0,12.53796,212.8246,50.67243,0.1793529,74.58236,0,81,110.9294
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,43.96969,43.96969,81,0,22.761,43.96969,0,0,0,0,0,0,0,37.03031,35.1788,218.3829,122.2136,35.1788,0,35.1788,246.1982,58.61849,0.1794041,48.36666,0,81,122.2136
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,89.10215,89.10215,81,0,22.761,89.10215,1.501318,0,0,0,1.337707,8.528575,8.102146,0,0,183.2041,153.8745,0,7.190868,-7.190868,238.6183,56.81377,0.1794041,98.01236,1.070165,81,155.2122
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,98.19511,98.19511,81,0,22.761,98.19511,19.71873,0,0,0,19.36283,18.10012,17.19511,0,0,191.194,146.6837,1.262705,0,1.262705,239.8162,57.09899,0.1794055,108.0146,15.49026,81,166.0465
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,83.38092,83.38092,81,0,22.761,83.38092,62.18872,0,0,0,51.85352,2.506229,2.380917,0,0,189.9313,147.8201,49.34729,0,49.34729,286.6312,68.24538,0.1794595,91.71901,41.48282,81,199.6736
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,42.49035,42.49035,81,0,22.761,42.49035,184.1475,0,0,0,78.24491,0,0,38.50965,36.58417,140.584,192.2327,114.8291,0,114.8291,395.5676,94.18258,0.1794155,46.73938,62.59593,81,270.4776
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,86.20296,86.20296,20.25,0,7.39125,86.20296,115.5879,4.461151,0,0,99.64019,69.42416,65.95296,0,0,25.75488,295.5788,25.75488,0,25.75488,420.0009,100,0.1793579,94.82325,79.71215,81,395.219
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,60.09276,60.09276,0,0,0,60.09276,199.6134,56.69767,0,0,119.9532,63.25554,60.09276,0,0,0,318.7582,0,0,0,420.0009,100,0.1793579,66.10204,95.96257,0,438.7114
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,37.10621,37.10621,0,0,0,37.10621,340.4567,87.27142,0,0,126.3306,39.05917,37.10621,0,0,0,318.7582,0,0,0,420.0009,100,0.1793579,40.81683,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,80.79414,80.79414,20.25,0,7.39125,80.79414,133.0255,43.74611,0,0,107.4768,63.73067,60.54413,0,0,0,318.7582,0,0,0,420.0009,100,0.1793579,88.87355,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,52.09557,52.09557,0,0,0,52.09557,145.9113,21.1759,0,0,76.01334,54.83744,52.09557,0,0,0,318.7582,0,0,0,420.0009,100,0.1793579,57.30512,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,11.31525,11.31525,0,0,0,11.31525,432.0648,36.97843,0,0,48.88922,11.91079,11.31525,0,0,0,318.7582,0,0,0,420.0009,100,0.1793579,12.44678,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,92.46188,92.46188,57.87901,0,16.91139,92.46188,39.37084,0,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1793579,101.7081,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,85.59613,85.59613,69.42418,0,19.83232,85.59613,19.88771,0,0,0,17.02311,17.02311,16.17195,0,0,0,318.7582,0,0,0,420.0009,100,0.1793579,94.15574,13.61849,81,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,27.38955,27.38955,0,0,0,27.38955,6.613136,0,3.552714E-15,0,1.811309,28.83111,27.38955,0,0,0,318.7582,0,27.0198,-27.0198,391.5195,93.21873,0.1793579,30.12851,1.449047,0,320.5695
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,61.67309,61.67309,0,0,0,61.67309,0,0,1.421085E-14,0,0,64.91904,61.67309,0,0,30.022,291.7384,0,64.91904,-64.91904,323.0888,76.92575,0.1793579,67.8404,0,0,291.7384
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,8.060024,8.060024,0,0,0,8.060024,0,0,0,0,0,8.484236,8.060024,0,0,102.1543,226.8194,0,8.484236,-8.484236,314.1456,74.79642,0.1793579,8.866026,0,0,226.8194
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.302125,2.302125,0,0,0,2.302125,0,0,4.440892E-16,0,0,2.42329,2.302125,0,0,111.5812,218.3351,0,2.42329,-2.42329,311.5912,74.18824,0.1793579,2.532338,0,0,218.3351
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,41.21025,41.21025,0,0,0,41.21025,0,0,0,0,0,43.37922,41.21025,0,0,114.2737,215.9118,0,43.37922,-43.37922,265.8655,63.30119,0.1793579,45.33128,0,0,215.9118
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,73.0571,73.0571,81,0,22.761,73.0571,0,0,0,0,0,0,0,7.942905,7.54576,162.4729,172.5326,7.54576,0,7.54576,273.0241,65.0056,0.1793688,80.36281,0,81,172.5326
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,34.08817,34.08817,81,0,22.761,34.08817,0,0,0,0,0,0,0,46.91183,44.56624,154.9271,179.3238,44.56624,0,44.56624,315.3033,75.07207,0.1794335,37.49698,0,81,179.3238
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.3609,219.4334,68.7,0,68.7,380.4779,90.58979,0.1794623,0,0,81,219.4334
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,35.30719,35.30719,0,0,0,35.30719,0,0,0,0,0,37.16546,35.30719,0,0,41.66087,281.2634,0,37.16546,-37.16546,341.302,81.26222,0.1794623,38.83791,0,0,281.2634
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,56.44062,56.44062,0,0,0,56.44062,0,0,7.105427E-15,0,0,59.41118,56.44062,0,0,82.95583,244.098,0,59.41118,-59.41118,278.6772,66.35157,0.1794623,62.08468,0,0,244.098
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,43.01336,43.01336,0,0,0,43.01336,0,0,7.105427E-15,0,0,45.27723,43.01336,0,0,148.9682,184.6868,0,45.27723,-45.27723,230.9508,54.98817,0.1794623,47.3147,0,0,184.6868
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.2763,139.4096,0,0,0,230.9508,54.98817,0.1794623,0,0,0,139.4096
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,49.82616,49.82616,0,0,0,49.82616,1.222088,0,0,0,0.6089193,52.44859,49.82616,0,0,199.2763,139.4096,0,51.83967,-51.83967,176.3069,41.97776,0.1794623,54.80878,0.4871354,0,140.0185
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,256.8759,87.56991,7.978772,0,7.978772,183.8763,43.77998,0.1794445,0,6.383018,0,95.54868
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,18.43175,18.43175,0,0,0,18.43175,39.16238,0,3.552714E-15,0,7.218311,19.40184,18.43175,0,0,248.8971,94.7508,0,12.18353,-12.18353,171.0337,40.72223,0.1794445,20.27492,5.774649,0,101.9691
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,45.83027,45.83027,0,0,0,45.83027,53.26444,0,0,0,24.41124,48.24239,45.83027,0,0,262.4344,82.56727,0,23.83115,-23.83115,145.9135,34.74123,0.1794445,50.41329,19.52899,0,106.9785
