Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,48.58662,48.58662,0,0,0,48.58662,25.41526,0,0,0,12.34842,51.14381,48.58662,0,0,288.9135,58.73612,0,38.79539,-38.79539,105.0195,25.0046,0.1794445,53.44529,9.878736,0,71.08454
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,102.76,102.76,81,0,22.761,102.76,6.494462,0,0,11.82435,6.673711,22.9053,21.76004,0,0,332.0194,19.94073,0,16.23159,-16.23159,87.90993,20.9309,0.1794445,113.036,5.338969,81,26.61444
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,88.65415,88.65415,81,0,22.761,88.65415,9.441193,0,0,11.40559,8.370008,8.057,7.65415,0,0,350.0545,3.709134,0.3130082,0,0.3130082,88.20689,21.0016,0.1794448,97.51957,6.696007,81,12.07914
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,53.06992,53.06992,81,0,22.761,53.06992,17.26405,0,0,0,9.162016,0,0,27.93008,26.53358,349.7415,3.990841,35.69559,0,35.69559,122.0707,29.06439,0.1794932,58.37691,7.329613,81,13.15286
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,92.17911,92.17911,81,0,22.761,92.17911,10.09454,0,0,0,9.305056,11.76748,11.17911,0,0,314.046,36.11687,0,2.462426,-2.462426,119.4751,28.44639,0.1794932,101.397,7.444045,81,45.42193
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,33.94388,33.94388,81,0,22.761,33.94388,45.74002,0,0,0,15.52594,0,0,47.05612,44.70332,316.782,33.65445,60.22925,0,60.22925,176.6136,42.05076,0.1795712,37.33827,12.42075,81,49.18039
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,45.13092,45.13092,81,0,22.761,45.13092,10.68752,0,0,0,4.823378,0,0,35.86908,34.07563,256.5527,87.86078,38.899,0,38.899,213.5164,50.83714,0.1796257,49.64401,3.858702,81,92.68416
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,94.83295,94.83295,81,0,22.761,94.83295,2.778338,7.105427E-15,0,0,2.63478,14.561,13.83295,0,0,217.6537,122.8699,0,11.92622,-11.92622,200.9451,47.84397,0.1796257,104.3162,2.107824,81,125.5047
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,230.9051,110.9437,69.96335,0,69.96335,267.3181,63.64705,0.1796513,0,1.01068,81,112.207
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,43.2499,43.2499,81,0,22.761,43.2499,0,0,0,0,0,0,0,37.7501,35.86259,160.9417,173.9107,35.86259,0,35.86259,301.3404,71.74756,0.1797031,47.5749,0,81,173.9107
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,56.93968,56.93968,81,0,22.761,56.93968,0,0,0,0,0,0,0,24.06032,22.85731,125.0791,206.187,22.85731,0,22.85731,323.0247,76.91049,0.179736,62.63364,0,81,206.187
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,70.46995,70.46995,81,0,22.761,70.46995,0,0,0,0,0,0,0,10.53005,10.00355,102.2218,226.7586,10.00355,0,10.00355,332.5149,79.17006,0.1797505,77.51694,0,81,226.7586
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,55.14776,55.14776,81,0,22.761,55.14776,0,0,0,0,0,0,0,25.85224,24.55963,92.21827,235.7618,24.55963,0,24.55963,355.8142,84.7175,0.1797858,60.66254,0,81,235.7618
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.65865,257.8654,0,0,0,355.8142,84.7175,0.1797858,0,0,0,257.8654
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,3.295069,3.295069,0,0,0,3.295069,0,0,0,0,0,3.468494,3.295069,0,0,67.65865,257.8654,0,3.468494,-3.468494,352.1581,83.847,0.1797858,3.624576,0,0,257.8654
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,59.20207,59.20207,0,0,0,59.20207,0,0,7.105427E-15,0,0,62.31797,59.20207,0,0,71.51253,254.397,0,62.31797,-62.31797,286.4692,68.20681,0.1797858,65.12228,0,0,254.397
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,27.06809,27.06809,0,0,0,27.06809,0,0,0,0,0,28.49273,27.06809,0,0,140.7547,192.079,0,28.49273,-28.49273,256.4352,61.05588,0.1797858,29.7749,0,0,192.079
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,11.16553,11.16553,0,0,0,11.16553,0,0,0,0,0,11.75319,11.16553,0,0,172.4133,163.5862,0,11.75319,-11.75319,244.0463,58.10614,0.1797858,12.28208,0,0,163.5862
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,26.66304,26.66304,0,0,0,26.66304,0,0,3.552714E-15,0,0,28.06635,26.66304,0,0,185.4724,151.8331,0,28.06635,-28.06635,214.4617,51.06221,0.1797858,29.32934,0,0,151.8331
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,80.68617,80.68617,81,0,22.761,80.68617,0,0,0,0,0,0,0,0.3138305,0.2981389,216.6573,123.7667,0.2981389,0,0.2981389,214.7446,51.12955,0.1797863,88.75478,0,81,123.7667
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,216.3591,124.035,69.56572,0,69.56572,280.7404,66.84282,0.1798126,0,0.6925744,81,124.9007
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,30.59431,30.59431,81,0,22.761,30.59431,24.95222,0,0,0,7.633962,0,0,50.40569,47.8854,146.7934,186.6442,55.51936,0,55.51936,333.4107,79.38334,0.1798897,33.65374,6.10717,81,194.2781
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,91.27402,236.6116,88.79203,0,88.79203,417.6462,99.43938,0.1798732,0,16.07362,81,256.7036
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,22.58189,22.58189,0,0,0,22.58189,122.9673,1.515934,0,0,27.76834,23.77041,22.58189,0,0,2.481999,316.5244,2.481999,0,2.481999,420.0009,100,0.1798677,24.84008,22.21468,0,344.2928
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,24.20975,24.20975,0,0,0,24.20975,146.6846,10.02803,0,0,35.51198,25.48395,24.20975,0,0,0,318.7582,0,0,0,420.0009,100,0.1798677,26.63073,28.40958,0,354.2702
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,28.8846,28.8846,0,0,0,28.8846,30.23522,0,0,0,8.733322,30.40485,28.8846,0,0,0,318.7582,0,21.67152,-21.67152,397.157,94.56101,0.1798677,31.77307,6.986658,0,327.4915
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,29.35599,29.35599,0,0,0,29.35599,42.29146,0,0,0,12.41508,30.90104,29.35599,0,0,24.07947,297.0867,0,18.48597,-18.48597,377.6711,89.92152,0.1798677,32.29159,9.932062,0,309.5018
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,124.3071,124.3071,81,0,22.761,124.3071,18.37225,0,0,0,22.83801,45.58647,43.30714,0,0,44.61943,278.6007,0,22.74846,-22.74846,353.6921,84.21225,0.1798677,136.7379,18.27041,81,301.4388
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,29.4551,29.4551,0,0,0,29.4551,71.48525,0,3.552714E-15,0,21.05606,31.00537,29.4551,0,0,69.89549,255.8523,0,9.949315,-9.949315,343.2047,81.71523,0.1798677,32.40061,16.84484,0,276.9083
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,22.31284,22.31284,0,0,0,22.31284,67.83681,0,0,0,15.13632,23.4872,22.31284,0,0,80.95029,245.903,0,8.35088,-8.35088,334.4021,79.61938,0.1798677,24.54412,12.10905,0,261.0393
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,62.94766,62.94766,81,0,22.761,62.94766,23.56948,0,0,0,14.83644,0,0,18.05234,17.14972,90.22904,237.5521,31.98616,0,31.98616,364.7468,86.8443,0.1799083,69.24242,11.86915,81,252.3885
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,16.46018,16.46018,0,0,0,16.46018,53.18175,0,0,0,8.753811,17.3265,16.46018,0,0,58.24288,266.3396,0,8.572693,-8.572693,355.7104,84.69278,0.1799083,18.1062,7.003048,0,275.0934
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,38.85815,38.85815,0,0,0,38.85815,2.490717,0,0,0,0.9678468,40.90332,38.85815,0,0,67.7681,257.7669,0,39.93547,-39.93547,313.6147,74.67001,0.1799083,42.74397,0.7742774,0,258.7348
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,38.62869,38.62869,0,0,0,38.62869,0,0,7.105427E-15,0,0,40.66178,38.62869,0,0,112.1408,217.8315,0,40.66178,-40.66178,270.7534,64.46497,0.1799083,42.49156,0,0,217.8315
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,33.44788,33.44788,0,0,0,33.44788,0,0,0,0,0,35.2083,33.44788,0,0,157.3206,177.1697,0,35.2083,-35.2083,233.6406,55.6286,0.1799083,36.79268,0,0,177.1697
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,98.85276,98.85276,81,0,22.761,98.85276,0,0,0,0,0,18.79238,17.85276,0,0,196.4409,141.9614,0,18.79238,-18.79238,213.8317,50.91221,0.1799083,108.738,0,81,141.9614
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,14.98675,14.98675,81,0,22.761,14.98675,0,0,0,0,0,0,0,66.01324,62.71259,217.3214,123.169,62.71259,0,62.71259,273.3261,65.07751,0.1799799,16.48543,0,81,123.169
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,35.86899,35.86899,81,0,22.761,35.86899,0,0,0,0,0,0,0,45.13101,42.87446,154.6088,179.6103,42.87446,0,42.87446,314.0004,74.76184,0.1800412,39.45589,0,81,179.6103
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,39.7954,39.7954,81,0,22.761,39.7954,0,0,0,0,0,0,0,41.2046,39.14437,111.7343,218.1973,39.14437,0,39.14437,351.136,83.60364,0.1800972,43.77494,0,81,218.1973
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.70277,32.70277,0,0,0,32.70277,0,0,0,0,0,34.42397,32.70277,0,0,72.58994,253.4273,0,34.42397,-34.42397,314.8499,74.96412,0.1800972,35.97305,0,0,253.4273
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,74.02805,74.02805,81,0,22.761,74.02805,0,0,0,0,0,0,0,6.971958,6.62336,110.8388,219.0033,6.62336,0,6.62336,321.1334,76.46018,0.1801067,81.43085,0,81,219.0033
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,7.266722,7.266722,79.58251,0,22.40238,7.266722,0,0,0,0,0,0,0,72.31579,68.7,104.2154,224.9643,68.7,0,68.7,386.308,91.9779,0.1801597,7.993394,0,81,224.9643
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,71.92651,71.92651,81,0,22.761,71.92651,0,0,0,0,0,0,0,9.073497,8.619822,35.51543,286.7943,8.619822,0,8.619822,394.4854,93.92491,0.1801721,79.11916,0,81,286.7943
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,85.41866,85.41866,81,0,22.761,85.41866,0,0,0,0,0,4.651213,4.418652,0,0,26.89561,294.5522,0,4.651213,-4.651213,389.5826,92.75758,0.1801721,93.96052,0,81,294.5522
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,31.57937,31.57937,0,0,0,31.57937,5.940249,0,7.105427E-15,0,1.875893,33.24144,31.57937,0,0,32.06363,289.901,0,31.36555,-31.36555,356.5204,84.88564,0.1801721,34.7373,1.500715,0,291.7769
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,26.7237,26.7237,0,0,0,26.7237,45.45771,0,0,0,12.14798,28.13021,26.7237,0,0,66.91423,258.5354,0,15.98222,-15.98222,339.6737,80.87453,0.1801721,29.39606,9.718385,0,270.6834
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,18.93642,18.93642,0,0,0,18.93642,201.9965,0,0,0,38.2509,19.93307,18.93642,0,0,84.67226,242.5532,18.31783,0,18.31783,357.0515,85.01209,0.1801314,20.83006,30.60072,0,280.8041
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,28.99421,28.99421,0,0,0,28.99421,187.4543,0,0,0,54.3509,30.52022,28.99421,0,0,66.35443,259.0392,23.83068,0,23.83068,379.6593,90.39488,0.1800785,31.89363,43.48072,0,313.3901
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,22.97096,0,0,65.49471,0,0,0,0,42.52375,280.4868,42.52375,0,42.52375,420.0009,100,0.1799842,0,52.39577,0,345.9816
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,40.35901,40.35901,0,0,0,40.35901,191.3287,34.73521,0,0,77.21838,42.48317,40.35901,0,0,0,318.7582,0,0,0,420.0009,100,0.1799842,44.39492,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799842,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799842,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799842,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,47.66463,47.66463,0,0,0,47.66463,85.10397,0,0,0,40.56449,50.1733,47.66463,0,0,0,318.7582,0,9.608804,-9.608804,409.8723,97.58844,0.1799842,52.4311,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,39.78737,39.78737,0,0,0,39.78737,81.01781,0,0,0,32.23486,41.88145,39.78737,0,0,10.67645,309.1494,0,9.646588,-9.646588,399.7039,95.1674,0.1799842,43.76611,25.78789,0,341.3843
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,79.03635,79.03635,76.23992,0,21.5567,79.03635,30.79404,0,0,0,24.33849,2.943608,2.796427,0,0,21.39488,299.5028,21.39488,0,21.39488,420.0009,100,0.1800071,86.93999,19.47079,81,323.8413
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,1.381552,0,0,1.381552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800071,0,1.105242,0,320.1398
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,9.506893,9.506893,0,0,0,9.506893,0,0,1.776357E-15,0,0,10.00726,9.506893,0,0,0,318.7582,0,10.00726,-10.00726,409.4523,97.48844,0.1800071,10.45758,0,0,318.7582
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,51.3037,51.3037,0,0,0,51.3037,0,0,7.105427E-15,0,0,54.00389,51.3037,0,0,11.11917,308.751,0,54.00389,-54.00389,352.5272,83.93488,0.1800071,56.43406,0,0,308.751
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,93.78077,93.78077,81,0,22.761,93.78077,0,0,0,0,0,13.45344,12.78077,0,0,71.1235,254.7471,0,13.45344,-13.45344,338.346,80.55841,0.1800071,103.1588,0,81,254.7471
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,42.5823,42.5823,0,0,0,42.5823,0,0,7.105427E-15,0,0,44.82347,42.5823,0,0,86.07176,241.2936,0,44.82347,-44.82347,291.0979,69.30888,0.1800071,46.84053,0,0,241.2936
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,46.68124,46.68124,0,0,0,46.68124,0,0,0,0,0,49.13815,46.68124,0,0,135.8756,196.4702,0,49.13815,-49.13815,239.3018,56.97649,0.1800071,51.34936,0,0,196.4702
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,46.31734,46.31734,0,0,0,46.31734,0,0,7.105427E-15,0,0,48.7551,46.31734,0,0,190.4736,147.332,0,48.7551,-48.7551,187.9094,44.74023,0.1800071,50.94908,0,0,147.332
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,49.50372,49.50372,0,0,0,49.50372,0,0,7.105427E-15,0,0,52.10918,49.50372,0,0,244.6459,98.57692,0,52.10918,-52.10918,132.9815,31.66219,0.1800071,54.4541,0,0,98.57692
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.545,46.46774,0,0,0,132.9815,31.66219,0.1800071,0,0,0,46.46774
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.545,46.46774,0,0,0,132.9815,31.66219,0.1800071,0,0,0,46.46774
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,14.61434,14.61434,0,0,0,14.61434,0,0,1.776357E-15,0,0,15.38351,14.61434,0,0,302.545,46.46774,0,15.38351,-15.38351,116.7658,27.80133,0.1800071,16.07577,0,0,46.46774
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,56.20609,56.20609,81,0,22.761,56.20609,0,0,0,0,0,0,0,24.79391,23.55421,319.6378,31.08422,23.55421,0,23.55421,139.1113,33.12167,0.1800407,61.8267,0,81,31.08422
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,18.25806,18.25806,81,0,22.761,18.25806,4.943779,0,0,0,0.9026381,0,0,62.74194,59.60485,296.0836,52.28302,60.50748,0,60.50748,196.5137,46.78889,0.1801168,20.08386,0.7221105,81,53.18565
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,30.57642,30.57642,81,0,22.761,30.57642,63.38691,0,0,0,19.38145,0,0,50.42358,47.9024,235.5761,106.7398,67.28385,0,67.28385,260.3448,61.98674,0.1801777,33.63406,15.50516,81,126.1212
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,55.89869,55.89869,81,0,22.761,55.89869,57.89607,0,0,0,32.36314,0,0,25.10131,23.84624,168.2922,167.2952,56.20939,0,56.20939,313.6697,74.68311,0.1802461,61.48856,25.89052,81,199.6584
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,72.31579,0,20.56389,0,0,0,0,0,25.57681,0,0,72.31579,68.7,112.0828,217.8837,94.27681,0,94.27681,403.1086,95.97803,0.1802172,0,20.46145,81,243.4605
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,43.25539,43.25539,0,0,0,43.25539,119.6662,0,0,0,51.76207,45.53199,43.25539,0,0,17.80603,302.7328,6.230081,0,6.230081,409.0189,97.38526,0.1802034,47.58093,41.40966,0,354.4949
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,47.36667,0,0,58.94262,0,0,0,0,11.57595,308.3399,11.57595,0,11.57595,420.0009,100,0.1801779,0,47.1541,0,367.2825
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,21.4036,21.4036,0,0,0,21.4036,289.7295,39.48244,0,0,62.01255,22.53011,21.4036,0,0,0,318.7582,0,0,0,420.0009,100,0.1801779,23.54396,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,32.66654,32.66654,0,0,0,32.66654,156.3193,16.67827,0,0,51.06411,34.38583,32.66654,0,0,0,318.7582,0,0,0,420.0009,100,0.1801779,35.9332,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,51.04321,51.04321,0,0,0,51.04321,41.62983,0,0,0,21.2492,53.72969,51.04321,0,0,0,318.7582,0,32.48049,-32.48049,385.7634,91.84824,0.1801779,56.14753,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,21.70742,21.70742,0,0,0,21.70742,90.2884,0,0,0,19.59928,22.84992,21.70742,0,0,36.08944,286.2777,0,3.250635,-3.250635,382.3369,91.03242,0.1801779,23.87816,15.67943,0,305.877
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,70.83443,70.83443,81,0,22.761,70.83443,34.29961,0,0,0,24.29594,0,0,10.16557,9.65729,39.70125,283.0271,33.95323,0,33.95323,414.5478,98.70165,0.1802174,77.91788,19.43675,81,307.323
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,70.93565,70.93565,71.2716,0,20.29972,70.93565,7.604625,0,0,0,5.39439,0,0,0.3359528,0.3191552,5.748025,313.585,5.713545,0,5.713545,419.9681,99.99221,0.1802236,78.02921,4.315512,81,318.9794
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,10.66914,10.66914,0,0,0,10.66914,0,0,0,0,0,11.23067,10.66914,0,0,0.03447936,318.7272,0,11.23067,-11.23067,408.13,97.17361,0.1802236,11.73606,0,0,318.7272
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,29.77343,29.77343,0,0,0,29.77343,0,0,3.552714E-15,0,0,31.34045,29.77343,0,0,12.51301,307.4965,0,31.34045,-31.34045,375.0942,89.30797,0.1802236,32.75077,0,0,307.4965
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,22.89922,22.89922,0,0,0,22.89922,0,0,3.552714E-15,0,0,24.10444,22.89922,0,0,47.33573,276.1561,0,24.10444,-24.10444,349.6859,83.25838,0.1802236,25.18914,0,0,276.1561
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,40.88037,40.88037,0,0,0,40.88037,0,0,7.105427E-15,0,0,43.03197,40.88037,0,0,74.11844,252.0516,0,43.03197,-43.03197,304.3262,72.45848,0.1802236,44.96841,0,0,252.0516
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,40.26482,40.26482,0,0,0,40.26482,0,0,0,0,0,42.38403,40.26482,0,0,121.9317,209.0197,0,42.38403,-42.38403,259.6495,61.8212,0.1802236,44.29131,0,0,209.0197
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,50.31862,50.31862,0,0,0,50.31862,0,0,0,0,0,52.96697,50.31862,0,0,169.0251,166.6356,0,52.96697,-52.96697,203.8175,48.52787,0.1802236,55.35048,0,0,166.6356
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,38.81895,38.81895,0,0,0,38.81895,0,0,0,0,0,40.86205,38.81895,0,0,227.8773,113.6687,0,40.86205,-40.86205,160.7451,38.27256,0.1802236,42.70084,0,0,113.6687
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,13.33737,13.33737,0,0,0,13.33737,0,0,1.776357E-15,0,0,14.03934,13.33737,0,0,273.2796,72.80661,0,14.03934,-14.03934,145.9463,34.74905,0.1802236,14.67111,0,0,72.80661
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.8788,58.76728,0,0,0,145.9463,34.74905,0.1802236,0,0,0,58.76728
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,39.9255,39.9255,0,0,0,39.9255,0,0,7.105427E-15,0,0,42.02684,39.9255,0,0,288.8788,58.76728,0,42.02684,-42.02684,101.6461,24.20141,0.1802236,43.91805,0,0,58.76728
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.5753,16.74043,0,0,0,101.6461,24.20141,0.1802236,0,0,0,16.74043
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,36.45312,36.45312,81,0,22.761,36.45312,0,-7.105427E-15,0,0,0,0,0,44.54688,42.31954,335.5753,16.74043,42.31954,0,42.31954,141.794,33.7604,0.1802836,40.09843,0,81,16.74043
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,19.11114,19.11114,81,0,22.761,19.11114,13.64611,0,0,0,2.607928,0,0,61.88886,58.79442,293.2558,54.82801,61.40235,0,61.40235,200.0453,47.62975,0.1803572,21.02225,2.086342,81,57.43594
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,30.37036,30.37036,81,0,22.761,30.37036,91.53365,0,0,0,27.7991,0,0,50.62965,48.09816,231.8534,110.0901,75.89725,0,75.89725,272.0478,64.77316,0.1803986,33.40739,22.23928,81,137.8892
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,155.9562,178.3977,129.6369,0,129.6369,395.0321,94.05508,0.1802918,0,48.74949,81,239.3345
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,44.55779,44.55779,0,0,0,44.55779,167.8864,1.584229,0,0,74.80648,46.90294,44.55779,0,0,26.31932,295.0708,26.31932,0,26.31932,420.0009,100,0.1802338,49.01357,59.84519,0,369.8773
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,69.20189,69.20189,20.25,0,7.39125,69.20189,144.1729,48.2421,0,0,99.7704,51.52831,48.95189,0,0,0,318.7582,0,0,0,420.0009,100,0.1802338,76.12208,79.81632,81,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,64.41318,64.41318,20.25,0,7.39125,64.41318,181.6557,70.52267,0,0,117.0102,46.48756,44.16318,0,0,0,318.7582,0,0,0,420.0009,100,0.1802338,70.8545,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,37.49914,37.49914,0,0,0,37.49914,313.671,78.15114,0,0,117.6239,39.47278,37.49914,0,0,0,318.7582,0,0,0,420.0009,100,0.1802338,41.24905,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802338,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,48.66563,48.66563,0,0,0,48.66563,169.6575,31.33792,0,0,82.5649,51.22698,48.66563,0,0,0,318.7582,0,0,0,420.0009,100,0.1802338,53.5322,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,42.45781,42.45781,0,0,0,42.45781,173.6414,29.0319,0,0,73.72433,44.69243,42.45781,0,0,0,318.7582,0,0,0,420.0009,100,0.1802338,46.70359,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,15.46808,15.46808,0,0,0,15.46808,292.8247,29.01218,0,0,45.29437,16.28219,15.46808,0,0,0,318.7582,0,0,0,420.0009,100,0.1802338,17.01489,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,5.606409,5.606409,0,0,0,5.606409,266.1758,9.021418,0,0,14.9229,5.901484,5.606409,0,0,0,318.7582,0,0,0,420.0009,100,0.1802338,6.16705,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802338,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,32.82252,32.82252,0,0,0,32.82252,0,0,0,0,0,34.55002,32.82252,0,0,0,318.7582,0,34.55002,-34.55002,383.5819,91.32885,0.1802338,36.10477,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,62.91776,62.91776,81,0,22.761,62.91776,0,0,0,0,0,0,0,18.08225,17.17813,38.38891,284.2082,17.17813,0,17.17813,399.8785,95.20898,0.1802581,69.20953,0,81,284.2082
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,84.03597,84.03597,81,0,22.761,84.03597,0,0,0,0,0,3.195762,3.035974,0,0,21.21078,299.6685,0,3.195762,-3.195762,396.5099,94.40693,0.1802581,92.43957,0,81,299.6685
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01456259,0.01456259,0,0,0,0.01456259,0,0,1.734723E-18,0,0,0.01532904,0.01456259,0,0,24.76162,296.4728,0,0.01532904,-0.01532904,396.4937,94.40308,0.1802581,0.01601885,0,0,296.4728
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.77865,296.4574,0,0,0,396.4937,94.40308,0.1802581,0,0,0,296.4574
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,17.2579,17.2579,0,0,0,17.2579,0,0,0,0,0,18.16621,17.2579,0,0,24.77865,296.4574,0,18.16621,-18.16621,377.3449,89.84384,0.1802581,18.98369,0,0,296.4574
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,35.20177,35.20177,0,0,0,35.20177,0,0,0,0,0,37.05449,35.20177,0,0,44.96333,278.2912,0,37.05449,-37.05449,338.286,80.54413,0.1802581,38.72195,0,0,278.2912
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.13499,241.2367,0,0,0,338.286,80.54413,0.1802581,0,0,0,241.2367
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,26.4239,26.4239,0,0,0,26.4239,0,0,0,0,0,27.81463,26.4239,0,0,86.13499,241.2367,0,27.81463,-27.81463,308.9668,73.56338,0.1802581,29.06629,0,0,241.2367
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,77.14964,77.14964,81,0,22.761,77.14964,0,0,0,0,0,0,0,3.850368,3.65785,117.0401,213.4221,3.65785,0,3.65785,312.437,74.3896,0.1802632,84.86459,0,81,213.4221
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,25.30771,25.30771,81,0,22.761,25.30771,0,0,0,0,0,0,0,55.69229,52.90768,113.3823,216.7142,52.90768,0,52.90768,362.6296,86.3402,0.1803379,27.83848,0,81,216.7142
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,57.16892,57.16892,0,0,0,57.16892,5.749593,0,7.105427E-15,0,3.28698,60.17781,57.16892,0,0,60.47461,264.3311,0,56.89083,-56.89083,302.6614,72.06209,0.1803379,62.88581,2.629584,0,267.618
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,8.670367,8.670367,0,0,0,8.670367,280.0998,0,0,0,24.28568,9.126702,8.670367,0,0,123.6866,207.4402,15.15898,0,15.15898,317.0424,75.48615,0.1803045,9.537404,19.42855,0,231.7259
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,42.43419,42.43419,0,0,0,42.43419,100.6674,0,0,0,42.7174,44.66756,42.43419,0,0,108.5277,221.0833,0,1.950164,-1.950164,314.9868,74.99671,0.1803045,46.6776,34.17392,0,263.8007
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,73.83564,73.83564,81,0,22.761,73.83564,79.64577,0,0,0,58.80696,0,0,7.164361,6.806143,110.6945,219.1332,65.61311,0,65.61311,377.2329,89.81717,0.1803685,81.2192,47.04557,81,277.9401
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,38.37073,38.37073,0,0,0,38.37073,193.3277,0,0,0,74.18124,40.39024,38.37073,0,0,45.0814,278.185,33.79099,0,33.79099,409.2898,97.44976,0.1802942,42.2078,59.34499,0,352.3662
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,40.36856,40.36856,0,0,0,40.36856,197.4084,25.90732,0,0,79.69095,42.49322,40.36856,0,0,11.29041,308.5969,11.29041,0,11.29041,420.0009,100,0.1802694,44.40542,63.75276,0,388.2878
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,15.02126,15.02126,0,0,0,15.02126,627.0734,78.38245,0,0,94.19429,15.81185,15.02126,0,0,0,318.7582,0,0,0,420.0009,100,0.1802694,16.52338,75.35544,0,412.9525
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,20.62414,20.62414,0,0,0,20.62414,435.2636,68.05975,0,0,89.76936,21.70962,20.62414,0,0,0,318.7582,0,0,0,420.0009,100,0.1802694,22.68655,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,55.19992,55.19992,0,0,0,55.19992,166.6874,33.90614,0,0,92.01132,58.10518,55.19992,0,0,0,318.7582,0,0,0,420.0009,100,0.1802694,60.71992,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,87.87241,87.87241,20.25,0,7.39125,87.87241,84.72222,3.265975,0,0,74.44745,71.18148,67.62241,0,0,0,318.7582,0,0,0,420.0009,100,0.1802694,96.65965,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802694,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,51.3975,51.3975,0,0,0,51.3975,41.24793,0,7.105427E-15,0,21.2004,54.10263,51.3975,0,0,0,318.7582,0,32.90223,-32.90223,385.3188,91.7424,0.1802694,56.53725,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,57.13023,57.13023,0,0,0,57.13023,0,0,7.105427E-15,0,0,60.13708,57.13023,0,0,36.55803,285.856,0,60.13708,-60.13708,321.9288,76.64956,0.1802694,62.84325,0,0,285.856
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,26.55639,26.55639,0,0,0,26.55639,0,0,0,0,0,27.9541,26.55639,0,0,103.377,225.7189,0,27.9541,-27.9541,292.4626,69.63381,0.1802694,29.21203,0,0,225.7189
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,35.90972,35.90972,0,0,0,35.90972,0,0,0,0,0,37.7997,35.90972,0,0,134.4371,197.7648,0,37.7997,-37.7997,252.6182,60.14707,0.1802694,39.50069,0,0,197.7648
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.4368,159.9651,0,0,0,252.6182,60.14707,0.1802694,0,0,0,159.9651
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,16.61324,16.61324,0,0,0,16.61324,0,0,3.552714E-15,0,0,17.48762,16.61324,0,0,176.4368,159.9651,0,17.48762,-17.48762,234.1846,55.75814,0.1802694,18.27456,0,0,159.9651
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,32.84999,32.84999,0,0,0,32.84999,0,0,0,0,0,34.57894,32.84999,0,0,195.8675,142.4775,0,34.57894,-34.57894,197.7352,47.07972,0.1802694,36.13499,0,0,142.4775
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.2885,107.8986,0,0,0,197.7352,47.07972,0.1802694,0,0,0,107.8986
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,28.69769,28.69769,0,0,0,28.69769,0,0,3.552714E-15,0,0,30.2081,28.69769,0,0,234.2885,107.8986,0,30.2081,-30.2081,165.8931,39.49828,0.1802694,31.56746,0,0,107.8986
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,11.5567,11.5567,0,0,0,11.5567,0,0,1.776357E-15,0,0,12.16495,11.5567,0,0,267.8531,77.69046,0,12.16495,-12.16495,153.0701,36.44519,0.1802694,12.71237,0,0,77.69046
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,9.703698,9.703698,0,0,0,9.703698,0,0,1.776357E-15,0,0,10.21442,9.703698,0,0,281.3697,65.52551,0,10.21442,-10.21442,142.3032,33.88164,0.1802694,10.67407,0,0,65.52551
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,30.06583,30.06583,0,0,0,30.06583,0,0,3.552714E-15,0,0,31.64824,30.06583,0,0,292.719,55.31109,0,31.64824,-31.64824,108.943,25.93876,0.1802694,33.07241,0,0,55.31109
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,25.16092,25.16092,81,0,22.761,25.16092,0,0,0,0,0,0,0,55.83908,53.04713,327.8838,23.66285,53.04713,0,53.04713,159.2679,37.92086,0.1803441,27.67701,0,81,23.66285
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,25.00908,25.00908,81,0,22.761,25.00908,9.361477,0,0,0,2.341219,0,0,55.99092,53.19138,274.8366,71.40527,55.53259,0,55.53259,211.9508,50.46437,0.1804213,27.50999,1.872975,81,73.74648
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,55.59308,55.59308,81,0,22.761,55.59308,11.52566,0,0,0,6.407467,0,0,25.40692,24.13658,219.304,121.3846,30.54404,0,30.54404,240.9274,57.36355,0.180462,61.15239,5.125974,81,127.7921
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,19.77148,19.77148,81,0,22.761,19.77148,89.75557,0,0,0,17.74601,0,0,61.22852,58.16709,188.76,148.8742,75.9131,0,75.9131,312.9449,74.51054,0.180503,21.74863,14.1968,81,166.6202
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,49.19857,49.19857,81,0,22.761,49.19857,23.7936,0,0,0,11.70611,0,0,31.80143,30.21136,112.8469,217.196,41.91747,0,41.91747,352.7113,83.97871,0.1805576,54.11842,9.364888,81,228.9021
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,88.72746,88.72746,81,0,22.761,88.72746,29.68777,0,0,0,26.3412,8.134171,7.727462,0,0,70.92942,254.9218,18.20703,0,18.20703,369.984,88.09125,0.1805767,97.60021,21.07296,81,281.2629
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,57.33306,57.33306,0,0,0,57.33306,55.175,0,0,0,31.63351,60.35059,57.33306,0,0,52.72239,271.3081,0,28.71707,-28.71707,339.7135,80.88402,0.1805767,63.06636,25.30681,0,302.9416
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,19.37598,19.37598,0,0,0,19.37598,446.398,0,0,0,86.494,20.39577,19.37598,0,0,84.63024,242.591,66.09823,0,66.09823,402.4198,95.81406,0.180432,21.31358,69.19521,0,329.085
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,100.4312,100.4312,49.61518,0,14.82064,100.4312,71.71333,0,0,0,72.02257,53.49055,50.81603,0,0,18.53201,302.0794,18.53201,0,18.53201,420.0009,100,0.1804514,110.4743,57.61805,81,374.102
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,55.19452,55.19452,0,0,0,55.19452,79.15204,0,7.105427E-15,0,43.68759,58.09949,55.19452,0,0,0,318.7582,0,14.41191,-14.41191,404.8094,96.38299,0.1804514,60.71397,34.95007,0,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,23.74953,23.74953,0,0,0,23.74953,112.1874,0,0,0,26.64397,24.9995,23.74953,0,0,16.01323,304.3463,1.644468,0,1.644468,406.3694,96.75443,0.1804478,26.12448,21.31518,0,330.9903
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,74.58814,74.58814,58.94144,0,17.18019,74.58814,41.34567,0,0,0,30.83897,16.47021,15.6467,0,0,14.36876,305.8264,14.36876,0,14.36876,420.0009,100,0.1804629,82.04695,24.67117,81,336.6653
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,56.14433,56.14433,0,0,0,56.14433,34.4574,0,7.105427E-15,0,19.34588,59.0993,56.14433,0,0,0,318.7582,0,39.75342,-39.75342,378.097,90.02293,0.1804629,61.75877,15.4767,0,338.1041
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,56.78672,56.78672,0,0,0,56.78672,0,0,7.105427E-15,0,0,59.77549,56.78672,0,0,44.17047,279.0048,0,59.77549,-59.77549,315.0882,75.02084,0.1804629,62.46539,0,0,279.0048
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,39.31042,39.31042,0,0,0,39.31042,0,0,0,0,0,41.37939,39.31042,0,0,110.5877,219.2293,0,41.37939,-41.37939,271.4705,64.63569,0.1804629,43.24146,0,0,219.2293
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,24.5686,24.5686,0,0,0,24.5686,0,0,3.552714E-15,0,0,25.86169,24.5686,0,0,156.5648,177.8499,0,25.86169,-25.86169,244.2098,58.14508,0.1804629,27.02546,0,0,177.8499
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,12.02749,12.02749,0,0,0,12.02749,0,0,1.776357E-15,0,0,12.66052,12.02749,0,0,185.3,151.9882,0,12.66052,-12.66052,230.8645,54.96762,0.1804629,13.23024,0,0,151.9882
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,14.79472,14.79472,0,0,0,14.79472,0,0,1.776357E-15,0,0,15.57339,14.79472,0,0,199.3672,139.3277,0,15.57339,-15.57339,214.4487,51.0591,0.1804629,16.2742,0,0,139.3277
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,87.7309,87.7309,81,0,22.761,87.7309,0,0,0,0,0,7.085152,6.730894,0,0,216.671,123.7543,0,7.085152,-7.085152,206.9803,49.28092,0.1804629,96.50398,0,81,123.7543
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,55.97948,55.97948,81,0,22.761,55.97948,0,0,0,0,0,0,0,25.02052,23.7695,224.5434,116.6692,23.7695,0,23.7695,229.53,54.64989,0.1804962,61.57743,0,81,116.6692
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,49.75867,49.75867,81,0,22.761,49.75867,0,0,0,0,0,0,0,31.24133,29.67926,200.7739,138.0617,29.67926,0,29.67926,257.6862,61.35374,0.1805377,54.73454,0,81,138.0617
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,22.62428,22.62428,81,0,22.761,22.62428,0,0,0,0,0,0,0,58.37572,55.45694,171.0946,164.7731,55.45694,0,55.45694,310.2973,73.88016,0.1806151,24.8867,0,81,164.7731
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,40.24945,40.24945,81,0,22.761,40.24945,0,0,0,0,0,0,0,40.75055,38.71302,115.6377,214.6843,38.71302,0,38.71302,347.0237,82.62452,0.1806691,44.27439,0,81,214.6843
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,30.95081,30.95081,0,0,0,30.95081,0,0,7.105427E-15,0,0,32.5798,30.95081,0,0,76.92467,249.526,0,32.5798,-32.5798,312.6815,74.44785,0.1806691,34.04589,0,0,249.526
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,17.44141,17.44141,0,0,0,17.44141,0,0,0,0,0,18.35938,17.44141,0,0,113.1245,216.9462,0,18.35938,-18.35938,293.3291,69.84012,0.1806691,19.18555,0,0,216.9462
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,35.02231,35.02231,0,0,0,35.02231,11.48251,0,0,0,4.02144,36.86559,35.02231,0,0,133.5238,198.5868,0,32.84415,-32.84415,258.7083,61.59709,0.1806691,38.52454,3.217152,0,202.6083
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,80.66148,80.66148,81,0,22.761,80.66148,32.30445,0,0,0,26.05725,0,0,0.3385222,0.3215961,170.0173,165.7427,26.37885,0,26.37885,283.7335,67.55545,0.1806968,88.72762,20.8458,81,191.7999
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,19.25619,19.25619,81,0,22.761,19.25619,296.0313,0,0,0,57.00435,0,0,61.74381,58.65662,143.6384,189.4836,115.661,0,115.661,393.4591,93.68055,0.1806507,21.18181,45.60349,81,246.488
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,5.700168,5.700168,0,0,0,5.700168,1452.52,48.81848,0,0,82.7961,6.000177,5.700168,0,0,27.97745,293.5785,27.97745,0,27.97745,420.0009,100,0.1805896,6.270185,66.23689,0,376.3746
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,42.21187,42.21187,0,0,0,42.21187,210.1982,44.29506,0,0,88.72861,44.43355,42.21187,0,0,0,318.7582,0,0,0,420.0009,100,0.1805896,46.43306,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,3.1035,3.1035,0,0,0,3.1035,3513.519,105.7752,0,0,109.0421,3.266842,3.1035,0,0,0,318.7582,0,0,0,420.0009,100,0.1805896,3.41385,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,6.19516,6.19516,0,0,0,6.19516,1707.404,99.25517,0,0,105.7764,6.521221,6.19516,0,0,0,318.7582,0,0,0,420.0009,100,0.1805896,6.814676,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,26.43579,26.43579,0,0,0,26.43579,392.0048,75.80241,0,0,103.6296,27.82715,26.43579,0,0,0,318.7582,0,0,0,420.0009,100,0.1805896,29.07937,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,38.03156,38.03156,0,0,0,38.03156,230.864,47.76798,0,0,87.8012,40.03322,38.03156,0,0,0,318.7582,0,0,0,420.0009,100,0.1805896,41.83471,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805896,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,48.23905,48.23905,0,0,0,48.23905,111.7146,3.112133,0,0,53.89008,50.77795,48.23905,0,0,0,318.7582,0,0,0,420.0009,100,0.1805896,53.06296,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805896,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805896,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.475448,1.475448,0,0,0,1.475448,0,0,2.220446E-16,0,0,1.553103,1.475448,0,0,0,318.7582,0,1.553103,-1.553103,418.3637,99.61021,0.1805896,1.622993,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,69.15437,69.15437,70.97086,0,20.22363,69.15437,0,2.220446E-15,0,0,0,0,0,1.816495,1.72567,1.72567,317.2051,1.72567,0,1.72567,420.0009,100,0.180592,76.06981,0,81,317.2051
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.180592,0,0,0,318.7582
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,20.91292,20.91292,0,0,0,20.91292,0,0,3.552714E-15,0,0,22.0136,20.91292,0,0,0,318.7582,0,22.0136,-22.0136,396.7965,94.47516,0.180592,23.00421,0,0,318.7582
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,35.55896,35.55896,0,0,0,35.55896,0,0,7.105427E-15,0,0,37.43048,35.55896,0,0,24.45955,296.7446,0,37.43048,-37.43048,357.3413,85.08109,0.180592,39.11486,0,0,296.7446
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.04898,259.3141,0,0,0,357.3413,85.08109,0.180592,0,0,0,259.3141
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,51.9287,51.9287,0,0,0,51.9287,0,0,7.105427E-15,0,0,54.66179,51.9287,0,0,66.04898,259.3141,0,54.66179,-54.66179,299.7227,71.3624,0.180592,57.12157,0,0,259.3141
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.7843,204.6523,0,0,0,299.7227,71.3624,0.180592,0,0,0,204.6523
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.25474,33.25474,0,0,0,33.25474,0,0,0,0,0,35.00499,33.25474,0,0,126.7843,204.6523,0,35.00499,-35.00499,262.8242,62.57706,0.180592,36.58021,0,0,204.6523
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,58.45221,58.45221,0,0,0,58.45221,0,0,7.105427E-15,0,0,61.52864,58.45221,0,0,165.6787,169.6474,0,61.52864,-61.52864,197.9673,47.13498,0.180592,64.29742,0,0,169.6474
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,36.75672,36.75672,0,0,0,36.75672,0,0,0,0,0,38.69129,36.75672,0,0,234.0439,108.1187,0,38.69129,-38.69129,157.1831,37.42448,0.180592,40.4324,0,0,108.1187
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,20.45742,20.45742,0,0,0,20.45742,15.47421,0,3.552714E-15,0,3.165624,21.53412,20.45742,0,0,277.0342,69.42744,0,18.3685,-18.3685,137.821,32.81446,0.180592,22.50316,2.532499,0,72.59306
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,116.8779,116.8779,81,0,22.761,116.8779,16.70181,7.105427E-15,0,0,19.52073,37.76623,35.87792,0,0,297.4437,51.05894,0,18.2455,-18.2455,118.5886,28.23532,0.180592,128.5657,15.61658,81,70.57967
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,64.71628,64.71628,81,0,22.761,64.71628,68.59712,0,0,0,44.3935,0,0,16.28372,15.46954,317.7164,32.81344,59.86304,0,59.86304,175.3796,41.75697,0.1806599,71.1879,35.5148,81,77.20694
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,15.53029,15.53029,81,0,22.761,15.53029,509.7575,0,0,0,79.16683,0,0,65.4697,62.19622,257.8534,86.69018,141.3631,0,141.3631,309.4884,73.68757,0.1805579,17.08332,63.33347,81,165.857
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,63.04012,63.04012,76.32091,0,21.57719,63.04012,162.6116,0,0,0,102.5106,0,0,13.28078,12.61674,116.4903,213.9169,115.1273,0,115.1273,418.7078,99.69212,0.1804975,69.34413,82.00845,81,316.4275
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,34.05205,34.05205,0,0,0,34.05205,266.3814,53.50105,0,0,90.70834,35.84426,34.05205,0,0,1.363028,317.5315,1.363028,0,1.363028,420.0009,100,0.1804945,37.45725,72.56667,0,408.2398
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,20.53964,20.53964,0,0,0,20.53964,430.9118,66.88705,0,0,88.50772,21.62067,20.53964,0,0,0,318.7582,0,0,0,420.0009,100,0.1804945,22.5936,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,58.95716,58.95716,0,0,0,58.95716,179.0025,43.47461,0,0,105.5348,62.06017,58.95716,0,0,0,318.7582,0,0,0,420.0009,100,0.1804945,64.85288,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,107.0727,107.0727,38.37274,0,11.9763,107.0727,97.8962,32.50436,0,0,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1804945,117.78,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,62.77783,62.77783,20.25,0,7.39125,62.77783,127.2759,35.13492,0,0,79.90105,44.76613,42.52783,0,0,0,318.7582,0,0,0,420.0009,100,0.1804945,69.05561,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,66.03526,66.03526,20.8819,0,7.551121,66.03526,71.97647,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1804945,72.63879,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,17.56967,17.56967,0,0,0,17.56967,150.3851,7.927784,0,0,26.42217,18.49439,17.56967,0,0,0,318.7582,0,0,0,420.0009,100,0.1804945,19.32664,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,77.6555,77.6555,77.6555,0,21.91484,77.6555,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1804945,85.42105,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,22.36447,22.36447,0,0,0,22.36447,0,0,3.552714E-15,0,0,23.54155,22.36447,0,0,0,318.7582,0,23.54155,-23.54155,395.1859,94.09168,0.1804945,24.60092,0,0,318.7582
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,9.868795,9.868795,0,0,0,9.868795,0,0,1.776357E-15,0,0,10.38821,9.868795,0,0,26.15728,295.2167,0,10.38821,-10.38821,384.2357,91.48451,0.1804945,10.85568,0,0,295.2167
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,25.66177,25.66177,0,0,0,25.66177,0,0,3.552714E-15,0,0,27.01239,25.66177,0,0,37.69973,284.8285,0,27.01239,-27.01239,355.7622,84.70511,0.1804945,28.22795,0,0,284.8285
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,60.37498,60.37498,0,0,0,60.37498,0,0,7.105427E-15,0,0,63.55261,60.37498,0,0,67.7135,257.8161,0,63.55261,-63.55261,288.7719,68.75507,0.1804945,66.41248,0,0,257.8161
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,48.90549,48.90549,0,0,0,48.90549,0,0,7.105427E-15,0,0,51.47946,48.90549,0,0,138.3275,194.2635,0,51.47946,-51.47946,234.5077,55.83506,0.1804945,53.79604,0,0,194.2635
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,15.63033,15.63033,0,0,0,15.63033,0,0,3.552714E-15,0,0,16.45297,15.63033,0,0,195.5269,142.784,0,16.45297,-16.45297,217.1648,51.7058,0.1804945,17.19336,0,0,142.784
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,28.63734,28.63734,0,0,0,28.63734,0,0,0,0,0,30.14457,28.63734,0,0,213.808,126.331,0,30.14457,-30.14457,185.3896,44.14029,0.1804945,31.50107,0,0,126.331
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,27.25358,27.25358,0,0,0,27.25358,0,0,0,0,0,28.68798,27.25358,0,0,247.302,96.18647,0,28.68798,-28.68798,155.1498,36.94036,0.1804945,29.97894,0,0,96.18647
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,12.68569,12.68569,0,0,0,12.68569,0,0,1.776357E-15,0,0,13.35336,12.68569,0,0,279.1775,67.49849,0,13.35336,-13.35336,141.0741,33.58902,0.1804945,13.95426,0,0,67.49849
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,53.33887,53.33887,81,0,22.761,53.33887,0,0,0,0,0,0,0,27.66113,26.27807,294.0146,54.14513,26.27807,0,26.27807,166.0037,39.52461,0.180531,58.67276,0,81,54.14513
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,23.81788,23.81788,81,0,22.761,23.81788,0,0,0,0,0,0,0,57.18212,54.32301,267.7365,77.79539,54.32301,0,54.32301,217.539,51.79491,0.1806063,26.19967,0,81,77.79539
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,39.25399,39.25399,81,0,22.761,39.25399,8.494355,0,0,0,3.334373,0,0,41.74601,39.65871,213.4135,126.6861,42.99308,0,42.99308,258.3259,61.50603,0.1806647,43.17939,2.667499,81,130.0205
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,73.56654,73.56654,81,0,22.761,73.56654,21.0673,0,0,0,15.49849,0,0,7.43346,7.061787,170.4204,165.3799,22.56027,0,22.56027,279.7284,66.60187,0.1806906,80.92319,12.39879,81,180.8784
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,15.72239,15.72239,81,0,22.761,15.72239,304.4408,0,0,0,47.86538,0,0,65.27761,62.01373,147.8601,185.6841,109.8791,0,109.8791,383.9689,91.42098,0.1806573,17.29463,38.2923,81,233.5495
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,25.3664,25.3664,0,0,0,25.3664,188.8638,0,0,0,47.90796,26.70148,25.3664,0,0,37.98101,284.5753,21.20648,0,21.20648,404.0871,96.21103,0.1806113,27.90304,38.32636,0,332.4833
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,43.79731,43.79731,0,0,0,43.79731,191.0138,20.78194,0,0,83.65891,46.10243,43.79731,0,0,16.77453,303.6611,16.77453,0,16.77453,420.0009,100,0.180575,48.17704,66.92712,0,387.32
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,71.63836,71.63836,20.25,0,7.39125,71.63836,125.8599,36.07093,0,0,90.16394,54.09301,51.38836,0,0,0,318.7582,0,0,0,420.0009,100,0.180575,78.80219,72.13116,81,408.9222
