Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,63.52319,63.52319,20.25,0,7.39125,63.52319,165.5165,59.59064,0,0,105.1414,45.55072,43.27319,0,0,0,318.7582,0,0,0,420.0009,100,0.180575,69.87551,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,25.52234,25.52234,0,0,0,25.52234,327.9479,56.83436,0,0,83.69998,26.86562,25.52234,0,0,0,318.7582,0,0,0,420.0009,100,0.180575,28.07457,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,22.77702,22.77702,0,0,0,22.77702,232.2748,28.92947,0,0,52.90529,23.97581,22.77702,0,0,0,318.7582,0,0,0,420.0009,100,0.180575,25.05472,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,40.56923,40.56923,0,0,0,40.56923,103.7185,0,0,0,42.07778,42.70445,40.56923,0,0,0,318.7582,0,0.6266743,-0.6266743,419.3403,99.84272,0.180575,44.62615,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,74.78709,74.78709,64.42471,0,18.56745,74.78709,15.51614,2.220446E-16,0,0,11.60407,10.90777,10.36238,0,0,0.6963047,318.1316,0.6963047,0,0.6963047,420.0009,100,0.1805757,82.2658,9.283257,81,329.7356
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,53.77291,53.77291,0,0,0,53.77291,9.694368,0,0,0,5.212944,56.60306,53.77291,0,0,0,318.7582,0,51.39012,-51.39012,365.8309,87.10242,0.1805757,59.1502,4.170355,0,323.9712
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,12.14029,12.14029,0,0,0,12.14029,0,0,0,0,0,12.77925,12.14029,0,0,57.10013,267.3681,0,12.77925,-12.77925,352.3604,83.89516,0.1805757,13.35432,0,0,267.3681
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,73.23853,73.23853,81,0,22.761,73.23853,0,0,0,0,0,0,0,7.761473,7.3734,71.2993,254.5889,7.3734,0,7.3734,359.3554,85.56064,0.1805859,80.56238,0,81,254.5889
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,90.52089,90.52089,81,0,22.761,90.52089,0,0,0,0,0,10.02199,9.52089,0,0,63.9259,261.2249,0,10.02199,-10.02199,348.7913,83.04538,0.1805859,99.57298,0,81,261.2249
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,127.1895,127.1895,81,0,22.761,127.1895,0,0,0,0,0,48.62057,46.18954,0,0,75.06145,251.2029,0,48.62057,-48.62057,297.5407,70.84289,0.1805859,139.9085,0,81,251.2029
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,68.51635,68.51635,81,0,22.761,68.51635,0,0,0,0,0,0,0,12.48365,11.85946,129.0843,202.5824,11.85946,0,11.85946,308.7916,73.52166,0.1806023,75.36799,0,81,202.5824
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,53.61967,53.61967,81,0,22.761,53.61967,0,0,0,0,0,0,0,27.38033,26.01131,117.2248,213.2559,26.01131,0,26.01131,333.4681,79.397,0.1806383,58.98164,0,81,213.2559
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,48.72453,48.72453,81,0,22.761,48.72453,0,0,0,0,0,0,0,32.27547,30.6617,91.21352,236.6661,30.6617,0,30.6617,362.5563,86.32276,0.1806806,53.59698,0,81,236.6661
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,27.74777,27.74777,0,0,0,27.74777,0,0,0,0,0,29.20818,27.74777,0,0,60.55182,264.2616,0,29.20818,-29.20818,331.7682,78.99227,0.1806806,30.52254,0,0,264.2616
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.16803,47.16803,0,0,0,47.16803,0,0,0,0,0,49.65056,47.16803,0,0,93.00535,235.0534,0,49.65056,-49.65056,279.4319,66.53128,0.1806806,51.88483,0,0,235.0534
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,13.31212,13.31212,0,0,0,13.31212,0,0,1.776357E-15,0,0,14.01275,13.31212,0,0,148.1726,185.4028,0,14.01275,-14.01275,264.6612,63.01445,0.1806806,14.64333,0,0,185.4028
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,4.736294,4.736294,0,0,0,4.736294,0,0,0,0,0,4.985573,4.736294,0,0,163.7424,171.3901,0,4.985573,-4.985573,259.4059,61.7632,0.1806806,5.209924,0,0,171.3901
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,51.70975,51.70975,0,0,0,51.70975,0,0,7.105427E-15,0,0,54.43131,51.70975,0,0,169.2819,166.4045,0,54.43131,-54.43131,202.0303,48.10236,0.1806806,56.88072,0,0,166.4045
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,229.7611,111.9732,3.074563,0,3.074563,204.9471,48.79683,0.1806739,0,2.459651,0,115.0478
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,226.6866,114.7403,15.73734,0,15.73734,219.8768,52.35152,0.1806399,0,12.58987,0,130.4777
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,210.9492,128.9039,35.59441,0,35.59441,253.6447,60.39146,0.1805629,0,28.47552,0,164.4983
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,18.45639,18.45639,0,0,0,18.45639,330.5512,0,0,0,61.00782,19.42778,18.45639,0,0,175.3548,160.9389,41.58004,0,41.58004,293.0909,69.78342,0.1804731,20.30203,48.80625,0,221.9467
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,11.69897,11.69897,0,0,0,11.69897,665.9575,0,0,0,77.91019,12.31471,11.69897,0,0,133.7748,198.3609,65.59548,0,65.59548,355.3203,84.5999,0.1803316,12.86887,62.32815,0,276.2711
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,79.05191,79.05191,45.29225,0,13.72694,79.05191,131.1996,0,0,0,103.7158,35.53648,33.75966,0,0,68.1793,257.3969,68.1793,0,68.1793,420.0009,100,0.1802689,86.9571,82.97263,81,361.1126
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,81.9653,81.9653,20.25,0,7.39125,81.9653,99.46445,16.56287,0,0,81.52634,64.96347,61.7153,0,0,0,318.7582,0,0,0,420.0009,100,0.1802689,90.16183,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,105.6745,105.6745,72.58829,0,20.63284,105.6745,32.95743,0,0,0,34.8276,34.8276,33.08622,0,0,0,318.7582,0,0,0,420.0009,100,0.1802689,116.242,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,41.18295,41.18295,0,0,0,41.18295,137.3394,13.20993,0,0,56.5604,43.35047,41.18295,0,0,0,318.7582,0,0,0,420.0009,100,0.1802689,45.30124,45.24832,0,375.3186
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,20.63597,20.63597,0,0,0,20.63597,299.4023,40.0625,0,0,61.78457,21.72207,20.63597,0,0,0,318.7582,0,0,0,420.0009,100,0.1802689,22.69957,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,32.60158,32.60158,0,0,0,32.60158,171.3109,21.53259,0,0,55.85004,34.31745,32.60158,0,0,0,318.7582,0,0,0,420.0009,100,0.1802689,35.86174,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,52.25854,52.25854,0,0,0,52.25854,42.23821,0,7.105427E-15,0,22.07307,55.00899,52.25854,0,0,0,318.7582,0,32.93592,-32.93592,385.2833,91.73394,0.1802689,57.4844,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,12.44703,12.44703,0,0,0,12.44703,0,0,1.776357E-15,0,0,13.10214,12.44703,0,0,36.59546,285.8223,0,13.10214,-13.10214,371.4725,88.44565,0.1802689,13.69174,0,0,285.8223
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,43.41581,43.41581,0,0,0,43.41581,0,0,7.105427E-15,0,0,45.70085,43.41581,0,0,51.1534,272.7202,0,45.70085,-45.70085,323.2995,76.97593,0.1802689,47.75739,0,0,272.7202
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,4.711615,4.711615,0,0,0,4.711615,0,0,8.881784E-16,0,0,4.959594,4.711615,0,0,101.9321,227.0193,0,4.959594,-4.959594,318.0717,75.7312,0.1802689,5.182776,0,0,227.0193
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.4428,222.0597,0,0,0,318.0717,75.7312,0.1802689,0,0,0,222.0597
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,13.14311,13.14311,0,0,0,13.14311,0,0,1.776357E-15,0,0,13.83485,13.14311,0,0,107.4428,222.0597,0,13.83485,-13.83485,303.4885,72.25901,0.1802689,14.45742,0,0,222.0597
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,32.48454,32.48454,0,0,0,32.48454,0,0,7.105427E-15,0,0,34.19426,32.48454,0,0,122.8148,208.2249,0,34.19426,-34.19426,267.4445,63.67715,0.1802689,35.73299,0,0,208.2249
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.8085,174.0306,0,0,0,267.4445,63.67715,0.1802689,0,0,0,174.0306
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,62.84162,62.84162,81,0,22.761,62.84162,0,0,0,0,0,0,0,18.15838,17.25046,160.8085,174.0306,17.25046,0,17.25046,283.8098,67.57362,0.1802927,69.12579,0,81,174.0306
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.84261,47.84261,81,0,22.761,47.84261,0,0,0,0,0,0,0,33.15739,31.49952,143.558,189.556,31.49952,0,31.49952,313.6928,74.68862,0.1803361,52.62687,0,81,189.556
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,83.69141,83.69141,81,0,22.761,83.69141,0,0,0,0,0,2.833061,2.691408,0,0,112.0585,217.9056,0,2.833061,-2.833061,310.7065,73.9776,0.1803361,92.06055,0,81,217.9056
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,31.4238,31.4238,81,0,22.761,31.4238,0,0,0,0,0,0,0,49.5762,47.09739,115.2063,215.0725,47.09739,0,47.09739,355.3871,84.61579,0.1804011,34.56618,0,81,215.0725
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,60.27404,60.27404,0,0,0,60.27404,0,0,7.105427E-15,0,0,63.44636,60.27404,0,0,68.10892,257.4602,0,63.44636,-63.44636,288.5087,68.69241,0.1804011,66.30145,0,0,257.4602
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,58.07141,58.07141,0,0,0,58.07141,6.686405,0,0,0,3.88289,61.1278,58.07141,0,0,138.6049,194.0138,0,57.24492,-57.24492,228.1673,54.32543,0.1804011,63.87856,3.106312,0,197.8967
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,0,0,0,0,0,0,0,0,25.20177,0,0,0,0,202.2103,136.7689,25.20177,0,25.20177,252.0758,60.01792,0.1803468,0,20.16142,0,161.9707
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,66.83421,66.83421,81,0,22.761,66.83421,73.9141,0,0,0,49.39991,0,0,14.16579,13.4575,177.0086,159.4505,62.85741,0,62.85741,311.7076,74.21593,0.1804153,73.51763,39.51992,81,208.8504
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,53.19141,53.19141,81,0,22.761,53.19141,95.32774,0,0,0,50.70618,0,0,27.80859,26.41816,114.1512,216.0222,77.12434,0,77.12434,384.8741,91.63651,0.1804529,58.51056,40.56494,81,266.7284
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,45.58337,0,0,82.61021,0,0,0,0,37.02683,285.4341,37.02683,0,37.02683,420.0009,100,0.1803734,0,66.08817,0,368.0443
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,47.42574,47.42574,0,0,0,47.42574,144.8416,18.77038,0,0,68.69221,49.92184,47.42574,0,0,0,318.7582,0,0,0,420.0009,100,0.1803734,52.16832,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,24.08462,24.08462,0,0,0,24.08462,454.6489,84.14824,0,0,109.5005,25.35223,24.08462,0,0,0,318.7582,0,0,0,420.0009,100,0.1803734,26.49308,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803734,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803734,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,48.73335,48.73335,0,0,0,48.73335,144.9361,19.33395,0,0,70.6322,51.29826,48.73335,0,0,0,318.7582,0,0,0,420.0009,100,0.1803734,53.60668,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,45.38171,45.38171,0,0,0,45.38171,75.2103,0,0,0,34.13172,47.77022,45.38171,0,0,0,318.7582,0,13.6385,-13.6385,405.6246,96.5771,0.1803734,49.91988,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,1.43039,0,0,16.58428,0,0,0,0,15.15389,305.1197,15.15389,0,15.15389,420.0009,100,0.1803409,0,13.26742,0,321.704
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803409,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803409,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,72.40567,72.40567,72.40567,0,20.58663,72.40567,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803409,79.64623,0,81,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,15.29093,15.29093,0,0,0,15.29093,0,0,1.776357E-15,0,0,16.09572,15.29093,0,0,0,318.7582,0,16.09572,-16.09572,403.0345,95.9604,0.1803409,16.82003,0,0,318.7582
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,21.43902,21.43902,0,0,0,21.43902,0,0,3.552714E-15,0,0,22.56739,21.43902,0,0,17.88413,302.6625,0,22.56739,-22.56739,379.2463,90.29657,0.1803409,23.58292,0,0,302.6625
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,9.010417,9.010417,0,0,0,9.010417,0,0,0,0,0,9.48465,9.010417,0,0,42.95901,280.0951,0,9.48465,-9.48465,369.2487,87.91617,0.1803409,9.911459,0,0,280.0951
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.49751,270.6105,0,0,0,369.2487,87.91617,0.1803409,0,0,0,270.6105
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,51.93166,51.93166,0,0,0,51.93166,0,0,7.105427E-15,0,0,54.6649,51.93166,0,0,53.49751,270.6105,0,54.6649,-54.6649,311.6268,74.1967,0.1803409,57.12482,0,0,270.6105
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,20.00396,20.00396,0,0,0,20.00396,0,0,0,0,0,21.0568,20.00396,0,0,114.2363,215.9456,0,21.0568,-21.0568,289.431,68.91199,0.1803409,22.00436,0,0,215.9456
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,15.54668,15.54668,0,0,0,15.54668,0,0,0,0,0,16.36492,15.54668,0,0,137.6327,194.8888,0,16.36492,-16.36492,272.1808,64.80482,0.1803409,17.10134,0,0,194.8888
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,27.85641,27.85641,0,0,0,27.85641,0,0,3.552714E-15,0,0,29.32254,27.85641,0,0,155.816,178.5238,0,29.32254,-29.32254,241.2722,57.44564,0.1803409,30.64205,0,0,178.5238
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,41.93204,41.93204,0,0,0,41.93204,0,0,0,0,0,44.13898,41.93204,0,0,188.3966,149.2013,0,44.13898,-44.13898,194.7456,46.3679,0.1803409,46.12524,0,0,149.2013
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,44.6711,44.6711,0,0,0,44.6711,0.6725653,0,7.105427E-15,0,0.3004423,47.02221,44.6711,0,0,237.4399,105.0623,0,46.72177,-46.72177,145.4965,34.64196,0.1803409,49.13821,0.2403539,0,105.3628
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,90.39933,90.39933,81,0,22.761,90.39933,2.80952,0,0,0,2.539788,9.894028,9.399326,0,0,289.353,58.34055,0,7.35424,-7.35424,137.7444,32.79623,0.1803409,99.43926,2.03183,81,60.88033
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,81.2157,81.2157,81,0,22.761,81.2157,0.7014187,0,0,0,0.5696621,0.2270519,0.2156993,0,0,297.5244,50.98631,0.3426102,0,0.3426102,138.0695,32.87362,0.1803412,89.33727,0.4557297,81,51.55597
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,69.54342,69.54342,81,0,22.761,69.54342,6.718741,0,0,0,4.672442,0,0,11.45658,10.88375,297.1817,51.29465,15.55619,0,15.55619,152.8274,36.3874,0.180361,76.49776,3.737954,81,55.9671
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,281.6255,65.29523,86.34563,0,86.34563,234.742,55.89085,0.1803499,0,14.1165,81,82.94086
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,28.78178,28.78178,81,0,22.761,28.78178,44.40876,0,0,0,12.78163,0,0,52.21822,49.60731,195.2799,143.0063,62.38894,0,62.38894,293.9294,69.98305,0.1804191,31.65996,10.2253,81,155.7879
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,45.34522,45.34522,81,0,22.761,45.34522,44.31059,0,0,0,20.09273,0,0,35.65478,33.87204,132.891,199.1563,53.96477,0,53.96477,345.1248,82.17242,0.1804862,49.87974,16.07419,81,219.2491
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,32.04,32.04,0,0,0,32.04,33.3695,0,0,0,10.69159,33.72631,32.04,0,0,78.92621,247.7246,0,23.03473,-23.03473,320.8441,76.3913,0.1804862,35.244,8.553269,0,258.4162
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.961339,2.961339,0,0,0,2.961339,153.5647,0,0,0,4.54757,3.117199,2.961339,0,0,104.5204,224.6899,1.430372,0,1.430372,322.2011,76.71439,0.1804831,3.257473,3.638056,0,229.2375
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,45.85907,45.85907,0,0,0,45.85907,38.06287,0,0,0,17.45528,48.2727,45.85907,0,0,103.09,225.9772,0,30.81742,-30.81742,289.7167,68.98003,0.1804831,50.44497,13.96422,0,243.4325
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,44.90864,44.90864,0,0,0,44.90864,20.93854,0,0,0,9.403215,47.27225,44.90864,0,0,137.3316,195.1598,0,37.86904,-37.86904,249.7992,59.47588,0.1804831,49.3995,7.522572,0,204.563
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,179.4083,157.2908,5.924233,0,5.924233,255.4194,60.81403,0.1804704,0,4.739387,0,163.215
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,79.53663,79.53663,81,0,22.761,79.53663,0,0,0,0,0,0,0,1.463372,1.390203,173.484,162.6226,1.390203,0,1.390203,256.7383,61.12804,0.1804723,87.49029,0,81,162.6226
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,113.5097,113.5097,81,0,22.761,113.5097,0,0,0,0,0,34.22073,32.50969,0,0,172.0938,163.8738,0,34.22073,-34.22073,220.6665,52.53953,0.1804723,124.8607,0,81,163.8738
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,41.0706,41.0706,81,0,22.761,41.0706,0,0,0,0,0,0,0,39.9294,37.93293,210.1169,129.653,37.93293,0,37.93293,256.6528,61.10769,0.1805242,45.17766,0,81,129.653
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.1839,163.7927,68.7,0,68.7,321.8274,76.6254,0.1805507,0,0,81,163.7927
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,39.55243,39.55243,81,0,22.761,39.55243,0,0,0,0,0,0,0,41.44757,39.37519,103.4839,225.6227,39.37519,0,39.37519,359.1819,85.51934,0.1806045,43.50768,0,81,225.6227
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,47.21262,47.21262,0,0,0,47.21262,0,0,7.105427E-15,0,0,49.6975,47.21262,0,0,64.10875,261.0604,0,49.6975,-49.6975,306.7962,73.04656,0.1806045,51.93388,0,0,261.0604
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,7.406277,7.406277,0,0,0,7.406277,0,0,0,0,0,7.796081,7.406277,0,0,119.3282,211.3629,0,7.796081,-7.796081,298.5784,71.08995,0.1806045,8.146905,0,0,211.3629
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,7.881828,7.881828,0,0,0,7.881828,0,0,0,0,0,8.296661,7.881828,0,0,127.9905,203.5668,0,8.296661,-8.296661,289.8329,69.00771,0.1806045,8.670012,0,0,203.5668
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.209,195.2701,0,0,0,289.8329,69.00771,0.1806045,0,0,0,195.2701
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.209,195.2701,0,0,0,289.8329,69.00771,0.1806045,0,0,0,195.2701
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,18.24487,18.24487,0,0,0,18.24487,0,0,0,0,0,19.20513,18.24487,0,0,137.209,195.2701,0,19.20513,-19.20513,269.589,64.18772,0.1806045,20.06936,0,0,195.2701
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,12.05919,12.05919,0,0,0,12.05919,0,0,1.776357E-15,0,0,12.69388,12.05919,0,0,158.548,176.065,0,12.69388,-12.69388,256.2084,61.00188,0.1806045,13.26511,0,0,176.065
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,72.04794,72.04794,81,0,22.761,72.04794,1.733873,0,0,0,1.24922,0,0,8.952057,8.504454,172.6524,163.3711,9.753674,0,9.753674,265.4616,63.20501,0.1806174,79.25274,0.9993758,81,164.6203
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,55.01795,55.01795,81,0,22.761,55.01795,22.60341,0,0,0,12.43594,0,0,25.98205,24.68295,162.8987,172.1494,37.11888,0,37.11888,300.6756,71.58929,0.1806639,60.51975,9.948749,81,184.5853
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,125.7798,205.5564,99.748,0,99.748,395.3049,94.12003,0.1806238,0,24.8384,81,236.6044
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,44.06837,44.06837,0,0,0,44.06837,86.53491,0,0,0,38.13453,46.38776,44.06837,0,0,26.0318,295.3296,0,8.253235,-8.253235,386.6052,92.04868,0.1806238,48.47521,30.50762,0,333.4641
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,39.95614,39.95614,0,0,0,39.95614,159.935,0,0,0,63.90385,42.05909,39.95614,0,0,35.20206,287.0764,21.84476,0,21.84476,407.329,96.98289,0.1805772,43.95175,51.12308,0,350.9802
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,67.34296,67.34296,44.43048,0,13.50891,67.34296,55.64903,0,0,0,37.4757,24.1184,22.91248,0,0,13.35731,306.7367,13.35731,0,13.35731,420.0009,100,0.1805908,74.07726,29.98056,81,344.2123
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,95.74553,95.74553,27.04553,0,9.110518,95.74553,75.83617,0.2939505,0,0,72.60974,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1805908,105.3201,58.08779,81,391.368
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,79.2384,79.2384,20.25,0,7.39125,79.2384,79.65365,1.023228,0,0,63.11628,62.09305,58.9884,0,0,0,318.7582,0,0,0,420.0009,100,0.1805908,87.16224,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,7.038257,7.038257,0,0,0,7.038257,643.4217,37.87698,0,0,45.28567,7.408691,7.038257,0,0,0,318.7582,0,0,0,420.0009,100,0.1805908,7.742083,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,33.4112,33.4112,0,0,0,33.4112,70.09158,0,0,0,23.41844,35.16969,33.4112,0,0,0,318.7582,0,11.75124,-11.75124,407.614,97.05074,0.1805908,36.75232,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,44.72306,44.72306,0,0,0,44.72306,47.63391,0,0,0,21.30334,47.07691,44.72306,0,0,13.05694,307.007,0,25.77357,-25.77357,380.4462,90.58225,0.1805908,49.19537,17.04267,0,328.3103
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,32.46809,32.46809,0,0,0,32.46809,32.31903,0,7.105427E-15,0,10.49337,34.17694,32.46809,0,0,41.69424,281.2334,0,23.68357,-23.68357,355.4815,84.63829,0.1805908,35.7149,8.394697,0,291.7268
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,49.82212,49.82212,0,0,0,49.82212,0,0,7.105427E-15,0,0,52.44434,49.82212,0,0,68.00931,257.5498,0,52.44434,-52.44434,300.2003,71.47613,0.1805908,54.80434,0,0,257.5498
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,79.91166,79.91166,81,0,22.761,79.91166,0,0,0,0,0,0,0,1.088342,1.033925,126.2808,205.1055,1.033925,0,1.033925,301.1812,71.70967,0.1805922,87.90282,0,81,205.1055
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,53.66259,53.66259,81,0,22.761,53.66259,0,0,0,0,0,0,0,27.33741,25.97054,125.2469,206.036,25.97054,0,25.97054,325.819,77.57581,0.1806276,59.02885,0,81,206.036
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,38.67476,38.67476,81,0,22.761,38.67476,0,0,0,0,0,0,0,42.32524,40.20898,99.27634,229.4095,40.20898,0,40.20898,363.9646,86.65807,0.1806824,42.54224,0,81,229.4095
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,83.98305,83.98305,81,0,22.761,83.98305,0,0,0,0,0,3.140054,2.983051,0,0,59.06736,265.5976,0,3.140054,-3.140054,360.6547,85.87,0.1806824,92.38136,0,81,265.5976
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,33.55892,33.55892,0,0,0,33.55892,0,0,7.105427E-15,0,0,35.32518,33.55892,0,0,62.5563,262.4576,0,35.32518,-35.32518,323.4187,77.0043,0.1806824,36.91481,0,0,262.4576
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,35.01264,35.01264,0,0,0,35.01264,0,0,7.105427E-15,0,0,36.85541,35.01264,0,0,101.8065,227.1324,0,36.85541,-36.85541,284.5697,67.75455,0.1806824,38.5139,0,0,227.1324
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,5.586104,5.586104,0,0,0,5.586104,0,0,8.881784E-16,0,0,5.88011,5.586104,0,0,142.757,190.277,0,5.88011,-5.88011,278.3715,66.2788,0.1806824,6.144714,0,0,190.277
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,19.40788,19.40788,0,0,0,19.40788,0,0,0,0,0,20.42934,19.40788,0,0,149.2904,184.3969,0,20.42934,-20.42934,256.8371,61.15157,0.1806824,21.34866,0,0,184.3969
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,17.86284,17.86284,0,0,0,17.86284,0,0,0,0,0,18.80299,17.86284,0,0,171.9897,163.9675,0,18.80299,-18.80299,237.017,56.43251,0.1806824,19.64913,0,0,163.9675
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,38.4359,38.4359,0,0,0,38.4359,0,0,7.105427E-15,0,0,40.45884,38.4359,0,0,192.8819,145.1645,0,40.45884,-40.45884,194.3696,46.27839,0.1806824,42.27949,0,0,145.1645
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,50.66631,50.66631,0,0,0,50.66631,0,0,7.105427E-15,0,0,53.33296,50.66631,0,0,237.8362,104.7057,0,53.33296,-53.33296,138.1518,32.89321,0.1806824,55.73294,0,0,104.7057
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,16.78918,16.78918,0,0,0,16.78918,1.31798,3.552714E-15,0,0,0.2212779,17.67282,16.78918,0,0,297.095,51.37271,0,17.45154,-17.45154,119.7562,28.51333,0.1806824,18.46809,0.1770223,0,51.59399
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,3.432446,3.432446,0,0,0,3.432446,66.81358,0,0,0,2.29334,3.613101,3.432446,0,0,316.4856,33.92118,0,1.319761,-1.319761,118.3651,28.1821,0.1806824,3.775691,1.834672,0,36.21452
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,317.952,32.60141,4.822773,0,4.822773,122.9404,29.27146,0.1806721,0,3.858219,0,37.42419
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,74.17172,74.17172,81,0,22.761,74.17172,13.96321,0,0,0,10.35675,0,0,6.828274,6.48686,313.1292,36.94191,16.84361,0,16.84361,138.9196,33.07603,0.1806915,81.5889,8.285401,81,47.29866
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,37.45834,37.45834,81,0,22.761,37.45834,21.7549,0,0,0,8.149026,0,0,43.54166,41.36457,296.2856,52.10116,49.5136,0,49.5136,185.8923,44.25999,0.180756,41.20418,6.51922,81,60.25019
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,72.31579,0,20.56389,0,0,0,0,0,13.24484,0,0,72.31579,68.7,246.772,96.6634,81.94484,0,81.94484,263.632,62.76941,0.180754,0,10.59587,81,109.9082
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,63.61302,63.61302,81,0,22.761,63.61302,10.24849,0,0,0,6.519373,0,0,17.38698,16.51763,164.8272,170.4138,23.037,0,23.037,285.4868,67.97292,0.180783,69.97433,5.215498,81,176.9331
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,57.51812,57.51812,81,0,22.761,57.51812,21.83233,0,0,0,12.55755,0,0,23.48188,22.30778,141.7902,191.147,34.86533,0,34.86533,318.563,75.84818,0.180826,63.26994,10.04604,81,203.7046
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,20.05407,20.05407,81,0,22.761,20.05407,120.652,-7.105427E-15,0,0,24.19565,0,0,60.94593,57.89863,106.9249,222.5258,82.09428,0,82.09428,396.4445,94.39136,0.1808523,22.05948,19.35652,81,246.7215
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,24.83058,296.4107,13.62853,0,13.62853,409.3736,97.46972,0.1808233,0,10.90282,0,310.0392
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,11.20206,308.6764,8.626897,0,8.626897,417.5578,99.41833,0.1808049,0,6.901517,0,317.3033
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,65.63221,65.63221,64.48479,0,18.58265,65.63221,5.763885,2.664535E-15,0,0,3.782966,1.207806,1.147416,0,0,2.57516,316.4406,2.57516,0,2.57516,420.0009,100,0.1808076,72.19543,3.026372,81,320.2235
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,91.67737,91.67737,81,0,22.761,91.67737,0,0,0,0,0,11.23933,10.67737,0,0,0,318.7582,0,11.23933,-11.23933,408.1535,97.17922,0.1808076,100.8451,0,81,318.7582
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,12.86787,12.86787,0,0,0,12.86787,0,0,0,0,0,13.54512,12.86787,0,0,12.48815,307.5189,0,13.54512,-13.54512,393.8757,93.77975,0.1808076,14.15465,0,0,307.5189
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.7789429,0.7789429,0,0,0,0.7789429,0,0,1.110223E-16,0,0,0.8199399,0.7789429,0,0,27.53828,293.9738,0,0.8199399,-0.8199399,393.0114,93.57397,0.1808076,0.8568372,0,0,293.9738
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,14.67803,14.67803,0,0,0,14.67803,0,0,0,0,0,15.45056,14.67803,0,0,28.44933,293.1538,0,15.45056,-15.45056,376.7251,89.69627,0.1808076,16.14584,0,0,293.1538
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,56.96913,56.96913,0,0,0,56.96913,0,0,7.105427E-15,0,0,59.96751,56.96913,0,0,45.61662,277.7033,0,59.96751,-59.96751,313.5138,74.646,0.1808076,62.66604,0,0,277.7033
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.2472,217.7358,0,0,0,313.5138,74.646,0.1808076,0,0,0,217.7358
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,23.10398,23.10398,0,0,0,23.10398,0,0,3.552714E-15,0,0,24.31998,23.10398,0,0,112.2472,217.7358,0,24.31998,-24.31998,287.8783,68.54231,0.1808076,25.41438,0,0,217.7358
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.2694,193.4158,0,0,0,287.8783,68.54231,0.1808076,0,0,0,193.4158
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,75.85268,75.85268,81,0,22.761,75.85268,0,0,0,0,0,0,0,5.147316,4.88995,139.2694,193.4158,4.88995,0,4.88995,292.5173,69.64684,0.1808142,83.43795,0,81,193.4158
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,11.19706,11.19706,81,0,22.761,11.19706,0,0,0,0,0,0,0,69.80294,66.3128,134.3794,197.8167,66.3128,0,66.3128,355.4272,84.62534,0.180874,12.31676,0,81,197.8167
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,48.66008,48.66008,0,0,0,48.66008,0,0,7.105427E-15,0,0,51.22114,48.66008,0,0,68.06664,257.4983,0,51.22114,-51.22114,301.4353,71.77017,0.180874,53.52609,0,0,257.4983
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,47.02285,47.02285,0,0,0,47.02285,0,0,0,0,0,49.49774,47.02285,0,0,124.979,206.2771,0,49.49774,-49.49774,249.2601,59.34753,0.180874,51.72514,0,0,206.2771
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,55.61167,55.61167,0,0,0,55.61167,8.398927,0,7.105427E-15,0,4.670783,58.5386,55.61167,0,0,179.9765,156.7794,0,53.86782,-53.86782,192.4785,45.82812,0.180874,61.17284,3.736627,0,161.4501
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,81.64565,81.64565,81,0,22.761,81.64565,35.07102,0,0,0,28.63396,0.6796248,0.6456435,0,0,239.8296,102.9116,27.95433,0,27.95433,218.9983,52.14235,0.1809023,89.81021,22.90717,81,131.5455
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,57.40336,57.40336,81,0,22.761,57.40336,94.05977,0,0,0,53.99347,0,0,23.59664,22.4168,211.8753,128.0704,76.41028,0,76.41028,291.4874,69.40163,0.1809405,63.1437,43.19478,81,182.0639
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,80.66074,80.66074,81,0,22.761,80.66074,80.21777,0,0,0,64.70425,0,0,0.3392552,0.3222925,135.465,196.8397,65.02654,0,65.02654,353.177,84.0896,0.1810029,88.72682,51.7634,81,261.5439
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,64.74962,64.74962,61.95585,0,17.94283,64.74962,113.3278,0,0,0,73.37929,2.940808,2.793767,0,0,70.43848,255.3636,70.43848,0,70.43848,420.0009,100,0.1809908,71.22459,58.70343,81,328.7429
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,86.03455,86.03455,20.25,0,7.39125,86.03455,106.3458,22.24727,0,0,91.49416,69.24689,65.78455,0,0,0,318.7582,0,0,0,420.0009,100,0.1809908,94.638,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,71.91548,71.91548,20.25,0,7.39125,71.91548,136.4567,43.7488,0,0,98.13352,54.38472,51.66549,0,0,0,318.7582,0,0,0,420.0009,100,0.1809908,79.10703,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,22.35322,22.35322,0,0,0,22.35322,466.8124,80.81792,0,0,104.3476,23.52971,22.35322,0,0,0,318.7582,0,0,0,420.0009,100,0.1809908,24.58855,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,71.20585,71.20585,20.25,0,7.39125,71.20585,127.3741,37.0601,0,0,90.69784,53.63774,50.95585,0,0,0,318.7582,0,0,0,420.0009,100,0.1809908,78.32643,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,19.1632,19.1632,0,0,0,19.1632,359.531,48.72587,0,0,68.89766,20.17179,19.1632,0,0,0,318.7582,0,0,0,420.0009,100,0.1809908,21.07952,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,55.4773,55.4773,0,0,0,55.4773,73.17122,0,7.105427E-15,0,40.59342,58.39716,55.4773,0,0,0,318.7582,0,17.80374,-17.80374,401.234,95.53172,0.1809908,61.02503,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,79.22231,79.22231,79.95175,0,22.49579,79.22231,24.00094,0,0,0,19.0141,0,0,0.7294433,0.6929711,19.78193,300.9545,19.70707,0,19.70707,419.9298,99.98309,0.1810109,87.14454,15.21128,81,319.9686
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,133.2369,133.2369,81,0,22.761,133.2369,0,0,0,0,0,54.98625,52.23693,0,0,0.07486391,318.6909,0,54.98625,-54.98625,361.9692,86.18298,0.1810109,146.5606,0,81,318.6909
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,32.35484,32.35484,0,0,0,32.35484,0,0,0,0,0,34.05772,32.35484,0,0,61.1707,263.7046,0,34.05772,-34.05772,326.0692,77.63538,0.1810109,35.59032,0,0,263.7046
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,8.155924,8.155924,0,0,0,8.155924,0,0,1.776357E-15,0,0,8.585183,8.155924,0,0,99.01261,229.6469,0,8.585183,-8.585183,317.0197,75.48072,0.1810109,8.971517,0,0,229.6469
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.5517,221.0617,0,0,0,317.0197,75.48072,0.1810109,0,0,0,221.0617
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,8.947887,8.947887,0,0,0,8.947887,0,0,0,0,0,9.418829,8.947887,0,0,108.5517,221.0617,0,9.418829,-9.418829,307.0913,73.11684,0.1810109,9.842676,0,0,221.0617
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,60.44362,60.44362,0,0,0,60.44362,0,0,7.105427E-15,0,0,63.62486,60.44362,0,0,119.0171,211.6429,0,63.62486,-63.62486,240.0248,57.14866,0.1810109,66.48798,0,0,211.6429
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.890817,1.890817,0,0,0,1.890817,0,0,2.220446E-16,0,0,1.990334,1.890817,0,0,189.7114,148.018,0,1.990334,-1.990334,237.9268,56.64914,0.1810109,2.079899,0,0,148.018
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,29.14453,29.14453,0,0,0,29.14453,0,0,3.552714E-15,0,0,30.67845,29.14453,0,0,191.9228,146.0277,0,30.67845,-30.67845,205.5889,48.94965,0.1810109,32.05898,0,0,146.0277
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,27.67167,27.67167,0,0,0,27.67167,0,0,3.552714E-15,0,0,29.12807,27.67167,0,0,226.01,115.3492,0,29.12807,-29.12807,174.8852,41.63926,0.1810109,30.43884,0,0,115.3492
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,18.7399,18.7399,0,0,0,18.7399,0,0,3.552714E-15,0,0,19.72621,18.7399,0,0,258.3745,86.22114,0,19.72621,-19.72621,154.092,36.68849,0.1810109,20.61389,0,0,86.22114
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,8.643849,8.643849,0,0,0,8.643849,0,0,0,0,0,9.098789,8.643849,0,0,280.2925,66.49493,0,9.098789,-9.098789,144.501,34.40493,0.1810109,9.508235,0,0,66.49493
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,11.50275,11.50275,0,0,0,11.50275,0,0,1.776357E-15,0,0,12.10816,11.50275,0,0,290.4023,57.39614,0,12.10816,-12.10816,131.7379,31.3661,0.1810109,12.65303,0,0,57.39614
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,10.88467,10.88467,0,0,0,10.88467,25.56337,0,0,0,2.782488,11.45754,10.88467,0,0,303.8558,45.28798,0,8.675056,-8.675056,122.5936,29.18889,0.1810109,11.97313,2.22599,0,48.07047
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,64.45934,64.45934,81,0,22.761,64.45934,42.38688,0,0,0,27.3223,0,0,16.54065,15.71362,313.4948,36.61293,43.03592,0,43.03592,163.421,38.90969,0.1810596,70.90528,21.85784,81,63.93523
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,36.12605,36.12605,81,0,22.761,36.12605,148.0702,0,0,0,53.49192,0,0,44.87395,42.63026,270.4589,75.34525,96.12218,0,96.12218,254.6105,60.62144,0.1810558,39.73865,42.79353,81,128.8372
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,31.57001,31.57001,81,0,22.761,31.57001,252.3472,0,0,0,79.66604,0,0,49.42999,46.95849,174.3367,161.8552,126.6245,0,126.6245,374.7371,89.22295,0.1809875,34.72701,63.73283,81,241.5213
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,12.73711,12.73711,0,0,0,12.73711,588.8132,13.87814,0,0,74.99777,13.40748,12.73711,0,0,47.71215,275.8173,47.71215,0,47.71215,420.0009,100,0.1808866,14.01082,59.99822,0,350.8151
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,43.32774,43.32774,0,0,0,43.32774,205.2333,43.31482,0,0,88.92297,45.60815,43.32774,0,0,0,318.7582,0,0,0,420.0009,100,0.1808866,47.66052,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,14.96934,14.96934,0,0,0,14.96934,777.144,100.5761,0,0,116.3333,15.7572,14.96934,0,0,0,318.7582,0,0,0,420.0009,100,0.1808866,16.46627,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,67.63121,67.63121,20.25,0,7.39125,67.63121,118.6149,30.34573,0,0,80.2207,49.87496,47.38121,0,0,0,318.7582,0,0,0,420.0009,100,0.1808866,74.39433,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,103.9181,103.9181,35.21807,0,11.17817,103.9181,87.7606,18.88334,0,0,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1808866,114.3099,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,30.44097,30.44097,0,0,0,30.44097,223.1203,35.87686,0,0,67.91999,32.04313,30.44097,0,0,0,318.7582,0,0,0,420.0009,100,0.1808866,33.48507,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,34.45987,34.45987,0,0,0,34.45987,127.9174,7.806612,0,0,44.08016,36.27355,34.45987,0,0,0,318.7582,0,0,0,420.0009,100,0.1808866,37.90586,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,33.85248,33.85248,0,0,0,33.85248,47.79354,0,0,0,16.1793,35.63419,33.85248,0,0,0,318.7582,0,19.45489,-19.45489,399.4936,95.11733,0.1808866,37.23773,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.61655,299.3033,0,0,0,399.4936,95.11733,0.1808866,0,0,0,299.3033
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,18.34253,18.34253,0,0,0,18.34253,0,0,3.552714E-15,0,0,19.30792,18.34253,0,0,21.61655,299.3033,0,19.30792,-19.30792,379.1412,90.27155,0.1808866,20.17678,0,0,299.3033
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,99.60976,99.60976,81,0,22.761,99.60976,0,0,0,0,0,19.58922,18.60976,0,0,43.0698,279.9954,0,19.58922,-19.58922,358.4924,85.35516,0.1808866,109.5707,0,81,279.9954
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,43.39503,43.39503,0,0,0,43.39503,0,0,7.105427E-15,0,0,45.67899,43.39503,0,0,64.83559,260.4062,0,45.67899,-45.67899,310.3425,73.89093,0.1808866,47.73454,0,0,260.4062
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.59,214.7272,0,0,0,310.3425,73.89093,0.1808866,0,0,0,214.7272
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.59,214.7272,0,0,0,310.3425,73.89093,0.1808866,0,0,0,214.7272
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,60.14115,60.14115,0,0,0,60.14115,0,0,7.105427E-15,0,0,63.30647,60.14115,0,0,115.59,214.7272,0,63.30647,-63.30647,243.6116,58.00266,0.1808866,66.15527,0,0,214.7272
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,17.3834,17.3834,0,0,0,17.3834,0,0,0,0,0,18.29832,17.3834,0,0,185.9305,151.4207,0,18.29832,-18.29832,224.3235,53.41025,0.1808866,19.12174,0,0,151.4207
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,21.60344,21.60344,0,0,0,21.60344,0,0,3.552714E-15,0,0,22.74047,21.60344,0,0,206.262,133.1224,0,22.74047,-22.74047,200.353,47.70299,0.1808866,23.76379,0,0,133.1224
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,49.83573,49.83573,0,0,0,49.83573,0,0,7.105427E-15,0,0,52.45866,49.83573,0,0,231.5292,110.382,0,52.45866,-52.45866,145.0567,34.53724,0.1808866,54.8193,0,0,110.382
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,5.376942,5.376942,0,0,0,5.376942,0,0,8.881784E-16,0,0,5.659939,5.376942,0,0,289.8166,57.92329,0,5.659939,-5.659939,139.0906,33.11674,0.1808866,5.914636,0,0,57.92329
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.41683,38.41683,0,0,0,38.41683,0,0,7.105427E-15,0,0,40.43877,38.41683,0,0,296.1054,52.26335,0,40.43877,-40.43877,96.46437,22.96766,0.1808866,42.25851,0,0,52.26335
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,80.85566,80.85566,81,0,22.761,80.85566,6.941781,0,0,0,5.612823,0,0,0.1443402,0.1371232,341.0374,11.82458,5.749946,0,5.749946,101.9193,24.26644,0.1808925,88.94122,4.490258,81,17.4374
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,64.52281,64.52281,81,0,22.761,64.52281,43.22918,0,0,0,27.89268,0,0,16.47719,15.65333,335.2874,16.99953,43.54601,0,43.54601,143.2306,34.10246,0.1809415,70.97509,22.31414,81,44.89221
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,34.58205,34.58205,81,0,22.761,34.58205,163.881,0,0,0,56.67342,0,0,46.41795,44.09705,291.7414,56.19094,100.7705,0,100.7705,238.8299,56.86414,0.1809281,38.04026,45.33874,81,112.8644
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,61.00356,61.00356,81,0,22.761,61.00356,112.2741,0,0,0,68.49122,0,0,19.99644,18.99662,190.971,146.8844,87.48784,0,87.48784,321.8281,76.6256,0.1809426,67.10391,54.79297,81,215.3756
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,35.54827,0,11.26171,0,0,0,0,0,69.71226,0,0,35.54827,33.77086,103.4831,225.6234,103.4831,0,103.4831,420.0009,100,0.1807748,0,55.76981,81,295.3357
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1807748,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,19.36049,19.36049,0,0,0,19.36049,402.36,57.51941,0,0,77.89887,20.37946,19.36049,0,0,0,318.7582,0,0,0,420.0009,100,0.1807748,21.29654,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,112.2084,112.2084,43.50837,0,13.27562,112.2084,71.54871,7.967852,0,0,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1807748,123.4292,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,35.74704,35.74704,0,0,0,35.74704,218.5285,40.48903,0,0,78.11749,37.62847,35.74704,0,0,0,318.7582,0,0,0,420.0009,100,0.1807748,39.32175,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,7.194517,7.194517,0,0,0,7.194517,828.0146,51.99847,0,0,59.57165,7.573175,7.194517,0,0,0,318.7582,0,0,0,420.0009,100,0.1807748,7.913968,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,60.5497,60.5497,0,0,0,60.5497,64.50224,0,0,0,39.05592,63.73652,60.5497,0,0,0,318.7582,0,24.68061,-24.68061,393.9852,93.80581,0.1807748,66.60467,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,43.05644,43.05644,0,0,0,43.05644,29.53784,0,0,0,12.71794,45.32257,43.05644,0,0,27.4229,294.0776,0,32.60462,-32.60462,359.6169,85.6229,0.1807748,47.36208,10.17436,0,306.7956
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,24.61954,24.61954,0,0,0,24.61954,0,0,3.552714E-15,0,0,25.91531,24.61954,0,0,63.65026,261.473,0,25.91531,-25.91531,332.2998,79.11884,0.1807748,27.0815,0,0,261.473
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,48.2416,48.2416,0,0,0,48.2416,0,0,7.105427E-15,0,0,50.78063,48.2416,0,0,92.44505,235.5577,0,50.78063,-50.78063,278.7723,66.37422,0.1807748,53.06576,0,0,235.5577
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.868,184.7771,0,0,0,278.7723,66.37422,0.1807748,0,0,0,184.7771
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.868,184.7771,0,0,0,278.7723,66.37422,0.1807748,0,0,0,184.7771
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.868,184.7771,0,0,0,278.7723,66.37422,0.1807748,0,0,0,184.7771
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,44.86961,44.86961,0,0,0,44.86961,0,0,7.105427E-15,0,0,47.23116,44.86961,0,0,148.868,184.7771,0,47.23116,-47.23116,228.9863,54.52043,0.1807748,49.35657,0,0,184.7771
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,34.01848,34.01848,0,0,0,34.01848,0,0,0,0,0,35.80893,34.01848,0,0,201.347,137.5459,0,35.80893,-35.80893,191.2403,45.53333,0.1807748,37.42033,0,0,137.5459
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,28.95608,28.95608,0,0,0,28.95608,0,0,3.552714E-15,0,0,30.48008,28.95608,0,0,241.1347,101.737,0,30.48008,-30.48008,159.1115,37.88362,0.1807748,31.85169,0,0,101.737
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,275.0015,71.25688,0,0,0,159.1115,37.88362,0.1807748,0,0,0,71.25688
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.73281,44.73281,0,0,0,44.73281,0,0,0,0,0,47.08717,44.73281,0,0,275.0015,71.25688,0,47.08717,-47.08717,109.4773,26.06597,0.1807748,49.20609,0,0,71.25688
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,78.27543,78.27543,81,0,22.761,78.27543,0,0,0,0,0,0,0,2.724573,2.588345,327.3206,24.16971,2.588345,0,2.588345,111.9328,26.65061,0.1807783,86.10297,0,81,24.16971
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,324.7322,26.49922,68.7,0,68.7,177.1073,42.16833,0.180804,0,0,81,26.49922
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,5.122301,5.122301,77.43809,0,21.85984,5.122301,69.34006,1.421085E-14,0,0,3.551806,0,0,72.31579,68.7,256.0322,88.32922,72.25181,0,72.25181,245.6514,58.48832,0.180839,5.634531,2.841445,81,91.88103
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,21.867,21.867,81,0,22.761,21.867,108.5658,0,0,0,23.74008,0,0,59.133,56.17635,183.7804,153.3559,79.91644,0,79.91644,321.4668,76.53957,0.1808695,24.0537,18.99207,81,177.0959
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,58.3404,0,17.02812,0,0,0,0,0,48.4406,0,0,58.3404,55.42338,103.864,225.2806,103.864,0,103.864,420.0009,100,0.1807759,0,38.75248,81,273.7213
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,50.8191,50.8191,0,0,0,50.8191,137.8208,16.54548,0,0,70.03926,53.49379,50.8191,0,0,0,318.7582,0,0,0,420.0009,100,0.1807759,55.901,56.03141,0,388.7975
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1807759,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,10.83104,10.83104,0,0,0,10.83104,1062.755,103.7063,0,0,115.1074,11.40109,10.83104,0,0,0,318.7582,0,0,0,420.0009,100,0.1807759,11.91414,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1807759,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,79.86404,79.86404,20.25,0,7.39125,79.86404,148.5976,55.92442,0,0,118.6761,62.75163,59.61405,0,0,0,318.7582,0,0,0,420.0009,100,0.1807759,87.85045,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1807759,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,44.24287,44.24287,0,0,0,44.24287,183.3661,34.55499,0,0,81.12644,46.57145,44.24287,0,0,0,318.7582,0,0,0,420.0009,100,0.1807759,48.66716,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,47.26195,47.26195,0,0,0,47.26195,103.622,0,0,0,48.97379,49.74942,47.26195,0,0,0,318.7582,0,0.7756323,-0.7756323,419.1833,99.80534,0.1807759,51.98814,39.17903,0,367.732
