Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,6.772108,6.772108,0,0,0,6.772108,274.0139,10.56617,0,0,18.55652,7.128534,6.772108,0,0,0.8618137,317.9826,0.8618137,0,0.8618137,420.0009,100,0.1807741,7.449318,14.84521,0,336.5391
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,60.35186,60.35186,0,0,0,60.35186,0,0,7.105427E-15,0,0,63.52827,60.35186,0,0,0,318.7582,0,63.52827,-63.52827,353.0362,84.05606,0.1807741,66.38705,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,18.70991,18.70991,0,0,0,18.70991,0,0,3.552714E-15,0,0,19.69464,18.70991,0,0,70.58697,255.2299,0,19.69464,-19.69464,332.2762,79.11322,0.1807741,20.58089,0,0,255.2299
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,12.65956,12.65956,0,0,0,12.65956,0,0,1.776357E-15,0,0,13.32586,12.65956,0,0,92.46989,235.5353,0,13.32586,-13.32586,318.2295,75.76878,0.1807741,13.92552,0,0,235.5353
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.2764,222.2095,0,0,0,318.2295,75.76878,0.1807741,0,0,0,222.2095
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,45.82383,45.82383,0,0,0,45.82383,0,0,0,0,0,48.23561,45.82383,0,0,107.2764,222.2095,0,48.23561,-48.23561,267.3847,63.6629,0.1807741,50.40621,0,0,222.2095
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,20.61234,20.61234,0,0,0,20.61234,0,0,0,0,0,21.6972,20.61234,0,0,160.8715,173.9739,0,21.6972,-21.6972,244.5139,58.21747,0.1807741,22.67357,0,0,173.9739
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,16.65882,16.65882,0,0,0,16.65882,0,0,3.552714E-15,0,0,17.53559,16.65882,0,0,184.9795,152.2767,0,17.53559,-17.53559,226.0297,53.81649,0.1807741,18.3247,0,0,152.2767
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.4635,134.7411,0,0,0,226.0297,53.81649,0.1807741,0,0,0,134.7411
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,84.06757,84.06757,81,0,22.761,84.06757,0,0,0,0,0,3.229024,3.067573,0,0,204.4635,134.7411,0,3.229024,-3.229024,222.626,53.00609,0.1807741,92.47433,0,81,134.7411
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.05286,33.05286,81,0,22.761,33.05286,0,0,0,0,0,0,0,47.94714,45.54978,208.0513,131.512,45.54978,0,45.54978,265.8383,63.29472,0.1808348,36.35815,0,81,131.512
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,38.79633,38.79633,81,0,22.761,38.79633,0,0,0,0,0,0,0,42.20367,40.09348,162.5015,172.5068,40.09348,0,40.09348,303.8744,72.35089,0.1808882,42.67597,0,81,172.5068
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.66516,35.66516,81,0,22.761,35.66516,0,0,0,0,0,0,0,45.33484,43.0681,122.4081,208.591,43.0681,0,43.0681,344.7323,82.07896,0.1809455,39.23168,0,81,208.591
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,51.20267,51.20267,0,0,0,51.20267,2.468443,0,7.105427E-15,0,1.263909,53.89754,51.20267,0,0,79.33996,247.3523,0,52.63364,-52.63364,289.2516,68.86929,0.1809455,56.32294,1.011127,0,248.6162
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,57.82693,57.82693,0,0,0,57.82693,35.85157,0,0,0,20.73186,60.87046,57.82693,0,0,137.8218,194.7186,0,40.1386,-40.1386,246.9418,58.79556,0.1809455,63.60963,16.58549,0,215.4505
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,182.4202,154.58,45.62053,0,45.62053,290.2213,69.10016,0.1808501,0,36.49642,0,200.2005
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,0,0,0,81.34233,0,0,0,0,136.7997,195.6385,81.34233,0,81.34233,367.3894,87.47348,0.1806801,0,65.07387,0,276.9808
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,38.32444,38.32444,0,0,0,38.32444,207.3637,0,0,0,79.47099,40.34151,38.32444,0,0,55.45737,268.8466,39.12947,0,39.12947,404.5108,96.31191,0.1805985,42.15688,63.57679,0,348.3176
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,53.21162,53.21162,0,0,0,53.21162,207.5036,38.0759,0,0,110.416,56.01223,53.21162,0,0,16.32789,304.0631,16.32789,0,16.32789,420.0009,100,0.1805644,58.53278,88.33282,0,414.4792
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,62.12985,62.12985,0,0,0,62.12985,182.7408,48.13672,0,0,113.5366,65.39984,62.12985,0,0,0,318.7582,0,0,0,420.0009,100,0.1805644,68.34283,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,35.6323,35.6323,0,0,0,35.6323,262.264,55.94302,0,0,93.4507,37.50768,35.6323,0,0,0,318.7582,0,0,0,420.0009,100,0.1805644,39.19553,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805644,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,77.99554,77.99554,29.14499,0,9.641682,77.99554,65.92894,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1805644,85.79509,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805644,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,38.69716,38.69716,0,0,0,38.69716,38.13986,0,0,0,14.75904,40.73385,38.69716,0,0,0,318.7582,0,25.97481,-25.97481,392.621,93.481,0.1805644,42.56688,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,92.71383,92.71383,81,0,22.761,92.71383,0,0,0,0,0,12.33034,11.71383,0,0,28.8609,292.7834,0,12.33034,-12.33034,379.6237,90.38641,0.1805644,101.9852,0,81,292.7834
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,76.75085,76.75085,81,0,22.761,76.75085,0,0,0,0,0,0,0,4.249143,4.036686,42.56128,280.4531,4.036686,0,4.036686,383.4532,91.29819,0.1805698,84.42594,0,81,280.4531
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,86.84782,86.84782,81,0,22.761,86.84782,0,0,0,0,0,6.155605,5.847825,0,0,38.5246,284.0861,0,6.155605,-6.155605,376.9646,89.7533,0.1805698,95.53261,0,81,284.0861
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,72.3558,72.3558,81,0,22.761,72.3558,0,0,0,0,0,0,0,8.644205,8.211995,45.36416,277.9305,8.211995,0,8.211995,384.7552,91.6082,0.1805807,79.59138,0,81,277.9305
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,23.52473,23.52473,0,0,0,23.52473,0,0,3.552714E-15,0,0,24.76288,23.52473,0,0,37.15216,285.3213,0,24.76288,-24.76288,358.6528,85.39336,0.1805807,25.87721,0,0,285.3213
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,13.73953,13.73953,0,0,0,13.73953,0,0,0,0,0,14.46266,13.73953,0,0,64.66647,260.5584,0,14.46266,-14.46266,343.4079,81.76361,0.1805807,15.11348,0,0,260.5584
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,31.20438,31.20438,0,0,0,31.20438,0,0,7.105427E-15,0,0,32.84671,31.20438,0,0,80.7361,246.0957,0,32.84671,-32.84671,308.7844,73.51994,0.1805807,34.32481,0,0,246.0957
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,17.45441,17.45441,0,0,0,17.45441,0,0,0,0,0,18.37306,17.45441,0,0,117.2324,213.249,0,18.37306,-18.37306,289.4175,68.90878,0.1805807,19.19985,0,0,213.249
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,37.00023,37.00023,0,0,0,37.00023,0,0,0,0,0,38.94761,37.00023,0,0,137.647,194.876,0,38.94761,-38.94761,248.3631,59.13395,0.1805807,40.70025,0,0,194.876
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,28.44403,28.44403,0,0,0,28.44403,0,0,3.552714E-15,0,0,29.94109,28.44403,0,0,180.9221,155.9284,0,29.94109,-29.94109,216.8024,51.61952,0.1805807,31.28843,0,0,155.9284
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,38.05356,38.05356,0,0,0,38.05356,0,0,0,0,0,40.05638,38.05356,0,0,214.1899,125.9873,0,40.05638,-40.05638,174.5793,41.56641,0.1805807,41.85892,0,0,125.9873
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,13.81844,13.81844,0,0,0,13.81844,0,0,1.776357E-15,0,0,14.54572,13.81844,0,0,258.697,85.93089,0,14.54572,-14.54572,159.2467,37.91582,0.1805807,15.20028,0,0,85.93089
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,38.1238,38.1238,0,0,0,38.1238,4.747962,0,0,0,1.810103,40.13031,38.1238,0,0,274.8589,71.38517,0,38.32021,-38.32021,118.8537,28.29844,0.1805807,41.93618,1.448083,0,73.19527
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,47.35422,47.35422,81,0,22.761,47.35422,25.13721,0,0,0,11.90353,0,0,33.64578,31.96349,317.437,33.06496,43.86702,0,43.86702,160.4696,38.20697,0.1806351,52.08964,9.522821,81,44.96849
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,44.10056,44.10056,81,0,22.761,44.10056,80.74789,0,0,0,35.61027,0,0,36.89944,35.05446,273.5699,72.54528,70.66473,0,70.66473,227.5081,54.16848,0.1806849,48.51062,28.48822,81,108.1556
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,34.78508,34.78508,81,0,22.761,34.78508,236.2752,0,0,0,82.18851,0,0,46.21492,43.90417,202.9052,136.1435,126.0927,0,126.0927,347.1301,82.64986,0.1806192,38.26359,65.7508,81,218.332
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,48.42357,48.42357,0,0,0,48.42357,156.3796,0,0,0,75.7246,50.97218,48.42357,0,0,76.81252,249.627,24.75242,0,24.75242,370.6123,88.24084,0.1805677,53.26593,60.57968,0,325.3516
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,42.83234,42.83234,0,0,0,42.83234,201.9322,0,0,0,86.49228,45.08667,42.83234,0,0,52.0601,271.9041,41.40561,0,41.40561,409.8931,97.5934,0.1804817,47.11557,69.19382,0,358.3964
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,38.15549,38.15549,0,0,0,38.15549,240.829,41.07131,0,0,91.88948,40.16367,38.15549,0,0,10.6545,309.1692,10.6545,0,10.6545,420.0009,100,0.1804596,41.97104,73.51158,0,401.0587
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,23.23158,23.23158,0,0,0,23.23158,465.4632,83.68017,0,0,108.1345,24.4543,23.23158,0,0,0,318.7582,0,0,0,420.0009,100,0.1804596,25.55474,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,44.03495,44.03495,0,0,0,44.03495,117.5814,5.424336,0,0,51.77692,46.35258,44.03495,0,0,0,318.7582,0,0,0,420.0009,100,0.1804596,48.43845,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,17.41617,17.41617,0,0,0,17.41617,301.7962,34.22852,0,0,52.56133,18.33281,17.41617,0,0,0,318.7582,0,0,0,420.0009,100,0.1804596,19.15779,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,24.08016,24.08016,0,0,0,24.08016,90.71061,0,0,0,21.84326,25.34753,24.08016,0,0,0,318.7582,0,3.504276,-3.504276,416.307,99.12052,0.1804596,26.48817,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,6.567144,0,0,10.46078,0,0,0,0,3.89364,315.2539,3.89364,0,3.89364,420.0009,100,0.1804515,0,8.368628,0,325.7147
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,10.7068,10.7068,0,0,0,10.7068,0,0,0,0,0,11.27032,10.7068,0,0,0,318.7582,0,11.27032,-11.27032,408.1209,97.17145,0.1804515,11.77748,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,40.37125,40.37125,0,0,0,40.37125,0,0,7.105427E-15,0,0,42.49605,40.37125,0,0,12.52257,307.4879,0,42.49605,-42.49605,363.3261,86.50604,0.1804515,44.40837,0,0,307.4879
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.74041,264.9919,0,0,0,363.3261,86.50604,0.1804515,0,0,0,264.9919
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,62.61597,62.61597,81,0,22.761,62.61597,0,0,0,0,0,0,0,18.38403,17.46483,59.74041,264.9919,17.46483,0,17.46483,379.8947,90.45094,0.1804747,68.87756,0,81,264.9919
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.27557,280.7102,0,0,0,379.8947,90.45094,0.1804747,0,0,0,280.7102
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,26.90223,26.90223,0,0,0,26.90223,0,0,3.552714E-15,0,0,28.31814,26.90223,0,0,42.27557,280.7102,0,28.31814,-28.31814,350.0448,83.34383,0.1804747,29.59246,0,0,280.7102
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,14.02223,14.02223,0,0,0,14.02223,0,0,1.776357E-15,0,0,14.76024,14.02223,0,0,73.74017,252.3921,0,14.76024,-14.76024,334.4861,79.63939,0.1804747,15.42445,0,0,252.3921
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,29.99531,29.99531,0,0,0,29.99531,0,0,3.552714E-15,0,0,31.57401,29.99531,0,0,90.14044,237.6318,0,31.57401,-31.57401,301.2042,71.71513,0.1804747,32.99484,0,0,237.6318
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,60.75662,60.75662,0,0,0,60.75662,0,0,7.105427E-15,0,0,63.95433,60.75662,0,0,125.2227,206.0578,0,63.95433,-63.95433,233.7904,55.66427,0.1804747,66.83228,0,0,206.0578
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,31.69659,31.69659,0,0,0,31.69659,0,0,7.105427E-15,0,0,33.36483,31.69659,0,0,196.2831,142.1035,0,33.36483,-33.36483,198.6208,47.29057,0.1804747,34.86625,0,0,142.1035
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.8062192,0.8062192,0,0,0,0.8062192,0,0,1.110223E-16,0,0,0.8486518,0.8062192,0,0,233.3551,108.7386,0,0.8486518,-0.8486518,197.7262,47.07758,0.1804747,0.8868411,0,0,108.7386
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,75.1797,75.1797,81,0,22.761,75.1797,0,0,0,0,0,0,0,5.820305,5.52929,234.298,107.89,5.52929,0,5.52929,202.9718,48.32651,0.180482,82.69766,0,81,107.89
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,228.7687,112.8664,71.42081,0,71.42081,270.7275,64.45879,0.1805021,0,2.176647,81,115.5872
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,49.51846,49.51846,81,0,22.761,49.51846,35.09406,0,0,0,17.37804,0,0,31.48154,29.90746,157.3479,177.1451,47.2855,0,47.2855,315.5865,75.13948,0.180559,54.47031,13.90243,81,194.5231
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,110.0624,219.702,97.57415,0,97.57415,408.1534,97.17919,0.1805248,0,23.09932,81,248.5762
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,92.84374,92.84374,41.8212,0,12.84876,92.84374,71.29853,0,0,0,66.19623,53.70794,51.02254,0,0,12.48829,307.5188,12.48829,0,12.48829,420.0009,100,0.1805372,102.1281,52.95698,81,373.715
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,24.0728,24.0728,0,0,0,24.0728,320.8983,51.90942,0,0,77.24921,25.33979,24.0728,0,0,0,318.7582,0,0,0,420.0009,100,0.1805372,26.48008,61.79937,0,396.0074
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,83.29772,83.29772,50.84069,0,15.13069,83.29772,41.01589,0,0,0,34.1653,34.1653,32.45704,0,0,0,318.7582,0,0,0,420.0009,100,0.1805372,91.62749,27.33224,81,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,121.4875,121.4875,56.96605,0,16.68041,121.4875,55.90479,0,0,0,67.91737,67.91737,64.5215,0,0,0,318.7582,0,0,0,420.0009,100,0.1805372,133.6363,54.33389,81,386.6756
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,59.55226,59.55226,0,0,0,59.55226,126.7973,12.82408,0,0,75.51067,62.68658,59.55226,0,0,0,318.7582,0,0,0,420.0009,100,0.1805372,65.50748,60.40854,0,394.2689
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,71.19906,71.19906,26.75533,0,9.037098,71.19906,65.70715,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.1805372,78.31896,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,41.16412,41.16412,0,0,0,41.16412,91.98644,0,7.105427E-15,0,37.86541,43.33065,41.16412,0,0,0,318.7582,0,5.465243,-5.465243,414.24,98.62836,0.1805372,45.28053,30.29233,0,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,61.91943,61.91943,0,0,0,61.91943,60.96346,0,0,0,37.74822,65.17834,61.91943,0,0,6.072492,313.293,0,27.43012,-27.43012,385.3261,91.74413,0.1805372,68.11137,30.19858,0,351.0412
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,36.5504,285.8629,19.64289,0,19.64289,403.961,96.18099,0.1804965,0,15.71431,0,305.5058
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,53.05171,53.05171,0,0,0,53.05171,0,0,7.105427E-15,0,0,55.84391,53.05171,0,0,16.90751,303.5415,0,55.84391,-55.84391,345.0963,82.16563,0.1804965,58.35688,0,0,303.5415
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,48.36787,48.36787,0,0,0,48.36787,0,0,7.105427E-15,0,0,50.91355,48.36787,0,0,78.9563,247.6976,0,50.91355,-50.91355,291.4287,69.38765,0.1804965,53.20466,0,0,247.6976
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,46.18301,46.18301,0,0,0,46.18301,0,0,0,0,0,48.6137,46.18301,0,0,135.5269,196.784,0,48.6137,-48.6137,240.1854,57.18688,0.1804965,50.80132,0,0,196.784
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,77.72238,77.72238,81,0,22.761,77.72238,0,0,0,0,0,0,0,3.27762,3.113739,189.5421,148.1703,3.113739,0,3.113739,243.1393,57.89021,0.1805007,85.49462,0,81,148.1703
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,21.38074,21.38074,81,0,22.761,21.38074,0,0,0,0,0,0,0,59.61926,56.6383,186.4284,150.9727,56.6383,0,56.6383,296.8712,70.68346,0.1805755,23.51881,0,81,150.9727
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,20.31586,20.31586,81,0,22.761,20.31586,0,0,0,0,0,0,0,60.68414,57.64993,129.7901,201.9471,57.64993,0,57.64993,351.5627,83.70523,0.1806517,22.34744,0,81,201.9471
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,92.63865,92.63865,81,0,22.761,92.63865,0,0,0,0,0,12.25121,11.63865,0,0,72.14016,253.8321,0,12.25121,-12.25121,338.6488,80.6305,0.1806517,101.9025,0,81,253.8321
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.75261,241.5809,0,0,0,338.6488,80.6305,0.1806517,0,0,0,241.5809
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.75261,241.5809,0,0,0,338.6488,80.6305,0.1806517,0,0,0,241.5809
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,5.910744,5.910744,0,0,0,5.910744,0,0,8.881784E-16,0,0,6.221836,5.910744,0,0,85.75261,241.5809,0,6.221836,-6.221836,332.0904,79.06898,0.1806517,6.501818,0,0,241.5809
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,53.74793,53.74793,0,0,0,53.74793,0,0,7.105427E-15,0,0,56.57677,53.74793,0,0,92.66576,235.359,0,56.57677,-56.57677,272.4532,64.86969,0.1806517,59.12272,0,0,235.359
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.5288,178.7823,0,0,0,272.4532,64.86969,0.1806517,0,0,0,178.7823
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,155.5288,178.7823,6.486854,0,6.486854,278.6072,66.33492,0.1806383,0,5.189483,0,185.2691
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,149.042,184.6204,28.54176,0,28.54176,305.6843,72.78183,0.1805792,0,22.83341,0,213.1622
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,51.67612,51.67612,0,0,0,51.67612,87.93889,0,0,0,45.4434,54.39591,51.67612,0,0,120.5002,210.308,0,8.952511,-8.952511,296.2475,70.53498,0.1805792,56.84373,36.35472,0,255.7514
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,60.10777,60.10777,0,0,0,60.10777,128.0966,0,0,0,76.99603,63.27134,60.10777,0,0,130.4474,201.3555,13.72469,0,13.72469,309.2679,73.63507,0.1805509,66.11855,61.59682,0,278.3515
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,83.82629,83.82629,81,0,22.761,83.82629,70.9104,0,0,0,59.44156,2.975038,2.826286,0,0,116.7228,213.7077,56.46652,0,56.46652,362.8368,86.38953,0.1806068,92.20892,47.55325,81,273.1493
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,81.81341,81.81341,70.02175,0,19.9835,81.81341,88.82226,0,0,0,72.66852,12.41227,11.79166,0,0,60.25624,264.5276,60.25624,0,60.25624,420.0009,100,0.1806423,89.99475,58.13482,81,337.1961
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,49.82826,49.82826,0,0,0,49.82826,194.333,44.38195,0,0,96.83275,52.4508,49.82826,0,0,0,318.7582,0,0,0,420.0009,100,0.1806423,54.81108,77.46619,0,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,54.95,54.95,0,0,0,54.95,165.2032,32.93705,0,0,90.77916,57.84211,54.95,0,0,0,318.7582,0,0,0,420.0009,100,0.1806423,60.445,72.62332,0,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,24.22053,24.22053,0,0,0,24.22053,411.3747,74.14183,0,0,99.63712,25.49529,24.22053,0,0,0,318.7582,0,0,0,420.0009,100,0.1806423,26.64258,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1806423,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,70.07866,70.07866,21.78386,0,7.779316,70.07866,72.54224,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.1806423,77.08652,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,38.43312,38.43312,0,0,0,38.43312,53.85359,0,0,0,20.69761,40.45592,38.43312,0,0,0,318.7582,0,19.7583,-19.7583,399.1738,95.04118,0.1806423,42.27643,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95367,298.9999,0,0,0,399.1738,95.04118,0.1806423,0,0,0,298.9999
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,13.39881,13.39881,0,0,0,13.39881,0,0,1.776357E-15,0,0,14.10401,13.39881,0,0,21.95367,298.9999,0,14.10401,-14.10401,384.3068,91.50144,0.1806423,14.73869,0,0,298.9999
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,17.642,17.642,0,0,0,17.642,0,0,3.552714E-15,0,0,18.57053,17.642,0,0,37.62479,284.8959,0,18.57053,-18.57053,364.7318,86.84072,0.1806423,19.4062,0,0,284.8959
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,66.03074,66.03074,81,0,22.761,66.03074,0,0,0,0,0,0,0,14.96926,14.2208,58.25871,266.3254,14.2208,0,14.2208,378.2228,90.05287,0.180661,72.63381,0,81,266.3254
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,60.59307,60.59307,0,0,0,60.59307,0,0,7.105427E-15,0,0,63.78218,60.59307,0,0,44.03791,279.1241,0,63.78218,-63.78218,310.9905,74.0452,0.180661,66.65237,0,0,279.1241
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,30.82778,30.82778,0,0,0,30.82778,0,0,3.552714E-15,0,0,32.45029,30.82778,0,0,114.907,215.3419,0,32.45029,-32.45029,276.7849,65.90102,0.180661,33.91056,0,0,215.3419
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,39.91937,39.91937,0,0,0,39.91937,0,0,7.105427E-15,0,0,42.02039,39.91937,0,0,150.9629,182.8916,0,42.02039,-42.02039,232.4915,55.355,0.180661,43.91131,0,0,182.8916
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,29.69547,29.69547,0,0,0,29.69547,0,0,3.552714E-15,0,0,31.25838,29.69547,0,0,197.6522,140.8712,0,31.25838,-31.25838,199.5423,47.50997,0.180661,32.66501,0,0,140.8712
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,7.833839,7.833839,0,0,0,7.833839,0,0,8.881784E-16,0,0,8.246147,7.833839,0,0,232.3838,109.6128,0,8.246147,-8.246147,190.8501,45.4404,0.180661,8.617224,0,0,109.6128
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,21.10257,21.10257,0,0,0,21.10257,0,0,0,0,0,22.21324,21.10257,0,0,241.5461,101.3667,0,22.21324,-22.21324,167.4352,39.86546,0.180661,23.21283,0,0,101.3667
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,22.4476,22.4476,0,0,0,22.4476,0,0,0,0,0,23.62905,22.4476,0,0,266.2275,79.15347,0,23.62905,-23.62905,142.528,33.93518,0.180661,24.69235,0,0,79.15347
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,21.43318,21.43318,0,0,0,21.43318,0,0,0,0,0,22.56124,21.43318,0,0,292.482,55.52442,0,22.56124,-22.56124,118.7464,28.2729,0.180661,23.5765,0,0,55.52442
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,14.47834,14.47834,0,0,0,14.47834,12.79148,0,1.776357E-15,0,1.851994,15.24036,14.47834,0,0,317.55,32.96318,0,13.38837,-13.38837,104.6338,24.91277,0.180661,15.92618,1.481595,0,34.81517
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,9.726686,9.726686,0,0,0,9.726686,169.8622,0,0,0,16.52196,10.23862,9.726686,0,0,332.426,19.57481,6.283342,0,6.283342,110.5947,26.33203,0.180648,10.69936,13.21757,0,36.09677
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,73.90773,73.90773,81,0,22.761,73.90773,60.27623,0,0,0,44.54879,0,0,7.092273,6.737659,326.1427,25.22982,51.28645,0,51.28645,159.2493,37.91643,0.1807009,81.2985,35.63903,81,69.77861
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,47.83525,47.83525,81,0,22.761,47.83525,152.4001,0,0,0,72.90099,0,0,33.16475,31.50651,274.8562,71.38763,104.4075,0,104.4075,258.299,61.49963,0.1806805,52.61878,58.32079,81,144.2886
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,60.81453,60.81453,81,0,22.761,60.81453,144.8833,0,0,0,88.1101,0,0,20.18547,19.17619,170.4487,165.3544,107.2863,0,107.2863,360.0797,85.73309,0.1806542,66.89599,70.48808,81,253.4645
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,22.20432,22.20432,0,0,0,22.20432,473.3279,18.56385,0,0,105.0993,23.37297,22.20432,0,0,63.16243,261.912,63.16243,0,63.16243,420.0009,100,0.1805243,24.42476,84.0794,0,367.0113
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,22.54063,22.54063,0,0,0,22.54063,448.4274,77.3514,0,0,101.0784,23.72698,22.54063,0,0,0,318.7582,0,0,0,420.0009,100,0.1805243,24.7947,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805243,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,7.816387,7.816387,0,0,0,7.816387,1038.765,72.96608,0,0,81.19386,8.227776,7.816387,0,0,0,318.7582,0,0,0,420.0009,100,0.1805243,8.598026,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,54.62023,54.62023,0,0,0,54.62023,99.51171,0,0,0,54.35352,57.49498,54.62023,0,0,0,318.7582,0,3.141453,-3.141453,416.6895,99.21158,0.1805243,60.08225,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,25.42544,25.42544,0,0,0,25.42544,87.08073,0,0,0,22.14066,26.76362,25.42544,0,0,3.490504,315.6168,0,4.622964,-4.622964,411.8164,98.05133,0.1805243,27.96798,17.71252,0,337.7574
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,28.01569,28.01569,0,0,0,28.01569,54.8138,0,3.552714E-15,0,15.35646,29.4902,28.01569,0,0,8.627131,310.9938,0,14.13374,-14.13374,396.9182,94.50414,0.1805243,30.81726,12.28517,0,326.3503
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,15.58873,15.58873,0,0,0,15.58873,0,0,1.776357E-15,0,0,16.40919,15.58873,0,0,24.33128,296.8601,0,16.40919,-16.40919,379.6213,90.38586,0.1805243,17.1476,0,0,296.8601
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,8.491388,8.491388,0,0,0,8.491388,0,0,1.776357E-15,0,0,8.938304,8.491388,0,0,42.56372,280.4509,0,8.938304,-8.938304,370.1996,88.14258,0.1805243,9.340528,0,0,280.4509
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.49517,271.5126,0,0,0,370.1996,88.14258,0.1805243,0,0,0,271.5126
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,13.10702,13.10702,0,0,0,13.10702,0,0,1.776357E-15,0,0,13.79686,13.10702,0,0,52.49517,271.5126,0,13.79686,-13.79686,355.6564,84.67992,0.1805243,14.41772,0,0,271.5126
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,26.37749,26.37749,0,0,0,26.37749,0,0,3.552714E-15,0,0,27.76578,26.37749,0,0,67.82501,257.7157,0,27.76578,-27.76578,326.3887,77.71143,0.1805243,29.01524,0,0,257.7157
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,15.02543,15.02543,0,0,0,15.02543,0,0,1.776357E-15,0,0,15.81625,15.02543,0,0,98.67588,229.9499,0,15.81625,-15.81625,309.7169,73.74197,0.1805243,16.52798,0,0,229.9499
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,44.59095,44.59095,0,0,0,44.59095,0,0,7.105427E-15,0,0,46.93785,44.59095,0,0,116.2495,214.1337,0,46.93785,-46.93785,260.2401,61.9618,0.1805243,49.05005,0,0,214.1337
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,16.16628,16.16628,0,0,0,16.16628,0,0,3.552714E-15,0,0,17.01714,16.16628,0,0,168.4026,167.1958,0,17.01714,-17.01714,242.3024,57.69094,0.1805243,17.78291,0,0,167.1958
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,25.77357,25.77357,0,0,0,25.77357,0,0,3.552714E-15,0,0,27.13008,25.77357,0,0,187.3106,150.1787,0,27.13008,-27.13008,213.7048,50.882,0.1805243,28.35093,0,0,150.1787
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,6.587704,6.587704,0,0,0,6.587704,0,0,8.881784E-16,0,0,6.934425,6.587704,0,0,217.4551,123.0486,0,6.934425,-6.934425,206.3953,49.14164,0.1805243,7.246475,0,0,123.0486
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,60.22319,60.22319,0,0,0,60.22319,0,0,7.105427E-15,0,0,63.39283,60.22319,0,0,225.16,116.1142,0,63.39283,-63.39283,139.5734,33.23169,0.1805243,66.24551,0,0,116.1142
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.51956,25.51956,0,0,0,25.51956,0,0,0,0,0,26.86269,25.51956,0,0,295.5965,52.72137,0,26.86269,-26.86269,111.2576,26.48985,0.1805243,28.07151,0,0,52.72137
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,19.40699,19.40699,0,0,0,19.40699,14.53297,0,3.552714E-15,0,2.820412,20.42841,19.40699,0,0,325.4439,25.85867,0,17.60799,-17.60799,92.69714,22.07071,0.1805243,21.34768,2.25633,0,28.67908
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,30.36689,30.36689,81,0,22.761,30.36689,74.66556,0,0,0,22.67361,0,0,50.63311,48.10145,345.0084,8.250679,70.77506,0,70.77506,159.8403,38.05713,0.1805732,33.40358,18.13889,81,30.92429
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,59.13988,59.13988,81,0,22.761,59.13988,88.49367,0,0,0,52.33505,0,0,21.86012,20.76711,274.2333,71.94823,73.10217,0,73.10217,229.1911,54.56919,0.1806173,65.05387,41.86804,81,124.2833
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,57.83091,57.83091,81,0,22.761,57.83091,125.6007,0,0,0,72.63604,0,0,23.16909,22.01064,201.1312,137.7402,94.64668,0,94.64668,318.9808,75.94765,0.1806171,63.614,58.10883,81,210.3762
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,49.41092,49.41092,74.91116,0,21.22052,49.41092,161.1833,0,0,0,79.64214,0,0,25.50023,24.22522,106.4845,222.9222,103.8674,0,103.8674,417.518,99.40885,0.1805786,54.35201,63.71371,81,302.5643
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,111.6536,111.6536,42.95365,0,13.13527,111.6536,73.38982,7.009496,0,0,81.94241,72.31579,68.7,0,0,2.617129,316.4028,2.617129,0,2.617129,420.0009,100,0.1805732,122.819,65.55393,81,398.3452
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,43.57686,43.57686,0,0,0,43.57686,174.0482,29.97437,0,0,75.84475,45.87038,43.57686,0,0,0,318.7582,0,0,0,420.0009,100,0.1805732,47.93455,60.6758,0,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805732,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805732,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805732,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,85.02512,85.02512,54.00112,0,15.93028,85.02512,38.40846,0,0,0,32.65684,32.65684,31.024,0,0,0,318.7582,0,0,0,420.0009,100,0.1805732,93.52763,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,56.71415,56.71415,0,0,0,56.71415,31.91456,0,0,0,18.10007,59.6991,56.71415,0,0,0,318.7582,0,41.59903,-41.59903,376.1516,89.55973,0.1805732,62.38556,14.48006,0,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.22115,277.1592,0,0,0,376.1516,89.55973,0.1805732,0,0,0,277.1592
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,14.63697,14.63697,0,0,0,14.63697,0,0,1.776357E-15,0,0,15.40734,14.63697,0,0,46.22115,277.1592,0,15.40734,-15.40734,359.9109,85.69289,0.1805732,16.10067,0,0,277.1592
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,62.11133,62.11133,0,0,0,62.11133,0,0,1.421085E-14,0,0,65.38035,62.11133,0,0,63.34041,261.7519,0,65.38035,-65.38035,290.9939,69.28413,0.1805732,68.32246,0,0,261.7519
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,40.76274,40.76274,0,0,0,40.76274,0,0,7.105427E-15,0,0,42.90814,40.76274,0,0,135.9852,196.3715,0,42.90814,-42.90814,245.7648,58.5153,0.1805732,44.83901,0,0,196.3715
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,10.9067,10.9067,0,0,0,10.9067,0,0,1.776357E-15,0,0,11.48074,10.9067,0,0,183.661,153.4634,0,11.48074,-11.48074,233.663,55.63393,0.1805732,11.99738,0,0,153.4634
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.821836,1.821836,0,0,0,1.821836,0,0,2.220446E-16,0,0,1.917722,1.821836,0,0,196.4173,141.9826,0,1.917722,-1.917722,231.6415,55.15264,0.1805732,2.004019,0,0,141.9826
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,16.28392,16.28392,0,0,0,16.28392,0,0,3.552714E-15,0,0,17.14097,16.28392,0,0,198.5481,140.0649,0,17.14097,-17.14097,213.5734,50.8507,0.1805732,17.91231,0,0,140.0649
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,33.56714,33.56714,0,0,0,33.56714,0,0,0,0,0,35.33384,33.56714,0,0,217.5937,122.9239,0,35.33384,-35.33384,176.3282,41.98283,0.1805732,36.92386,0,0,122.9239
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,38.95492,38.95492,0,0,0,38.95492,0,0,7.105427E-15,0,0,41.00518,38.95492,0,0,256.8535,87.5901,0,41.00518,-41.00518,133.105,31.6916,0.1805732,42.85041,0,0,87.5901
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,64.64459,64.64459,81,0,22.761,64.64459,0,0,0,0,0,0,0,16.35541,15.53764,302.4148,46.58492,15.53764,0,15.53764,147.8453,35.20119,0.1805935,71.10905,0,81,46.58492
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,24.35311,24.35311,81,0,22.761,24.35311,0,0,0,0,0,0,0,56.64689,53.81454,286.8771,60.56879,53.81454,0,53.81454,198.8982,47.35663,0.1806639,26.78842,0,81,60.56879
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,76.72398,76.72398,81,0,22.761,76.72398,0,0,0,0,0,0,0,4.276026,4.062225,233.0626,109.0019,4.062225,0,4.062225,202.752,48.27419,0.1806692,84.39637,0,81,109.0019
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,23.60985,23.60985,81,0,22.761,23.60985,11.57651,0,0,0,2.733196,0,0,57.39015,54.52064,229.0004,112.6579,57.25384,0,57.25384,257.0677,61.20649,0.180743,25.97084,2.186557,81,115.3911
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,16.78024,16.78024,81,0,22.761,16.78024,162.47,0,0,0,27.26286,0,0,64.21976,61.00877,171.7466,164.1863,88.27164,0,88.27164,340.8096,81.14497,0.1807557,18.45826,21.81029,81,191.4492
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,47.5666,47.5666,0,0,0,47.5666,100.9723,0,7.105427E-15,0,48.02908,50.07011,47.5666,0,0,83.47491,243.6308,0,2.041025,-2.041025,338.6581,80.63274,0.1807557,52.32326,38.42327,0,291.6599
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,0,0,0,48.14847,0,0,0,0,85.74271,241.5898,48.14847,0,48.14847,384.3358,91.50834,0.1806573,0,38.51878,0,289.7383
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,9.163204,0,0,46.75745,0,0,0,0,37.59425,284.9234,37.59425,0,37.59425,420.0009,100,0.1805805,0,37.40596,0,331.6808
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,41.38799,41.38799,0,0,0,41.38799,176.8537,29.62987,0,0,73.19617,43.56631,41.38799,0,0,0,318.7582,0,0,0,420.0009,100,0.1805805,45.52679,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,38.68229,38.68229,0,0,0,38.68229,299.7185,75.2198,0,0,115.938,40.7182,38.68229,0,0,0,318.7582,0,0,0,420.0009,100,0.1805805,42.55053,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,44.61509,44.61509,0,0,0,44.61509,230.8512,56.0312,0,0,102.9945,46.96325,44.61509,0,0,0,318.7582,0,0,0,420.0009,100,0.1805805,49.07659,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,44.70644,44.70644,0,0,0,44.70644,227.1638,54.49746,0,0,101.5569,47.05941,44.70644,0,0,0,318.7582,0,0,0,420.0009,100,0.1805805,49.17708,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805805,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,62.33401,62.33401,0,0,0,62.33401,59.04136,0,0,0,36.80285,65.61475,62.33401,0,0,0,318.7582,0,28.8119,-28.8119,389.6304,92.76897,0.1805805,68.56741,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,4.804183,4.804183,0,0,0,4.804183,324.8436,0,0,0,15.60608,5.057034,4.804183,0,0,32.01322,289.9463,10.54905,0,10.54905,399.6381,95.15175,0.180559,5.284601,12.48486,0,305.5524
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,111.4936,111.4936,81,0,22.761,111.4936,0,0,0,0,0,32.09852,30.4936,0,0,21.46418,299.4405,0,32.09852,-32.09852,365.8033,87.09586,0.180559,122.643,0,81,299.4405
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,56.13059,56.13059,0,0,0,56.13059,0,0,7.105427E-15,0,0,59.08483,56.13059,0,0,57.1292,267.3419,0,59.08483,-59.08483,303.5224,72.26711,0.180559,61.74365,0,0,267.3419
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,104.9367,104.9367,81,0,22.761,104.9367,0,0,0,0,0,25.19651,23.93669,0,0,122.779,208.2571,0,25.19651,-25.19651,276.963,65.94344,0.180559,115.4304,0,81,208.2571
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,16.54229,16.54229,81,0,22.761,16.54229,0,0,0,0,0,0,0,64.45771,61.23482,150.7751,183.0606,61.23482,0,61.23482,335.0555,79.77495,0.180627,18.19652,0,81,183.0606
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.54031,238.1719,68.7,0,68.7,400.23,95.29266,0.1806521,0,0,81,238.1719
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,59.20383,59.20383,0,0,0,59.20383,0,0,7.105427E-15,0,0,62.31982,59.20383,0,0,20.84031,300.002,0,62.31982,-62.31982,334.5391,79.65202,0.1806521,65.12421,0,0,300.002
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,14.19676,14.19676,0,0,0,14.19676,0,0,0,0,0,14.94395,14.19676,0,0,90.08456,237.6821,0,14.94395,-14.94395,318.7868,75.90147,0.1806521,15.61643,0,0,237.6821
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,24.86162,24.86162,0,0,0,24.86162,0,0,3.552714E-15,0,0,26.17013,24.86162,0,0,106.6889,222.7382,0,26.17013,-26.17013,291.2011,69.33345,0.1806521,27.34778,0,0,222.7382
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,2.816351,2.816351,0,0,0,2.816351,0,0,4.440892E-16,0,0,2.96458,2.816351,0,0,135.7669,196.568,0,2.96458,-2.96458,288.0761,68.58942,0.1806521,3.097986,0,0,196.568
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,33.72985,33.72985,0,0,0,33.72985,0,0,0,0,0,35.5051,33.72985,0,0,139.0609,193.6035,0,35.5051,-35.5051,250.6505,59.67857,0.1806521,37.10283,0,0,193.6035
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.14172,29.14172,0,0,0,29.14172,0,0,0,0,0,30.6755,29.14172,0,0,178.511,158.0984,0,30.6755,-30.6755,218.3157,51.97982,0.1806521,32.05589,0,0,158.0984
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,20.2622,20.2622,0,0,0,20.2622,0,0,3.552714E-15,0,0,21.32863,20.2622,0,0,212.5948,127.4229,0,21.32863,-21.32863,195.8333,46.62688,0.1806521,22.28842,0,0,127.4229
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,45.05545,45.05545,0,0,0,45.05545,2.52531,0,7.105427E-15,0,1.13779,47.4268,45.05545,0,0,236.2933,106.0942,0,46.28901,-46.28901,147.0404,35.00955,0.1806521,49.561,0.9102318,0,107.232
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.4231459,0.4231459,0,0,0,0.4231459,2244.376,0,0,0,9.496987,0.4454168,0.4231459,0,0,287.7256,59.80523,9.051571,0,9.051571,155.6275,37.05409,0.1806337,0.4654605,7.59759,0,69.30222
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,94.98808,94.98808,81,0,22.761,94.98808,7.505465,0,0,0,7.129298,14.7243,13.98808,0,0,278.674,67.95164,0,7.595003,-7.595003,147.6217,35.14794,0.1806337,104.4869,5.703438,81,75.08094
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,8.405924,8.405924,80.72171,0,22.69059,8.405924,300.3215,0,0,0,25.2448,0,0,72.31579,68.7,287.1129,60.35664,93.9448,0,93.9448,236.7455,56.36787,0.180634,9.246516,20.19584,81,85.60144
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,193.1681,144.907,85.47672,0,85.47672,317.8358,75.67505,0.180625,0,13.42137,81,161.6837
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,50.96801,50.96801,81,0,22.761,50.96801,56.78073,-3.552714E-15,0,0,28.94001,0,0,30.03199,28.53039,107.6914,221.836,57.4704,0,57.4704,372.3571,88.65627,0.1806901,56.06481,23.152,81,250.776
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,50.22096,273.5594,12.77452,0,12.77452,384.476,91.54173,0.1806641,0,10.21961,0,286.3339
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,10.94825,10.94825,0,0,0,10.94825,221.3306,0,0,0,24.23182,11.52447,10.94825,0,0,37.44645,285.0564,12.70735,0,12.70735,396.5313,94.41202,0.1806383,12.04307,19.38545,0,309.2882
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,0,0,0,23.50245,0,0,0,0,24.7391,296.493,23.50245,0,23.50245,418.8276,99.72067,0.1805906,0,18.80196,0,319.9955
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,6.029654,6.029654,0,0,0,6.029654,262.5884,8.249517,0,0,15.83317,6.347004,6.029654,0,0,1.236651,317.6452,1.236651,0,1.236651,420.0009,100,0.1805881,6.632619,12.66654,0,333.4784
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,67.84628,67.84628,49.9437,0,14.90376,67.84628,27.77576,0,0,0,18.84482,18.84482,17.90258,0,0,0,318.7582,0,0,0,420.0009,100,0.1805881,74.63091,15.07586,81,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,49.35443,49.35443,0,0,0,49.35443,22.67988,0,0,0,11.19353,51.95203,49.35443,0,0,0,318.7582,0,40.75851,-40.75851,377.0376,89.77068,0.1805881,54.28988,8.954822,0,329.9518
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.28723,277.9997,0,0,0,377.0376,89.77068,0.1805881,0,0,0,277.9997
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,20.75401,20.75401,0,0,0,20.75401,0,0,3.552714E-15,0,0,21.84632,20.75401,0,0,45.28723,277.9997,0,21.84632,-21.84632,354.0096,84.28782,0.1805881,22.82941,0,0,277.9997
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,104.0185,104.0185,81,0,22.761,104.0185,0,0,0,0,0,24.23003,23.01853,0,0,69.56092,256.1534,0,24.23003,-24.23003,328.4689,78.20672,0.1805881,114.4204,0,81,256.1534
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,65.374,65.374,81,0,22.761,65.374,0,0,0,0,0,0,0,15.626,14.8447,96.48318,231.9234,14.8447,0,14.8447,342.5518,81.55978,0.1806073,71.9114,0,81,231.9234
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,28.41326,28.41326,0,0,0,28.41326,0,0,3.552714E-15,0,0,29.90869,28.41326,0,0,81.63847,245.2836,0,29.90869,-29.90869,311.0252,74.05348,0.1806073,31.25458,0,0,245.2836
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,36.25091,36.25091,0,0,0,36.25091,0,0,7.105427E-15,0,0,38.15885,36.25091,0,0,114.8704,215.3749,0,38.15885,-38.15885,270.8023,64.47661,0.1806073,39.876,0,0,215.3749
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,75.78276,75.78276,81,0,22.761,75.78276,0,0,0,0,0,0,0,5.217241,4.956378,157.2691,177.216,4.956378,0,4.956378,275.5043,65.59614,0.1806137,83.36104,0,81,177.216
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,42.35074,42.35074,81,0,22.761,42.35074,0,0,0,0,0,0,0,38.64926,36.71679,152.3127,181.6768,36.71679,0,36.71679,310.3369,73.8896,0.1806613,46.58582,0,81,181.6768
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,51.38563,51.38563,81,0,22.761,51.38563,0,0,0,0,0,0,0,29.61437,28.13365,115.5959,214.7219,28.13365,0,28.13365,337.0269,80.24433,0.1806977,56.52419,0,81,214.7219
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,59.59403,59.59403,0,0,0,59.59403,0,0,7.105427E-15,0,0,62.73056,59.59403,0,0,87.46225,240.0422,0,62.73056,-62.73056,270.903,64.5006,0.1806977,65.55343,0,0,240.0422
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,47.44379,47.44379,0,0,0,47.44379,0,0,7.105427E-15,0,0,49.94083,47.44379,0,0,157.1629,177.3116,0,49.94083,-49.94083,218.2608,51.96675,0.1806977,52.18817,0,0,177.3116
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,57.17194,57.17194,0,0,0,57.17194,0,0,7.105427E-15,0,0,60.181,57.17194,0,0,212.6527,127.3708,0,60.181,-60.181,154.8245,36.86289,0.1806977,62.88914,0,0,127.3708
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,35.47445,35.47445,0,0,0,35.47445,4.353848,0,0,0,1.544503,37.34152,35.47445,0,0,279.5204,67.18982,0,35.79702,-35.79702,117.0911,27.87877,0.1806977,39.02189,1.235603,0,68.73432
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,43.88749,43.88749,81,0,22.761,43.88749,27.77905,0,0,0,12.19153,0,0,37.11251,35.25689,319.2949,31.3928,47.44841,0,47.44841,162.1046,38.59626,0.1807552,48.27624,9.753221,81,43.58433
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.3492548,0.3492548,72.66505,0,20.65226,0.3492548,5660.271,0,0,0,19.76877,0,0,72.31579,68.7,271.8465,74.09637,88.46877,0,88.46877,246.0334,58.57927,0.1807411,0.3841803,15.81501,81,93.86514
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,50.21565,50.21565,81,0,22.761,50.21565,87.72542,0,0,0,44.05188,0,0,30.78435,29.24514,183.3777,153.7183,73.29702,0,73.29702,315.5691,75.13535,0.180784,55.23721,35.24151,81,197.7701
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,66.00084,66.00084,81,0,22.761,66.00084,88.51715,0,0,0,58.42206,0,0,14.99916,14.2492,110.0807,219.6856,72.67126,0,72.67126,384.5111,91.55008,0.1808281,72.60092,46.73765,81,278.1076
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,26.31472,0,0,63.72417,0,0,0,0,37.40945,285.0897,37.40945,0,37.40945,420.0009,100,0.1807524,0,50.97934,0,348.8139
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1807524,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,87.64722,87.64722,20.25,0,7.39125,87.64722,87.94823,6.139738,0,0,77.08418,70.94444,67.39722,0,0,0,318.7582,0,0,0,420.0009,100,0.1807524,96.41194,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,29.99494,29.99494,0,0,0,29.99494,112.7081,2.233111,0,0,33.80673,31.57362,29.99494,0,0,0,318.7582,0,0,0,420.0009,100,0.1807524,32.99443,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1807524,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1807524,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,26.0516,26.0516,0,0,0,26.0516,73.9313,0,0,0,19.26028,27.42273,26.0516,0,0,0,318.7582,0,8.162448,-8.162448,411.3969,97.95144,0.1807524,28.65676,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,30.01751,30.01751,0,0,0,30.01751,0,0,3.552714E-15,0,0,31.59738,30.01751,0,0,9.069386,310.5958,0,31.59738,-31.59738,378.0903,90.02132,0.1807524,33.01926,0,0,310.5958
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,90.27647,90.27647,81,0,22.761,90.27647,0,0,0,0,0,9.764707,9.276472,0,0,44.17759,278.9984,0,9.764707,-9.764707,367.7974,87.57063,0.1807524,99.30412,0,81,278.9984
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,17.36672,17.36672,0,0,0,17.36672,0,0,3.552714E-15,0,0,18.28076,17.36672,0,0,55.02726,269.2337,0,18.28076,-18.28076,348.5278,82.98264,0.1807524,19.1034,0,0,269.2337
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.33922,250.9529,0,0,0,348.5278,82.98264,0.1807524,0,0,0,250.9529
