Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,50.2128,50.2128,0,0,0,50.2128,0,0,7.105427E-15,0,0,52.85558,50.2128,0,0,75.33922,250.9529,0,52.85558,-52.85558,292.8131,69.71727,0.1807524,55.23408,0,0,250.9529
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,25.9463,25.9463,0,0,0,25.9463,0,0,3.552714E-15,0,0,27.31189,25.9463,0,0,134.0676,198.0974,0,27.31189,-27.31189,264.0238,62.86269,0.1807524,28.54093,0,0,198.0974
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,22.92828,22.92828,0,0,0,22.92828,0,0,3.552714E-15,0,0,24.13503,22.92828,0,0,164.4142,170.7855,0,24.13503,-24.13503,238.5833,56.80543,0.1807524,25.22111,0,0,170.7855
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,37.34692,37.34692,0,0,0,37.34692,0,0,0,0,0,39.31255,37.34692,0,0,191.2309,146.6504,0,39.31255,-39.31255,197.1442,46.93901,0.1807524,41.08162,0,0,146.6504
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.39985,30.39985,0,0,0,30.39985,0,0,3.552714E-15,0,0,31.99985,30.39985,0,0,234.9115,107.3379,0,31.99985,-31.99985,163.4134,38.90788,0.1807524,33.43984,0,0,107.3379
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,16.83539,16.83539,0,0,0,16.83539,0,0,0,0,0,17.72146,16.83539,0,0,270.4669,75.33803,0,17.72146,-17.72146,144.7334,34.46025,0.1807524,18.51893,0,0,75.33803
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.1574,57.61657,0,0,0,144.7334,34.46025,0.1807524,0,0,0,57.61657
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,37.19957,37.19957,0,0,0,37.19957,0,0,0,0,0,39.15744,37.19957,0,0,290.1574,57.61657,0,39.15744,-39.15744,103.4578,24.63276,0.1807524,40.91953,0,0,57.61657
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,8.040206,8.040206,0,0,0,8.040206,91.07541,0,0,0,7.32265,8.463374,8.040206,0,0,333.6656,18.45913,0,1.140724,-1.140724,102.2554,24.34647,0.1807524,8.844227,5.85812,0,25.78178
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,34.47374,34.47374,81,0,22.761,34.47374,93.72901,0,0,0,32.31189,0,0,46.52626,44.19995,334.9331,17.31841,76.51184,0,76.51184,174.8409,41.6287,0.1807887,37.92111,25.84951,81,49.6303
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,43.43456,43.43456,81,0,22.761,43.43456,136.4185,0,0,0,59.25277,0,0,37.56544,35.68717,258.4213,86.17906,94.93994,0,94.93994,264.9088,63.0734,0.1807877,47.77802,47.40222,81,145.4318
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,59.2234,59.2234,81,0,22.761,59.2234,152.5259,0,0,0,90.33101,0,0,21.7766,20.68777,163.4814,171.625,111.0188,0,111.0188,370.2305,88.14994,0.1807543,65.14574,72.26481,81,261.956
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,40.1315,0,0,92.59407,0,0,0,0,52.46257,271.5419,52.46257,0,52.46257,420.0009,100,0.1806486,0,74.07526,0,364.136
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,96.58252,96.58252,27.88252,0,9.322278,96.58252,117.4277,41.0988,0,0,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1806486,106.2408,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,17.46348,17.46348,0,0,0,17.46348,673.788,99.28421,0,0,117.6668,18.38261,17.46348,0,0,0,318.7582,0,0,0,420.0009,100,0.1806486,19.20982,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,60.95188,60.95188,0,0,0,60.95188,180.0045,45.55626,0,0,109.7161,64.15987,60.95188,0,0,0,318.7582,0,0,0,420.0009,100,0.1806486,67.04707,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,79.16656,79.16656,20.25,0,7.39125,79.16656,104.7045,20.87351,0,0,82.89095,62.01743,58.91656,0,0,0,318.7582,0,0,0,420.0009,100,0.1806486,87.08322,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,38.81433,38.81433,0,0,0,38.81433,181.4147,29.55771,0,0,70.41489,40.85719,38.81433,0,0,0,318.7582,0,0,0,420.0009,100,0.1806486,42.69576,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,36.76584,36.76584,0,0,0,36.76584,133.179,10.26348,0,0,48.96436,38.70088,36.76584,0,0,0,318.7582,0,0,0,420.0009,100,0.1806486,40.44242,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,127.4195,127.4195,81,0,22.761,127.4195,14.044,0,1.421085E-14,0,17.8948,48.86266,46.41953,0,0,0,318.7582,0,30.96785,-30.96785,387.3578,92.22787,0.1806486,140.1615,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,49.18142,49.18142,0,0,0,49.18142,0,0,0,0,0,51.76991,49.18142,0,0,34.40873,287.7904,0,51.76991,-51.76991,332.7876,79.23498,0.1806486,54.09956,0,0,287.7904
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,24.61378,24.61378,0,0,0,24.61378,0,0,3.552714E-15,0,0,25.90924,24.61378,0,0,91.93085,236.0205,0,25.90924,-25.90924,305.4768,72.73244,0.1806486,27.07515,0,0,236.0205
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,109.4428,109.4428,81,0,22.761,109.4428,0,0,0,0,0,29.93977,28.44278,0,0,120.7189,210.1112,0,29.93977,-29.93977,273.9175,65.21834,0.1806486,120.3871,0,81,210.1112
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.9853,180.1714,68.7,0,68.7,339.0921,80.73605,0.1806734,0,0,81,180.1714
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,18.54565,18.54565,0,0,0,18.54565,0,0,0,0,0,19.52173,18.54565,0,0,85.2853,242.0014,0,19.52173,-19.52173,318.5144,75.83661,0.1806734,20.40021,0,0,242.0014
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,47.35738,47.35738,0,0,0,47.35738,0,0,0,0,0,49.84987,47.35738,0,0,106.9761,222.4797,0,49.84987,-49.84987,265.968,63.32559,0.1806734,52.09312,0,0,222.4797
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.78546,29.78546,0,0,0,29.78546,0,0,3.552714E-15,0,0,31.35312,29.78546,0,0,162.3649,172.6298,0,31.35312,-31.35312,232.9189,55.45677,0.1806734,32.764,0,0,172.6298
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,15.36994,15.36994,0,0,0,15.36994,0,0,1.776357E-15,0,0,16.17889,15.36994,0,0,197.2017,141.2767,0,16.17889,-16.17889,215.8649,51.39629,0.1806734,16.90694,0,0,141.2767
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,37.56429,37.56429,0,0,0,37.56429,0,0,0,0,0,39.54136,37.56429,0,0,215.1782,125.0978,0,39.54136,-39.54136,174.1846,41.47245,0.1806734,41.32072,0,0,125.0978
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,49.21165,49.21165,0,0,0,49.21165,0,0,7.105427E-15,0,0,51.80173,49.21165,0,0,259.113,85.55648,0,51.80173,-51.80173,119.5808,28.47156,0.1806734,54.13281,0,0,85.55648
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.15755,32.15755,81,0,22.761,32.15755,0,0,0,0,0,0,0,48.84245,46.40033,316.6705,33.75475,46.40033,0,46.40033,163.6,38.9523,0.180733,35.37331,0,81,33.75475
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.10007,41.10007,81,0,22.761,41.10007,0,0,0,0,0,0,0,39.89993,37.90493,270.2702,75.51504,37.90493,0,37.90493,199.5598,47.51414,0.1807815,45.21008,0,81,75.51504
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,39.54699,39.54699,81,0,22.761,39.54699,14.20285,0,0,0,5.616798,0,0,41.45301,39.38036,232.3653,109.6295,44.99716,0,44.99716,242.2478,57.67794,0.1808374,43.50169,4.493439,81,115.2463
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,187.3681,150.1269,92.14769,0,92.14769,329.6668,78.49194,0.1808148,0,18.75815,81,173.5746
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,10.62034,10.62034,79.65866,0,22.42164,10.62034,279.0308,0,0,0,29.63402,0,0,69.03832,65.5864,95.22042,233.0598,95.22042,0,95.22042,420.0009,100,0.1808091,11.68237,23.70722,81,262.6939
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,36.61211,0,0,36.61211,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808091,0,29.28969,0,355.3703
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,48.72442,48.72442,0,0,0,48.72442,110.0837,2.348803,0,0,53.63767,51.28887,48.72442,0,0,0,318.7582,0,0,0,420.0009,100,0.1808091,53.59687,42.91014,0,372.3959
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,65.29705,65.29705,30.22543,0,9.915033,65.29705,56.53777,0,0,0,36.9175,36.9175,35.07162,0,0,0,318.7582,0,0,0,420.0009,100,0.1808091,71.82676,29.534,81,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808091,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,29.96005,29.96005,0,0,0,29.96005,129.7645,7.340612,0,0,38.87751,31.5369,29.96005,0,0,0,318.7582,0,0,0,420.0009,100,0.1808091,32.95605,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,49.88092,49.88092,0,0,0,49.88092,100.9398,0,0,0,50.34971,52.50624,49.88092,0,0,0,318.7582,0,2.156525,-2.156525,417.7277,99.45877,0.1808091,54.86901,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,18.26152,18.26152,0,0,0,18.26152,254.3356,24.82677,0,0,46.44556,19.22266,18.26152,0,0,2.396139,316.6017,2.396139,0,2.396139,420.0009,100,0.1808043,20.08768,37.15645,0,363.0473
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808043,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808043,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,69.02045,69.02045,69.02045,0,19.73018,69.02045,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808043,75.9225,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,73.72845,73.72845,73.72845,0,20.9213,73.72845,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808043,81.1013,0,81,318.7582
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808043,0,0,0,318.7582
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808043,0,0,0,318.7582
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,57.21481,57.21481,0,0,0,57.21481,0,0,0,0,0,60.22612,57.21481,0,0,0,318.7582,0,60.22612,-60.22612,356.5169,84.88482,0.1808043,62.93629,0,0,318.7582
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,53.90652,53.90652,0,0,0,53.90652,0,0,0,0,0,56.74371,53.90652,0,0,66.91791,258.5321,0,56.74371,-56.74371,296.7038,70.64362,0.1808043,59.29718,0,0,258.5321
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,16.29544,16.29544,0,0,0,16.29544,0,0,3.552714E-15,0,0,17.15309,16.29544,0,0,129.9665,201.7884,0,17.15309,-17.15309,278.6229,66.33865,0.1808043,17.92498,0,0,201.7884
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,9.90392,9.90392,0,0,0,9.90392,0,0,1.776357E-15,0,0,10.42518,9.90392,0,0,149.0255,184.6353,0,10.42518,-10.42518,267.6338,63.7222,0.1808043,10.89431,0,0,184.6353
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,65.2555,65.2555,81,0,22.761,65.2555,0,0,0,0,0,0,0,15.7445,14.95727,160.609,174.2101,14.95727,0,14.95727,281.8235,67.10069,0.1808234,71.78105,0,81,174.2101
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.3744514,0.3744514,72.69024,0,20.65863,0.3744514,0,0,0,0,0,0,0,72.31579,68.7,145.6517,187.6717,68.7,0,68.7,346.998,82.61841,0.1808491,0.4118965,0,81,187.6717
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,7.771122,7.771122,0,0,0,7.771122,0,0,8.881784E-16,0,0,8.180128,7.771122,0,0,76.95173,249.5017,0,8.180128,-8.180128,338.3754,80.56541,0.1808491,8.548234,0,0,249.5017
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,24.9975,24.9975,0,0,0,24.9975,0,0,0,0,0,26.31315,24.9975,0,0,86.04076,241.3215,0,26.31315,-26.31315,310.6389,73.96149,0.1808491,27.49725,0,0,241.3215
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,39.40739,39.40739,0,0,0,39.40739,6.600405,0,0,0,2.601047,41.48146,39.40739,0,0,115.2776,215.0084,0,38.88041,-38.88041,269.6554,64.20353,0.1808491,43.34813,2.080838,0,217.6094
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,15.99369,15.99369,0,0,0,15.99369,83.36308,0,0,0,13.33283,16.83546,15.99369,0,0,158.4781,176.128,0,3.502631,-3.502631,265.9633,63.32446,0.1808491,17.59306,10.66627,0,189.4608
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,53.0087,53.0087,0,0,0,53.0087,49.07013,0,0,0,26.01144,55.79863,53.0087,0,0,162.3699,172.6254,0,29.7872,-29.7872,234.5648,55.84865,0.1808491,58.30957,20.80915,0,198.6368
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,16.15793,16.15793,0,0,0,16.15793,287.0007,0,0,0,46.37336,17.00834,16.15793,0,0,195.4668,142.8382,29.36502,0,29.36502,262.4229,62.48152,0.1807902,17.77372,37.09869,0,189.2115
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,63.7107,63.7107,81,0,22.761,63.7107,84.20183,0,0,0,53.64557,0,0,17.2893,16.42484,166.1017,169.2667,70.07041,0,70.07041,328.8975,78.30878,0.1808391,70.08177,42.91646,81,222.9122
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,59.77249,59.77249,81,0,22.761,59.77249,114.4992,0,0,0,68.439,0,0,21.22751,20.16614,96.03133,232.33,88.60513,0,88.60513,412.9557,98.32259,0.1808508,65.74973,54.7512,81,300.769
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,44.17668,0,0,51.60287,0,0,0,0,7.426194,312.0746,7.426194,0,7.426194,420.0009,100,0.1808359,0,41.2823,0,363.6775
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,71.4022,71.4022,20.25,0,7.39125,71.4022,93.69616,13.0567,0,0,66.90112,53.84442,51.1522,0,0,0,318.7582,0,0,0,420.0009,100,0.1808359,78.54242,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,58.76186,58.76186,0,0,0,58.76186,97.9505,0,0,0,57.55754,61.85459,58.76186,0,0,0,318.7582,0,4.297052,-4.297052,415.4713,98.92155,0.1808359,64.63805,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,53.56423,53.56423,0,0,0,53.56423,124.2254,5.382471,0,0,66.54037,56.3834,53.56423,0,0,4.774502,314.4612,4.774502,0,4.774502,420.0009,100,0.1808264,58.92065,53.2323,0,381.0016
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808264,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808264,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808264,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,35.41908,35.41908,0,0,0,35.41908,0,0,0,0,0,37.28324,35.41908,0,0,0,318.7582,0,37.28324,-37.28324,380.7009,90.64288,0.1808264,38.96098,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,25.60562,25.60562,0,0,0,25.60562,0,0,3.552714E-15,0,0,26.95328,25.60562,0,0,41.42582,281.475,0,26.95328,-26.95328,352.2896,83.87831,0.1808264,28.16618,0,0,281.475
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,35.66471,35.66471,0,0,0,35.66471,0,0,7.105427E-15,0,0,37.5418,35.66471,0,0,71.37391,254.5217,0,37.5418,-37.5418,312.7171,74.4563,0.1808264,39.23118,0,0,254.5217
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,40.88601,40.88601,0,0,0,40.88601,0,0,0,0,0,43.03791,40.88601,0,0,113.087,216.9799,0,43.03791,-43.03791,267.3511,63.6549,0.1808264,44.97462,0,0,216.9799
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,37.32681,37.32681,0,0,0,37.32681,0,0,7.105427E-15,0,0,39.29137,37.32681,0,0,160.9069,173.942,0,39.29137,-39.29137,225.9344,53.79379,0.1808264,41.05949,0,0,173.942
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,66.0551,66.0551,81,0,22.761,66.0551,0,0,0,0,0,0,0,14.9449,14.19766,204.564,134.6506,14.19766,0,14.19766,239.4035,57.00071,0.1808444,72.66061,0,81,134.6506
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,5.058684,5.058684,77.37447,0,21.84374,5.058684,0,0,0,0,0,0,0,72.31579,68.7,190.3663,147.4285,68.7,0,68.7,304.578,72.51842,0.1808846,5.564552,0,81,147.4285
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.61044,33.61044,81,0,22.761,33.61044,0,0,0,0,0,0,0,47.38956,45.02008,121.6663,209.2585,45.02008,0,45.02008,347.2878,82.68741,0.1809419,36.97149,0,81,209.2585
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,74.95454,74.95454,81,0,22.761,74.95454,0,0,0,0,0,0,0,6.045459,5.743186,76.64627,249.7766,5.743186,0,5.743186,352.7363,83.98466,0.1809492,82.45,0,81,249.7766
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,29.09397,29.09397,0,0,0,29.09397,0,0,3.552714E-15,0,0,30.62523,29.09397,0,0,70.90308,254.9454,0,30.62523,-30.62523,320.4544,76.29852,0.1809492,32.00336,0,0,254.9454
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,23.75568,23.75568,0,0,0,23.75568,0,0,3.552714E-15,0,0,25.00598,23.75568,0,0,104.9311,224.3202,0,25.00598,-25.00598,294.0958,70.02267,0.1809492,26.13125,0,0,224.3202
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,31.43104,31.43104,0,0,0,31.43104,21.69491,0,0,0,6.818934,33.0853,31.43104,0,0,132.7155,199.3142,0,26.26637,-26.26637,266.4087,63.4305,0.1809492,34.57414,5.455148,0,206.1332
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,33.98124,33.98124,0,0,0,33.98124,87.43005,0,0,0,29.70981,35.76972,33.98124,0,0,161.9004,173.0479,0,6.05991,-6.05991,260.0209,61.90963,0.1809492,37.37936,23.76785,0,202.7577
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,54.79848,54.79848,0,0,0,54.79848,104.0683,0,0,0,57.02785,57.68261,54.79848,0,0,168.6336,166.988,0,0.6547602,-0.6547602,259.3307,61.7453,0.1809492,60.27833,45.62228,0,224.0158
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,59.26761,59.26761,0,0,0,59.26761,141.5679,0,0,0,83.90392,62.38696,59.26761,0,0,169.3611,166.3332,21.51696,0,21.51696,279.7435,66.60548,0.1809061,65.19437,67.12314,0,250.2371
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,62.10817,62.10817,0,0,0,62.10817,153.4689,0,0,0,95.31676,65.37702,62.10817,0,0,147.8442,185.6985,29.93974,0,29.93974,308.1469,73.36816,0.1808463,68.31898,76.2534,0,281.0152
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,24.12108,24.12108,0,0,0,24.12108,474.3416,0,0,0,114.4163,25.39061,24.12108,0,0,117.9044,212.6442,89.0257,0,89.0257,392.6041,93.47697,0.1806686,26.53319,91.53304,0,327.0605
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,41.49678,41.49678,0,0,0,41.49678,274.0202,41.15,0,0,113.7096,43.68082,41.49678,0,0,28.87873,292.7674,28.87873,0,28.87873,420.0009,100,0.1806111,45.64646,90.96764,0,406.4769
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1806111,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,75.3856,75.3856,20.25,0,7.39125,75.3856,94.83579,13.45506,0,0,71.49253,58.03747,55.1356,0,0,0,318.7582,0,0,0,420.0009,100,0.1806111,82.92416,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,12.15293,12.15293,0,0,0,12.15293,566.4821,56.05163,0,0,68.84419,12.79256,12.15293,0,0,0,318.7582,0,0,0,420.0009,100,0.1806111,13.36823,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,39.33367,39.33367,0,0,0,39.33367,118.3906,5.163511,0,0,46.56738,41.40387,39.33367,0,0,0,318.7582,0,0,0,420.0009,100,0.1806111,43.26704,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,79.08186,79.08186,60.51006,0,17.57704,79.08186,24.7203,0,0,0,19.54927,19.54927,18.57181,0,0,0,318.7582,0,0,0,420.0009,100,0.1806111,86.99005,15.63942,81,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,70.89915,70.89915,70.89915,0,20.20549,70.89915,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1806111,77.98907,0,81,318.7582
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,86.55929,86.55929,81,0,22.761,86.55929,0,0,0,0,0,5.851883,5.559289,0,0,0,318.7582,0,5.851883,-5.851883,413.8324,98.53133,0.1806111,95.21522,0,81,318.7582
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,28.60853,28.60853,0,0,0,28.60853,0,0,0,0,0,30.11425,28.60853,0,0,6.502092,312.9063,0,30.11425,-30.11425,382.0892,90.97344,0.1806111,31.46939,0,0,312.9063
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.96236,282.7921,0,0,0,382.0892,90.97344,0.1806111,0,0,0,282.7921
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.96236,282.7921,0,0,0,382.0892,90.97344,0.1806111,0,0,0,282.7921
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,30.28323,30.28323,0,0,0,30.28323,0,0,0,0,0,31.87708,30.28323,0,0,39.96236,282.7921,0,31.87708,-31.87708,348.4878,82.97312,0.1806111,33.31155,0,0,282.7921
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,23.93589,23.93589,0,0,0,23.93589,0,0,3.552714E-15,0,0,25.19567,23.93589,0,0,75.38135,250.915,0,25.19567,-25.19567,321.9293,76.64967,0.1806111,26.32948,0,0,250.915
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,27.956,27.956,0,0,0,27.956,0,0,3.552714E-15,0,0,29.42737,27.956,0,0,103.3765,225.7193,0,29.42737,-29.42737,290.9101,69.26417,0.1806111,30.7516,0,0,225.7193
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,21.44067,21.44067,0,0,0,21.44067,0,0,0,0,0,22.56912,21.44067,0,0,136.0736,196.292,0,22.56912,-22.56912,267.1201,63.5999,0.1806111,23.58474,0,0,196.292
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,24.46889,24.46889,0,0,0,24.46889,0,0,3.552714E-15,0,0,25.75673,24.46889,0,0,161.1504,173.7228,0,25.75673,-25.75673,239.9701,57.13564,0.1806111,26.91578,0,0,173.7228
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,59.69222,59.69222,0,0,0,59.69222,0,0,7.105427E-15,0,0,62.83392,59.69222,0,0,189.769,147.9661,0,62.83392,-62.83392,173.7374,41.36596,0.1806111,65.66145,0,0,147.9661
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,25.29681,25.29681,0,0,0,25.29681,0,0,3.552714E-15,0,0,26.62823,25.29681,0,0,259.5845,85.13219,0,26.62823,-26.62823,145.6688,34.68297,0.1806111,27.82649,0,0,85.13219
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,38.73395,38.73395,0,0,0,38.73395,5.485176,0,7.105427E-15,0,2.124625,40.77258,38.73395,0,0,289.1714,58.50397,0,38.64796,-38.64796,104.9302,24.98334,0.1806111,42.60735,1.6997,0,60.6286
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,54.29868,54.29868,81,0,22.761,54.29868,17.21297,0,0,0,9.346415,0,0,26.70133,25.36626,332.1136,19.85601,34.71267,0,34.71267,137.8616,32.82412,0.1806522,59.72854,7.477131,81,29.20243
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,45.14564,45.14564,81,0,22.761,45.14564,15.73961,0,0,0,7.105748,0,0,35.85436,34.06164,297.4009,51.09742,41.16739,0,41.16739,176.9164,42.12287,0.1807023,49.6602,5.684598,81,58.20317
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,70.68951,70.68951,81,0,22.761,70.68951,42.57319,0,0,0,30.09478,0,0,10.31049,9.794968,256.2335,88.14807,39.88974,0,39.88974,214.7591,51.13302,0.1807434,77.75846,24.07582,81,118.2429
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,20.27547,20.27547,81,0,22.761,20.27547,104.4075,-7.105427E-15,0,0,21.1691,0,0,60.72454,57.68831,216.3438,124.0488,78.85741,0,78.85741,289.5698,68.94506,0.1807744,22.30301,16.93528,81,145.2179
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,72.31579,0,20.56389,0,0,0,0,0,16.06211,0,0,72.31579,68.7,137.4863,195.0205,84.76212,0,84.76212,369.9822,88.09084,0.1807669,0,12.84969,81,211.0826
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,72.96967,72.96967,66.55054,0,19.10529,72.96967,81.51497,0,0,0,59.48121,6.756972,6.419124,0,0,52.72424,271.3064,52.72424,0,52.72424,420.0009,100,0.1808052,80.26664,47.58496,81,330.7876
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,15.74998,15.74998,0,0,0,15.74998,512.3868,64.1219,0,0,80.70084,16.57893,15.74998,0,0,0,318.7582,0,0,0,420.0009,100,0.1808052,17.32498,64.56067,0,399.459
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,69.90702,69.90702,21.87974,0,7.803575,69.90702,72.31753,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.1808052,76.89772,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,137.2475,137.2475,81,0,22.761,137.2475,37.57974,1.421085E-14,0,1.272297,51.57727,59.20794,56.24754,0,0,0,318.7582,0,7.630669,-7.630669,411.9574,98.0849,0.1808052,150.9723,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,59.75574,59.75574,0,0,0,59.75574,61.27741,0,7.105427E-15,0,36.61677,62.90078,59.75574,0,0,8.47852,311.1276,0,26.28401,-26.28401,384.2516,91.4883,0.1808052,65.73132,29.29342,0,347.7443
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,78.41621,78.41621,81,0,22.761,78.41621,21.4329,0,0,0,16.80687,0,0,2.583786,2.454597,37.68298,284.8435,19.26147,0,19.26147,402.5247,95.83901,0.1808242,86.25784,13.44549,81,301.6504
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.42151,302.1789,0,0,0,402.5247,95.83901,0.1808242,0,0,0,302.1789
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,31.02354,31.02354,0,0,0,31.02354,0,0,3.552714E-15,0,0,32.65636,31.02354,0,0,18.42151,302.1789,0,32.65636,-32.65636,368.1018,87.64312,0.1808242,34.1259,0,0,302.1789
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,71.35493,71.35493,81,0,22.761,71.35493,0,0,0,0,0,0,0,9.645074,9.16282,54.70636,269.5225,9.16282,0,9.16282,376.7945,89.71278,0.1808358,78.49042,0,81,269.5225
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,3.901315,3.901315,0,0,0,3.901315,0,0,4.440892E-16,0,0,4.106647,3.901315,0,0,45.54353,277.769,0,4.106647,-4.106647,372.4657,88.68212,0.1808358,4.291447,0,0,277.769
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,42.13562,42.13562,0,0,0,42.13562,0,0,7.105427E-15,0,0,44.35329,42.13562,0,0,50.10648,273.6624,0,44.35329,-44.35329,325.7132,77.55061,0.1808358,46.34918,0,0,273.6624
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,11.97734,11.97734,0,0,0,11.97734,0,0,1.776357E-15,0,0,12.60773,11.97734,0,0,99.38791,229.3091,0,12.60773,-12.60773,312.4235,74.38639,0.1808358,13.17508,0,0,229.3091
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.3965,216.7014,0,0,0,312.4235,74.38639,0.1808358,0,0,0,216.7014
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,47.34644,47.34644,0,0,0,47.34644,0,0,7.105427E-15,0,0,49.83836,47.34644,0,0,113.3965,216.7014,0,49.83836,-49.83836,259.8893,61.87827,0.1808358,52.08108,0,0,216.7014
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,14.20287,14.20287,0,0,0,14.20287,0,0,1.776357E-15,0,0,14.95039,14.20287,0,0,168.7724,166.863,0,14.95039,-14.95039,244.1301,58.12611,0.1808358,15.62316,0,0,166.863
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,6.653786,6.653786,0,0,0,6.653786,0,0,8.881784E-16,0,0,7.003985,6.653786,0,0,185.384,151.9126,0,7.003985,-7.003985,236.7473,56.36829,0.1808358,7.319165,0,0,151.9126
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,70.96991,70.96991,81,0,22.761,70.96991,0,0,0,0,0,0,0,10.03009,9.528588,193.1662,144.9086,9.528588,0,9.528588,245.7869,58.52058,0.1808479,78.06689,0,81,144.9086
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,18.84999,18.84999,81,0,22.761,18.84999,0,0,0,0,0,0,0,62.15001,59.04251,183.6376,153.4844,59.04251,0,59.04251,301.7996,71.8569,0.1809181,20.73499,0,81,153.4844
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,17.35673,17.35673,81,0,22.761,17.35673,44.48645,0,0,0,7.721393,0,0,63.64327,60.46111,124.5951,206.6226,68.1825,0,68.1825,366.4832,87.25772,0.1809702,19.0924,6.177114,81,214.344
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,40.56361,40.56361,0,0,0,40.56361,49.16808,0,0,0,19.94435,42.69854,40.56361,0,0,56.41259,267.9869,0,22.75419,-22.75419,342.4981,81.54701,0.1809702,44.61997,15.95548,0,287.9312
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,64.69705,64.69705,81,0,22.761,64.69705,33.15847,0,0,0,21.45255,0,0,16.30295,15.4878,81.69503,245.2327,36.94035,0,36.94035,377.5428,89.89097,0.1810099,71.16676,17.16204,81,266.6852
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,57.02806,57.02806,0,0,0,57.02806,79.17113,0,0,0,45.14977,60.02954,57.02806,0,0,44.75467,278.479,0,14.87978,-14.87978,361.8582,86.15653,0.1810099,62.73087,36.11981,0,323.6288
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,21.05159,21.05159,0,0,0,21.05159,328.3065,0,0,0,69.11375,22.15957,21.05159,0,0,61.28776,263.5992,46.95418,0,46.95418,406.4028,96.76238,0.1809168,23.15675,55.291,0,332.713
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,37.70268,37.70268,0,0,0,37.70268,248.8971,39.82026,0,0,93.84087,39.68703,37.70268,0,0,14.33358,305.858,14.33358,0,14.33358,420.0009,100,0.1808884,41.47295,75.07269,0,399.6989
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,7.007097,7.007097,0,0,0,7.007097,1331.48,85.92223,0,0,93.29812,7.375892,7.007097,0,0,0,318.7582,0,0,0,420.0009,100,0.1808884,7.707807,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,18.98893,18.98893,0,0,0,18.98893,376.1238,51.43352,0,0,71.42187,19.98834,18.98893,0,0,0,318.7582,0,0,0,420.0009,100,0.1808884,20.88782,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,9.089782,9.089782,0,0,0,9.089782,855.2432,68.17155,0,0,77.73974,9.568192,9.089782,0,0,0,318.7582,0,0,0,420.0009,100,0.1808884,9.99876,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,23.14104,23.14104,0,0,0,23.14104,217.4337,25.95742,0,0,50.3164,24.35898,23.14104,0,0,0,318.7582,0,0,0,420.0009,100,0.1808884,25.45514,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,8.395748,8.395748,0,0,0,8.395748,469.5336,30.58323,0,0,39.42086,8.837629,8.395748,0,0,0,318.7582,0,0,0,420.0009,100,0.1808884,9.235323,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,29.42099,29.42099,0,0,0,29.42099,45.00179,0,0,0,13.23997,30.96947,29.42099,0,0,0,318.7582,0,17.72949,-17.72949,401.3123,95.55036,0.1808884,32.36309,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.69944,301.0287,0,0,0,401.3123,95.55036,0.1808884,0,0,0,301.0287
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,48.79904,48.79904,0,0,0,48.79904,0,0,0,0,0,51.36741,48.79904,0,0,19.69944,301.0287,0,51.36741,-51.36741,347.1663,82.65848,0.1808884,53.67895,0,0,301.0287
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.77435,249.6613,0,0,0,347.1663,82.65848,0.1808884,0,0,0,249.6613
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,121.5759,121.5759,81,0,22.761,121.5759,0,0,0,0,0,42.71145,40.57588,0,0,76.77435,249.6613,0,42.71145,-42.71145,302.1445,71.93902,0.1808884,133.7335,0,81,249.6613
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,8.096817,8.096817,80.41261,0,22.61239,8.096817,0,0,0,0,0,0,0,72.31579,68.7,124.2315,206.9499,68.7,0,68.7,367.319,87.45673,0.1809375,8.906499,0,81,206.9499
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,47.67239,47.67239,0,0,0,47.67239,0,0,7.105427E-15,0,0,50.18146,47.67239,0,0,55.53151,268.7799,0,50.18146,-50.18146,314.4231,74.8625,0.1809375,52.43963,0,0,268.7799
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,59.48707,59.48707,0,0,0,59.48707,0,0,7.105427E-15,0,0,62.61797,59.48707,0,0,111.2887,218.5984,0,62.61797,-62.61797,248.418,59.14702,0.1809375,65.43578,0,0,218.5984
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,31.05302,31.05302,0,0,0,31.05302,0,0,3.552714E-15,0,0,32.68739,31.05302,0,0,180.8642,155.9804,0,32.68739,-32.68739,213.9624,50.94334,0.1809375,34.15833,0,0,155.9804
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,78.99792,78.99792,81,0,22.761,78.99792,0,0,0,0,0,0,0,2.002074,1.90197,217.1835,123.293,1.90197,0,1.90197,215.7668,51.37295,0.1809399,86.89772,0,81,123.293
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,41.00833,41.00833,81,0,22.761,41.00833,0,0,0,0,0,0,0,39.99167,37.99209,215.2816,125.0048,37.99209,0,37.99209,251.8093,59.95447,0.1809877,45.10916,0,81,125.0048
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,71.23199,71.23199,81,0,22.761,71.23199,0,0,0,0,0,0,0,9.768004,9.279605,177.2895,159.1977,9.279605,0,9.279605,260.6127,62.05051,0.1809994,78.35519,0,81,159.1977
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.671844,1.671844,73.98763,0,20.98687,1.671844,0,0,0,0,0,0,0,72.31579,68.7,168.0099,167.5493,68.7,0,68.7,325.7872,77.56823,0.1810286,1.839029,0,81,167.5493
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,39.14996,39.14996,81,0,22.761,39.14996,14.19403,0,0,0,5.556959,0,0,41.85004,39.75754,99.30987,229.3793,45.3145,0,45.3145,368.7763,87.80371,0.1810838,43.06495,4.445567,81,234.9363
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,53.99537,270.1624,32.95744,0,32.95744,400.0425,95.24802,0.1810185,0,26.36595,0,303.1198
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,60.76395,60.76395,0,0,0,60.76395,96.28987,0,0,0,58.50953,63.96206,60.76395,0,0,21.03793,299.8241,0,5.452525,-5.452525,394.295,93.87959,0.1810185,66.84035,46.80762,0,358.3336
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,59.56446,59.56446,0,0,0,59.56446,134.1453,0,0,0,79.90291,62.69943,59.56446,0,0,27.09629,294.3716,17.20348,0,17.20348,410.6157,97.76544,0.1809845,65.5209,63.92233,0,374.2745
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,98.2088,98.2088,29.5088,0,9.733726,98.2088,90.22533,6.400613,0,0,88.60921,72.31579,68.7,0,0,9.892815,309.8547,9.892815,0,9.892815,420.0009,100,0.1809649,108.0297,70.88737,81,398.4639
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,89.14146,89.14146,20.44146,0,7.43969,89.14146,116.0777,31.1576,0,0,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1809649,98.0556,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1809649,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,17.78892,17.78892,0,0,0,17.78892,451.8531,61.65462,0,0,80.37981,18.72518,17.78892,0,0,0,318.7582,0,0,0,420.0009,100,0.1809649,19.56782,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,91.06058,91.06058,24.02313,0,8.345851,91.06058,77.49318,0,0,0,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.1809649,100.1666,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.23979,1.23979,0,0,0,1.23979,4742.578,57.49295,0,0,58.79799,1.305042,1.23979,0,0,0,318.7582,0,0,0,420.0009,100,0.1809649,1.363769,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1809649,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,75.09628,75.09628,65.15459,0,18.75211,75.09628,13.93537,0,0,0,10.46494,10.46494,9.941695,0,0,0,318.7582,0,0,0,420.0009,100,0.1809649,82.6059,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,62.088,62.088,0,0,0,62.088,0,0,7.105427E-15,0,0,65.35579,62.088,0,0,0,318.7582,0,65.35579,-65.35579,351.1098,83.5974,0.1809649,68.2968,0,0,318.7582
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,59.57753,59.57753,0,0,0,59.57753,0,0,7.105427E-15,0,0,62.71319,59.57753,0,0,72.61754,253.4024,0,62.71319,-62.71319,285.0043,67.85802,0.1809649,65.53529,0,0,253.4024
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,21.79698,21.79698,0,0,0,21.79698,0,0,3.552714E-15,0,0,22.94419,21.79698,0,0,142.2989,190.6893,0,22.94419,-22.94419,260.819,62.09964,0.1809649,23.97668,0,0,190.6893
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,33.30383,33.30383,0,0,0,33.30383,0,0,0,0,0,35.05667,33.30383,0,0,167.7924,167.7451,0,35.05667,-35.05667,223.866,53.30133,0.1809649,36.63422,0,0,167.7451
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.7443,132.6884,0,0,0,223.866,53.30133,0.1809649,0,0,0,132.6884
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.7443,132.6884,0,0,0,223.866,53.30133,0.1809649,0,0,0,132.6884
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.32237,36.32237,0,0,0,36.32237,0,0,7.105427E-15,0,0,38.23407,36.32237,0,0,206.7443,132.6884,0,38.23407,-38.23407,183.5638,43.70557,0.1809649,39.95461,0,0,132.6884
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,26.07442,26.07442,0,0,0,26.07442,0,0,3.552714E-15,0,0,27.44676,26.07442,0,0,249.2266,94.45432,0,27.44676,-27.44676,154.6323,36.81715,0.1809649,28.68186,0,0,94.45432
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,19.93986,19.93986,0,0,0,19.93986,0,0,0,0,0,20.98933,19.93986,0,0,279.723,67.00756,0,20.98933,-20.98933,132.5076,31.54938,0.1809649,21.93385,0,0,67.00756
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,15.20525,15.20525,0,0,0,15.20525,0,0,1.776357E-15,0,0,16.00553,15.20525,0,0,303.0444,46.01823,0,16.00553,-16.00553,115.6363,27.53241,0.1809649,16.72578,0,0,46.01823
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,14.55496,14.55496,0,0,0,14.55496,0,0,1.776357E-15,0,0,15.32101,14.55496,0,0,320.8284,30.01271,0,15.32101,-15.32101,99.48658,23.68723,0.1809649,16.01045,0,0,30.01271
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,7.502915,7.502915,0,0,0,7.502915,0,0,0,0,0,7.897806,7.502915,0,0,337.8517,14.6917,0,7.897806,-7.897806,91.16156,21.70509,0.1809649,8.253207,0,0,14.6917
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,13.06353,13.06353,81,0,22.761,13.06353,38.67347,0,0,0,5.052122,0,0,67.93646,64.53964,346.627,6.793895,69.59177,0,69.59177,157.1821,37.42424,0.1810139,14.36989,4.041698,81,11.84602
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,71.53522,71.53522,81,0,22.761,71.53522,38.98341,0,0,0,27.88687,0,0,9.464778,8.991539,277.0353,69.42648,36.87841,0,36.87841,192.168,45.7542,0.1810513,78.68874,22.3095,81,97.31335
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,240.1569,102.6171,124.7492,0,124.7492,310.5155,73.93212,0.1809647,0,44.83938,81,158.6663
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,19.74591,19.74591,51.59219,0,15.32082,19.74591,431.2471,-3.552714E-15,0,0,85.15367,0,0,31.84628,30.25396,115.4076,214.8914,115.4076,0,115.4076,420.0009,100,0.1808333,21.7205,68.12294,81,300.045
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,75.84441,75.84441,20.25,0,7.39125,75.84441,131.0703,40.88903,0,0,99.40947,58.52044,55.59441,0,0,0,318.7582,0,0,0,420.0009,100,0.1808333,83.42886,79.52758,81,418.1677
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,60.66249,60.66249,0,0,0,60.66249,167.9706,38.0399,0,0,101.8951,63.85525,60.66249,0,0,0,318.7582,0,0,0,420.0009,100,0.1808333,66.72874,81.51612,0,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,17.00743,17.00743,0,0,0,17.00743,607.6252,85.43887,0,0,103.3414,17.90256,17.00743,0,0,0,318.7582,0,0,0,420.0009,100,0.1808333,18.70817,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,127.4706,127.4706,58.77061,0,17.13696,127.4706,75.03148,23.32729,0,0,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1808333,140.2177,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,53.54076,53.54076,0,0,0,53.54076,162.0139,30.38476,0,0,86.74346,56.3587,53.54076,0,0,0,318.7582,0,0,0,420.0009,100,0.1808333,58.89484,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,46.41897,46.41897,0,0,0,46.41897,161.9952,26.33443,0,0,75.1965,48.86208,46.41897,0,0,0,318.7582,0,0,0,420.0009,100,0.1808333,51.06087,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,84.53817,84.53817,36.21792,0,11.43113,84.53817,60.16621,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1808333,92.99199,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808333,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808333,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,18.24841,18.24841,0,0,0,18.24841,0,0,3.552714E-15,0,0,19.20886,18.24841,0,0,0,318.7582,0,19.20886,-19.20886,399.7529,95.17908,0.1808333,20.07326,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,19.34572,19.34572,0,0,0,19.34572,0,0,3.552714E-15,0,0,20.36392,19.34572,0,0,21.34318,299.5494,0,20.36392,-20.36392,378.2875,90.06827,0.1808333,21.2803,0,0,299.5494
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,30.89572,30.89572,0,0,0,30.89572,0,0,3.552714E-15,0,0,32.52181,30.89572,0,0,43.96975,279.1855,0,32.52181,-32.52181,344.0065,81.90614,0.1808333,33.98529,0,0,279.1855
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,16.5381,16.5381,0,0,0,16.5381,0,0,3.552714E-15,0,0,17.40853,16.5381,0,0,80.1051,246.6636,0,17.40853,-17.40853,325.6563,77.53706,0.1808333,18.19191,0,0,246.6636
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.44791,229.2551,0,0,0,325.6563,77.53706,0.1808333,0,0,0,229.2551
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.280564,1.280564,0,0,0,1.280564,0,0,2.220446E-16,0,0,1.347962,1.280564,0,0,99.44791,229.2551,0,1.347962,-1.347962,324.2354,77.19875,0.1808333,1.40862,0,0,229.2551
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,29.06372,29.06372,0,0,0,29.06372,0,0,3.552714E-15,0,0,30.59339,29.06372,0,0,100.9456,227.9072,0,30.59339,-30.59339,291.9871,69.52061,0.1808333,31.97009,0,0,227.9072
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,20.7679,20.7679,0,0,0,20.7679,0,0,0,0,0,21.86095,20.7679,0,0,134.9383,197.3138,0,21.86095,-21.86095,268.9437,64.03408,0.1808333,22.84469,0,0,197.3138
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,55.44069,55.44069,0,0,0,55.44069,0,0,0,0,0,58.35862,55.44069,0,0,159.2282,175.4528,0,58.35862,-58.35862,207.4283,49.38759,0.1808333,60.98476,0,0,175.4528
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.055578,2.055578,0,0,0,2.055578,0,0,0,0,0,2.163767,2.055578,0,0,224.0712,117.0942,0,2.163767,-2.163767,205.1475,48.84454,0.1808333,2.261136,0,0,117.0942
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.9755809,0.9755809,0,0,0,0.9755809,0,0,0,0,0,1.026927,0.9755809,0,0,226.4753,114.9304,0,1.026927,-1.026927,204.065,48.58681,0.1808333,1.073139,0,0,114.9304
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,46.63315,46.63315,0,0,0,46.63315,12.40477,0,7.105427E-15,0,5.784734,49.08752,46.63315,0,0,227.6164,113.9035,0,43.30279,-43.30279,158.4198,37.71894,0.1808333,51.29646,4.627788,0,119.6882
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,50.32697,50.32697,0,0,0,50.32697,56.18666,0,7.105427E-15,0,28.27704,52.97575,50.32697,0,0,275.7306,70.60071,0,24.69871,-24.69871,132.3851,31.5202,0.1808333,55.35966,22.62163,0,98.87775
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,303.1736,45.902,46.18267,0,46.18267,176.1978,41.95179,0.1807424,0,36.94614,0,92.08467
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,42.31483,42.31483,0,0,0,42.31483,153.6866,0,0,0,65.03223,44.54192,42.31483,0,0,256.9909,87.4664,20.49031,0,20.49031,195.6367,46.58006,0.1807021,46.54631,52.02578,0,152.4986
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,51.10665,51.10665,0,0,0,51.10665,160.5195,0,0,0,82.03616,53.79647,51.10665,0,0,236.5006,105.9077,28.23968,0,28.23968,222.4272,52.95874,0.1806467,56.21732,65.62892,0,187.9438
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,23.21864,23.21864,0,0,0,23.21864,412.0322,0,0,0,95.66824,24.44067,23.21864,0,0,208.2609,131.3234,71.22758,0,71.22758,289.9996,69.04739,0.1805069,25.5405,76.5346,0,226.9916
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,37.35321,37.35321,0,0,0,37.35321,193.0373,0,0,0,72.10563,39.31917,37.35321,0,0,137.0334,195.4282,32.78646,0,32.78646,321.1035,76.45307,0.1804426,41.08854,57.68451,0,267.5338
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1207426,0.1207426,0,0,0,0.1207426,53003.59,0,0,0,63.99792,0.1270975,0.1207426,0,0,104.2469,224.936,63.87082,0,63.87082,381.6967,90.87999,0.1803175,0.1328169,51.19834,0,288.9339
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,80.79557,80.79557,52.70292,0,15.60184,80.79557,86.57316,0,0,0,69.94727,29.5712,28.09264,0,0,40.37607,282.4198,40.37607,0,40.37607,420.0009,100,0.1803375,88.87512,55.95782,81,352.367
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,19.38475,19.38475,0,0,0,19.38475,295.8597,36.94667,0,0,57.35168,20.405,19.38475,0,0,0,318.7582,0,0,0,420.0009,100,0.1803375,21.32323,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,52.58846,52.58846,0,0,0,52.58846,60.61998,0,0,0,31.87911,55.35627,52.58846,0,0,0,318.7582,0,23.47716,-23.47716,395.2538,94.10784,0.1803375,57.84731,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,39.48997,39.48997,0,0,0,39.48997,30.1295,0,0,0,11.89813,41.56839,39.48997,0,0,26.08574,295.2811,0,29.67026,-29.67026,363.9785,86.66138,0.1803375,43.43897,9.518507,0,307.1792
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.05269,265.6108,0,0,0,363.9785,86.66138,0.1803375,0,0,0,265.6108
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,23.0948,23.0948,0,0,0,23.0948,0,0,0,0,0,24.31032,23.0948,0,0,59.05269,265.6108,0,24.31032,-24.31032,338.3532,80.56013,0.1803375,25.40428,0,0,265.6108
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,62.07376,62.07376,0,0,0,62.07376,0,0,1.421085E-14,0,0,65.34081,62.07376,0,0,86.06416,241.3005,0,65.34081,-65.34081,269.478,64.16129,0.1803375,68.28114,0,0,241.3005
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,29.24273,29.24273,0,0,0,29.24273,0,0,3.552714E-15,0,0,30.78182,29.24273,0,0,158.6651,175.9597,0,30.78182,-30.78182,237.0311,56.43586,0.1803375,32.16701,0,0,175.9597
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.0503,50.0503,0,0,0,50.0503,0,0,7.105427E-15,0,0,52.68452,50.0503,0,0,192.8671,145.1779,0,52.68452,-52.68452,181.4967,43.21341,0.1803375,55.05533,0,0,145.1779
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,57.18576,57.18576,0,0,0,57.18576,0,0,7.105427E-15,0,0,60.19554,57.18576,0,0,251.4054,92.49333,0,60.19554,-60.19554,118.045,28.1059,0.1803375,62.90434,0,0,92.49333
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,11.91236,11.91236,0,0,0,11.91236,0,0,1.776357E-15,0,0,12.53932,11.91236,0,0,318.2894,32.29779,0,12.53932,-12.53932,104.8274,24.95886,0.1803375,13.10359,0,0,32.29779
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,41.2504,41.2504,81,0,22.761,41.2504,0,0,0,0,0,0,0,39.7496,37.76212,332.222,19.75847,37.76212,0,37.76212,140.6517,33.48844,0.1803848,45.37544,0,81,19.75847
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,77.38782,77.38782,81,0,22.761,77.38782,0,0,0,0,0,0,0,3.612179,3.43157,294.4598,53.74438,3.43157,0,3.43157,143.9072,34.26355,0.1803891,85.1266,0,81,53.74438
